time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.83638;1.0444638833297661;0.8331497672768243;0.7976933784099054;6.225785421032478e-06;5.962485253473238e-06;1.0448729742154423;1.0100043000454988;9.999951579187455;0.8334986606731855;0.015562172002877768;0.015562056380294181;0.7177908686284906;-0.013405000149066435;0.7179176046908661;1.0100131545832256
42.84638;1.044463983084147;0.8331497076158604;0.7976933483987542;6.225738975950412e-06;5.962460650597687e-06;1.0448730553547365;1.0100042740288953;9.999952050270842;0.8334987852785171;0.01556217490061765;0.015562059031924884;0.7177910116415545;-0.013405000114077907;0.7179174604948158;1.010013175830241
42.85638;1.0444640755974655;0.8331496476219292;0.7976933220381096;6.225693598283869e-06;5.962434712527917e-06;1.044873135567446;1.0100042445301993;9.999952494741612;0.83349891268363;0.015562177720031893;0.015562061759753953;0.7177911568267842;-0.013405000078756488;0.7179173187235837;1.0100131885387205
42.86638;1.0444641611986274;0.8331495872627441;0.7976932998878955;6.225649354891067e-06;5.962407520224899e-06;1.044873214888566;1.0100042122761457;9.99995291291584;0.833499042906426;0.015562180452738784;0.015562064552000647;0.7177913039941165;-0.013405000043169689;0.7179171790946574;1.0100131933007843
42.87638;1.0444642400485704;0.8331495266115767;0.7976932825751858;6.22560633327952e-06;5.962379168542463e-06;1.044873293107233;1.0100041778978224;9.999953304053447;0.8334991759182133;0.015562183091374537;0.015562067397854706;0.7177914529823495;-0.013405000007428456;0.7179170414066551;1.01001319084337
42.88638;1.0444643122087462;0.833149465736629;0.7976932707342186;6.2255646297188985e-06;5.962349738760963e-06;1.0448733697614327;1.01000414178084;9.999953665989423;0.8334993116024306;0.015562185630449516;0.015562070287026119;0.7177916036600219;-0.013404999971682107;0.7179169055437017;1.0100131820315865
42.89638;1.0444643777572162;0.8331494046592035;0.7976932648882888;6.225524323848149e-06;5.962319310227158e-06;1.0448734442305696;1.010004104138559;9.999953995746104;0.8334994497379676;0.015562188065701336;0.015562073209519562;0.7177917558818504;-0.01340499993610251;0.7179167714854926;1.0100131677814443
42.90638;1.0444644367219245;0.8331493433959123;0.7976932653779027;6.225485474856878e-06;5.96228798785639e-06;1.0448735158574851;1.010004065207786;9.999954290476477;0.8334995899882504;0.015562190393180594;0.015562076156333633;0.7177919094393882;-0.01340499990085424;0.7179166393211639;1.010013148902093
42.91638;1.0444644889443115;0.833149281993716;0.7976932723518745;6.225448133815626e-06;5.9622558899970264e-06;1.0448735840847385;1.0100040253866167;9.999954548002165;0.8334997319332723;0.015562192609915624;0.015562079120269912;0.7177920640426435;-0.013404999866075093;0.717916509250482;1.0100131259555005
42.92638;1.0444645341487788;0.8331492204754991;0.7976932858043091;6.225412349492912e-06;5.962223114396275e-06;1.0448736485485675;1.0100039852366143;9.999954766872635;0.8334998751359887;0.015562194714811973;0.015562082095638509;0.7177922193482209;-0.013404999831887256;0.7179163815294685;1.0100130992396978
42.93638;1.0444645721007062;0.8331491587569829;0.7976933056301361;6.225378155840449e-06;5.962189732783383e-06;1.0448737090802929;1.0100039454419205;9.999954946137679;0.8335000191877289;0.015562196708168741;0.015562085076757316;0.7177923750329812;-0.013404999798410339;0.7179162564047019;1.010013068917436
42.94638;1.0444646026178988;0.8331490966569726;0.7976933316653932;6.2253455644391926e-06;5.96215581122626e-06;1.0448737656630793;1.010003906777653;9.999955085094863;0.8335001637251166;0.01556219859131722;0.015562088056783099;0.7177925308873195;-0.013404999765758045;0.7179161340893365;1.01001303514465
42.95638;1.0444646255397143;0.8331490339806122;0.7976933637175039;6.225314584956463e-06;5.962121422222392e-06;1.0448738184130033;1.0100038700218332;9.999955182952716;0.8335003084308347;0.015562200367179969;0.01556209102843446;0.7177926868693194;-0.013404999734035932;0.7179160147569975;1.0100129980945836
42.96638;1.0444646407727045;0.8331489705652373;0.7976934015763254;6.225285234517856e-06;5.962086639751873e-06;1.0448738675632472;1.0100038358725745;9.999955238129074;0.8335004530070782;0.015562202039730865;0.015562093984950827;0.7177928430831559;-0.013404999703339976;0.7179158985417292;1.0100129579527823
42.97638;1.0444646483277327;0.8331489062588917;0.79769344498883;6.225257523970606e-06;5.962051523322628e-06;1.044873913408325;1.0100038049537596;9.999955247794352;0.8335005971715798;0.015562203612606188;0.0155620969194632;0.7177929997340657;-0.01340499967375834;0.7179157855558416;1.0100129149356314
42.98638;1.0444646483262185;0.8331488408737513;0.7976934936242731;6.225231463062137e-06;5.962016098702514e-06;1.0448739562604032;1.0100037778155297;9.999955208308114;0.8335007406801813;0.015562205088792;0.015562099824355484;0.7177931570838824;-0.01340499964537972;0.7179156759380764;1.010012869258528
42.99638;1.04446464104763;0.8331487741996482;0.7976935470721314;6.225207069096295e-06;5.961980358150947e-06;1.0448739964412308;1.0100037549229508;9.999955115843482;0.8335008832958201;0.01556220647067295;0.015562102691751279;0.7177933153995144;-0.013404999618291526;0.7179155699026772;1.0100128210581454
43.00638;1.0444646269723838;0.8331487061107221;0.7976936048678875;6.2251843510299585e-06;5.961944295103444e-06;1.0448740341892604;1.0100037366746324;9.999954966680882;0.8335010247606125;0.015562207760056606;0.015562105514121611;0.7177934749454867;-0.013404999592570384;0.7179154677351476;1.0100127703802906
43.01638;1.04446460676379;0.8331486366154975;0.7976936665055446;6.225163297181793e-06;5.96190794302456e-06;1.0448740694885428;1.010003723366414;9.999954757793045;0.8335011648391236;0.015562208958912877;0.015562108284207052;0.7177936359842436;-0.013404999568270853;0.7179153697727154;1.0100127172263522
43.02638;1.0444645812532751;0.8331485657524496;0.7976937314771794;6.225143883249265e-06;5.961871361571126e-06;1.0448741020587462;1.0100037151396126;9.999954487697922;0.83350130335889;0.015562210069906731;0.015562110994708734;0.7177937986947526;-0.013404999545411666;0.7179152764085138;1.0100126615774372
43.03638;1.0444645514178912;0.833148493481681;0.7976937993939466;6.225126097377158e-06;5.961834576623021e-06;1.0448741315208494;1.0100037120075895;9.999954156724844;0.8335014402276646;0.015562211096291365;0.015562113638510813;0.717793963083953;-0.013404999523972116;0.7179151880567859;1.0100126034154633
43.04638;1.0444645182895478;0.833148419690104;0.7976938700729257;6.225109973603177e-06;5.9617975480638115e-06;1.044874157491884;1.0100037138910378;9.99995376663445;0.833501575447153;0.015562212042598202;0.015562116209148028;0.7177941290079648;-0.013404999503903912;0.717915105094098;1.0100125427796935
43.05638;1.0444644828165528;0.8331483442215455;0.797693943488257;6.225095596688712e-06;5.9617601868558595e-06;1.0448741795838423;1.0100037206109238;9.999953320300607;0.8335017090935947;0.015562212915899815;0.015562118701054825;0.7177942962446852;-0.013404999485153028;0.7179150278452772;1.010012479793315
43.06638;1.0444644457558672;0.8331482668636667;0.7976940197018138;6.225083069693235e-06;5.9617223759564006e-06;1.0448741973966085;1.0100037318900428;9.999952821789789;0.8335018412987598;0.015562213725316545;0.01556212110970056;0.7177944645242265;-0.013404999467681611;0.7179149565842552;1.0100124146088767
43.07638;1.044464407669261;0.8331481873503201;0.7976940988505818;6.225072484876166e-06;5.961683969016159e-06;1.0448742104733189;1.0100037473691605;9.999952276456185;0.8335019722720035;0.015562214479802597;0.015562123431929649;0.7177946335446221;-0.013404999451473613;0.717914891534034;1.010012347363216
43.08638;1.0444643689698903;0.8331481053985726;0.7976941810982271;6.225063922366103e-06;5.961644782841217e-06;1.0448742182764827;1.0100037665910035;9.999951690641725;0.8335021022854701;0.01556221518670794;0.015562125666524165;0.7177948029947477;-0.013404999436518765;0.7179148328927167;1.0100122782072058
43.09638;1.0444643299745273;0.833148020730847;0.7976942665588556;6.2250574660256325e-06;5.961604607140037e-06;1.0448742202730747;1.010003788965156;9.999951071038376;0.8335022315868724;0.015562215851856269;0.015562127813962087;0.7177949725764686;-0.013404999422795712;0.7179147808875961;1.0100122073429543
43.10638;1.044464290960954;0.8331479330795498;0.7976943553042964;6.225053210099229e-06;5.961563231507102e-06;1.0448742160361004;1.0100038137723784;9.999950424150008;0.8335023603548428;0.015562216480116922;0.015562129875124795;0.7177951420530698;-0.013404999410275458;0.7179147358401582;1.010012135018872
43.11638;1.0444642521431118;0.8331478421788986;0.7976944474035271;6.225051242038677e-06;5.961520468984295e-06;1.0448742052616111;1.010003840241585;9.99994975618092;0.8335024887363354;0.015562217076333023;0.015562131850711265;0.7177953112905514;-0.01340499939893231;0.7179146981761514;1.0100120614947505
43.12638;1.044464213587692;0.8331477477309434;0.7976945428835076;6.225051612777338e-06;5.961476167534162e-06;1.0448741877502248;1.0100038676410392;9.999949072921117;0.8335026168927142;0.015562217646388784;0.015562133742160783;0.7177954802271134;-0.013404999388745195;0.7179146683432057;1.0100119869762416
43.13638;1.0444641752071984;0.8331476494156737;0.7976946416708967;6.225054316403203e-06;5.9614302211390265e-06;1.044874163390161;1.010003895269521;9.99994837931084;0.8335027450177456;0.015562218197845663;0.015562135552830942;0.7177956488218257;-0.013404999379690162;0.7179146467270746;1.0100119115495867
43.14638;1.0444641368614143;0.833147546978773;0.7976947436089331;6.225059296059165e-06;5.9613825888560565e-06;1.044874132103137;1.0100039224014914;9.999947679436644;0.8335028732878266;0.015562218740706377;0.015562137287920679;0.7177958170386305;-0.013404999371728128;0.7179146336468297;1.01001183517795
43.15638;1.0444640984923146;0.8331474402969717;0.7976948485255443;6.225066469569286e-06;5.961333316703453e-06;1.044874093775848;1.0100039483222556;9.999946977304708;0.8335030017798426;0.015562219287823875;0.015562138952958762;0.7177959848194345;-0.013404999364816374;0.7179146293767532;1.0100117577626335
43.16638;1.044464060167543;0.833147329400188;0.7976949562702543;6.22507575105984e-06;5.961282533145616e-06;1.044874048194601;1.0100039724132714;9.999946277322513;0.8335031304687612;0.015562219853637137;0.015562140552602789;0.7177961520318112;-0.01340499935895302;0.7179146341175453;1.0100116792589204
43.17638;1.0444640219905752;0.833147214493006;0.7976950666592586;6.2250870580218824e-06;5.96123040438077e-06;1.0448739949673915;1.0100039941954277;9.999945583631497;0.8335032592595569;0.01556222045189906;0.015562142090664623;0.7177963184425014;-0.01340499935419231;0.7179146479283461;1.0100115997934564
43.18638;1.044463983988413;0.8331470959400423;0.7976951793890069;6.22510030515841e-06;5.961177099299289e-06;1.0448739335259414;1.0100040133082697;9.999944899048627;0.8335033879546001;0.015562221094360012;0.015562143570162092;0.7177964837594318;-0.013404999350603184;0.71791467069604;1.010011519660038
43.19638;1.044463946112264;0.8331469742244073;0.7976952940388942;6.22511537912821e-06;5.961122790205348e-06;1.0448738632609693;1.0100040294543973;9.99994422492302;0.8335035162484614;0.015562221791340803;0.015562144993256383;0.717796647726973;-0.013404999348231847;0.717914702180027;1.0100114392014878
43.20638;1.0444639083165606;0.8331468499127543;0.7976954101347883;6.22513210221595e-06;5.961067652243923e-06;1.044873783711387;1.0100040424010501;9.999943561894732;0.8335036438257294;0.015562222552118653;0.015562146361728884;0.71779681018628;-0.013404999347098392;0.7179147420570882;1.010011358720899
43.21638;1.044463870551183;0.8331467236025886;0.7976955271717049;6.225150226317749e-06;5.96101185676512e-06;1.044873694727014;1.0100040520378093;9.999942910347066;0.8335037704028575;0.015562223383594441;0.015562147677147505;0.717796971054289;-0.013404999347201293;0.7179147898965152;1.010011278473758
43.22638;1.0444638327031317;0.8331465958861776;0.7976956446013971;6.225169473014186e-06;5.960955583412378e-06;1.0448735965027998;1.0100040583754324;9.999942270328658;0.8335038956618342;0.015562224290317969;0.015562148940753142;0.717797130270026;-0.013404999348520354;0.7179148451479574;1.01001119869356
43.23638;1.0444637946301367;0.8331464673718794;0.7976957618334778;6.225189580830054e-06;5.960899033813623e-06;1.0448734894442222;1.0100040615069168;9.999941641892784;0.8335040192810238;0.015562225276874661;0.015562150154191151;0.7177972877523219;-0.013404999351010766;0.7179149072170246;1.0100111196271113
43.24638;1.0444637562160144;0.8331463387044944;0.7976958782724397;6.22521032934377e-06;5.960842427221167e-06;1.0448733739685;1.0100040616182238;9.999941025733799;0.8335041410642836;0.015562226348387964;0.015562151319965961;0.7177974433711264;-0.013404999354595543;0.7179149755600629;1.0100110415545913
43.25638;1.0444637173655493;0.8331462105739311;0.7976959933836619;6.225231541120222e-06;5.960786000602002e-06;1.0448732503855862;1.0100040589987238;9.999940423432232;0.8335042609376663;0.015562227508107485;0.015562152440405003;0.7177975969260626;-0.01340499935918023;0.7179150497188731;1.0100109647914155
43.26638;1.0444636780139367;0.833146083771521;0.7976961067449893;6.225253070664894e-06;5.960730022569045e-06;1.044873118915034;1.0100040540202408;9.999939837028839;0.833504378830065;0.015562228755734719;0.015562153516314427;0.7177977481560207;-0.013404999364663724;0.7179151293162103;1.0100108897151325
43.27638;1.0444636381958998;0.8331459592286339;0.7976962180414442;6.225274800534896e-06;5.960674791600561e-06;1.04487297973034;1.0100040471291725;9.99993926815228;0.8335044946546926;0.015562230088506785;0.01556215454645979;0.7177978967981955;-0.013404999370943891;0.7179152140679506;1.0100108167692978
43.28638;1.0444635981051362;0.8331458379261256;0.7976963270026854;6.225296658957457e-06;5.960620599521224e-06;1.0448728329687182;1.0100040387884441;9.999938717970924;0.8335046084080986;0.015562231503799111;0.01556215552819906;0.7177980426381285;-0.013404999377957257;0.7179153037771271;1.0100107463782375
43.29638;1.0444635580944301;0.8331457207469586;0.7976964333668183;6.225318630555696e-06;5.960567685172557e-06;1.044872678769179;1.0100040293579826;9.999938188071193;0.8335047202014538;0.0155622330009677;0.015562156459024576;0.7177981855000398;-0.013404999385700195;0.7179153982701155;1.0100106788672285
43.30638;1.0444635186412807;0.833145608414459;0.7976965369225408;6.225340729460162e-06;5.960516213516639e-06;1.0448725173071598;1.010004019046883;9.99993768074007;0.8335048301539087;0.015562234581388244;0.015562157337336877;0.7177983252177871;-0.013404999394173679;0.7179154973729827;1.0100106144896506
43.31638;1.0444634802773665;0.8331455015218228;0.797696637544778;6.225362965185992e-06;5.960466280814862e-06;1.0448723488065061;1.0100040079283414;9.999937198040277;0.8335049382811158;0.015562236246968956;0.015562158161472555;0.717798461633903;-0.0134049994033284;0.7179156009766353;1.0100105534957047
43.32638;1.0444634434794475;0.8331454005607055;0.7976967351737978;6.2253853422686154e-06;5.960417935184057e-06;1.0448721736165325;1.0100039959314273;9.999936740499658;0.8335050444611155;0.01556223799844955;0.01556215892887257;0.7177985945958819;-0.013404999413074522;0.7179157090614638;1.0100104961192216
43.33638;1.0444634085708226;0.8331453058839393;0.7976968297805648;6.225407876983275e-06;5.960371213464778e-06;1.044871992311045;1.0100039827923395;9.999936306886124;0.8335051484385417;0.015562239835369193;0.015562159636667657;0.7177987239195658;-0.013404999423305647;0.7179158216452292;1.0100104424808916
43.34638;1.0444633757172388;0.8331452176619781;0.7976969213335655;6.225430598487518e-06;5.960326167343089e-06;1.0448718056611703;1.010003968012679;9.999935895143194;0.8335052498914316;0.01556224175720797;0.01556216028211481;0.7177988493596449;-0.013404999433903907;0.7179159387417431;1.0100103925550015
43.35638;1.0444633450816405;0.8331451359312506;0.7976970097506746;6.2254535437805964e-06;5.960282855233557e-06;1.0448716144709138;1.0100039509679095;9.99993550291073;0.8335053485588392;0.01556224376350617;0.01556216086231291;0.7177989706116282;-0.013404999444743743;0.7179160603089231;1.0100103462818686
43.36638;1.044463317013398;0.8331450606748436;0.7976970948431874;6.225476759296435e-06;5.960241339453654e-06;1.0448714194065978;1.0100039311403333;9.999935127199526;0.8335054442736847;0.015562245852737976;0.015562161374175782;0.7177990873261827;-0.013404999455704798;0.7179161861948351;1.0100103036912267
43.37638;1.0444632920520038;0.8331449918335895;0.7976971763064786;6.225500290441762e-06;5.960201703813119e-06;1.0448712209450413;1.010003908235955;9.999934763918217;0.8335055368735301;0.015562248021433047;0.015562161814785369;0.7177991991131173;-0.013404999466692756;0.7179163161854684;1.0100102649035727
43.38638;1.0444632707436479;0.8331449292897173;0.7976972537930378;6.225524165719276e-06;5.960164047766918e-06;1.0448710194377762;1.01000388212616;9.999934407965211;0.8335056261475181;0.015562250264470336;0.015562162181987051;0.7177993055555374;-0.013404999477642909;0.7179164501015575;1.0100102300728673
43.39638;1.0444632534857203;0.8331448728839285;0.7976973270095175;6.225548401447927e-06;5.960128453722481e-06;1.044870815191762;1.0100038527656559;9.99993405420137;0.833505711844957;0.01556225257579452;0.01556216247480067;0.7177994062761776;-0.013404999488496862;0.7179165878249842;1.0100101993482815
43.40638;1.0444632405353451;0.8331448224303543;0.7976973957389624;6.225573007294795e-06;5.960094962507542e-06;1.04487060853271;1.0100038201472052;9.999933698021902;0.8335057936795238;0.01556225494880356;0.015562162693052018;0.7177995009982455;-0.013404999499192976;0.7179167292790125;1.0100101728416973
43.41638;1.0444632320703147;0.8331447776762555;0.7976974597814529;6.2255979760000386e-06;5.9600635742969606e-06;1.04487039990773;1.0100037842739917;9.999933334653386;0.8335058713359111;0.015562257377087184;0.015562162836756568;0.717799589523607;-0.013404999509690282;0.7179168744030406;1.010010150623528
43.42638;1.0444632281781105;0.8331447382449927;0.797697518939207;6.22562328899184e-06;5.960034277638491e-06;1.0448701900118385;1.0100037451480497;9.9999329585129;0.8335059444859468;0.0155622598551743;0.015562162906154942;0.7177996716758704;-0.01340499951999387;0.7179170231148613;1.0100101327609605
43.43638;1.0444632288583946;0.8331447036647632;0.797697573081117;6.225648940755827e-06;5.96000707883091e-06;1.0448699798077858;1.010003702757981;9.999932563698843;0.8335060128073091;0.01556226237811263;0.015562162901978099;0.7177997472818278;-0.0134049995301582;0.7179171752973019;1.0100101193527846
43.44638;1.0444632341149014;0.8331446734689216;0.7976976221498637;6.225674946373466e-06;5.959981997386969e-06;1.0448697703995315;1.0100036570767672;9.999932145169396;0.8335060759868838;0.015562264940837987;0.01556216282541195;0.7177998161774896;-0.013404999540282184;0.7179173308323563;1.0100101105388724
43.45638;1.0444632440392203;0.8331446472505012;0.7976976660953384;6.225701326526586e-06;5.9599590553538945e-06;1.0448695628732856;1.0100036080870005;9.99993169980686;0.8335061337037151;0.015562267538243121;0.015562162678627247;0.7177998782047394;-0.013404999550500772;0.7179174896193571;1.0100101064915907
43.46638;1.0444632587956666;0.833144624651035;0.7976977048464341;6.225728085894368e-06;5.959938283846946e-06;1.0448693581859467;1.0100035558207614;9.999931226838845;0.833506185621039;0.015562270165121248;0.015562162465554655;0.7177999332185474;-0.01340499956095786;0.7179176515554196;1.0100101073909953
43.47638;1.0444632785431605;0.833144605352037;0.7976977383094698;6.225755206091176e-06;5.9599197161553605e-06;1.044869157136427;1.010003500366605;9.999930727310092;0.8335062313762247;0.015562272816028108;0.015562162191516456;0.7177999811014533;-0.013404999571780804;0.7179178165439176;1.0100101133982748
43.48638;1.0444633033845396;0.833144589090064;0.7976977663388916;6.225782668700872e-06;5.959903372329568e-06;1.0448689603899601;1.0100034417905828;9.999930203171433;0.8335062705775891;0.015562275485480368;0.015562161862146743;0.7178000217493564;-0.013404999583080432;0.717917984505582;1.0100101246605486
43.49638;1.044463333339516;0.8331445756633319;0.7976977887209556;6.2258104893453125e-06;5.959889262257865e-06;1.0448687684421543;1.0100033800453527;9.999929657001452;0.8335063028332474;0.015562278167914957;0.015562161482252977;0.7178000550567463;-0.013404999594955197;0.7179181553216116;1.010010141320598
43.50638;1.0444633682884095;0.8331445649305973;0.7976978051992989;6.2258387298689575e-06;5.959877397963875e-06;1.0448685815979295;1.0100033149930376;9.999929092044406;0.8335063278016462;0.015562280857614927;0.015562161055021118;0.717800080922182;-0.013404999607491613;0.717918328773731;1.0100101634851697
43.51638;1.0444634079664585;0.8331445568294202;0.7976978155174695;6.225867479595862e-06;5.959867807962871e-06;1.0448684000906225;1.0100032464995827;9.999928512076531;0.833506345300286;0.01556228354923024;0.01556216058278256;0.7178000992343798;-0.01340499962076706;0.7179185045442189;1.0100101911843018
43.52638;1.044463452082462;0.8331445513811642;0.7976978194397173;6.225896827675598e-06;5.9598605508864375e-06;1.0448682242029008;1.0100031744737643;9.999927921351143;0.8335063554216945;0.015562286237884592;0.01556216006861102;0.717800109838015;-0.013404999634834982;0.7179186822281577;1.010010224367812
43.53638;1.0444635004406904;0.8331445486311949;0.7976978167359852;6.225926850122041e-06;5.959855705861862e-06;1.0448680542344018;1.0100030988444895;9.999927324241701;0.8335063584974386;0.01556228891802357;0.01556215951686198;0.7178001125391559;-0.013404999649704265;0.717918861353882;1.0100102629606809
43.54638;1.0444635529134805;0.8331445485643146;0.7976978071918477;6.22595760937938e-06;5.959853340954626e-06;1.0448678903634065;1.0100030195506593;9.999926724519467;0.8335063549191333;0.01556229158252986;0.015562158933348879;0.717800107188991;-0.013404999665340736;0.7179190414354369;1.0100103069198882
43.55638;1.044463609319381;0.8331445510776466;0.7976977906641801;6.225989153932139e-06;5.959853501578713e-06;1.0448677325773452;1.0100029365546082;9.999926125272186;0.8335063449897236;0.015562294223719986;0.015562158325734245;0.7178000937745166;-0.01340499968167162;0.7179192220195588;1.0100103562050187
43.56638;1.0444636693481515;0.8331445560157822;0.7976977671051608;6.2260215164158245e-06;5.959856223541079e-06;1.0448675807669061;1.0100028498194769;9.999925529543944;0.8335063289264025;0.01556229683504474;0.01556215770260731;0.7178000724402335;-0.01340499969859379;0.7179194027180357;1.0100104107192627
43.57638;1.0444637325329877;0.8331445632234492;0.7976977365530997;6.22605471695846e-06;5.959861531903948e-06;1.0448674348328482;1.0100027592380612;9.999924940428025;0.8335063069534153;0.015562299411461195;0.015562157071669774;0.7178000434780876;-0.013404999716006468;0.7179195832299469;1.0100104702973856
43.58638;1.0444637982605556;0.833144572572656;0.7976976991576612;6.226088764402504e-06;5.959869427279884e-06;1.0448672946786497;1.0100026645842346;9.99992436056255;0.8335062793351466;0.015562301948914255;0.01556215643895935;0.7178000072917099;-0.013404999733841426;0.7179197633286174;1.010010534726552
43.59638;1.0444638658599465;0.8331445839168995;0.7976976552052916;6.226123645314579e-06;5.959879880381828e-06;1.0448671601869337;1.010002565532684;9.999923792458985;0.8335062463249315;0.01556230444388085;0.015562155808878451;0.717799964313232;-0.013404999752059476;0.7179199428383131;1.0100106037497183
43.60638;1.044463934702696;0.8331445970200188;0.7976976050749447;6.226159318914567e-06;5.959892832133539e-06;1.0448670312510073;1.0100024617181143;9.999923239220063;0.8335062080988669;0.01556230689243087;0.015562155184778924;0.7177999149524259;-0.013404999770614727;0.7179201216429572;1.0100106770212292
43.61638;1.0444640042242526;0.833144611603969;0.7976975491466478;6.226195724830088e-06;5.959908204258791e-06;1.044866907789438;1.010002352794512;9.999922703908702;0.8335061647496257;0.01556230928916913;0.015562154570576723;0.7177998596266407;-0.013404999789413022;0.7179202996887971;1.0100107540869387
43.62638;1.0444640738857336;0.8331446275060596;0.7976974877330012;6.2262327827850084e-06;5.959925918536476e-06;1.0448667897101698;1.010002238510448;9.99992218831438;0.8335061163700243;0.015562311627125533;0.01556215397194563;0.717799798787405;-0.013404999808295483;0.7179204769256102;1.0100108344065908
43.63638;1.0444641431378967;0.8331446447688337;0.7976974210712673;6.226270385465224e-06;5.959945894333288e-06;1.0448666769184076;1.0100021188128379;9.999921693034507;0.833506063134309;0.015562313898161408;0.015562153395448764;0.7177997328792441;-0.01340499982704967;0.7179206532204491;1.0100109173413934
43.64638;1.0444642114391736;0.8331446636080336;0.7976973493551676;6.226308399094441e-06;5.959968020875148e-06;1.0448665693607102;1.0100019938630684;9.999921218809453;0.8335060052764164;0.015562316093279575;0.015562152846733039;0.7177996622780549;-0.013404999845433873;0.7179208283287841;1.0100110021405697
43.65638;1.0444642782996933;0.8331446843555514;0.7976972727937596;6.226346671949454e-06;5.959992150435767e-06;1.0448664669716623;1.0100018639100514;9.999920767590043;0.8335059429919651;0.015562318203487299;0.015562152330060088;0.7177995872780623;-0.0134049998632033;0.7179210019655045;1.0100110879776116
43.66638;1.0444643432994902;0.8331447074129275;0.7976971916861983;6.226385049468904e-06;5.960018120587879e-06;1.044866369598906;1.0100017292014314;9.999920342193919;0.8335058763666221;0.015562320221250703;0.015562151848537967;0.7177995081177125;-0.013404999880131562;0.7179211739293399;1.0100111739997304
43.67638;1.044464406109983;0.8331447331833611;0.7976971064145998;6.226423391679565e-06;5.960045765201749e-06;1.044866277052056;1.0100015900295893;9.99991994510272;0.8335058053968696;0.015562322140726082;0.015562151403214684;0.7177994249856195;-0.013404999896023189;0.717921344169087;1.0100112593596646
43.68638;1.0444644664900302;0.8331447620181596;0.7976970173375584;6.22646158031417e-06;5.960074915244253e-06;1.044866189182666;1.0100014467677254;9.999919578101476;0.8335057300733264;0.01556232395599105;0.015562150992446629;0.7177993380281723;-0.013404999910711986;0.7179215127223079;1.01001134321496
43.69638;1.0444645242055999;0.8331447942183932;0.7976969247281315;6.226499513768402e-06;5.960105405623578e-06;1.0448661058968616;1.0100012997975605;9.999919243067069;0.8335056504263875;0.015562325659455473;0.015562150612851619;0.7177992474025289;-0.01340499992405321;0.7179216795973238;1.010011424694347
43.70638;1.0444645789487175;0.8331448300493595;0.7976968287917233;6.226537100168101e-06;5.960137085743266e-06;1.0448660271335426;1.0100011494246535;9.999918942755446;0.8335055664957266;0.015562327242301256;0.015562150260261375;0.7177991533148502;-0.013404999935918769;0.7179218447326569;1.010011502852243
43.71638;1.0444646303311684;0.833144869742571;0.7976967296985897;6.2265742483024445e-06;5.9601698327577726e-06;1.0448659528250879;1.0100009959239291;9.999918681143333;0.8335054783048526;0.015562328695909445;0.015562149930216181;0.7177990559974946;-0.01340499994618614;0.7179220080399386;1.0100115766387536
43.72638;1.0444646779306639;0.833144913500582;0.7976966276475448;6.226610860637263e-06;5.960203546873295e-06;1.0448658828698956;1.0100008397008358;9.999918463419732;0.83350538588901;0.015562330012658845;0.015562149618759295;0.7177989556698813;-0.013404999954729995;0.7179221694438217;1.0100116449337706
43.73638;1.0444647213305382;0.8331449614967943;0.7976965229411851;6.226646840617437e-06;5.960238127455187e-06;1.0448658171613283;1.010000681371729;9.999918295511055;0.8335052893324423;0.015562331185567619;0.015562149323307455;0.7177988525351499;-0.013404999961440062;0.7179223288937863;1.010011706639011
43.74638;1.0444647601140546;0.8331450138617236;0.7976964159831677;6.226682100451461e-06;5.9602734573437074e-06;1.0448657556681293;1.010000521648971;9.999918183080917;0.833505188775135;0.01556233220718747;0.015562149043343939;0.7177987468176854;-0.013404999966239721;0.7179224863509988;1.0100117607437034
43.75638;1.0444647938423135;0.8331450706572779;0.7976963071849956;6.2267165576622526e-06;5.960309395004347e-06;1.0448656985070186;1.0100003611892223;9.999918130503474;0.833505084383651;0.01556233306942901;0.015562148780427639;0.7177986387906897;-0.013404999969066689;0.7179226417610364;1.01001180635572
43.76638;1.044464822087371;0.8331451318871778;0.7976961968982963;6.22675013492495e-06;5.9603457780373975e-06;1.044865645913021;1.0100002005548971;9.99991814080033;0.8335049763080209;0.01556233376504122;0.015562148536717856;0.7177985287536641;-0.013404999969844445;0.7179227950529194;1.0100118427370832
43.77638;1.0444648445129072;0.8331451975889677;0.7976960854699041;6.2267827701769064e-06;5.960382450271964e-06;1.044865598128256;1.0100000402215938;9.999918216125051;0.8335048646664842;0.015562334289116487;0.015562148313327976;0.7177984169943963;-0.013404999968493163;0.7179229461494585;1.0100118693396518
43.78638;1.0444648609232108;0.8331452678962085;0.7976959733216209;6.226814430597987e-06;5.960419281184972e-06;1.0448655553252264;1.00999988058294;9.999918357488136;0.8335047495775042;0.015562334639585116;0.01556214811106814;0.717798303788241;-0.013404999964967891;0.7179230949418858;1.0100118858127132
43.79638;1.0444648712685927;0.8331453429976957;0.7976958609418288;6.226845114134964e-06;5.960456147304084e-06;1.0448655175707504;1.0099997219844148;9.99991856402317;0.8335046312083613;0.015562334816884653;0.015562147932285542;0.7177981894310069;-0.013404999959280853;0.7179232412765646;1.0100118919230088
43.80638;1.0444648756492043;0.8331454230927788;0.7976957488533511;6.226874834911492e-06;5.9604929030546244e-06;1.044865484801891;1.009999564734147;9.999918832785959;0.8335045098000258;0.015562334822598538;0.015562147780668202;0.7177980742683654;-0.013404999951504305;0.7179233849961938;1.010011887454035
43.81638;1.0444648743052287;0.8331455083882221;0.797695637622969;6.226903621678089e-06;5.960529374135387e-06;1.044865456860225;1.009999409034664;9.99991915924637;0.8335043856611039;0.015562334657840455;0.015562147660208584;0.7177979587061294;-0.013404999941762329;0.7179235259464117;1.0100118722288225
43.82638;1.0444648675797668;0.8331455991290627;0.7976955278444681;6.226931537524696e-06;5.9605653651398e-06;1.0448654336061436;1.009999254907937;9.999919537988223;0.8335042591400806;0.01556233432291594;0.015562147575488135;0.7177978431953267;-0.013404999930189445;0.7179236639119635;1.0100118461574896
43.83638;1.0444648559046161;0.8331456956234938;0.7976954200460024;6.2269586854266045e-06;5.960600669336876e-06;1.0448654150396766;1.0099991021931731;9.999919963260199;0.8335041305887188;0.01556233381788425;0.015562147531938084;0.7177977281844355;-0.013404999916880756;0.7179237985856205;1.0100118091465262
43.84638;1.044464839802794;0.8331457981822665;0.7976953146121963;6.2269851824021455e-06;5.960635086400963e-06;1.0448654013113903;1.009998950605896;9.999920429423286;0.8335040003366405;0.015562333142820906;0.015562147534958612;0.7177976140700224;-0.01340499990189449;0.7179239296167864;1.0100117610038095
43.85638;1.0444648198404816;0.8331459070365703;0.7976952117965509;6.2270111285311925e-06;5.960668441545478e-06;1.044865392615783;1.0099987998182616;9.99992093096846;0.8335038686617291;0.015562332298171831;0.015562147588910478;0.7177975011872877;-0.013404999885278546;0.7179240566963607;1.0100117015364531
43.86638;1.0444647965748557;0.8331460223651597;0.7976951117606573;6.227036587255058e-06;5.9607005936219e-06;1.0448653891124176;1.0099986495204352;9.999921462140433;0.8335037357466634;0.015562331285884964;0.015562147696449714;0.7177973898314058;-0.013404999867055161;0.7179241796108733;1.0100116307213782
43.87638;1.0444647705604124;0.8331461443959707;0.7976950145873298;6.227061573568504e-06;5.960731446253028e-06;1.044865390953315;1.0099984994283093;9.999922016865996;0.8335036016996428;0.01556233011026983;0.015562147858378393;0.7177972802836002;-0.013404999847184199;0.7179242982217044;1.0100115487330439
43.88638;1.0444647423445985;0.8331462734449386;0.7976949203115992;6.2270860569204405e-06;5.960760970799397e-06;1.0448653983144904;1.0099983492520537;9.999922588794325;0.8335034666542179;0.015562328777371938;0.015562148074404925;0.7177971728265402;-0.013404999825572706;0.7179244124332499;1.0100114558547495
43.89638;1.0444647124159778;0.8331464098765217;0.7976948289736966;6.227109973536446e-06;5.960789214706156e-06;1.0448654113774474;1.0099981986983728;9.99992317119017;0.8335033308312193;0.015562327293813717;0.015562148344049145;0.7177970677563335;-0.01340499980212911;0.7179245222044498;1.0100113523896408
43.90638;1.044464681157005;0.833146554081511;0.7976947406399073;6.227133229419944e-06;5.960816276981856e-06;1.0448654303440077;1.0099980475232107;9.999923757037049;0.8335031945137666;0.015562325666959866;0.015562148666991191;0.7177969653995343;-0.013404999776795462;0.7179246275483165;1.010011238618086
43.91638;1.0444646488046523;0.8331467064935885;0.7976946553911937;6.2271556997969155e-06;5.960842271046468e-06;1.0448654554787018;1.009997895554084;9.99992433923396;0.8335030579866507;0.015562323906280288;0.01556214904336313;0.7177968661121565;-0.01340499974954376;0.7179247284921424;1.0100111148251614
43.92638;1.04446461541423;0.8331468676043915;0.7976945733173882;6.227177252933745e-06;5.960867303215851e-06;1.0448654870763896;1.009997742654489;9.999924911008435;0.8335029215051614;0.015562322023973996;0.01556214947431939;0.7177967702582694;-0.013404999720370769;0.7179248250480837;1.0100109813729286
43.93638;1.0444645808978463;0.8331470379407283;0.7976944945134163;6.227197794229121e-06;5.960891470346725e-06;1.044865525388472;1.0099975887198895;9.9999254666468;0.8335027853206414;0.015562320034175028;0.015562149962291265;0.7177966781661096;-0.013404999689294593;0.7179249172246392;1.0100108387242805
43.94638;1.0444645451464356;0.8331472179859972;0.7976944190592956;6.22721728466529e-06;5.960914862384779e-06;1.044865570599555;1.0099974337360107;9.999926001552781;0.8335026496930789;0.015562317951757637;0.015562150510217905;0.7177965900767049;-0.013404999656351568;0.7179250050462832;1.010010687391121
43.95638;1.044464508137265;0.8331474081017484;0.7976943469886979;6.227235721238965e-06;5.960937567701248e-06;1.044865622818802;1.0099972778030935;9.9999265117586;0.8335025148541141;0.015562315790975991;0.01556215112040773;0.7177965061394884;-0.013404999621599566;0.7179250885472495;1.0100105278951133
43.96638;1.0444644699734837;0.8331476085032151;0.7976942782564831;6.2272531124305865e-06;5.960959679962066e-06;1.0448656820599906;1.0099971211047183;9.999926994344186;0.8335023809752148;0.015562313563800091;0.015562151794178521;0.7177964264469499;-0.013404999585123666;0.7179251677492577;1.0100103607403565
43.97638;1.044464430877411;0.8331478192798758;0.7976942127510637;6.227269460089721e-06;5.960981287629086e-06;1.0448657482691244;1.0099969638719195;9.999927448419237;0.8335022481470841;0.01556231127905773;0.015562152532075242;0.7177963510573198;-0.013404999547050107;0.7179252426594895;1.01001018637333
43.98638;1.044464391160281;0.8331480404212481;0.7976941503736691;6.227284740999231e-06;5.9610024621645455e-06;1.0448658214189337;1.0099968063545064;9.999927875174464;0.8335021164013775;0.01556230894255031;0.015562153333895034;0.7177962799720944;-0.013404999507555589;0.717925313319924;1.0100100052353296
43.99638;1.044464351164962;0.8331482718089396;0.7976940911038878;6.2272989011165625e-06;5.961023274210753e-06;1.0448659016092057;1.0099966488415277;9.999928277119018;0.8335019858023377;0.015562306556932245;0.01556215419883522;0.7177962130928358;-0.01340499946683539;0.7179253798746998;1.0100098178479007
44.00638;1.0444643112004044;0.8331485132400912;0.7976940349939324;6.2273118694894e-06;5.961043819492565e-06;1.0448659890899388;1.0099964917431712;9.999928657581993;0.8335018564592976;0.015562304121976196;0.015562155126730417;0.7177961502413184;-0.013404999425045841;0.7179254426043544;1.010009624783376
44.01638;1.0444642715135697;0.8331487645315693;0.7976939821297269;6.227323571861219e-06;5.961064239398787e-06;1.0448660841764494;1.009996335641302;9.99992902041953;0.8335017284057803;0.015562301636188137;0.015562156119189758;0.7177960912540334;-0.013404999382277924;0.7179255019169166;1.0100094266228945
44.02638;1.0444642322946933;0.8331490255582059;0.7976939326217971;6.227333926809442e-06;5.961084724955983e-06;1.0448661870838714;1.0099961812319942;9.99992936952629;0.833501601542841;0.015562299098781276;0.015562157178445366;0.7177960360515612;-0.013404999338570093;0.7179255582622823;1.0100092239735234
44.03638;1.0444641936819308;0.8331492961462948;0.7976938866420484;6.227342847337597e-06;5.96110549356095e-06;1.0448662977747372;1.0099960291652286;9.999929708617502;0.8335014757322985;0.015562296511136314;0.015562158305039183;0.7177959846446208;-0.013404999293928768;0.7179256120155859;1.010009017450809
44.04638;1.0444641557939451;0.8331495759804322;0.7976938444467263;6.227350278780617e-06;5.961126762395719e-06;1.0448664159225376;1.009995879871477;9.999930041250057;0.8335013509092882;0.015562293877316098;0.015562159497214624;0.7177959371616454;-0.013404999248351942;0.7179256634660458;1.0100088076569647
44.05638;1.0444641188090569;0.8331498646283154;0.7976938063582306;6.2273562367806365e-06;5.961148721599666e-06;1.0448665409511928;1.0099957335379166;9.999930370766986;0.8335012271137573;0.015562291203532455;0.015562160752132433;0.7177958938985884;-0.013404999201853977;0.7179257128916459;1.0100085952193365
44.06638;1.0444640829946383;0.8331501616007985;0.7976937727558902;6.2273607902424904e-06;5.961171508711381e-06;1.0448666720328048;1.0099955902619064;9.999930700335108;0.8335011044370672;0.015562288497281371;0.015562162066639407;0.717795855296391;-0.013404999154469204;0.7179257605951677;1.0100083808151856
44.07638;1.0444640486354455;0.8331504663663213;0.7976937440880226;6.22736401281286e-06;5.961195217141548e-06;1.0448668080525265;1.0099954502068536;9.999931032808234;0.8335009829306778;0.015562285766143926;0.015562163437055278;0.7177958218498725;-0.013404999106238857;0.7179258068730137;1.010008165137799
44.08638;1.0444640159826766;0.8331507783580115;0.7976937208645691;6.2273659613299595e-06;5.961219920527909e-06;1.0448669476696657;1.0099953136217619;9.999931370503377;0.8335008625773915;0.01556228301640351;0.015562164859281928;0.717795794028337;-0.013404999057210727;0.7179258519686847;1.0100079488459976
44.09638;1.044463985320423;0.8331510970123296;0.7976937036186832;6.227366682587439e-06;5.961245671050828e-06;1.044867089521216;1.0099951807738543;9.999931715405562;0.8335007433711332;0.015562280253113878;0.01556216632908038;0.7177957722544237;-0.01340499900745213;0.7179258960434579;1.0100077325320673
44.10638;1.0444639570419785;0.8331514217654867;0.7976936928553147;6.2273662104246455e-06;5.961272490067126e-06;1.044867232395984;1.0099950519532304;9.999932069738506;0.8335006254091298;0.015562277481728677;0.015562167842114448;0.717795756905725;-0.01340499895705637;0.7179259391612737;1.0100075167110367
44.11638;1.0444639315841933;0.8331517519916654;0.7976936890134341;6.227364545508441e-06;5.961300376396663e-06;1.0448673752083482;1.0099949275594737;9.999932436604736;0.8335005088754707;0.015562274708610206;0.015562169394389046;0.7177957482885903;-0.013404998906144473;0.717925981302973;1.0100073018069848
44.12638;1.044463909303508;0.8331520870019449;0.7976936924889148;6.227361641040921e-06;5.961329315825687e-06;1.0448675168950716;1.0099948081159644;9.999932819943146;0.8335003939178668;0.015562271939348754;0.01556217098270511;0.7177957466110833;-0.013404998854856156;0.7179260223780533;1.0100070881592522
44.13638;1.044463890475305;0.8331524261448854;0.797693703688556;6.227357405924225e-06;5.961359283283444e-06;1.0448676564539086;1.0099946941479951;9.999933223671478;0.8335002805684898;0.015562269177322976;0.01556217260424911;0.7177957519772903;-0.013404998803318236;0.7179260622103543;1.010006876092855
44.14638;1.0444638753358728;0.8331527689149828;0.797693723023223;6.227351722701679e-06;5.9613902374565426e-06;1.0448677931059165;1.0099945860401793;9.999933651057649;0.8335001688104906;0.015562266424160262;0.015562174255781045;0.7177957643637219;-0.013404998751622538;0.7179261005936863;1.0100066660184686
44.15638;1.0444638640510218;0.8331531149494197;0.7976937508577507;6.2273444790781555e-06;5.961422099530762e-06;1.0448679263581697;1.0099944840370598;9.999934104468252;0.8335000586857992;0.015562263681226969;0.015562175933804382;0.7177957835819313;-0.013404998699848373;0.7179261373818734;1.0100064584885022
44.16638;1.0444638567327962;0.8331534639246264;0.797693787479123;6.227335599151986e-06;5.961454745965613e-06;1.0448680558431356;1.0099943883404352;9.999934585257805;0.8334999503162971;0.015562260950764207;0.015562177635741858;0.7177958093024644;-0.01340499864810887;0.7179261724711394;1.0100062541365091
44.17638;1.0444638535195356;0.8331538155031096;0.7976938330828995;6.2273250487545605e-06;5.961488032996922e-06;1.0448681811483718;1.0099942991354534;9.999935094411372;0.8334998438589983;0.015562258235534688;0.015562179359978274;0.7177958411519881;-0.013404998596569325;0.717926205756799;1.0100060535383546
44.18638;1.0444638545910379;0.8331541693594074;0.7976938877882837;6.227312819635271e-06;5.961521810472543e-06;1.0448683018373908;1.009994216546777;9.999935633366057;0.8334997394924233;0.015562255537060182;0.015562181104408043;0.7177958787768948;-0.01340499854542472;0.7179262371740559;1.0100058571498325
44.19638;1.0444638601299414;0.8331545251795034;0.7976939516731084;6.227298924677189e-06;5.96155591279972e-06;1.0448684175281393;1.0099941406224686;9.999936203302546;0.833499637462587;0.015562252854230898;0.015562182866043358;0.717795921819692;-0.013404998494866968;0.7179262667375306;1.010005665334025
44.20638;1.0444638702888889;0.8331548826047159;0.7976940247513628;6.227283398839412e-06;5.961590156337042e-06;1.0448685279073135;1.0099940714025208;9.999936803688424;0.8334995381295921;0.015562250183443222;0.015562184641755614;0.717795969886097;-0.013404998445067082;0.7179262945113298;1.01000547838069
44.21638;1.0444638851848447;0.8331552411806593;0.7976941068941014;6.2272662850601835e-06;5.961624348324185e-06;1.0448686327013061;1.009994008994342;9.999937431985575;0.8334994419749455;0.015562247519742884;0.015562186427873924;0.7177960225342014;-0.013404998396177757;0.7179263205725442;1.0100052964805502
44.22638;1.0444639049171869;0.833155600342847;0.7976941977806363;6.2272476300826616e-06;5.961658293777037e-06;1.0448687316054055;1.009993953516165;9.999938084160119;0.8334993495687126;0.015562244858008367;0.015562188218716072;0.7177960792747642;-0.013404998348347944;0.7179263450050257;1.010005119677263
44.23638;1.0444639295693254;0.8331559594139466;0.7976942968885687;6.227227502827656e-06;5.961691796448048e-06;1.044868824218289;1.0099939049840576;9.999938755512831;0.8334992614919695;0.015562242193729514;0.015562190005494348;0.7177961396115946;-0.013404998301733565;0.7179263678751622;1.0100049478634812
44.24638;1.044463959195964;0.8331563176304058;0.7976944035154007;6.227206003263565e-06;5.961724663438403e-06;1.0448689100323192;1.009993863280178;9.999939441816698;0.8334991782296711;0.015562239523772373;0.015562191776551193;0.7177962030857463;-0.013404998256495635;0.7179263892064058;1.010004780837268
44.25638;1.0444639938274947;0.8331566742183499;0.7976945168607718;6.227183242443739e-06;5.9617567140063e-06;1.044868988436401;1.009993828166588;9.999940139911168;0.8334991001098278;0.015562236846586378;0.015562193519365301;0.7177962693021127;-0.013404998212801392;0.7179264090105324;1.0100046183763354
44.26638;1.0444640334916757;0.833157028442064;0.7976946361182568;6.227159307565589e-06;5.961787779066256e-06;1.0448690587354341;1.0099937993283863;9.999940847596102;0.8334990273596067;0.015562234161098887;0.015562195223018268;0.7177963379755319;-0.013404998170839694;0.7179264273340127;1.0100044602552996
44.27638;1.0444640782199779;0.8331573795999747;0.797694760526725;6.227134241426845e-06;5.9618176965782474e-06;1.044869120242974;1.009993776448891;9.999941563528091;0.8334989601848184;0.015562231466198909;0.015562196879022988;0.7177964089574366;-0.013404998130830775;0.7179264442500674;1.0100043061766786
44.28638;1.044464127996124;0.8331577270399638;0.7976948894122198;6.227108051563112e-06;5.961846320452735e-06;1.0448691723605958;1.0099937592190016;9.999942286998317;0.833498898767542;0.015562228762336327;0.015562198480086687;0.7177964822027327;-0.013404998093017805;0.7179264597986732;1.0100041557520454
44.29638;1.0444641826896655;0.8331580701841379;0.7976950221876489;6.227080733251815e-06;5.961873536887809e-06;1.044869214575355;1.0099937472877034;9.999943017088968;0.8334988432775502;0.015562226053296855;0.015562200018424868;0.7177965577116422;-0.013404998057638761;0.7179264739300751;1.0100040085747437
44.30638;1.0444642420672332;0.8331584085183498;0.7976951582821422;6.227052282989059e-06;5.961899267765159e-06;1.0448692465087381;1.0099937402850743;9.999943752154289;0.8334987939417134;0.01556222334539753;0.01556220148578915;0.7177966354963523;-0.01340499802488085;0.7179264865040984;1.010003864272728
44.31638;1.0444643058702843;0.8331587415865278;0.797695297089237;6.227022694763137e-06;5.961923467605994e-06;1.044869268026148;1.0099937379234474;9.999944490307323;0.8334987510908454;0.015562220644513469;0.015562202875142395;0.7177967155837581;-0.013404997994848877;0.7179264973314518;1.0100037225429521
44.32638;1.0444643738500643;0.8331590690129311;0.7976954379852585;6.226991947877652e-06;5.961946128178373e-06;1.044869279240113;1.0099937400527899;9.999945229792536;0.8334987151851401;0.015562217954736151;0.015562204181471497;0.7177967980069533;-0.013404997967579699;0.7179265062143401;1.0100035831564704
44.33638;1.044464445708036;0.8331593905208237;0.797695580396665;6.226960011010258e-06;5.961967269442329e-06;1.0448692804583841;1.0099937466073472;9.99994596883449;0.833498686824308;0.015562215279672305;0.015562205400969704;0.7177968827704334;-0.01340499794308868;0.7179265129944986;1.0100034459057268
44.34638;1.0444645210417258;0.8331597059429118;0.7976957238857518;6.226926870922587e-06;5.961986917569272e-06;1.0448692722006656;1.0099937575228297;9.99994670505074;0.8334986666994939;0.015562212622471506;0.015562206530967924;0.7177969698519386;-0.013404997921406222;0.717926517596207;1.0100033106089528
44.35638;1.0444645993767916;0.8331600152074121;0.7976958681902495;6.226892556935999e-06;5.962005105480004e-06;1.0448692551547296;1.0099937727382402;9.999947434402337;0.8334986555070067;0.015562209983665518;0.015562207571056764;0.71779705925212;-0.013404997902591014;0.7179265200154611;1.0100031771930778
44.36638;1.0444646801818283;0.8331603182821706;0.7976960131804975;6.226857140271385e-06;5.962021889810339e-06;1.0448692299959175;1.009993792264147;9.999948150960837;0.8334986538877149;0.015562207360591315;0.015562208523192803;0.7177971510390678;-0.013404997886730411;0.7179265202900812;1.0100030457057207
44.37638;1.0444647628083825;0.8331606151419333;0.7976961587882361;6.226820712070543e-06;5.962037356487359e-06;1.0448691972482276;1.0099938162308497;9.99994884776849;0.8334986624143398;0.015562204749217481;0.015562209390922458;0.7177972453798418;-0.013404997873931134;0.7179265185039784;1.010002916233304
44.38638;1.0444648464953075;0.8331609057910744;0.79769630495788;6.226783353056231e-06;5.962051600814982e-06;1.0448691572949134;1.0099938449414056;9.999949517487643;0.8334986815864084;0.015562202145990682;0.015562210178828808;0.7177973425395329;-0.013404997864309752;0.7179265147611087;1.0100027888676248
44.39638;1.044464930477649;0.8331611902975853;0.7976964516154397;6.22674510981703e-06;5.962064693603057e-06;1.04486911045126;1.0099938789124818;9.99995015281865;0.8334987117794416;0.01556219954862218;0.015562210892223129;0.7177974428197655;-0.013404997857993338;0.7179265090836314;1.0100026637476274
44.40638;1.0444650140821736;0.8331614688188541;0.7976965986315434;6.22670598798335e-06;5.962076680328377e-06;1.0448690570162507;1.0099939188107054;9.999950747326121;0.8334987531840717;0.015562196955777815;0.015562211537386152;0.7177975464873033;-0.013404997855125517;0.7179265013501213;1.0100025410417242
