time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.41638;1.0444650967645484;0.8331617415829075;0.7976967457711927;6.226665966478289e-06;5.962087610899778e-06;1.04486899727282;1.009993965368688;9.999951296159388;0.833498805799284;0.015562194366185186;0.015562212121541052;0.7177976536880772;-0.013404997855861769;0.7179264913646637;1.0100024208419272
44.42638;1.044465178098209;0.8331620088226375;0.7976968926516784;6.226625013827277e-06;5.962097542950472e-06;1.0448689314295365;1.0099940193317827;9.999951795916457;0.8334988694402712;0.015562191777768552;0.01556221265190338;0.7177977643444432;-0.013404997860347913;0.7179264789787513;1.0100023030994052
44.43638;1.044465257728258;0.8331622707776856;0.7976970387131388;6.22658308102986e-06;5.962106523881487e-06;1.0448688595745;1.0099940813586947;9.999952244461499;0.8334989437459557;0.01556218918701755;0.015562213135013922;0.7177978781733467;-0.0134049978686973;0.7179264641344522;1.01000218767447
44.44638;1.0444653353236286;0.8331625277946964;0.7976971832264108;6.22654008800353e-06;5.962114599398749e-06;1.0448687816927662;1.0099941519695994;9.999952641521054;0.8334990282682734;0.015562186589010438;0.0155622135765257;0.7177979947937165;-0.013404997880980044;0.7179264467902933;1.0100020744162497
44.45638;1.0444654105447335;0.8331627803721491;0.7976973253709982;6.2264959399092215e-06;5.962121838733007e-06;1.0448686976952186;1.0099942315947177;9.999952988733416;0.8334991226002182;0.015562183978285267;0.015562213980601067;0.7177981137464438;-0.013404997897228793;0.7179264268486268;1.0100019631764845
44.46638;1.0444654830438682;0.833163029079226;0.7976974643191462;6.226450557732025e-06;5.962128331752218e-06;1.0448686074186018;1.0099943205693471;9.999953288529841;0.8334992263841084;0.015562181350146117;0.015562214349154911;0.7177982344769186;-0.013404997917452664;0.7179264041997244;1.010001853808357
44.47638;1.0444655525236235;0.8331632744628179;0.7976975992633482;6.2264038804006024e-06;5.962134160500216e-06;1.0448685106375062;1.0099944190897303;9.999953543267882;0.833499339218466;0.015562178701339757;0.015562214681657414;0.7177983563847894;-0.013404997941635874;0.7179263788017638;1.0100017462011621
44.48638;1.044465618817593;0.833163516998949;0.7976977294086771;6.226355843416913e-06;5.962139385983816e-06;1.044868407123646;1.009994527254948;9.999953755116062;0.8334994605968062;0.015562176030004973;0.015562214976020053;0.7177984789036366;-0.013404997969725982;0.7179263506777822;1.0100016402848169
44.49638;1.0444656819195266;0.8331637570468605;0.7976978539739517;6.226306355337723e-06;5.962144053005031e-06;1.0448682967048473;1.0099946450957933;9.999953926412372;0.8334995898982002;0.015562173336486178;0.015562215230646097;0.717798601547735;-0.013404998001645125;0.7179263198734828;1.0100015359690067
44.50638;1.0444657419632506;0.8331639948333847;0.7976979722219939;6.226255281140463e-06;5.962148188723431e-06;1.0448681792853787;1.00999477252321;9.999954060381338;0.8334997264233619;0.015562170624771351;0.015562215446275885;0.7177987238927512;-0.013404998037324324;0.7179262864260035;1.010001433054788
44.51638;1.0444657991926756;0.8331642305336096;0.7976980834843778;6.226202448486317e-06;5.962151803913385e-06;1.0448680548448568;1.0099949093076863;9.999954161231425;0.8334998695032063;0.015562167902281735;0.015562215626101224;0.7177988455356281;-0.01340499807672682;0.7179262502871457;1.0100013311939957
44.52638;1.0444658539192668;0.8331644643940785;0.7976981871660198;6.2261476691839734e-06;5.962154915208304e-06;1.0448679234268008;1.0099950550938162;9.999954233209507;0.8335000186303949;0.015562165177651851;0.01556221577501465;0.7177989660779774;-0.0134049981198423;0.7179262112507367;1.0100012299820802
44.53638;1.0444659064594348;0.8331646967501425;0.7976982827497177;6.226090759632964e-06;5.962157579256471e-06;1.0448677851456005;1.009995209410708;9.999954279709462;0.8335001735053943;0.01556216245868676;0.015562215899337262;0.7177990851028869;-0.013404998166665133;0.7179261690094366;1.0100011291439697
44.54638;1.0444659570715034;0.8331649279294008;0.7976983697773911;6.2260315675751075e-06;5.962159905939733e-06;1.0448676402329393;1.0099953717199304;9.999954302976365;0.8335003339743167;0.015562159751971755;0.015562216006211382;0.7177992021671123;-0.01340499821717679;0.7179261232861173;1.0100010286195253
44.55638;1.0444660059544768;0.8331651581985543;0.797698447819602;6.225969996390578e-06;5.962162032947743e-06;1.0448674890493612;1.009995541480606;9.99995430389402;0.8335004999410883;0.015562157062677967;0.015562216102106135;0.7177993168485683;-0.013404998271342724;0.7179260739237141;1.0100009284769818
44.56638;1.0444660533194152;0.8331653878127894;0.7976985164788569;6.225906002031901e-06;5.962164090805377e-06;1.0448673319981445;1.0099957181875794;9.999954281679;0.8335006713101181;0.015562154393707936;0.015562216191748732;0.7177994287916604;-0.013404998329125324;0.717926020913515;1.0100008288320657
44.57638;1.044466099429845;0.8331656170791694;0.7976985753993286;6.225839563697281e-06;5.962166187421529e-06;1.044867169408297;1.009995901380991;9.999954233851932;0.8335008479503135;0.01556215174608746;0.01556221627767162;0.7177995377007143;-0.013404998390495736;0.7179259643705855;1.0100007298574445
44.58638;1.0444661445816028;0.8331658463472787;0.7976986242617904;6.225770652665885e-06;5.962168414067376e-06;1.0448670014438401;1.0099960905950807;9.999954156973345;0.8335010296615413;0.015562149120454912;0.015562216359618337;0.7177996433239632;-0.013404998455423181;0.7179259045116875;1.0100006317485202
44.59638;1.044466189118488;0.8331660759261298;0.7976986627949775;6.225699218645163e-06;5.96217085360353e-06;1.0448668280709896;1.0099962852790973;9.999954048188341;0.8335012161509274;0.015562146517499854;0.015562216434864674;0.7177997454395325;-0.013404998523857884;0.7179258416749382;1.0100005346230874
44.60638;1.0444662335197192;0.8331663060213912;0.7976986907920909;6.225625199570309e-06;5.962173566482549e-06;1.0448666491491234;1.0099964848088052;9.999953906451436;0.8335014070343677;0.015562143938187133;0.01556221649974693;0.7177998438132659;-0.013404998595722334;0.717925776283634;1.0100004384718455
44.61638;1.0444662784680405;0.8331665367407596;0.7976987081268766;6.225548547789e-06;5.962176577015565e-06;1.0448664645565577;1.0099966885554692;9.999953732224114;0.8335016018584528;0.01556214138492863;0.015562216550822397;0.7177999381584205;-0.013404998670893342;0.7179257087080245;1.0100003431669302
44.62638;1.0444663248030315;0.8331667681083716;0.7976987147884972;6.225469256873282e-06;5.962179895450388e-06;1.0448662741994712;1.0099968958809373;9.999953526177679;0.8335018001447408;0.015562138861668635;0.015562216585358635;0.7178000281234936;-0.013404998749195967;0.7179256391723953;1.0100002484851707
44.63638;1.044466373380942;0.833167000071009;0.7976987108798441;6.225387371545753e-06;5.962183555557356e-06;1.044866077953982;1.0099971061010002;9.999953288666484;0.833502001438506;0.015562136372362641;0.015562216601032953;0.7178001132871021;-0.01340499883043178;0.7179255678106745;1.0100001541470938
44.64638;1.0444664249438458;0.8331672325158634;0.7976986965744907;6.225302979999355e-06;5.96218762663e-06;1.0448658756597193;1.0099973185418025;9.999953020377472;0.8335022053144486;0.015562133920036749;0.015562216595038422;0.7178001931631397;-0.013404998914402683;0.7179254947890497;1.0100000598368715
44.65638;1.044466480063254;0.833167465250545;0.797698672088779;6.225216212704766e-06;5.9621921985584185e-06;1.0448656671510577;1.0099975326830226;9.999952722453346;0.8335024113549803;0.015562131506509006;0.015562216564119059;0.7178002672314499;-0.013404999000910443;0.7179254203656813;1.0099999651905764
44.66638;1.0444665391348993;0.8331676979373226;0.7976986376359584;6.225127242451752e-06;5.962197368963598e-06;1.0448654522502816;1.0099977482694817;9.999952395481776;0.8335026191557898;0.015562129132665846;0.015562216504626592;0.7178003349757056;-0.013404999089741496;0.7179253448579248;1.0099998698034691
44.67638;1.0444666023814042;0.8331679300775073;0.7976985933980822;6.2250362662978335e-06;5.962203237283115e-06;1.044865230730913;1.0099979652681135;9.999952038877938;0.833502828349551;0.015562126800150308;0.015562216411645784;0.7178003959270337;-0.013404999180654784;0.7179252686009915;1.0099997732697006
44.68638;1.0444666698356078;0.8331681610840672;0.7976985395955215;6.224943493959948e-06;5.962209901203975e-06;1.0448650022707682;1.0099981836829093;9.999951651327327;0.8335030386072022;0.015562124512496589;0.015562216279357317;0.7178004497089799;-0.013404999273403315;0.7179251919265339;1.0099996752198113
44.69638;1.044466741309672;0.8331683903678118;0.7976984765734109;6.224849155857245e-06;5.962217468300665e-06;1.044864766404302;1.0099984034076697;9.999951231569293;0.8335032496083337;0.015562122274181776;0.015562216102504554;0.7178004960456648;-0.013404999367766348;0.717925115099375;1.0099995753541666
44.70638;1.0444668164179098;0.833168617352414;0.7976984048287072;6.224753505265319e-06;5.962226060989436e-06;1.044864522556159;1.0099986242412302;9.999950778819219;0.8335034610025016;0.015562120089367729;0.015562215876447618;0.7178005347562837;-0.013404999463553694;0.7179250382545374;1.0099994735024913
44.71638;1.0444668946846487;0.8331688414249846;0.797698324991766;6.224656799566365e-06;5.962235791617567e-06;1.0448642701936988;1.009998845968336;9.999950292444144;0.8335036724064515;0.015562117961449145;0.015562215596375623;0.7178005657571638;-0.013404999560600027;0.7179249614218256;1.0099993696560932
44.72638;1.044466975681917;0.8331690619305872;0.7976982377687126;6.224559282757331e-06;5.962246747277201e-06;1.044864009000576;1.0099990683698856;9.99994977127006;0.8335038834432378;0.015562115892341763;0.015562215257383882;0.7178005890261407;-0.013404999658757213;0.7179248845839742;1.009999263890764
44.73638;1.0444670591127405;0.8331692782564493;0.7976981438689292;6.224461200553662e-06;5.962259009013031e-06;1.0448637389000264;1.0099992911950015;9.999949213329222;0.8335040937570839;0.015562113881525341;0.0155622148548183;0.7178006045654772;-0.013404999757874509;0.7179248076887289;1.009999156249417
44.74638;1.0444671447941996;0.833169489918556;0.7976980439417376;6.224362835232204e-06;5.962272674462471e-06;1.0448634599569744;1.0099995141556743;9.999948616279768;0.833504302999116;0.015562111926471315;0.015562214384590718;0.7178006124097511;-0.013404999857788676;0.7179247306420347;1.0099990467269644
44.75638;1.0444672325902784;0.8331696965858828;0.7976979385323784;6.224264521507572e-06;5.962287856707032e-06;1.0448631723627115;1.0099997369335318;9.999947978216644;0.8335045108463789;0.015562110024358365;0.015562213843973277;0.7178006126131673;-0.013404999958338513;0.717924653316538;1.009998935374591
44.76638;1.0444673223687213;0.8331698980547747;0.7976978280643606;6.22416663285378e-06;5.962304664733097e-06;1.044862876441116;1.0099999591865036;9.999947298589886;0.83350471703597;0.015562108173714307;0.015562213232338012;0.7178006052190957;-0.013405000059376391;0.7179245755345615;1.009998822348136
44.77638;1.044467413969404;0.8331700942266331;0.7976977128279225;6.224069556234149e-06;5.962323194223742e-06;1.0448625725474097;1.0100001805104784;9.99994657891544;0.8335049213463437;0.0155621063747937;0.015562212551750004;0.7178005902784235;-0.013405000160756346;0.7179244970421175;1.0099987077699795
44.78638;1.0444675071389187;0.833170285110773;0.7976975929786568;6.2239736639325925e-06;5.962343534692062e-06;1.0448622609881975;1.0100004003823229;9.999945822547367;0.833505123537116;0.015562104628387093;0.015562211807461151;0.7178005678679864;-0.013405000262318547;0.7179244175573049;1.0099985915757552
44.79638;1.044467601465254;0.8331704707679355;0.797697468571437;6.2238792766140544e-06;5.962365762825066e-06;1.0448619420304825;1.0100006181889973;9.999945033285186;0.8335053233360148;0.015562102934805932;0.015562211007139514;0.7178005380730361;-0.01340500036389169;0.7179243368568777;1.0099984735574672
44.80638;1.0444676963611144;0.8331706512001746;0.7976973396129985;6.2237866397396325e-06;5.962389917275455e-06;1.0448616158846658;1.010000833290834;9.999944214101392;0.833505520467971;0.01556210129403432;0.015562210158840609;0.7178005010010193;-0.013405000465308958;0.7179242548094271;1.0099983535487176
44.81638;1.044467791077795;0.8331708263519187;0.7976972060968467;6.223695934945159e-06;5.962415975339695e-06;1.0448612826455694;1.0100010450422423;9.999943367155915;0.8335057146564632;0.015562099706300675;0.015562209269845638;0.7178004568151571;-0.013405000566425433;0.7179241713468446;1.0099982315660019
44.82638;1.0444678847149154;0.8331709962174163;0.7976970680131699;6.223607296506239e-06;5.962443836983577e-06;1.0448609422827404;1.0100012528347229;9.99994249441505;0.8335059056375872;0.015562098172429253;0.015562208347770525;0.7178004057260476;-0.013405000667120666;0.717924086413354;1.0099981078004021
44.83638;1.0444679762481772;0.8331711608593702;0.7976969253427827;6.2235208183349115e-06;5.962473332614094e-06;1.0448605946899043;1.010001456160684;9.99994159752147;0.8335060931736133;0.015562096693289233;0.015562207402378432;0.7178003479741175;-0.013405000767287461;0.7179239999439306;1.009997982491284
44.84638;1.044468064665032;0.8331713203293952;0.7976967780321026;6.223436574651337e-06;5.9625042624603155e-06;1.0448602397763307;1.0100016546392507;9.99994067698176;0.8335062769964716;0.01556209526887695;0.01556220644551346;0.7178002838223632;-0.01340500086683042;0.7179239118859643;1.0099978558344167
44.85638;1.0444681491896306;0.8331714746561005;0.7976966259656628;6.223354641294089e-06;5.962536433040513e-06;1.0448598775646842;1.010001848036814;9.999939731920184;0.8335064567530628;0.015562093898320094;0.015562205489797526;0.717800213522679;-0.013405000965666877;0.7179238222259383;1.0099977280166863
44.86638;1.0444682293799274;0.8331716239052323;0.797696468983047;6.223275096001505e-06;5.9625696767214315e-06;1.0448595081886813;1.0100020362848556;9.999938760750416;0.8335066319884407;0.015562092579966807;0.01556220454820177;0.7178001372687044;-0.013405001063716995;0.7179237310013394;1.0099975992505827
44.87638;1.0444683049899435;0.8331717682213281;0.7976963069604462;6.2231980177781724e-06;5.962603866151403e-06;1.0448591318126281;1.0100022194336122;9.999937761915719;0.8335068021341155;0.015562091310634147;0.015562203634040156;0.7178000551714525;-0.013405001160898317;0.7179236382929831;1.009997469738845
44.88638;1.0444683757908226;0.8331719078365017;0.7976961398858536;6.223123493850917e-06;5.962638910861683e-06;1.044858748610144;1.0100023976019292;9.999936734449102;0.8335069665485731;0.015562090084999494;0.01556220276098968;0.717799967269104;-0.013405001257125931;0.7179235442110901;1.0099973397023816
44.89638;1.0444684415479593;0.8331720430199349;0.7976959678439293;6.2230516223423655e-06;5.962674734044733e-06;1.0448583588058957;1.0100025710220113;9.999935678590143;0.8335071246163629;0.015562088895822787;0.015562201943715348;0.7177998735795847;-0.0134050013523086;0.7179234488878452;1.0099972094654661
44.90638;1.044468502074892;0.8331721739701077;0.797695790966077;6.222982523552581e-06;5.962711254380809e-06;1.044857962703046;1.010002740088326;9.999934595840122;0.8335072758149851;0.015562087734891511;0.015562201197822582;0.7177997741501636;-0.01340500144634549;0.7179233524379801;1.0099970794611712
44.91638;1.0444685571717973;0.8331723007351306;0.7976956094240967;6.22291636208892e-06;5.962748378096148e-06;1.0448575606373076;1.0100029053125805;9.999933488067938;0.8335074196935838;0.015562086593979845;0.015562200538039514;0.7177996690440182;-0.013405001539133187;0.7179232549045984;1.0099969501781174
44.92638;1.0444686065219433;0.8331724232254134;0.7976954234300141;6.22285334227499e-06;5.962785994386357e-06;1.0448571528592259;1.0100030672285467;9.99993235691782;0.8335075558361706;0.015562085464728275;0.015562199976379273;0.7177995583155461;-0.013405001630582378;0.7179231562694789;1.0099968221278264
44.93638;1.0444686497693454;0.8331725412929822;0.7976952332259458;6.222793663019166e-06;5.962823978686207e-06;1.0448567394831942;1.0100032262679195;9.999931204353947;0.8335076838668412;0.015562084338059789;0.01556219952250869;0.7177994420147547;-0.013405001720628546;0.7179230565175476;1.0099966958270956
44.94638;1.044468686680674;0.8331726547875852;0.7976950390732997;6.222737479686405e-06;5.9628622022529274e-06;1.0448563205853332;1.0100033826645554;9.999930032868328;0.8335078034279964;0.015562083204822082;0.015562199185344568;0.7177993201983386;-0.013405001809229935;0.7179229556807707;1.0099965717760602
44.95638;1.0444687171333709;0.8331727635452022;0.7976948412014543;6.222684913109999e-06;5.9629005395372955e-06;1.0448558963419958;1.0100035364947082;9.999928844616736;0.8335079141509639;0.015562082057430355;0.01556219897316106;0.7177991929761874;-0.013405001896361764;0.717922853839448;1.0099964504481427
44.96638;1.0444687409700149;0.8331728673427298;0.7976946397655343;6.222636077244275e-06;5.962938873758812e-06;1.0448554670797912;1.0100036877804248;9.999927640784623;0.8335080157007804;0.015562080890734761;0.01556219889176627;0.7177990605832357;-0.013405001982008943;0.7179227511030756;1.009996332309466
44.97638;1.044468757954972;0.8331729658501782;0.7976944348895115;6.222591082724933e-06;5.9629771116171025e-06;1.0448550332300366;1.010003836514296;9.999926421672926;0.8335081078467126;0.015562079701581634;0.015562198942441657;0.7177989234057206;-0.013405002066163041;0.7179226476103665;1.009996217829554
44.98638;1.044468767860339;0.8331730586313467;0.7976942267180613;6.22255002386645e-06;5.963015198387417e-06;1.0448545953067894;1.0100039826535125;9.999925187345431;0.8335081904944609;0.015562078488274449;0.015562199121701599;0.7177987819458844;-0.013405002148829547;0.7179225435606142;1.0099961074722654
44.99638;1.0444687704912523;0.8331731452480716;0.7976940153955804;6.22251297367038e-06;5.963053104929096e-06;1.0448541539816527;1.010004126187522;9.999923938800567;0.8335082636695019;0.015562077250667059;0.015562199423259496;0.717798636775216;-0.013405002230036621;0.7179224392066739;1.009996001740115
45.00638;1.0444687656232607;0.83317322536959;0.7976938010086368;6.2224799805489205e-06;5.963090800660018e-06;1.0448537101312805;1.010004267205404;9.999922678626259;0.8335083274748022;0.015562075990388769;0.015562199840603896;0.7177984885213824;-0.013405002309842021;0.7179223347889325;1.009995901242502
45.01638;1.0444687529995387;0.8331732987496073;0.7976935835702444;6.222451057036426e-06;5.963128247467404e-06;1.0448532647478783;1.010004405862749;9.999921410345713;0.8335083820903142;0.015562074710630662;0.015562200368792833;0.7177983378480933;-0.013405002388330093;0.7179222304884546;1.0099958066646384
45.02638;1.0444687323837971;0.8331733651247075;0.7976933630799291;6.222426188150662e-06;5.963165396750312e-06;1.0448528188316457;1.0100045423226993;9.999920137193913;0.833508427818251;0.015562073414706107;0.01556220100481029;0.7177981853978725;-0.013405002465592808;0.7179221264455089;1.0099957186268398
45.03638;1.0444687035720404;0.8331734241497889;0.7976931395911344;6.222405367704618e-06;5.963202172010743e-06;1.0448523733678619;1.0100046767241562;9.999918861279243;0.8335084650818625;0.015562072103713362;0.015562201747099153;0.7177980317817249;-0.013405002541715871;0.7179220228214415;1.0099956375406618
45.04638;1.0444686664297822;0.8331734754463841;0.7976929132289908;6.222388608551288e-06;5.963238464818462e-06;1.04485192933619;1.0100048091265963;9.999917583594417;0.833508494336885;0.015562070776280879;0.015562202595120433;0.7177978776435393;-0.01340500261676835;0.7179219198483794;1.0099955635814415
45.05638;1.0444686209767482;0.8331735187444455;0.7976926841939933;6.222375912861078e-06;5.963274148609951e-06;1.0448514877428776;1.0100049394526331;9.999916304835681;0.833508515973103;0.015562069430549363;0.015562203548471449;0.7177977236896644;-0.013405002690771392;0.7179218178479578;1.0099954967805487
45.06638;1.044468567345418;0.8331735539177055;0.7976924527627873;6.222367257981214e-06;5.963309092442193e-06;1.044851049672978;1.0100050674682985;9.999915026372868;0.8335085302874522;0.015562068064503767;0.01556220460581032;0.7177975706125419;-0.013405002763671821;0.7179217172276442;1.009995437134414
45.07638;1.0444685056355478;0.8331735808706245;0.7976922192849165;6.222362607291829e-06;5.963343177778862e-06;1.044850616266112;1.0100051928082172;9.999913750846984;0.8335085375179083;0.015562066674659791;0.015562205764843585;0.7177974189789729;-0.013405002835366883;0.7179216184379248;1.0099953846717764
45.08638;1.0444684358514453;0.8331735994784245;0.7976919841902478;6.222361906137277e-06;5.963376316106567e-06;1.0448501886037262;1.0100053150923125;9.999912482338924;0.8335085379019684;0.015562065255773463;0.015562207023600571;0.7177972691967454;-0.013405002905752084;0.7179215218969732;1.0099953394791048
45.09638;1.0444683579142389;0.8331736096070185;0.797691747969705;6.222365069828927e-06;5.963408458582511e-06;1.0448497676434692;1.0100054340762052;9.999911226127399;0.8335085317434692;0.0155620638016971;0.015562208381773;0.7177971215717274;-0.013405002974733255;0.717921427920155;1.009995301694455
45.10638;1.0444682717236546;0.8331736110861037;0.7976915111309127;6.222371990916758e-06;5.963439597408599e-06;1.0448493542518011;1.0100055496455056;9.999909988163221;0.8335085194269563;0.015562062306805284;0.015562209840938642;0.7177969763723979;-0.013405003042220028;0.7179213366855267;1.0099952714817138
45.11638;1.0444681772805513;0.8331736036488525;0.7976912741827986;6.222382537441346e-06;5.963469755666074e-06;1.0448489492223414;1.010005661681785;9.99990877411758;0.8335085013379252;0.015562060766833667;0.01556221140344983;0.7177968338197043;-0.013405003108131636;0.7179212482551092;1.0099952489953472
45.12638;1.0444680747465451;0.833173586920167;0.7976910376163774;6.222396529411592e-06;5.963498971885963e-06;1.0448485532238083;1.0100057700291991;9.99990758794489;0.8335084777895608;0.01556205917805016;0.015562213070165854;0.7177966940003759;-0.013405003172394993;0.7179211626428911;1.0099952343416234
45.13638;1.0444679643990413;0.8331735604656911;0.7976908018265785;6.222413745328685e-06;5.963527290091185e-06;1.04484816675384;1.01000587454737;9.99990643113157;0.8335084490657766;0.01556205753581289;0.015562214838658094;0.7177965568286084;-0.013405003234939946;0.7179210798711421;1.0099952275473199
45.14638;1.0444678465742732;0.8331735238798156;0.7976905670519174;6.222433961998161e-06;5.963554752740659e-06;1.0448477901304352;1.010005975122581;9.999905303158299;0.8335084155000921;0.015562055833993666;0.015562216703999994;0.7177964221331905;-0.01340500329569876;0.7179209999726486;1.0099952285594023
45.15638;1.0444677216275522;0.8331734768478737;0.7976903334201838;6.2224569712993855e-06;5.963581397852563e-06;1.0448474235011016;1.0100060716847028;9.999904202036607;0.8335083774639206;0.015562054065811211;0.015562218660604872;0.7177962897478553;-0.013405003354591754;0.7179209229641093;1.0099952372731702
45.16638;1.044467589907665;0.8331734191437816;0.7976901010445101;6.222482568755223e-06;5.96360725679132e-06;1.0448470669044612;1.0100061642068516;9.99990312474411;0.833508335291097;0.015562052225383986;0.015562220702269262;0.7177961595188853;-0.013405003411526551;0.7179208488172579;1.0099952535634118
45.17638;1.0444674517435868;0.8331733506025479;0.797689870103612;6.222510544437011e-06;5.963632336392544e-06;1.0448467203780865;1.0100062526321145;9.999902068270812;0.8335082892037103;0.015562050308351286;0.015562222821074301;0.717796031302076;-0.013405003466419454;0.7179207774282906;1.0099952773219059
45.18638;1.0444673074257849;0.8331732710823713;0.7976896408734458;6.222540679921766e-06;5.963656596533152e-06;1.0448463840343807;1.0100063368268473;9.99990103082191;0.8335082392485438;0.01556204831132566;0.01556222500710619;0.7177959049871704;-0.013405003519197144;0.7179207086154002;1.0099953085020177
45.19638;1.0444671571647912;0.8331731804406052;0.7976894136792911;6.222572746178407e-06;5.963679962840467e-06;1.044846058100597;1.0100064166009006;9.999900012091365;0.8335081852799294;0.015562046231913075;0.015562227249691321;0.7177957805048257;-0.013405003569790583;0.7179206421756631;1.0099953471509326
45.20638;1.0444670010924118;0.8331730785594601;0.7976891888309866;6.222606509029439e-06;5.963702371395397e-06;1.0448457429317135;1.0100064917654832;9.999899012269072;0.8335081270328514;0.015562044069719363;0.015562229538996308;0.7177956577924828;-0.013405003618155113;0.7179205779389402;1.0099953934397532
45.21638;1.0444668393850913;0.8331729653761427;0.7976889666172612;6.222641744337232e-06;5.963723790276594e-06;1.0448454389409487;1.0100065622117893;9.999898030804244;0.8335080642492253;0.01556204182682987;0.015562231866093006;0.7177955367737515;-0.013405003664291528;0.7179205157584231;1.0099954476458433
45.22638;1.0444666723623848;0.8331728408853244;0.7976887473288373;6.222678240589372e-06;5.963744197600939e-06;1.0448451465284943;1.0100066279066957;9.999897066224078;0.833507996780906;0.015562039507057396;0.015562234221994362;0.7177954173996817;-0.013405003708235271;0.7179204554978749;1.0099955099909896
45.23638;1.0444665004395162;0.833172705157651;0.797688531243976;6.222715782284361e-06;5.963763550728157e-06;1.0448448660967107;1.0100066887700372;9.999896116743194;0.833507924633229;0.015562037114712938;0.015562236597015312;0.7177952996974407;-0.013405003750033073;0.717920397067323;1.009995580460164
45.24638;1.044466324082097;0.8331725583901742;0.7976883185905148;6.222754156211421e-06;5.963781786299984e-06;1.0448445980274388;1.0100067445745713;9.999895180659028;0.8335078479712639;0.015562034654091;0.015562238980600863;0.7177951837744232;-0.013405003789737123;0.7179203404560704;1.009995658814357
45.25638;1.0444661438274334;0.8331724009357995;0.7976881095487985;6.22279318751723e-06;5.963798846595801e-06;1.0448443425819305;1.010006795006524;9.99989425601647;0.83350776711275;0.015562032129551739;0.015562241361942772;0.7177950698019538;-0.013405003827400789;0.7179202857193017;1.009995744746552
45.26638;1.0444659602700541;0.8331722332538142;0.7976879042826486;6.222832753327728e-06;5.963814676952469e-06;1.0448440998309274;1.010006839843892;9.999893339994975;0.833507682470722;0.015562029545061312;0.015562243731242697;0.7177949579841875;-0.013405003863058691;0.7179202329445283;1.0099958380256309
45.27638;1.0444657739957146;0.8331720558108316;0.797687702948992;6.222872765961265e-06;5.963829187579628e-06;1.0448438696491331;1.0100068790442547;9.999892429273794;0.8335075944787342;0.015562026903811078;0.015562246080231844;0.717794848514492;-0.013405003896723887;0.7179201822231281;1.0099959385390849
45.28638;1.044465585511881;0.8331718690366561;0.7976875057151575;6.222913164382896e-06;5.963842242100465e-06;1.0448436518020612;1.0100069126827684;9.999891520837927;0.833507503593617;0.015562024209593838;0.015562248401584522;0.7177947415514444;-0.01340500392841432;0.7179201336347935;1.0099960462193203
45.29638;1.0444653952223522;0.8331716733834272;0.7976873127879346;6.222953920828552e-06;5.9638536835093035e-06;1.0448434461099108;1.0100069408855732;9.999890611978827;0.8335074103016601;0.015562021469181522;0.015562250688570547;0.7177946372148225;-0.013405003958168618;0.7179200872273606;1.0099961609700305
45.30638;1.0444652034689097;0.8331714694396545;0.7976871243929254;6.222995045640035e-06;5.963863357229405e-06;1.044843252519868;1.0100069637865403;9.99988970071853;0.8335073150323162;0.015562018693349364;0.015562252935415345;0.7177945355871574;-0.013405003986037334;0.7179200429760246;1.0099962826756337
45.31638;1.0444650105534121;0.8331712579785819;0.7976869407602054;6.223036588370586e-06;5.96387112953215e-06;1.0448430710123893;1.010006981438779;9.999888787303982;0.8335072180712596;0.01556201589614931;0.015562255137699637;0.7177944367018018;-0.013405004012079582;0.7179200007911523;1.00999641122343
45.32638;1.0444648166816033;0.8331710398620606;0.7976867621597677;6.2230786382019746e-06;5.963876908919048e-06;1.0448429015109848;1.0100069937493192;9.999887874646214;0.8335071195662619;0.015562013093400969;0.01556225729260348;0.7177943405294719;-0.013405004036372608;0.7179199606097214;1.00999654649441
45.33638;1.0444646219279516;0.833170815919516;0.7976865888833373;6.223121311588514e-06;5.963880645823023e-06;1.0448427439235919;1.010007000532699;9.999886966815804;0.8335070195912809;0.015562010301081291;0.01556225939870278;0.71779424700835;-0.013405004059006277;0.7179199224855475;1.0099966883788059
45.34638;1.0444644263087912;0.8331705869056292;0.7976864211908297;6.223164719814459e-06;5.963882310939179e-06;1.0448425982193181;1.0100070016193063;9.999886067577648;0.8335069181980862;0.0155620075343728;0.015562261454474712;0.7177941560909991;-0.013405004080059884;0.7179198866188738;1.00999683679159
45.35638;1.044464229883477;0.8331703534732899;0.7976862593233653;6.223208938679851e-06;5.9638818785552524e-06;1.0448424643958614;1.0100069969310512;9.999885180308933;0.8335068154253691;0.015562004807340159;0.015562263456271899;0.7177940677767587;-0.013405004099582719;0.7179198533225712;1.009996991599677
45.36638;1.044464032775841;0.8331701161631951;0.7976861035417203;6.223254008639438e-06;5.963879312240538e-06;1.0448423423703417;1.010006986547166;9.999884308556195;0.8335067113021318;0.015562002132551775;0.015562265398225307;0.7177939821348828;-0.013405004117593322;0.7179198229216914;1.0099971525358113
45.37638;1.0444638351681308;0.833169875444397;0.7976859541269415;6.223299962520705e-06;5.963874551256399e-06;1.0448422319707618;1.0100069707563133;9.999883456274212;0.8335066059063696;0.015561999520826049;0.015562267274289558;0.717793899269629;-0.01340500413409239;0.7179197956424426;1.0099973192511964
45.38638;1.044463637328978;0.8331696317727424;0.7976858113629731;6.223346848016132e-06;5.9638675159068316e-06;1.044842133055385;1.0100069500410602;9.99988262766329;0.8335064994361421;0.015561996981484739;0.015562269080156248;0.7177938192501092;-0.013405004149059607;0.7179197715775762;1.0099974914714347
45.39638;1.0444634395806718;0.8331693856521757;0.7976856755333618;6.223394718095961e-06;5.963858126184681e-06;1.0448420456135552;1.0100069250117907;9.999881827046906;0.83350639219871;0.015561994523050536;0.01556227081385633;0.7177937421284227;-0.01340500416244866;0.7179197507276888;1.0099976690757173
45.40638;1.044463242158089;0.8331691376478514;0.7976855469154552;6.223443598975523e-06;5.96384631983684e-06;1.0448419697887847;1.0100068963304387;9.999881058750617;0.8335062845375353;0.015561992153772306;0.015562272475012953;0.7177936680068481;-0.013405004174213569;0.717919733062227;1.0099978520510864
45.41638;1.0444630451006587;0.8331688883194991;0.7976854257418529;6.223493477294061e-06;5.963832078619257e-06;1.0448419058362146;1.0100068646620912;9.999880326639639;0.8335061767605714;0.015561989881179229;0.015562274063308998;0.7177935969936996;-0.013405004184330606;0.717919718562908;1.0099980404118438
45.42638;1.0444628482673526;0.8331686381752271;0.7976853121634446;6.223544325024614e-06;5.9638154465265876e-06;1.0448418540173368;1.0100068306663788;9.99987963379592;0.8335060691085925;0.015561987711358718;0.015562275577474942;0.7177935290889019;-0.013405004192778833;0.717919707249386;1.0099982341021552
45.43638;1.0444626513892055;0.8331683876916074;0.7976852062482979;6.223596122757158e-06;5.963796510595486e-06;1.044841814489374;1.010006794953675;9.999878982741523;0.833505961792616;0.015561985649356774;0.015562277014805278;0.7177934641844673;-0.01340500419950312;0.7179196991769383;1.0099984329064056
45.44638;1.0444624541061345;0.8331681373180917;0.7976851079769962;6.223648858804962e-06;5.963775380315548e-06;1.0448417872572056;1.010006757998445;9.999878375336767;0.8335058550687366;0.015561983700377199;0.01556227837132166;0.7177934021784553;-0.013405004204396245;0.7179196943717245;1.009998636466666
45.45638;1.0444622560262593;0.8331678874560313;0.7976850172479959;6.223702532919156e-06;5.963752202030918e-06;1.0448417721926742;1.0100067201061838;9.999877811813203;0.8335057492819145;0.015561981870094579;0.01556227964346955;0.7177933430527369;-0.013405004207310374;0.7179196927602227;1.0099988443803793
45.46638;1.0444620568050966;0.8331676384632164;0.7976849339559369;6.223757167790568e-06;5.963727169683573e-06;1.0448417691020269;1.0100066814727566;9.99987729012425;0.8335056448228414;0.015561980163996883;0.015562280829650485;0.717793286868846;-0.013405004208080547;0.7179196941900566;1.0099990562408836
45.47638;1.0444618561632348;0.8331673906382083;0.797684858063085;6.223812802251466e-06;5.96370050942228e-06;1.0448417777910919;1.0100066422737108;9.999876806702632;0.8335055420118709;0.015561978587227127;0.0155622819300683;0.7177932337247375;-0.013405004206535995;0.7179196985199354;1.0099992715948078
45.48638;1.0444616537936853;0.8331671441789319;0.7976847895807913;6.223869462895918e-06;5.963672462843902e-06;1.0448417980371887;1.0100066026746148;9.99987635798033;0.8335054410383326;0.01556197714449149;0.015562282946272403;0.7177931837107898;-0.013405004202501266;0.7179197056846047;1.0099994899124405
45.49638;1.0444614492645647;0.8331668992232879;0.7976847285519697;6.223927139937491e-06;5.963643266467504e-06;1.044841829501379;1.0100065627527302;9.999875941366577;0.8335053420403356;0.015561975839226255;0.01556228388104641;0.7177931368931341;-0.013405004195803103;0.7179197156869946;1.009999710602649
45.50638;1.0444612420219146;0.8331666559319864;0.7976846750551883;6.223985793829656e-06;5.963613120869466e-06;1.0448418717038928;1.010006522440629;9.999875555285806;0.8335052452208503;0.015561974672823569;0.015562284737801767;0.7177930933125851;-0.013405004186278945;0.7179197285536086;1.0099999330001836
45.51638;1.0444610314406977;0.8331664144902616;0.7976846291602067;6.224045376459526e-06;5.9635821713078115e-06;1.044841924056972;1.0100064815481502;9.9998751987915;0.8335051508813751;0.01556197364392995;0.015562285519393025;0.7177930529591257;-0.01340500417377665;0.7179197443223994;1.010000156333906
45.52638;1.0444608168828151;0.833166175068634;0.797684590922888;6.224105833745841e-06;5.963550498961525e-06;1.0448419858890274;1.0100064398174406;9.999874871201694;0.8335050594064405;0.015561972747791747;0.015562286227259229;0.7177930157385342;-0.013405004158145063;0.7179197630490244;1.0100003797483206
45.53638;1.0444605977806458;0.8331659378031063;0.797684560458112;6.224167104899402e-06;5.963518108209937e-06;1.0448420564365744;1.0100063969355701;9.999874571968776;0.833504971228593;0.015561971976629107;0.0155622868612786;0.7177929814953494;-0.013405004139220095;0.7179197847600889;1.010000602369632
45.54638;1.044460373743513;0.8331657027477147;0.7976845379318671;6.224229148220201e-06;5.963484930941152e-06;1.0448421348263097;1.0100063525120881;9.99987430072801;0.8335048867343854;0.015561971321158911;0.015562287419232828;0.7177929500844102;-0.013405004116824382;0.7179198093789397;1.0100008233797202
45.55638;1.0444601446546282;0.8331654698092896;0.797684523461052;6.224291964936468e-06;5.9634508699912015e-06;1.044842220149001;1.010006306124268;9.99987405714135;0.8335048061623439;0.015561970772269687;0.015562287895607782;0.7177929214009517;-0.013405004090790642;0.717919836713193;1.010001042065214
45.56638;1.04445991065833;0.8331652387677323;0.7976845170848567;6.2243555839529514e-06;5.963415858811323e-06;1.044842311612179;1.010006257421079;9.999873840777543;0.8335047295822001;0.015561970321584793;0.015562288281599645;0.7177928953530858;-0.01340500406098192;0.7179198665030876;1.0100012578263624
45.57638;1.0444596720149744;0.8331650093878624;0.7976845188307335;6.224420039012209e-06;5.963379899162023e-06;1.0448424085671326;1.010006206184007;9.999873651366514;0.8335046569298881;0.015561969960640746;0.015562288566893408;0.7177928718717201;-0.01340500402729427;0.7179198984582226;1.0100014701527396
45.58638;1.0444594289615052;0.8331647815389202;0.7976845287741953;6.2244853725514694e-06;5.963343067457097e-06;1.0448425103885848;1.0100061523319364;9.99987348870053;0.8335045880475679;0.015561969679906347;0.015562288741532327;0.7177928509921118;-0.01340500398966427;0.717919932261118;1.0100016785585477
45.59638;1.044459181667722;0.8331645552482667;0.7976845470637767;6.224551642030794e-06;5.963305497698322e-06;1.0448426164306335;1.010006095880862;9.999873351968137;0.8335045227579262;0.015561969468562345;0.015562288797024662;0.7177928329043497;-0.013405003948079133;0.7179199675645086;1.0100018824883392
45.60638;1.0444589302432403;0.8331643306398496;0.7976845739126068;6.224618904968284e-06;5.963267346541087e-06;1.0448427261285202;1.0100060368747916;9.999873239562673;0.8335044609884997;0.015561969315032407;0.015562288727429456;0.7177928178789892;-0.013405003902565823;0.7179200040015785;1.010002081235986
45.61638;1.0444586747436713;0.8331641078278571;0.7976846095124485;6.224687195673265e-06;5.96322875842642e-06;1.044842839072551;1.0100059753424309;9.999873149408204;0.8335044028625704;0.015561969207759171;0.015562288530889198;0.7177928061455507;-0.013405003853171593;0.7179200412248937;1.0100022739706176
45.62638;1.0444584151968712;0.833163886908158;0.7976846539201122;6.224756515447085e-06;5.9631898551310784e-06;1.0448429549414993;1.0100059112798148;9.99987307919349;0.8335043486747671;0.015561969135554118;0.0155622882101669;0.7177927978423178;-0.013405003799953942;0.7179200789587519;1.0100024598874786
45.63638;1.0444581516387967;0.8331636680568961;0.7976847070405279;6.224826837631527e-06;5.963150749236841e-06;1.0448430733977248;1.010005844614263;9.99987302693565;0.8335042987996852;0.015561969087908889;0.015562287770598728;0.7177927930157653;-0.013405003742974878;0.7179201170295154;1.0100026383298366
45.64638;1.0444578841294072;0.8331634515829814;0.7976847686830345;6.224898121372312e-06;5.963111555007397e-06;1.0448431940487075;1.0100057751773042;9.99987299161464;0.8335042536247371;0.015561969055854045;0.01556228721783641;0.7177927916374676;-0.013405003682317012;0.7179201553804618;1.0100028088259256
45.65638;1.0444576127902692;0.8331632378537109;0.797684838590738;6.2249703363402104e-06;5.963072394530715e-06;1.044843316426388;1.010005702759419;9.999872972934215;0.8335042135142503;0.015561969032897579;0.015562286558400269;0.7177927936457261;-0.01340500361812651;0.717920194074572;1.0100029711175897
45.66638;1.0444573378362783;0.8331630272072924;0.7976849164272408;6.225043477753983e-06;5.963033419425255e-06;1.0448434399588162;1.0100056271797282;9.999872970605686;0.8335041787965509;0.015561969015325429;0.01556228580077137;0.7177927989956302;-0.013405003550624479;0.7179202332634568;1.0100031251488384
45.67638;1.0444570595478786;0.8331628199200044;0.7976850017617381;6.225117555458603e-06;5.962994827808619e-06;1.0448435640090055;1.0100055482513586;9.999872984114107;0.8335041497661759;0.015561969001094116;0.015562284954512466;0.7177928077134359;-0.013405003480072644;0.7179202731540822;1.0100032709644662
45.68638;1.0444567782650924;0.8331626161957187;0.797685094085717;6.225192586310239e-06;5.962956850794429e-06;1.0448436879810075;1.010005465702033;9.999873013131122;0.8335041266701915;0.015561968987724262;0.015562284028725124;0.717792819901989;-0.01340500340675493;0.7179203140173376;1.010003408617351
45.69638;1.0444564944353043;0.833162416184305;0.797685192834015;6.22526860458865e-06;5.962919723653949e-06;1.044843811384101;1.0100053791537824;9.999873057808767;0.833504109693455;0.015561968971242745;0.015562283031066522;0.7177928356686282;-0.013405003330982709;0.7179203561914437;1.0100035382103756
45.70638;1.0444562086391278;0.8331622200321275;0.7976852973649197;6.225345663384726e-06;5.962883664939279e-06;1.044843933833286;1.0100052881449446;9.99987311853882;0.8335040989406157;0.015561968946999136;0.01556228196771973;0.7177928550904072;-0.013405003253092938;0.7179204000194899;1.0100036600193105
45.71638;1.044455921564191;0.8331620279615434;0.7976854069232304;6.225423813926369e-06;5.962848871172461e-06;1.0448440551131923;1.0100051921528486;9.999873195976356;0.8335040944025458;0.015561968911161307;0.015562280844016424;0.7177928782591977;-0.01340500317343322;0.7179204457460541;1.0100037745303934
45.72638;1.0444556339228523;0.833161840329471;0.7976855206601053;6.2255030852721864e-06;5.962815520008756e-06;1.0448441752695365;1.0100050906413771;9.99987329123183;0.8335040959624263;0.015561968861292259;0.015562279664051328;0.7177929053265284;-0.013405003092325452;0.7179204934359826;1.0100038823228885
45.73638;1.0444553463653312;0.8331616575533775;0.7976856377034869;6.225583479152907e-06;5.96278376833825e-06;1.0448442945006622;1.01000498313848;9.99987340511387;0.833504103445359;0.015561968795657589;0.015562278429203531;0.7177929365209713;-0.013405003010034996;0.7179205429797431;1.010003983901773
45.74638;1.0444550594758986;0.8331614799621158;0.7976857571797056;6.225664962949446e-06;5.962753731267182e-06;1.0448444129186738;1.0100048692743835;9.999873537034437;0.8335041166603662;0.015561968712838634;0.015562277137974818;0.717792972137698;-0.01340500292678155;0.7179205941919248;1.010004079684817
45.75638;1.0444547738352306;0.833161307787867;0.7976858781918645;6.2257474605706115e-06;5.962725466710853e-06;1.0448445304571348;1.0100047487746846;9.99987368478445;0.8335041354160801;0.015561968612790945;0.015562275788056284;0.717793012498958;-0.01340500284276045;0.717920646890999;1.0100041701440736
45.76638;1.0444544900803026;0.8331611412949118;0.7976859998578261;6.225830868586371e-06;5.962699007582001e-06;1.0448446469336197;1.010004621463802;9.99987384495543;0.8335041595001464;0.015561968497964701;0.015562274378614039;0.7177930578995827;-0.013405002758135009;0.71792070088346;1.0100042558992564
45.77638;1.044454208930517;0.8331609808117683;0.7976861213911852;6.225915082478e-06;5.962674403903742e-06;1.0448447621155512;1.0100044872686529;9.999874013615528;0.8335041886484694;0.015561968372831912;0.015562272910570394;0.7177931085639411;-0.013405002673006176;0.7179207559235937;1.010004337703361
45.78638;1.0444539311755525;0.8331608266146369;0.7976862421452642;6.225999996139166e-06;5.962651718348987e-06;1.0448448756973492;1.0100043462060881;9.999874186850764;0.8335042225464396;0.015561968242795307;0.015562271385186113;0.7177931646692236;-0.013405002587393423;0.7179208117173079;1.0100044163562139
45.79638;1.044453657640189;0.8331606788158943;0.7976863616226564;6.226085489046682e-06;5.96263099507083e-06;1.0448449872249759;1.0100041983663886;9.999874360744014;0.8335042608614167;0.015561968114084557;0.015562269803665743;0.7177932264203299;-0.013405002501243197;0.7179208679614669;1.0100044925898743
45.80638;1.0444533891540788;0.8331605373450915;0.7976864794593517;6.226171422191023e-06;5.962612234799918e-06;1.0448450961111693;1.0100040438624305;9.999874531086958;0.8335043032811469;0.015561967993937246;0.015562268168425835;0.7177932940959182;-0.013405002414444757;0.7179209244095764;1.010004566997802
45.81638;1.044453126549385;0.833160402006295;0.7976865953744118;6.2262576340415345e-06;5.962595385618114e-06;1.04484520175237;1.0100038827466016;9.999874693117752;0.8335043495171144;0.015561967890004358;0.01556226648362362;0.7177933680355654;-0.013405002326847442;0.7179209809169756;1.010004640015341
45.82638;1.0444528706963052;0.8331602725209574;0.79768670911131;6.2263439406099795e-06;5.962580357247712e-06;1.0448453036510477;1.0100037149827874;9.999874841483875;0.8335043992859954;0.01556196780943164;0.015562264754261515;0.7177934485553802;-0.013405002238284986;0.7179210374044626;1.0100047119546018
45.83638;1.0444526225350268;0.8331601484874285;0.7976868203764154;6.226430148971254e-06;5.962567035533084e-06;1.0448454015265563;1.010003540485497;9.99987497090831;0.8335044523235917;0.01556196775809015;0.015562262985093174;0.7177935358471003;-0.013405002148598525;0.7179210937948175;1.0100047830243142
45.84638;1.0444523830114119;0.8331600293487846;0.7976869287852411;6.226516071148994e-06;5.9625552709273326e-06;1.0448454953928739;1.0100033591586375;9.99987507723728;0.8335045083919504;0.015561967740094646;0.01556226117974842;0.7177936299773274;-0.01340500205765859;0.7179211499737956;1.0100048532489752
45.85638;1.0444521529299544;0.8331599144478439;0.7976870338857545;6.226601533162605e-06;5.962544873718389e-06;1.0448455855247587;1.0100031709342587;9.999875157716012;0.8335045672328535;0.015561967757646813;0.015562259339905994;0.7177937309616661;-0.013405001965381571;0.7179212057292064;1.0100049224316603
45.86638;1.0444519328567372;0.8331598031017988;0.7976871352497138;6.226686382606758e-06;5.962535640092821e-06;1.0448456723232102;1.010002975804451;9.999875210774425;0.8335046285377911;0.015561967810882855;0.015562257464640935;0.7177938388110655;-0.013405001871731952;0.7179212607150561;1.0100049902699955
45.87638;1.0444517231349795;0.8331596946478812;0.7976872325231938;6.226770486889029e-06;5.962527380908073e-06;1.0448457562118751;1.0100027737667998;9.99987523668188;0.8335046919767988;0.015561967898021225;0.015562255550639083;0.7177939535338345;-0.013405001776715206;0.717921314531677;1.0100050564723415
45.88638;1.0444515239653382;0.8331595884681608;0.7976873254143158;6.226853733517438e-06;5.962519938521945e-06;1.0448458376162757;1.010002564655661;9.999875238321753;0.8335047572210259;0.015561968015599566;0.015562253593216115;0.7177940751205614;-0.0134050016803683;0.7179213668445051;1.0100051207584333
45.89638;1.0444513354653526;0.8331594839628463;0.7976874136748965;6.226936044547388e-06;5.962513199371696e-06;1.044845916983241;1.010002347994456;9.999875220329127;0.8335048239183672;0.015561968157778432;0.015562251587059477;0.7177942035417602;-0.013405001582756669;0.717921417431045;1.0100051828456098
45.90638;1.0444511576629314;0.8331593804915267;0.7976874970974729;6.227017386762327e-06;5.962507086637289e-06;1.0448459948429776;1.0100021230510676;9.99987518723453;0.833504891646072;0.01556196831593629;0.015562249526826567;0.717794338753185;-0.013405001483975556;0.7179214661405545;1.0100052424976071
45.91638;1.044450990480664;0.833159277420502;0.7976875755492315;6.2270977683930364e-06;5.962501514671929e-06;1.044846071857396;1.0100018890502458;9.999875142308557;0.8335049599068707;0.015561968479844137;0.015562247408261834;0.7177944806696988;-0.013405001384142454;0.7179215128043617;1.0100052995440627
45.92638;1.0444508337908485;0.8331591742513283;0.7976876490194328;6.227177232273067e-06;5.962496344249977e-06;1.04484614876317;1.0100016453419218;9.99987508716875;0.8335050282196929;0.015561968639099952;0.015562245228944822;0.7177946291258107;-0.013405001283386054;0.7179215571902968;1.0100053538061573
45.93638;1.0444506874736181;0.8331590706266123;0.7976877175998472;6.227255848525112e-06;5.96249138900516e-06;1.0448462262993414;1.0100013914670423;9.999875021667966;0.8335050962343679;0.015561968784209365;0.015562242987832558;0.7177947838834361;-0.01340500118185466;0.7179215990507497;1.010005405029683
45.94638;1.0444505513522033;0.833158966234338;0.7976877814206838;6.227333703521738e-06;5.962486449357384e-06;1.0448463052074362;1.010001127183836;9.999874944238224;0.8335051637758844;0.01556196890752484;0.015562240684563017;0.7177949446844469;-0.013405001079742806;0.717921638211564;1.0100054529271538
45.95638;1.0444504250867768;0.8331588607811947;0.797687840618019;6.2274108809357905e-06;5.962481319101369e-06;1.044846386188439;1.0100008524446347;9.99987485267706;0.8335052308160604;0.015561969003554168;0.0155622383192401;0.7177951112854561;-0.013405000977291501;0.7179216746177077;1.0100054972590127
45.96638;1.044450308169807;0.8331587540691359;0.7976878953198752;6.227487443388696e-06;5.9624757712470376e-06;1.0448464697778184;1.0100005673138455;9.99987474499752;0.8335052974056376;0.015561969068473257;0.015562235891993206;0.7177952834562421;-0.013405000874747292;0.717921708291276;1.010005537859749
45.97638;1.0444501999736397;0.8331586461111957;0.797687945640435;6.2275634316344975e-06;5.96246957418702e-06;1.0448465562877554;1.0100002719422263;9.99987461964911;0.8335053636420033;0.015561969099048098;0.015562233402311729;0.7177954609804825;-0.01340500077234084;0.7179217392667551;1.0100055745937795
45.98638;1.0444500997643673;0.8331585371724243;0.7976879917207385;6.227638870951381e-06;5.962462538688434e-06;1.044846645895512;1.0099999666060275;9.999874474772659;0.8335054297068301;0.015561969091879664;0.01556223084878142;0.7177956436652952;-0.01340500067031045;0.7179217675780584;1.0100056072853374
