time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.99638;1.044450006740151;0.833158427689327;0.7976880337765122;6.227713773310885e-06;5.962454554136536e-06;1.0448467387920173;1.009999651700869;9.999874307864259;0.8335054958497308;0.015561969043289853;0.015562228229344182;0.7177958313306809;-0.013405000568913467;0.7179217932750367;1.0100056357390037
46.00638;1.0444499201459378;0.8331583181870444;0.7976880720891795;6.2277881427112005e-06;5.96244559766263e-06;1.0448468352624685;1.0099993277489774;9.999874116831947;0.8335055622742845;0.015561968948988885;0.015562225542192653;0.7177960237806338;-0.013405000468406102;0.717921816439719;1.010005659834391
46.01638;1.0444498393244304;0.8331582092774994;0.7976881069756241;6.227861978552706e-06;5.9624357068877435e-06;1.0448469356615928;1.0099989954535735;9.999873900667014;0.8335056290508919;0.015561968803914708;0.015562222786570833;0.7177962207817962;-0.013405000369026277;0.7179218371891825;1.0100056795217653
46.02638;1.04444976362259;0.8331581016431555;0.7976881387720983;6.227935283098336e-06;5.962424925482609e-06;1.04484704037971;1.009998655642621;9.999873658770335;0.8335056961131004;0.015561968603238023;0.01556221996233188;0.7177964220648241;-0.013405000270991877;0.7179218556418451;1.0100056947283218
46.03638;1.0444496923291708;0.8331579959359816;0.7976881678043466;6.22800807722355e-06;5.962413270784139e-06;1.0448471498821945;1.009998309102812;9.99987339089707;0.8335057633257306;0.015561968343987083;0.015562217068964166;0.7177966273454515;-0.01340500017450806;0.7179218718906786;1.010005705360726
46.04638;1.0444496247198345;0.8331578927084073;0.7976881943359581;6.2280803957401804e-06;5.962400741627882e-06;1.0448472647338418;1.0099979564664145;9.999873098294374;0.8335058305691276;0.015561968025365934;0.015562214105625447;0.7177968363303733;-0.013405000079767549;0.7179218860453469;1.010005711431231
46.05638;1.0444495600951647;0.8331577924403573;0.7976882185436063;6.228152263371167e-06;5.962387338919289e-06;1.044847385528257;1.0099975981989908;9.999872784307842;0.8335058977566738;0.015561967647531797;0.01556221107156502;0.717797048687526;-0.013404999986937062;0.7179218982824352;1.0100057131560547
46.06638;1.0444494978178114;0.8331576955595456;0.7976882405592594;6.228223687706252e-06;5.96237308332362e-06;1.0448475128023476;1.0099972346643502;9.999872453776044;0.8335059648218837;0.015561967211188054;0.015562207965662345;0.7177972640294152;-0.013404999896153253;0.7179219088298826;1.0100057109385328
46.07638;1.0444494373770365;0.8331576024416374;0.7976882605280073;6.228294674854504e-06;5.962358024380373e-06;1.0448476469713235;1.0099968662018404;9.999872111788692;0.8335060317117063;0.015561966717881728;0.015562204785970396;0.717797481944315;-0.013404999807530652;0.7179219179205435;1.0100057052820404
46.08638;1.0444493783762352;0.8331575134451678;0.7976882786060261;6.2283652429311055e-06;5.962342234902217e-06;1.0448477882525748;1.009996493132138;9.99987176263509;0.8335060983415363;0.015561966168265365;0.01556220153004917;0.7177977020375376;-0.013404999721158179;0.717921925764727;1.010005696702439
46.09638;1.0444493204480354;0.8331574289287547;0.797688294931881;6.228435417159887e-06;5.962325795228301e-06;1.0448479366520558;1.0099961157090216;9.999871409696365;0.8335061645329388;0.015561965559688678;0.015562198195473411;0.7177979239451552;-0.013404999637083713;0.717921932555547;1.0100056856885005
46.10638;1.044449263215438;0.8331573492308171;0.7976883096184928;6.228505215387997e-06;5.9623087741929875e-06;1.0448480920501708;1.0099957340817094;9.999871056011314;0.8335062299877225;0.015561964886925064;0.015562194779991326;0.7177981473234075;-0.01340499955530186;0.7179219384837723;1.010005672740073
46.11638;1.0444492063161293;0.8331572746737835;0.7976883227441106;6.228574638896527e-06;5.9622912210427945e-06;1.0448482543028657;1.0099953482828523;9.999870704682067;0.8335062943233875;0.015561964144756035;0.015562191281740781;0.7177983718330883;-0.013404999475756641;0.7179219437203019;1.0100056584193313
46.12638;1.0444491494352006;0.8331572055596195;0.7976883343753014;6.228643671127263e-06;5.962273171358443e-06;1.0448484233269764;1.0099949582556298;9.999870359149455;0.8335063571496032;0.015561963328939455;0.01556218770060177;0.7177985971394704;-0.013404999398361586;0.7179219483929938;1.010005643327663
46.13638;1.0444490923049634;0.833157142105428;0.7976883446594376;6.22871228435376e-06;5.962254651134919e-06;1.0448485991180132;1.009994563926325;9.999870023690033;0.8335064181080987;0.015561962435899357;0.015562184039714197;0.7177988229280096;-0.013404999323022698;0.7179219526278748;1.0100056280720457
46.14638;1.0444490346839415;0.8331570843833653;0.7976883539011259;6.228780452539095e-06;5.962235685600986e-06;1.0448487816695309;1.009994165280272;9.999869703509463;0.8335064768660161;0.01556196146339834;0.015562180305515184;0.7177990488939048;-0.013404999249649292;0.7179219566339309;1.010005613255755
46.15638;1.0444489763639904;0.833157032324513;0.7976883625176622;6.2288481599506135e-06;5.962216318162706e-06;1.0448489709301614;1.0099937624165718;9.999869403695664;0.8335065331367236;0.015561960412388463;0.015562176506951821;0.717799274681485;-0.013404999178150107;0.717921960743868;1.0100055994184973
46.16638;1.044448917205938;0.83315698576352;0.7976883709142907;6.228915392390751e-06;5.962196617220933e-06;1.04484916680051;1.0099933555559095;9.99986912803245;0.8335065867380791;0.015561959287539406;0.015562172654054402;0.7177994998427514;-0.013404999108418579;0.7179219653738567;1.0100055869932147
46.17638;1.0444488571736656;0.8331569444823655;0.7976883794028343;6.22898210482508e-06;5.962176659472363e-06;1.0448493690526033;1.0099929449714358;9.999868879131705;0.8335066376383096;0.015561958095661767;0.015562168755887468;0.7177997238714082;-0.013404999040328111;0.7179219709261981;1.0100055763560545
46.18638;1.0444487963513165;0.8331569082232937;0.7976883881773356;6.2290481866859155e-06;5.962156509271303e-06;1.0448495772573763;1.0099925308919668;9.999868659315114;0.8335066859608722;0.015561956844228106;0.015562164819916218;0.7177999462325965;-0.013404998973754587;0.7179219777034346;1.010005567864624
46.19638;1.044448734953414;0.833156876631331;0.797688397318466;6.229113464033136e-06;5.9621362130703554e-06;1.044849790824357;1.0099921134412462;9.999868471063083;0.8335067319223153;0.015561955540919555;0.015562160853369434;0.717800166339021;-0.013404998908599055;0.7179219858822822;1.0100055618376533
46.20638;1.044448673350548;0.8331568491725245;0.7976884068520241;6.229177739241347e-06;5.962115811490022e-06;1.044850009085412;1.009991692640306;9.999868317055874;0.833506775732658;0.01556195419395278;0.015562156864028193;0.717800383558491;-0.013404998844779496;0.7179219955279557;1.0100055585487249
46.21638;1.044448612084176;0.8331568251855096;0.797688416804426;6.229240830224998e-06;5.962095375432665e-06;1.0448502313453023;1.0099912684928583;9.99986820008568;0.8335068175438064;0.015561952812497977;0.015562152859087883;0.7178005972763227;-0.013404998782206974;0.7179220066190117;1.0100055582501921
46.22638;1.0444485518339537;0.8331568040595375;0.797688427181121;6.229302584129051e-06;5.9620750347362545e-06;1.0448504569163255;1.0099908411031229;9.99986812299918;0.8335068574524604;0.015561951405887276;0.015562148844271633;0.7178008069087275;-0.013404998720774011;0.7179220190630929;1.0100055611826746
46.23638;1.0444484933506883;0.8331567853236626;0.7976884379237738;6.229362868691173e-06;5.962054952276517e-06;1.0448506851519619;1.0099904107175908;9.99986808862256;0.8335068955182364;0.015561949981973173;0.015562144824775335;0.7178010118173286;-0.013404998660355733;0.7179220327134677;1.0100055675331832
46.24638;1.0444484373961975;0.8331567685966389;0.7976884489035219;6.229421568731608e-06;5.96203527683611e-06;1.0448509154162493;1.0099899776764631;9.999868099318931;0.8335069317779354;0.015561948545914289;0.015562140806178662;0.7178012112423741;-0.01340499860081773;0.7179220474037438;1.0100055773665915
46.25638;1.0444483847260158;0.8331567535281788;0.797688459950729;6.2294786060307e-06;5.962016117490566e-06;1.044851147002481;1.0099895423724727;9.999868156683718;0.8335069662435344;0.015561947099740346;0.015562136794285615;0.717801404368841;-0.013404998542031728;0.7179220629654987;1.010005590616372
46.26638;1.0444483360851569;0.8331567397666906;0.7976884709064214;6.229533957326603e-06;5.961997531428309e-06;1.044851379150562;1.0099891052773047;9.999868262087919;0.8335069989115074;0.015561945642801394;0.01556213279584797;0.7178015904707993;-0.013404998483891204;0.7179220792088175;1.010005607169871
46.27638;1.044448292184982;0.8331567269528529;0.7976884816629131;6.229587652318175e-06;5.9619795369799935e-06;1.044851611169533;1.009988666987321;9.999868417060329;0.8335070297705609;0.015561944173018663;0.015562128819295931;0.717801769028989;-0.013404998426312296;0.7179220959058714;1.0100056269654627
46.28638;1.0444482536989192;0.8331567147399767;0.7976884921938108;6.229639767403912e-06;5.961962149147203e-06;1.044851842497493;1.0099882282260075;9.999868622533393;0.833507058770958;0.015561942688297171;0.015562124872543761;0.7178019397649448;-0.013404998369209617;0.7179221128026153;1.010005650014937
46.29638;1.0444482212918391;0.8331567028000751;0.7976885025798386;6.2296904122293666e-06;5.9619453867809785e-06;1.0448520726350792;1.0099877898014968;9.999868878132995;0.8335070858375907;0.015561941187569789;0.015562120960023726;0.7178021025924441;-0.013404998312467095;0.7179221296491749;1.010005676351623
46.30638;1.0444481956635634;0.8331566908302466;0.7976885130282041;6.229739702845057e-06;5.961929257327019e-06;1.044852301039514;1.0099873525633256;9.999869182441605;0.8335071109635477;0.01556193967104849;0.015562117082062048;0.7178022575459457;-0.01340499825595092;0.7179221462561604;1.010005705970465
46.31638;1.044448177579617;0.833156678576092;0.7976885238820249;6.229787750477457e-06;5.9619137677215485e-06;1.0448525270894338;1.0099869173947664;9.999869533538766;0.8335071342754351;0.015561938139765146;0.015562113235604753;0.7178024047085017;-0.013404998199567598;0.7179221625631259;1.0100057388474692
46.32638;1.0444481678619153;0.8331566658584552;0.7976885355595287;6.2298346817356566e-06;5.961898941964233e-06;1.0448527501541451;1.0099864851870413;9.999869929287065;0.8335071560233213;0.015561936595165998;0.015562109415686214;0.7178025441378685;-0.013404998143303338;0.7179221786440094;1.0100057750121059
46.33638;1.0444481673175658;0.8331566525952474;0.7976885484326849;6.229880661433854e-06;5.961884815169798e-06;1.044852969721582;1.009986056723128;9.99987036722765;0.8335071765428634;0.01556193503854914;0.015562105617830219;0.7178026758500947;-0.013404998087202712;0.7179221946255205;1.010005814559475
46.34638;1.0444481765820308;0.8331566387937674;0.7976885627760298;6.229925889627764e-06;5.961871414801315e-06;1.0448531855013476;1.0099856325503003;9.999870844197241;0.8335071961780435;0.015561933470356082;0.015562101839753303;0.7178027998607288;-0.013404998031326925;0.7179222105804104;1.0100058575934618
46.35638;1.044448195977997;0.8331566245259234;0.7976885788016276;6.229970586135191e-06;5.961858740944156e-06;1.0448533974122143;1.009985212979179;9.999871356531314;0.8335072151639452;0.015561931890498072;0.015562098081127995;0.7178029161949937;-0.013404997975736826;0.7179222264645897;1.0100059041618457
46.36638;1.0444482255314733;0.8331566099301065;0.7976885966858291;6.230014983588708e-06;5.961846777546228e-06;1.0448536054708955;1.0099847981869463;9.999871901080168;0.8335072335875471;0.015561930300142093;0.015562094341987834;0.717803024870651;-0.013404997920490899;0.7179222421288379;1.0100059542208666
46.37638;1.0444482650829383;0.8331565952606637;0.7976886165802912;6.230059319023387e-06;5.961835524122488e-06;1.0448538096892561;1.0099843883165651;9.999872476053163;0.8335072514550833;0.015561928703965623;0.01556209062148104;0.7178031259214357;-0.01340499786564334;0.7179222573736087;1.0100060076629374
46.38638;1.04444831435765;0.833156580909551;0.7976886386306287;6.230103819506779e-06;5.961824984262262e-06;1.0448540100064267;1.009983983541826;9.999873081123903;0.8335072687671397;0.015561927110086271;0.015562086918220192;0.7178032194384569;-0.013404997811243432;0.7179222720278322;1.0100060643567739
46.39638;1.0444483729878715;0.8331565672964512;0.7976886629904144;6.230148702034115e-06;5.961815129996099e-06;1.0448542062615955;1.0099835840947045;9.999873716913836;0.8335072855711085;0.015561925526499137;0.015562083231424627;0.7178033055757442;-0.013404997757334338;0.7179222860229222;1.0100061240993699
46.40638;1.0444484405475067;0.833156554728077;0.7976886898124708;6.230194196531873e-06;5.961805892377481e-06;1.0448543982502627;1.0099831902422869;9.999874384337746;0.8335073019932964;0.015561923957741244;0.015562079561847634;0.717803384525595;-0.013404997703952764;0.717922299372411;1.0100061865623204
46.41638;1.0444485165751654;0.8331565433725225;0.7976887191874539;6.230240565517152e-06;5.9617971703247905e-06;1.0448545858071552;1.0099828022498814;9.999875084341825;0.8335073182181784;0.015561922405425303;0.015562075912123455;0.7178034564939783;-0.013404997651137852;0.7179223120715573;1.0100062513656909
46.42638;1.0444486005725573;0.8331565333138974;0.7976887510752609;6.230288095076197e-06;5.9617888503202626e-06;1.0448547688422858;1.0099824203953078;9.999875817772011;0.833507334425175;0.015561920871376329;0.01556207228558737;0.7178035217063488;-0.01340499759894253;0.7179223240452502;1.010006318174944
46.43638;1.0444486920663671;0.8331565246175273;0.7976887853195251;6.2303370672871045e-06;5.96178083012751e-06;1.044854947344528;1.0099820450235688;9.999876585020422;0.8335073507413939;0.015561919359162468;0.015562068684198902;0.7178035804423809;-0.013404997547428283;0.7179223351769095;1.0100063866553564
46.44638;1.0444487906893414;0.8331565173569248;0.7976888217136007;6.230387727577374e-06;5.961773028061862e-06;1.0448551213804043;1.0099816765918532;9.99987738573685;0.8335073672263535;0.015561917872746172;0.015562065108007072;0.7178036330441919;-0.013404997496653064;0.7179223453238011;1.0100064563746252
46.45638;1.0444488961587246;0.8331565115897063;0.7976888600174354;6.230440263370942e-06;5.961765389884227e-06;1.0448552910883644;1.0099813157146027;9.999878218974208;0.8335073838582975;0.015561916415227434;0.015562061556628608;0.7178036798533528;-0.01340499744666837;0.7179223542840082;1.0100065268197744
46.46638;1.0444490081746651;0.8331565073642513;0.7976888999052794;6.230494811724038e-06;5.961757903888752e-06;1.0448554566393626;1.0099809631466004;9.999879083691987;0.8335074005150952;0.015561914989197444;0.01556205803092466;0.7178037211033347;-0.013404997397513548;0.7179223617838393;1.01000659740541
46.47638;1.0444491263439977;0.833156504771341;0.7976889409542796;6.230551471084398e-06;5.961750600131496e-06;1.0448556181883868;1.0099806196420198;9.999879978887623;0.8335074169934078;0.01556191359742749;0.015562054533080722;0.7178037568591312;-0.013404997349205916;0.7179223675124513;1.0100066674066774
46.48638;1.0444492502091272;0.8331565039457417;0.7976889827761624;6.230610293315542e-06;5.961743528229962e-06;1.0448557758598345;1.0099802858488607;9.999880903027776;0.8335074330528773;0.015561912243473773;0.015562051065349716;0.7178037870681407;-0.013404997301738109;0.7179223711584837;1.010006736034099
46.49638;1.0444493793144145;0.8331565050237552;0.7976890251802529;6.2306712824703855e-06;5.961736743036408e-06;1.0448559297503408;1.0099799623341732;9.9998818536883;0.8335074484177202;0.015561910932269569;0.015562047629155265;0.7178038116756599;-0.013404997255083276;0.7179223724210354;1.010006802598678
46.50638;1.0444495131674456;0.8331565081400222;0.7976890681770041;6.230734415638057e-06;5.961730310271105e-06;1.0448560799738769;1.0099796496149518;9.999882827994306;0.8335074627913486;0.015561909669892876;0.015562044224616545;0.717803830694466;-0.01340499720920938;0.7179223710297425;1.0100068665399002
46.51638;1.0444496511657524;0.833156513450253;0.7976891118458087;6.230799657515035e-06;5.961724310482319e-06;1.0448562267254025;1.0099793481400043;9.999883822878084;0.8335074759367385;0.015561908462495116;0.015562040849930256;0.7178038441859974;-0.013404997164094355;0.7179223667951316;1.010006927363504
46.52638;1.0444497926872138;0.8331565211308929;0.7976891562433894;6.230866961638499e-06;5.961718836664816e-06;1.0448563702469464;1.009979058247189;9.999884834250176;0.8335074877321439;0.015561907315334567;0.01556203750097543;0.7178038522230562;-0.013404997119722829;0.7179223596378203;1.0100069846026911
46.53638;1.0444499372815472;0.8331565313589246;0.7976892014100951;6.230936284492475e-06;5.961714001844822e-06;1.044856510761949;1.009978780123057;9.999885856055913;0.8335074981439791;0.015561906231914528;0.015562034171411172;0.7178038548853457;-0.01340499707607162;0.7179223495554834;1.0100070378069514
46.54638;1.0444500847045972;0.8331565442752658;0.7976892473928888;6.231007606660339e-06;5.9617099487255635e-06;1.0448566485127126;1.0099785138225297;9.999886880554955;0.8335075071833963;0.015561905212950315;0.015562030853337539;0.7178038522682074;-0.01340499703311043;0.7179223365570666;1.0100070865359894
46.55638;1.0444502347737883;0.8331565599541224;0.7976892942316373;6.231080930238969e-06;5.9617068424665145e-06;1.044856783786161;1.0099782593280227;9.999887899779422;0.8335075149247384;0.015561904255937443;0.01556202753818774;0.7178038445017078;-0.013404996990817765;0.7179223206214865;1.010007130379886
46.56638;1.0444503872528574;0.8331565784227727;0.7976893419125368;6.23115625122218e-06;5.961704840608699e-06;1.0448569168332367;1.0099780166110446;9.999888907330313;0.8335075215518626;0.015561903355967082;0.015562024217678157;0.7178038317683945;-0.013404996949191216;0.7179223017060237;1.010007169000219
46.57638;1.0444505418706584;0.8331565996912037;0.7976893903157215;6.231233539479864e-06;5.961704063532453e-06;1.0448570478095909;1.0099777857184946;9.999889899483499;0.8335075273434726;0.015561902507724261;0.015562020885007527;0.7178038142533942;-0.013404996908240447;0.7179222797777189;1.0100072021132902
46.58638;1.0444506984628406;0.8331566237557148;0.7976894392300883;6.2313127466009904e-06;5.961704602940951e-06;1.0448571767978811;1.0099775668279747;9.999890875152685;0.8335075326015396;0.01556190170775555;0.015562017535890734;0.7178037920301155;-0.013404996867965601;0.7179222548524699;1.0100072294266986
46.59638;1.0444508571500344;0.8331566506340801;0.7976894884699369;6.2313938132866e-06;5.961706553597832e-06;1.0448573038476718;1.0099773602108117;9.99989183519003;0.8335075376023292;0.015561900955166448;0.015562014169055352;0.7178037649998515;-0.01340499682834241;0.7179222270462211;1.0100072506179487
46.60638;1.0444510183713007;0.8331566804115002;0.797689537984203;6.231476656037061e-06;5.961710022045709e-06;1.0448574290044477;1.0099771661543062;9.999892781686876;0.833507542583986;0.01556190025067883;0.015562010786032547;0.7178037329271502;-0.013404996789337;0.7179221965872216;1.0100072653469898
46.61638;1.044451182732227;0.8331567132151957;0.7976895878508579;6.231561161584344e-06;5.961715107250638e-06;1.0448575523102537;1.009976984888042;9.999893717672968;0.8335075477560375;0.015561899595895016;0.015562007389731203;0.7178036955067548;-0.013404996750932206;0.717922163765406;1.0100072732481942
46.62638;1.0444513508077005;0.8331567491386069;0.7976896381894131;6.2316472026544055e-06;5.96172187756187e-06;1.0448576737448874;1.0099768165135972;9.99989464701035;0.8335075533438188;0.015561898992918589;0.015562003982388996;0.7178036524563041;-0.01340499671313056;0.7179221288812904;1.010007273955444
46.63638;1.044451523010501;0.8331567881955383;0.7976896890860631;6.231734655260914e-06;5.96173035138356e-06;1.0448577931616623;1.009976660974608;9.999895574067898;0.8335075595955871;0.015561898443207624;0.015562000564790786;0.7178036036126341;-0.013404996675935177;0.717922092224578;1.0100072672052212
46.64638;1.0444516995618354;0.8331568303370082;0.7976897406048027;6.23182339769853e-06;5.961740487806652e-06;1.044857910333584;1.0099765181297882;9.99989650280226;0.8335075667291499;0.015561897946142551;0.015561997137197466;0.717803548930817;-0.013404996639330306;0.7179220540770413;1.0100072529028998
46.65638;1.0444518805264786;0.8331568755018932;0.7976897928500476;6.231913281738037e-06;5.961752204189577e-06;1.044858025077369;1.0099763878893182;9.999897435611798;0.8335075749284866;0.01556189749891963;0.015561993700466792;0.7178034884004794;-0.013404996603277803;0.717922014742205;1.0100072310781703
46.66638;1.0444520658819962;0.8331569236687439;0.7976898459669776;6.232004103872415e-06;5.961765402308549e-06;1.0448581372986248;1.0099762702868509;9.999898373570193;0.8335075843657407;0.01556189709774344;0.015561990256107596;0.7178034219984657;-0.01340499656773538;0.7179219745569523;1.0100072017861772
46.67638;1.0444522556512046;0.8331569749121409;0.7976899000568302;6.232095617551831e-06;5.9617799793368215e-06;1.0448582469435916;1.0099761654650525;9.999899317642997;0.8335075951441493;0.015561896738703923;0.015561986805443205;0.7178033496904141;-0.013404996532690476;0.7179219338527824;1.0100071650340527
46.68638;1.0444524500075463;0.833157029433822;0.7976899550755839;6.2321875763019495e-06;5.961795830473716e-06;1.0448583539202143;1.0099760736225147;9.999900268728432;0.8335076072180034;0.015561896417894515;0.015561983348954917;0.7178032714303565;-0.013404996498189528;0.7179218929170775;1.0100071208295114
46.69638;1.044452649232049;0.8331570874891544;0.7976900108094063;6.232279761092606e-06;5.961812839138024e-06;1.0448584580346145;1.0099759949318017;9.99990122695065;0.8335076203666185;0.015561896131223113;0.015561979886500366;0.7178031871882941;-0.013404996464337932;0.7179218519915755;1.010007069315
46.70638;1.0444528536332638;0.8331571492480793;0.7976900669671023;6.232371969708343e-06;5.961830861563781e-06;1.0448585590161503;1.009975929490482;9.99990219183891;0.8335076342103263;0.01556189587399289;0.015561976418167362;0.7178030970050662;-0.013404996431276737;0.7179218112883506;1.0100070108128114
46.71638;1.0444530635369575;0.8331572147426997;0.7976901232775759;6.232463992972508e-06;5.961849734234912e-06;1.0448586565653446;1.009975877356511;9.999903163095373;0.8335076482790853;0.01556189564083992;0.015561972945187992;0.7178030009924551;-0.013404996399160748;0.7179217709887179;1.0100069457556289
46.72638;1.0444532792634302;0.8331572839389992;0.7976901795061326;6.232555601338031e-06;5.961869301216755e-06;1.044858750355598;1.0099758385739797;9.999904141028134;0.833507662137354;0.015561895426369685;0.015561969470836302;0.7178028992978649;-0.013404996368143279;0.717921731228603;1.010006874576016
46.73638;1.0444535010597245;0.8331573568235763;0.7976902354494566;6.23264653710021e-06;5.96188943765849e-06;1.044858840070227;1.009975813128534;9.999905126344963;0.8335076754794829;0.015561895225627568;0.015561966001447219;0.7178027921067478;-0.013404996338367121;0.7179216921106975;1.0100067975945939
46.74638;1.044453729058231;0.8331574334127848;0.7976902909146916;6.23273652327833e-06;5.961910058909339e-06;1.0448589254637617;1.0099758009135928;9.999906119009063;0.8335076881261057;0.015561895033780861;0.015561962547017385;0.7178026796553646;-0.01340499630996727;0.7179216537295258;1.0100067150056409
46.75638;1.0444539633062402;0.8331575136965618;0.7976903456710287;6.232825301951148e-06;5.961931118389222e-06;1.0448590063670724;1.0099758017131057;9.999907116832802;0.8335076999823197;0.015561894845624494;0.015561959120611037;0.7178025622184417;-0.013404996283083887;0.7179216161767348;1.0100066270044967
46.76638;1.0444542037792275;0.8331575976135084;0.7976903994579181;6.232912671563475e-06;5.961952600503604e-06;1.044859082627658;1.0099758151594351;9.999908115303406;0.833507711018857;0.01556189465589219;0.015561955736683673;0.7178024400874133;-0.013404996257867499;0.7179215795347348;1.010006533930001
46.77638;1.0444544502886108;0.8331576851192831;0.7976904520268452;6.2329984968059314e-06;5.9619745031625424e-06;1.04485915407052;1.0099758407215693;9.999909108486372;0.8335077212300352;0.015561894460744918;0.015561952409200998;0.7178023135588724;-0.013404996234467509;0.7179215438615486;1.010006436268296
46.78638;1.044454702399003;0.8331577762716305;0.7976905031246556;6.233082702405102e-06;5.961996818273759e-06;1.0448592205855627;1.0099758777391894;9.999910089808589;0.8335077305686026;0.01556189425928257;0.015561949150732082;0.7178021829348245;-0.013404996213024975;0.7179215091890334;1.0100063345479837
46.79638;1.0444549594439205;0.833157871259148;0.7976905524880252;6.233165262227758e-06;5.96201953543683e-06;1.0448592822019336;1.0099759254686929;9.999911052632138;0.8335077389251321;0.015561894052890343;0.01556194597339434;0.7178020485020489;-0.013404996193689546;0.7179214755505642;1.010006229305672
46.80638;1.0444552205841617;0.8331579703630948;0.7976905999041646;6.233246179261008e-06;5.9620426600414275e-06;1.0448593389732082;1.0099759831405806;9.99991199085106;0.8335077461237902;0.015561893842859378;0.015561942890183613;0.7178019104879834;-0.013404996176645692;0.7179214429999536;1.0100061211387725
46.81638;1.0444554848791119;0.8331580738420713;0.797690645246592;6.233325453081396e-06;5.962066224859579e-06;1.0448593908421446;1.0099760500155945;9.99991289885901;0.8335077518877982;0.015561893628625022;0.015561939914227363;0.7178017690495486;-0.013404996162099994;0.7179214115940734;1.0100060106849877
46.82638;1.0444557513278225;0.8331581818430465;0.7976906884705219;6.233403055749376e-06;5.962090287601433e-06;1.0448594376492575;1.0099761253952715;9.999913770716272;0.8335077558435686;0.015561893407343059;0.015561937057044156;0.7178016243173023;-0.013404996150218184;0.7179213813402691;1.010005898516634
46.83638;1.0444560188526015;0.8331582944289618;0.7976907296126762;6.233478930821236e-06;5.962114905051854e-06;1.0448594791745314;1.00997620858667;9.999914599718036;0.8335077575798521;0.01556189317517819;0.015561934328511962;0.7178014764378239;-0.013404996141075721;0.7179213521560481;1.0100057851118873
46.84638;1.0444562863132065;0.8331584116233747;0.797690768763345;6.233552993107009e-06;5.962140106786631e-06;1.0448595151142779;1.0099762989027534;9.999915378849991;0.8335077566501714;0.015561892929706856;0.015561931737795817;0.7178013255520352;-0.013404996134661154;0.7179213239004771;1.0100056709035412
46.85638;1.0444565525976541;0.8331585333920739;0.7976908060505109;6.233625125068602e-06;5.962165898166949e-06;1.0448595450589757;1.0099763957081427;9.99991610114236;0.8335077525446315;0.015561892670951632;0.015561929293014826;0.7178011717587536;-0.013404996130905206;0.7179212964291432;1.0100055562829744
46.86638;1.0444568166766435;0.8331586595932013;0.7976908417008435;6.23369518388039e-06;5.962192274613234e-06;1.0448595685873228;1.0099764984189183;9.999916759762618;0.8335077447743982;0.015561892400262914;0.01556192699994651;0.7178010151586899;-0.013404996129708953;0.7179212695909366;1.010005441615206
46.87638;1.0444570775777873;0.8331587899243507;0.7976908760506308;6.233763014186551e-06;5.962219225962603e-06;1.0448595854477845;1.0099766064336502;9.999917348487143;0.8335077329903938;0.015561892118964873;0.015561924861722977;0.7178008559453638;-0.013404996130949323;0.7179212431953002;1.0100053272862068
46.88638;1.0444573343702053;0.833158923900245;0.7976909094321741;6.233828464350913e-06;5.962246733865983e-06;1.0448595956630533;1.0099767191013818;9.999917862185482;0.8335077169537758;0.015561891827949979;0.015561922880133144;0.7178006944358466;-0.013404996134465375;0.7179212170258947;1.0100052136287325
46.89638;1.0444575861633691;0.8331590609080359;0.7976909420676715;6.2338914031885715e-06;5.962274772818967e-06;1.0448595995263756;1.0099768357963055;9.999918296935522;0.8335076964100153;0.015561891527341129;0.01556192105656937;0.7178005310034765;-0.013404996140068133;0.7179211908927866;1.0100051007826776
46.90638;1.044457832120427;0.8331592003137075;0.7976909740353982;6.23395173376926e-06;5.962303322928696e-06;1.0448595975648458;1.0099769559823302;9.999918650413214;0.8335076710392242;0.01556189121636371;0.01556191939162413;0.7178003659798428;-0.013404996147563675;0.7179211646499304;1.0100049887161957
46.91638;1.044458071537085;0.8331593415172405;0.7976910052997611;6.2340094047342875e-06;5.962332385053549e-06;1.044859590447939;1.009977079206801;9.999918922573288;0.8335076405147767;0.015561890894082579;0.015561917885067451;0.7178001996172892;-0.013404996156750379;0.7179211381627134;1.0100048773650305
46.92638;1.0444583039096156;0.8331594839372392;0.7976910357785072;6.234064408523088e-06;5.9623619803725094e-06;1.0448595788360309;1.0099772051168512;9.999919115812402;0.8335076045779516;0.015561890559828496;0.015561916536546157;0.7178000320885671;-0.013404996167426053;0.7179211112946056;1.0100047666945093
46.93638;1.0444585289044137;0.833159627010805;0.7976910653523915;6.234116770698989e-06;5.962392134377887e-06;1.044859563260476;1.00997733347597;9.999919234932815;0.8335075630694919;0.015561890213131965;0.015561915345650826;0.7177998634756125;-0.013404996179427047;0.717921083962377;1.010004656660756
46.94638;1.044458746305108;0.833159770223826;0.7976910938273638;6.234166543337707e-06;5.962422860805186e-06;1.0448595441060242;1.0099774641001773;9.999919287285575;0.8335075159601975;0.015561889853654209;0.015561914310731824;0.7177996937706208;-0.013404996192639889;0.7179210562324744;1.0100045471661467
46.95638;1.0444589560396884;0.8331599131297609;0.7976911209631985;6.234213788244932e-06;5.96245414513103e-06;1.044859521691322;1.009977596778115;9.999919282263614;0.8335074634133215;0.015561889480470279;0.015561913427024178;0.7177995229037193;-0.013404996206974107;0.717921028370247;1.0100044380865403
46.96638;1.044459158224824;0.833160055364714;0.7976911465796676;6.234258548052157e-06;5.962485921615193e-06;1.0448594963550182;1.0099777312808238;9.999919230165691;0.8335074057998734;0.015561889091442623;0.015561912685615055;0.7177993508016396;-0.013404996222349119;0.7179210007696096;1.0100043293539136
46.97638;1.0444593530934612;0.8331601966360999;0.7976911706309697;6.234300832568225e-06;5.962518056621462e-06;1.0448594684582677;1.0099778674406468;9.999919141840577;0.8335073436305103;0.015561888683669;0.015561912073916074;0.7177991774152216;-0.013404996238701465;0.7179209738130815;1.0100042209862645
46.98638;1.0444595408727317;0.8331603366760018;0.7976911931503189;6.23434062228802e-06;5.962550355515009e-06;1.0448594383585288;1.0099780052195189;9.9999190293148;0.8335072774747494;0.015561888253814635;0.01556191157742193;0.7177990026602304;-0.013404996255990183;0.717920947758947;1.010004113004443
46.99638;1.0444597217746745;0.8331604752371301;0.7976912141185961;6.234377883888015e-06;5.96258259216764e-06;1.0448594064377885;1.0099781447438896;9.999918905400786;0.8335072078745335;0.015561887797352736;0.015561911182018766;0.7177988263702137;-0.013404996274188629;0.7179209226884748;1.0100040053461623
47.00638;1.0444598960446598;0.8331606121009495;0.7976912334015404;6.23441260597514e-06;5.96261452830385e-06;1.0448593731253908;1.00997828627318;9.99991878189701;0.8335071352740222;0.015561887308338093;0.015561910875139988;0.7177986482980117;-0.013404996293254324;0.7179208985241793;1.010003897917827
47.01638;1.0444600639426218;0.833160747011422;0.7976912507686678;6.23444482142823e-06;5.962645914363856e-06;1.0448593388205565;1.0099784301098216;9.99991866883362;0.8335070600615593;0.015561886781100384;0.01556191064607468;0.7177984681167537;-0.013404996313111754;0.7179208751192084;1.010003790706581
47.02638;1.0444602256999826;0.8331608796088201;0.7976912659098182;6.234474592665395e-06;5.9626765072110934e-06;1.0448593037692668;1.0099785765512603;9.999918575132345;0.8335069826601883;0.015561886211689378;0.015561910486604125;0.7177982854668415;-0.013404996333683557;0.7179208523641237;1.0100036838108994
47.03638;1.0444603814764113;0.8331610094556595;0.7976912784483358;6.234501996221741e-06;5.962706094482858e-06;1.0448592680278557;1.0099787258689186;9.999918508820203;0.8335069035511882;0.015561885597507909;0.01556191039045742;0.7177981000247069;-0.013404996354921237;0.7179208302353175;1.010003577430532
47.04638;1.0444605312617503;0.8331611361244711;0.79769128800002;6.234527116495657e-06;5.962734487121659e-06;1.0448592315246839;1.009978878262349;9.999918476814987;0.833506823276459;0.015561884936863902;0.015561910351350575;0.7177979115028416;-0.01340499637679308;0.7179208087844928;1.0100034718753552
47.05638;1.0444606748051095;0.8331612592729144;0.797691294255436;6.234550032327953e-06;5.962761503681168e-06;1.0448591941496712;1.0099790338780321;9.99991848493577;0.8335067424238499;0.015561884229002298;0.015561910362290677;0.7177977196390357;-0.013404996399268388;0.7179207881046672;1.0100033675485562
47.06638;1.0444608116717764;0.8331613786668984;0.7976912970134881;6.234570812320687e-06;5.962786988242716e-06;1.0448591558298272;1.0099791928734076;9.99991853754195;0.8335066615342213;0.015561883473284476;0.015561910416656352;0.7177975242250163;-0.013404996422327755;0.7179207682539938;1.0100032648970463
47.07638;1.0444609413952566;0.83316149416537;0.7976912961600995;6.23458953064933e-06;5.962810838418854e-06;1.0448591165697956;1.0099793554007066;9.999918637118805;0.8335065810173744;0.015561882667897119;0.015561910509128482;0.7177973250933638;-0.013404996445975861;0.717920749182452;1.0100031643731084
47.08638;1.0444610636440903;0.8331616056732366;0.797691291640004;6.234606274626366e-06;5.962833003830674e-06;1.0448590764653851;1.009979521572207;9.999918784965631;0.8335065011788154;0.01556188181027396;0.01556191063619197;0.7177971220551443;-0.013404996470229151;0.7179207307575967;1.0100030664077444
47.09638;1.0444611782785655;0.8331617130899992;0.797691283450321;6.234621123559647e-06;5.96285347421208e-06;1.0448590356865077;1.0099796914789938;9.999918982452115;0.8335064222856788;0.01556188089929561;0.015561910796536472;0.7177969148713529;-0.01340499649508777;0.7179207128249964;1.0100029713584404
47.10638;1.0444612852808828;0.8331618163322744;0.7976912716433039;6.2346341291547944e-06;5.962872278498744e-06;1.044858994406454;1.0099798652134249;9.999919231180314;0.8335063446145511;0.015561879936703486;0.015561910990219653;0.7177967032684948;-0.01340499652052661;0.7179206952121527;1.0100028794287657
47.11638;1.0444613847011865;0.8331619154074481;0.7976912562830857;6.234645324426007e-06;5.962889471464654e-06;1.0448589527146601;1.0099800428934216;9.999919531705975;0.8335062684965667;0.015561878926888652;0.01556191121718548;0.7177964869709501;-0.013404996546508117;0.7179206777373597;1.010002790622608
47.12638;1.044461476664884;0.8331620104206766;0.7976912373695493;6.234654734993008e-06;5.962905105442954e-06;1.0448589105822672;1.0099802246596468;9.999919882276535;0.8335061942869252;0.015561877876003627;0.015561911476980229;0.7177962657426926;-0.013404996572989806;0.7179206602345158;1.0100027047783093
47.13638;1.0444615613834374;0.8331621014813334;0.7976912148580436;6.234662355825021e-06;5.962919213600316e-06;1.0448588678892694;1.0099804106126198;9.999920278912592;0.8335061222741743;0.01556187679078915;0.015561911768583724;0.7177960394139083;-0.013404996599922045;0.7179206425405902;1.0100026216727944
47.14638;1.0444616391499961;0.8331621885868559;0.7976911887952105;6.234668113900044e-06;5.9629318076626965e-06;1.0448588244624104;1.009980600757067;9.999920716499432;0.8335060526916669;0.015561875677739931;0.015561912089442608;0.7177958078961211;-0.013404996627251566;0.7179206244915634;1.0100025411234197
47.15638;1.0444617103307536;0.833162271574198;0.7976911593659459;6.234671873291105e-06;5.962942877859662e-06;1.0448587800734996;1.0099807950118602;9.999921189744036;0.833505985828905;0.01556187454298116;0.01556191243590321;0.7177955712100071;-0.013404996654936795;0.7179206059589286;1.0100024629701743
47.16638;1.0444617753154124;0.8331623501589412;0.7976911267736698;6.234673485747226e-06;5.962952392546299e-06;1.0448587343978955;1.0099809932908093;9.999921693441884;0.8335059220857208;0.01556187339247328;0.015561912805336501;0.7177953294967688;-0.0134049966829579;0.7179205868731259;1.0100023869780008
47.17638;1.0444618344243277;0.8331624240138812;0.7976910911758468;6.234672826355619e-06;5.962960316383373e-06;1.0448586869999537;1.0099811956053262;9.999922222340542;0.8335058619171034;0.01556187223232757;0.015561913197190828;0.7177950829969938;-0.013404996711298679;0.7179205672022624;1.0100023128030087
47.18638;1.0444618878839869;0.8331624928333621;0.7976910527495331;6.234669773443282e-06;5.962966648326017e-06;1.0448586373989928;1.0099814021195879;9.999922771136596;0.8335058057432158;0.015561871069024806;0.01556191361229441;0.7177948320406029;-0.013404996739916124;0.7179205469192064;1.0100022400095505
47.19638;1.044461935872143;0.8331625563401909;0.7976910117427123;6.2346641734975e-06;5.962971431723978e-06;1.0448585851999974;1.0099816130809638;9.999923334706251;0.8335057538878642;0.015561869909744338;0.015561914051901785;0.7177945770486247;-0.013404996768734068;0.7179205259954936;1.0100021680871658
47.20638;1.0444619785259754;0.8331626142166834;0.7976909685149028;6.2346558479249585e-06;5.962974730571312e-06;1.0448585302418458;1.0099818286268663;9.999923908530496;0.8335057065613746;0.015561868762647878;0.015561914517273652;0.7177943185044429;-0.013404996797658638;0.7179205044362744;1.0100020964614698
47.21638;1.044462015943651;0.8331626660619532;0.7976909235666089;6.234644620952971e-06;5.962976623712882e-06;1.0448584726262082;1.0099820486612507;9.999924489411338;0.8335056639193973;0.015561867635811107;0.015561915010010979;0.7177940569378269;-0.013404996826590436;0.7179204823335075;1.010002024484033
47.22638;1.044462048214281;0.8331627114910544;0.7976908774730969;6.234630338172692e-06;5.962977223425031e-06;1.044858412523771;1.009982272914417;9.999925075543509;0.8335056261879109;0.01556186653581403;0.01556191553256198;0.7177937929624577;-0.013404996855433312;0.7179204598776011;1.0100019514725616
47.23638;1.044462075398449;0.8331627502845631;0.7976908308013726;6.234612897675988e-06;5.962976680532048e-06;1.0448583499932904;1.009982501089725;9.999925665300013;0.8335055937501891;0.015561865468259868;0.015561916088072959;0.717793527290755;-0.013404996884107189;0.7179204373291441;1.0100018768409258
47.24638;1.044462097494541;0.8331627824381048;0.7976907840703463;6.234592284810711e-06;5.962975152357733e-06;1.0448582850430759;1.009982732999553;9.999926256503512;0.8335055671229462;0.015561864438738356;0.01556191667975781;0.717793260686134;-0.013404996912557112;0.7179204149825812;1.0100018002215552
47.25638;1.0444621144910606;0.8331628081063237;0.797690737711051;6.234568566847392e-06;5.962972754787794e-06;1.0448582177371268;1.0099829686536093;9.999926846839521;0.8335055468667708;0.015561863452241028;0.015561917309937816;0.7177929938992277;-0.013404996940758127;0.7179203931005038;1.010001721483964
47.26638;1.0444621264181522;0.8331628275055365;0.7976906920758845;6.2345418569269145e-06;5.962969548135766e-06;1.04485814816508;1.0099832082868336;9.999927433770837;0.8335055335168947;0.015561862511571949;0.01556191797921015;0.7177927276260554;-0.013404996968720637;0.7179203718485639;1.010001640650278
47.27638;1.0444621333024313;0.8331628408144461;0.7976906475155222;6.2345122828600735e-06;5.962965558701095e-06;1.0448580763692004;1.0099834522889868;9.99992801443501;0.8335055275549362;0.015561861615947432;0.01556191868663627;0.7177924625076096;-0.013404996996489723;0.7179203513220939;1.0100015578045094
47.28638;1.0444621351207106;0.8331628481216335;0.7976906044277566;6.234479961820503e-06;5.962960807499112e-06;1.0448580023094551;1.009983701053835;9.999928586510858;0.8335055294005438;0.015561860761191097;0.015561919430669886;0.717792199161536;-0.013404997024126628;0.71792033165335;1.0100014730289157
47.29638;1.0444621318355733;0.8331628495124397;0.7976905632219367;6.234444986934917e-06;5.962955337020043e-06;1.0448579258920183;1.0099839548750056;9.99992914806111;0.8335055394124504;0.015561859941456977;0.015561920209740987;0.7177919382065601;-0.013404997051674741;0.7179203130681913;1.010001386315286
47.30638;1.0444621234330362;0.8331628452497776;0.797690524243293;6.234407435510161e-06;5.9629492170681525e-06;1.0448578470563639;1.0099842139477118;9.99992969587475;0.8335055578871139;0.01556185915076624;0.01556192102162685;0.7177916802637633;-0.013404997079149354;0.7179202958490719;1.0100012975373502
47.31638;1.0444621099095353;0.8331628358413137;0.7976904877290678;6.2343673656618835e-06;5.96294253206899e-06;1.0448577658409572;1.009984478405573;9.999930225303178;0.8335055850516392;0.015561858383525836;0.015561921862143595;0.7177914259499476;-0.013404997106573599;0.7179202802939395;1.0100012065643464
47.32638;1.0444620912805451;0.8331628219304043;0.7976904538208432;6.234324795435035e-06;5.9629353832403814e-06;1.0448576823700064;1.0099847483077264;9.999930731888105;0.833505621045739;0.015561857634239671;0.015561922724770418;0.7177911758760214;-0.013404997134022087;0.7179202667062424;1.0100011133460727
47.33638;1.0444620675895095;0.8331628041397148;0.7976904226088364;6.234279715785512e-06;5.962927902153145e-06;1.044857596803031;1.0099850235849779;9.999931211960163;0.8335056658843242;0.015561856896657065;0.01556192360120319;0.7177909306655791;-0.013404997161635469;0.7179202554087304;1.0100010178851215
47.34638;1.0444620388505816;0.8331627829846692;0.797690394160274;6.234232137595077e-06;5.9629202486649995e-06;1.0448575093008514;1.0099853040383444;9.999931662039963;0.8335057194306289;0.015561856163225722;0.015561924482220647;0.7177906909791224;-0.013404997189600372;0.7179202467801564;1.0100009202471276
47.35638;1.0444620050305347;0.8331627588730431;0.7976903685108916;6.234182107451919e-06;5.9629125868873295e-06;1.0448574200059126;1.0099855894315664;9.999932078856649;0.8335057814254636;0.015561855426040813;0.015561925359076498;0.717790457480658;-0.013404997218111548;0.7179202412745358;1.010000820611428
47.36638;1.0444619661453003;0.8331627321473988;0.7976903456627193;6.234129680437881e-06;5.962905058094622e-06;1.0448573290263736;1.0099858796120678;9.999932460263887;0.8335058515450591;0.015561854678166806;0.015561926224479317;0.7177902307614014;-0.013404997247348845;0.7179202394096389;1.0100007192629197
47.37638;1.04446192237287;0.833162703097991;0.797690325591115;6.234074905398545e-06;5.962897770653157e-06;1.044857236423811;1.0099861745664283;9.999932806090635;0.8335059294081102;0.015561853913178453;0.015561927072098178;0.7177900113167673;-0.013404997277475744;0.7179202417343996;1.0100006165703916
47.38638;1.0444618741192369;0.8331626719217569;0.7976903082135057;6.234017836037131e-06;5.962890804002128e-06;1.0448571422081416;1.0099864743825964;9.999933118092144;0.8335060145303762;0.015561853123998992;0.015561927895465299;0.7177897995767248;-0.013404997308634196;0.7179202487709471;1.0100005129683307
47.39638;1.0444618220283588;0.8331626387186751;0.7976902933559916;6.233958542383132e-06;5.962884228478957e-06;1.044857046346064;1.0099867791755435;9.9999333991184;0.8335061062873828;0.015561852303536896;0.015561928687541611;0.7177895959253502;-0.01340499734092886;0.7179202609362741;1.010000408913899
47.40638;1.0444617668921063;0.8331626035356551;0.7976902807403785;6.233897116010074e-06;5.962878136066076e-06;1.0448569487585189;1.0099870890210598;9.999933652016761;0.8335062039414821;0.015561851446316251;0.015561929441061212;0.7177894007115537;-0.013404997374420956;0.7179202784534446;1.0100003048590922
47.41638;1.044461709489024;0.8331625663625263;0.7976902699736979;6.233833669774269e-06;5.9628726426203675e-06;1.0448568492920116;1.0099874038883814;9.999933878708472;0.8335063067415339;0.015561850548681127;0.01556193014944876;0.7177892142756472;-0.01340499740913551;0.7179203013042894;1.0100002012479807
47.42638;1.044461650465892;0.8331625271030078;0.7976902605876435;6.233768335829503e-06;5.962867854609523e-06;1.0448567477050146;1.0099877235808739;9.999934079974778;0.8335064139867332;0.015561849607794463;0.015561930807886629;0.7177890369718672;-0.013404997445063972;0.7179203292826569;1.0100000985404922
47.43638;1.0444615903319;0.8331624855822918;0.7976902521109096;6.233701258690124e-06;5.9628638495267916e-06;1.0448566437087967;1.0099880477273517;9.99993425557508;0.8335065250056846;0.015561848620943366;0.015561931413337346;0.7177888691559331;-0.01340499748215376;0.7179203620810128;1.009999997259119
47.44638;1.0444615295125075;0.8331624415743071;0.7976902441146416;6.233632589525078e-06;5.962860692456511e-06;1.0448565370961465;1.0099883758186685;9.999934404099449;0.8335066391569782;0.015561847585380801;0.015561931963568464;0.7177887111487932;-0.013404997520303823;0.7179203993192538;1.0099998979855995
47.45638;1.0444614683485065;0.8331623948290013;0.7976902362274267;6.233562494007275e-06;5.962858451004255e-06;1.0448564278732924;1.009988707224762;9.999934523229019;0.833506755863044;0.015561846498295692;0.015561932456862715;0.7177885631863976;-0.013404997559389275;0.7179204405848324;1.0099998012962643
47.46638;1.0444614070652685;0.8331623450855934;0.7976902281126108;6.233491150661283e-06;5.962857174512281e-06;1.044856316193838;1.0099890411909727;9.999934610754694;0.8335068745834792;0.015561845356644372;0.015561932892593552;0.7177884253472867;-0.013404997599296012;0.7179204855030482;1.0099997077020006
47.47638;1.044461345828528;0.8331622920829941;0.7976902194154878;6.233418735209021e-06;5.96285687000553e-06;1.0448562021660663;1.0099893768864132;9.99993466525221;0.8335069947254293;0.015561844156763474;0.015561933271158047;0.717788297511351;-0.013404997639931707;0.7179205337256923;1.0099996176038715
47.48638;1.0444612848320614;0.8331622356162347;0.7976902097105367;6.233345415116991e-06;5.962857523019229e-06;1.044856085820501;1.0099897134828288;9.999934686019134;0.8335071155910416;0.015561842893924194;0.015561933593280139;0.7177881794063697;-0.013404997681220452;0.7179205848928037;1.0099995312741026
47.49638;1.0444612243262745;0.8331621756264547;0.7976901985142468;6.233271346546918e-06;5.9628591351256605e-06;1.044855967262948;1.0099900501608843;9.999934673270333;0.8335072364363743;0.015561841562579623;0.01556193385995677;0.7177880707059006;-0.013404997723098715;0.7179206386628437;1.0099994489042916
47.50638;1.044461164623345;0.8331621122428299;0.7976901853988786;6.2331966720183e-06;5.962861724942074e-06;1.0448558467878664;1.0099903860526316;9.999934628550278;0.8335073565829499;0.015561840157786987;0.015561934073137364;0.7177879711045365;-0.013404997765504549;0.717920694735543;1.0099993706758137
47.51638;1.0444611060603115;0.8331620457522667;0.7976901701050103;6.233121537325742e-06;5.9628652934840805e-06;1.0448557248467665;1.00999072020832;9.99993455434883;0.8335074754663843;0.01556183867640881;0.015561934236455794;0.7177878803304274;-0.013404997808360674;0.7179207528363574;1.0099992967471305
47.52638;1.0444610489043007;0.8331619765637692;0.7976901525658835;6.233046107814557e-06;5.96286978856178e-06;1.0448556019602455;1.0099910516435024;9.999934453015184;0.8335075925727486;0.01556183711681277;0.015561934355644376;0.7177877981338452;-0.01340499785157822;0.7179208127145047;1.009999227148389
47.53638;1.04446099330029;0.8331619052015726;0.7976901328616063;6.2329705588189525e-06;5.96287510207202e-06;1.0448554786314432;1.0099913794772706;9.999934325842764;0.8335077073568937;0.015561835477634246;0.015561934438485765;0.7177877242909138;-0.013404997895085582;0.7179208741498816;1.009999161731567
47.54638;1.0444609393484865;0.833161832289581;0.7976901111450152;6.232895061836215e-06;5.962881100844046e-06;1.0448553552512465;1.0099917030099934;9.999934172679568;0.8335078193026236;0.015561833756534544;0.015561934493725641;0.7177876585813447;-0.013404997938849222;0.7179209369518618;1.0099991002831379
47.55638;1.0444608872735235;0.8331617585107169;0.7976900876007171;6.232819788770886e-06;5.962887657625447e-06;1.0448552320489854;1.0099920215885698;9.999933992214295;0.8335079280370752;0.015561831950592875;0.015561934529219156;0.7177876007573948;-0.013404997982860165;0.7179210009615766;1.0099990426272516
47.56638;1.0444608374888482;0.8331616845701619;0.7976900624577322;6.232744924042631e-06;5.962894657481744e-06;1.044855109156903;1.0099923344358306;9.999933782949665;0.8335080333135315;0.015561830059239562;0.015561934550918375;0.7177875505768639;-0.013404998027081139;0.7179210660463282;1.0099989885626917
