time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.57638;1.0444607904674463;0.8331616111625366;0.7976900360087764;6.232670664042665e-06;5.962901987258153e-06;1.0448549867348191;1.0099926406427489;9.999933543876981;0.8335081349472302;0.015561828087040135;0.015561934563225428;0.7177875078520766;-0.013404998071394288;0.7179211320855384;1.0099989377994616
47.58638;1.0444607466395261;0.8331615389177918;0.7976900086091524;6.232597204024981e-06;5.9629095225072005e-06;1.0448548650495597;1.009992939253525;9.999933274368617;0.833508232795141;0.015561826043357383;0.015561934570818836;0.7177874724291535;-0.013404998115612415;0.7179211989849881;1.0099988900218413
47.59638;1.044460706436396;0.8331614683662949;0.7976899806623682;6.232524732928791e-06;5.962917122782205e-06;1.0448547444681031;1.0099932293656846;9.999932974054131;0.8335083267424738;0.015561823940401166;0.015561934581150632;0.7177874441260763;-0.013404998159530277;0.7179212666915921;1.0099988449428792
47.60638;1.04446067029928;0.8331613999559611;0.7976899525980098;6.232453429822402e-06;5.962924654636385e-06;1.0448546253753372;1.0099935102303244;9.999932642974423;0.8335084167423737;0.015561821792956568;0.015561934604775838;0.7177874226817307;-0.013404998202948873;0.7179213351565472;1.0099988022595332
47.61638;1.044460638596027;0.8331613340694715;0.7976899248274768;6.232383435902262e-06;5.962932024478558e-06;1.044854508121715;1.009993781339723;9.999932281647832;0.8335085028858357;0.01556181961906349;0.01556193465340143;0.7177874077215911;-0.013404998245670492;0.7179214042949099;1.00999876158889
47.62638;1.0444606115978392;0.8331612710105142;0.7976898976684119;6.23231482143114e-06;5.962939176649907e-06;1.0448543930756296;1.0099940424557026;9.999931890741392;0.8335085853574544;0.015561817439154139;0.015561934738414034;0.7177873987605422;-0.013404998287488876;0.7179214739938826;1.0099987224433964
47.63638;1.0444605895452383;0.8331612110052419;0.797689871277247;6.2322475917664e-06;5.962946062299862e-06;1.0448542806748704;1.0099942935092394;9.999931470851802;0.8335086643118484;0.015561815273624248;0.015561934870246784;0.7177873952657294;-0.013404998328188412;0.7179215441359684;1.009998684211606
47.64638;1.0444605726954572;0.8331611542377844;0.7976898456693099;6.2321817196102115e-06;5.9629526200341515e-06;1.0448541714156818;1.0099945344936374;9.999931023094122;0.8335087398579544;0.015561813140216223;0.015561935057487129;0.717787396720281;-0.013404998367552715;0.7179216146187611;1.0099986461795194
47.65638;1.0444605612965574;0.8331611008414644;0.7976898208424309;6.23211715373244e-06;5.962958790373905e-06;1.0448540658138454;1.0099947654756727;9.99993054994198;0.8335088121673315;0.015561811052901435;0.015561935305920333;0.7177874026127096;-0.013404998405369902;0.7179216854027528;1.0099986076390595
47.66638;1.0444605555256756;0.8331610508289927;0.7976897968814294;6.2320538062084315e-06;5.9629645411345736e-06;1.0448539643371155;1.009994986614782;9.99993005518256;0.8335088815420398;0.015561809022172673;0.015561935618007387;0.7177874124151015;-0.013404998441434043;0.7179217565616116;1.0099985679704366
47.67638;1.0444605554530575;0.8331610040681136;0.797689773941814;6.231991553801373e-06;5.962969863492972e-06;1.044853867331292;1.0099951981405568;9.999929542894307;0.8335089483518213;0.015561807055507353;0.015561935993385978;0.7177874256431617;-0.013404998475545856;0.7179218282644881;1.0099985266323948
47.68638;1.044460561036801;0.8331609603467159;0.7976897521852643;6.231930252675619e-06;5.962974745976876e-06;1.044853774994041;1.0099954003318394;9.999929016806897;0.8335090129241944;0.01556180515860055;0.015561936430802456;0.717787441940416;-0.013404998507507886;0.7179219007026596;1.00999848314329
47.69638;1.0444605721025888;0.8331609194465407;0.7976897317552424;6.231869752802994e-06;5.962979157469291e-06;1.0448536874315308;1.0099955934630938;9.999928480773297;0.8335090755001241;0.015561803337093463;0.015561936929826622;0.7177874610651924;-0.013404998537118566;0.7179219740489566;1.0099984370697974
47.70638;1.0444605883102829;0.8331608811347111;0.7976897127602822;6.2318099198205685e-06;5.962983042782549e-06;1.0448536047313959;1.0099957777466473;9.999927939399981;0.8335091362453141;0.015561801597146744;0.015561937490680399;0.7177874827818965;-0.013404998564180237;0.7179220484838648;1.0099983879886543
47.71638;1.0444606091736677;0.8331608450844191;0.7976896952440319;6.23175066428143e-06;5.962986323068937e-06;1.044853526949361;1.0099959533430718;9.999927398243544;0.8335091952916273;0.015561799944889591;0.015561938113675391;0.7177875067825684;-0.013404998588516443;0.7179221242141288;1.0099983354730693
47.72638;1.044460634159176;0.8331608108319591;0.7976896791764859;6.2316919521993615e-06;5.9629888970479024e-06;1.0448534540409025;1.0099961204075651;9.999926863779997;0.8335092528404685;0.015561798385763208;0.015561938800089421;0.7177875326869205;-0.013404998609976812;0.7179222014107719;1.009998279139279
47.73638;1.0444606627919037;0.833160777853631;0.7976896644740405;6.231633785074431e-06;5.962990641804816e-06;1.0448533858240825;1.0099962791317112;9.999926342992437;0.8335093092341297;0.01556179692450709;0.015561939553826832;0.7177875600813768;-0.013404998628434089;0.7179222801191217;1.0099982186691547
47.74638;1.0444606946747605;0.8331607457099776;0.797689651035458;6.231576179696843e-06;5.962991417289918e-06;1.044853322013769;1.0099964297496986;9.999925842632061;0.8335093648781835;0.015561795566047355;0.015561940382045345;0.7177875885946365;-0.013404998643785714;0.717922360257425;1.0099981537968912
47.75638;1.044460729436755;0.8331607140991069;0.7976896387941207;6.231519163996362e-06;5.962991083501779e-06;1.0448532623035443;1.0099965724784357;9.999925368613379;0.833509420137649;0.015561794316701176;0.01556194129394986;0.7177876179515535;-0.013404998655961975;0.7179224417009769;1.0099980843598027
47.76638;1.0444607667119854;0.8331606828012126;0.7976896277791816;6.231462768198678e-06;5.962989518607684e-06;1.0448532064177487;1.0099967075130727;9.999924925322858;0.8335094753420256;0.015561793183943276;0.015561942298994307;0.7177876479481647;-0.013404998664948294;0.7179225243471973;1.0099980103422448
47.77638;1.0444608061608829;0.8331606516611768;0.7976896181223675;6.231407008817512e-06;5.962986618129765e-06;1.0448531541246677;1.009996835161627;9.999924515035984;0.8335095308028613;0.01556179217414759;0.015561943405632196;0.717787678413197;-0.013404998670808431;0.7179226081343959;1.0099979317875203
47.78638;1.0444608474660688;0.8331606206109594;0.7976896100135957;6.231351886569679e-06;5.962982300730524e-06;1.0448531052877559;1.009996955903753;9.999924138619214;0.8335095867550023;0.015561791291161644;0.015561944620648164;0.7177877092018131;-0.013404998673681227;0.7179226930319239;1.0099978486984014
47.79638;1.044460890318175;0.8331605896592319;0.7976896036953183;6.2312974035733515e-06;5.962976534689359e-06;1.0448530599230952;1.0099970702574539;9.999923797285492;0.8335096433126847;0.015561790537121284;0.015561945948927746;0.717787740211182;-0.013404998673744287;0.7179227790064224;1.0099977610378672
47.80638;1.0444609344288591;0.833160558885205;0.7976895994853785;6.2312435720534645e-06;5.962969343801626e-06;1.0448530181713451;1.0099971786718627;9.99992349350982;0.8335097004917652;0.015561789913049996;0.015561947393100387;0.717787771400267;-0.013404998671161343;0.71792286600592;1.0099976687461978
47.81638;1.0444609795028468;0.8331605284392105;0.7976895977927108;6.231190391876811e-06;5.96296078123616e-06;1.0448529802508675;1.0099972815517742;9.999923230194455;0.8335097582359787;0.015561789418674074;0.015561948953028454;0.7177878027913;-0.01340499866604808;0.7179229539727086;1.0099975717315908
47.82638;1.044461025163665;0.8331604985116426;0.7976895991353393;6.231137829194387e-06;5.9629509091085295e-06;1.0448529464353502;1.0099973792975407;9.999923009433216;0.8335098164491254;0.015561789053036281;0.015561950625736403;0.7177878344779376;-0.013404998658483606;0.7179230428642291;1.0099974698811742
47.83638;1.044461070940819;0.8331604692690747;0.7976896041229804;6.231085834601268e-06;5.962939797605109e-06;1.0448529170082774;1.0099974723176282;9.99992283239686;0.8335098750264895;0.015561788815182536;0.01556195240628375;0.7177878666626057;-0.013404998648543255;0.7179231326725023;1.0099973631222747
47.84638;1.0444611163308304;0.8331604407989762;0.7976896133712507;6.231034380804812e-06;5.962927523639067e-06;1.0448528922297802;1.009997561079532;9.999922699889845;0.8335099338493996;0.015561788703746084;0.015561954289511138;0.7177878996643828;-0.013404998636301492;0.7179232233934336;1.0099972514883961
47.85638;1.0444611608632501;0.8331604131169386;0.7976896273937975;6.230983478292757e-06;5.96291416749812e-06;1.044852872343603;1.0099976461706783;9.999922612370742;0.8335099928233244;0.015561788716382877;0.015561956270864897;0.7177879338434787;-0.013404998621806438;0.7179233149217925;1.0099971351485164
47.86638;1.044461204109282;0.8331603862159465;0.7976896465524701;6.230933163011679e-06;5.9628998227521785e-06;1.044852857602244;1.009997728231965;9.9999225695204;0.8335100519480996;0.015561788850240128;0.015561958345627708;0.7177879695009268;-0.013404998605066628;0.7179234069720074;1.0099970144483352
47.87638;1.0444612456262392;0.8331603600894003;0.7976896710841203;6.230883475242358e-06;5.962884604648937e-06;1.044852848262917;1.009997807808953;9.999922570705344;0.8335101112798008;0.015561789103178637;0.01556196050846528;0.717788006841169;-0.01340499858606678;0.7179234991430742;1.0099968899243603
47.88638;1.0444612849284594;0.8331603347180764;0.7976897011530747;6.230834439728977e-06;5.962868637207397e-06;1.0448528445359442;1.0099978852954343;9.999922616511022;0.833510170836756;0.015561789474126595;0.015561962753750509;0.7177880459844591;-0.013404998564806666;0.7179235910595652;1.0099967622045094
47.89638;1.0444613215271723;0.8331603100883843;0.7976897368757481;6.23078604954528e-06;5.962852035884303e-06;1.0448528465445195;1.009997960970565;9.99992270909404;0.8335102305550831;0.015561789962294856;0.015561965075879064;0.7177880869838171;-0.013404998541346186;0.717923682441038;1.0099966318834306
47.90638;1.0444613550087125;0.8331602862369831;0.7976897783022066;6.2307382627908946e-06;5.962834899865271e-06;1.0448528542859759;1.009998035034809;9.999922850603333;0.8335102902564823;0.015561790567166904;0.015561967469337096;0.7177881298544421;-0.013404998515825944;0.7179237731127597;1.0099964994965682
47.91638;1.0444613851235918;0.8331602632080508;0.797689825387731;6.2306910254164635e-06;5.9628173175429565e-06;1.0448528675839714;1.0099981076007245;9.99992304214587;0.8335103496486386;0.01556179128912604;0.015561969928132104;0.7177881746049781;-0.013404998488443015;0.7179238630227434;1.0099963655623956
47.92638;1.0444614117921571;0.8331602409523831;0.7976898779840139;6.230644310859949e-06;5.962799379194961e-06;1.0448528861271968;1.0099981786753371;9.99992328416379;0.8335104083904915;0.015561792128357354;0.015561972445441963;0.7177882212211718;-0.013404998459408497;0.7179239522341434;1.0099962305961354
47.93638;1.044461434992735;0.8331602193180626;0.7976899358362265;6.2305981344719756e-06;5.9627811634847615e-06;1.044852909579224;1.009998248183902;9.999923576867142;0.833510466159206;0.015561793082749228;0.015561975014307443;0.7177882696091724;-0.013404998428936362;0.7179240408633779;1.0099960951146076
47.94638;1.0444614546862627;0.8331601981159956;0.7976899985877874;6.230552534970332e-06;5.962762704161154e-06;1.0448529375970885;1.0099983159924657;9.999923920675117;0.8335105226852795;0.015561794147844666;0.01556197762804531;0.7177883195533755;-0.013404998397261053;0.7179241289950508;1.0099959597224788
47.95638;1.0444614708684083;0.8331601771316285;0.7976900658317452;6.230507569555997e-06;5.962743987274167e-06;1.0448529697496183;1.0099983819073455;9.999924316821854;0.8335105777464067;0.015561795318253406;0.015561980279891785;0.7177883707064292;-0.01340499836464529;0.7179242165910265;1.0099958252070804
47.96638;1.044461483639613;0.833160156078575;0.797690137186728;6.2304633278627365e-06;5.962724989260034e-06;1.044853005476398;1.009998445668994;9.999924767443215;0.8335106311303181;0.015561796587976396;0.015561982963322812;0.7177884226126768;-0.013404998331381401;0.7179243034563892;1.0099956924739995
47.97638;1.044461493191377;0.8331601346090273;0.7976902123173772;6.2304199210401284e-06;5.962705719953882e-06;1.0448530441165382;1.0099985069051594;9.999925275394387;0.8335106826180945;0.015561797950102464;0.015561985672677659;0.7177884747683776;-0.01340499829779731;0.7179243893552681;1.0099955623750496
47.98638;1.0444614997466475;0.8331601124117645;0.7976902909260265;6.230377440561434e-06;5.9626862366438595e-06;1.0448530849821593;1.0099985650500578;9.999925844394925;0.8335107320063248;0.015561799397261766;0.015561988402146626;0.717788526678048;-0.013404998264249873;0.717924474156084;1.0099954356256777
47.99638;1.0444615035446303;0.8331600892550464;0.7976903728011447;6.230335923099206e-06;5.962666637055213e-06;1.0448531274707;1.009998619315642;9.999926479115233;0.8335107791592171;0.015561800922385561;0.01556199114455469;0.7177885778787804;-0.01340499823110065;0.7179245578378021;1.0099953128054038
48.00638;1.0444615048792494;0.8331600648862308;0.7976904578738637;6.2302953441366446e-06;5.962647054075876e-06;1.0448531711404467;1.0099986687873521;9.999927184973725;0.833510824061791;0.015561802519164836;0.015561993892426875;0.7177886279641748;-0.013404998198679926;0.7179246404304471;1.009995194334861
48.01638;1.0444615040936953;0.8331600389566552;0.7976905461988435;6.230255629204874e-06;5.962627630839508e-06;1.0448532156674357;1.0099987125917138;9.999927967794061;0.8335108667992754;0.015561804182751392;0.015561996639598204;0.7177886766047484;-0.01340499816726158;0.71792472199326;1.0099950804798008
48.02638;1.0444615014947187;0.8331600111287336;0.7976906378790339;6.230216668953916e-06;5.962608467611638e-06;1.0448532607310344;1.009998749985941;9.9999288328517;0.833510907434192;0.015561805910767317;0.015561999381224673;0.7177887235564017;-0.01340499813707331;0.717924802618162;1.0099949713651377
48.03638;1.0444614973055784;0.8331599812091461;0.7976907329788933;6.2301783311570115e-06;5.962589596150869e-06;1.0448533059611664;1.009998780344694;9.99992978347919;0.8335109458941419;0.015561807703148205;0.015562002113420806;0.7177887686864911;-0.013404998108320713;0.7179248824390315;1.0099948669206351
48.04638;1.044461491696807;0.8331599491002714;0.7976908314546198;6.2301404576584305e-06;5.96257100420611e-06;1.0448533509799676;1.0099988031325005;9.999930820554264;0.8335109819845763;0.015561809560706305;0.0155620048335124;0.717788811983225;-0.013404998081197229;0.7179249616188313;1.009994766890906
48.05638;1.0444614847684108;0.8331599146787168;0.7976909331232527;6.230102861309582e-06;5.962552662894784e-06;1.0448533954460149;1.0099988178946733;9.999931943452603;0.833511015478915;0.015561811484443812;0.01556200754024035;0.7177888535128947;-0.013404998055871855;0.7179250403002624;1.0099946709442478
48.06638;1.0444614764772764;0.8331598777957648;0.797691037690506;6.230065347860472e-06;5.962534529038394e-06;1.0448534390412687;1.0099988242674467;9.99993315142265;0.8335110462011912;0.015561813475557039;0.015562010234121685;0.7177888933460739;-0.013404998032453356;0.7179251185532093;1.0099945787313298
48.07638;1.0444614666538854;0.8331598383413766;0.7976911448580083;6.230027740264617e-06;5.962516543558711e-06;1.0448534814417756;1.0099988219616836;9.999934443909298;0.8335110740914979;0.015561815534707495;0.015562012918326394;0.717788931460563;-0.013404998010964451;0.7179251963355708;1.0099944899278774
48.08638;1.0444614551309879;0.8331597962616463;0.7976912544215446;6.229989883267635e-06;5.962498651417577e-06;1.0448535223394044;1.0099988107133566;9.999935819857109;0.8335110992386473;0.01556181766084119;0.015562015598663874;0.7177889676728215;-0.013404997991359663;0.7179252734884348;1.009994404309045
48.09638;1.044461441863231;0.8331597515548593;0.7976913662110386;6.229951648345244e-06;5.9624808357278615e-06;1.0448535615171797;1.0099987903187908;9.999937277265929;0.8335111218516633;0.015561819850208243;0.015562018281571713;0.7177890016651621;-0.0134049979735581;0.7179253497848304;1.0099943217256009
48.10638;1.0444614269586563;0.8331597042792176;0.7976914799480943;6.229912942880627e-06;5.962463127337232e-06;1.0448535988925756;1.0099987607188559;9.999938813408258;0.833511142202348;0.015561822096663996;0.015562020971744554;0.7177890330752745;-0.01340499795746405;0.7179254250009286;1.009994241973938
48.11638;1.044461410632689;0.8331596545320443;0.7976915952312655;6.22987370937632e-06;5.962445584108639e-06;1.0448536344635873;1.0099987219648527;9.999940425270424;0.8335111605983326;0.015561824393687682;0.015562023671648797;0.7177890615974665;-0.013404997942986056;0.7179254989586105;1.0099941647569393
48.12638;1.0444613931110083;0.8331596023679027;0.7976917116389812;6.229833920504444e-06;5.962428276374402e-06;1.0448536682226828;1.0099986741101232;9.999942109953793;0.8335111773754025;0.015561826736022064;0.015562026382720417;0.7177890870781174;-0.013404997930035469;0.7179255715012308;1.0099940898014577
48.13638;1.044461374545803;0.8331595477594224;0.7976918287993091;6.229793575328282e-06;5.962411274134393e-06;1.044853700140821;1.009998617183978;9.999943864568506;0.8335111928725187;0.015561829119817136;0.015562029106237689;0.7177891095581136;-0.01340499791850447;0.7179256424466226;1.0099940169776955
48.14638;1.044461355025888;0.8331594906956529;0.797691946410535;6.229752701540957e-06;5.962394617128796e-06;1.0448537302252614;1.0099985512351757;9.999945685597057;0.8335112074178135;0.015561831542690361;0.015562031842427776;0.71778912923849;-0.013404997908276596;0.7179257115935339;1.009993946323609
48.15638;1.0444613346307645;0.8331594312787881;0.7976920642813179;6.2297113628238625e-06;5.962378301799499e-06;1.0448537585690258;1.0099984763200522;9.999947568945355;0.8335112213243326;0.015561834004409294;0.015562034588455497;0.7177891464047893;-0.013404997899265381;0.7179257787630657;1.0099938780069437
48.16638;1.0444613134658163;0.8331593697059078;0.7976921823660732;6.229669642012242e-06;5.962362307286901e-06;1.0448537853468283;1.0099983924429474;9.999949510877407;0.8335112348274168;0.015561836507639816;0.015562037337941221;0.7177891613419;-0.01340499789142616;0.7179258438111977;1.0099938122366716
48.17638;1.0444612917054774;0.8331593062761697;0.7976923007285543;6.22962759853332e-06;5.9623466309181045e-06;1.0448538108061483;1.0099982995807542;9.99995150842168;0.8335112479790999;0.015561839058284918;0.015562040083394481;0.7177891742511266;-0.013404997884733908;0.7179259065892937;1.0099937491341917
48.18638;1.0444612695711324;0.8331592414559365;0.7976924194579551;6.229585239552414e-06;5.962331298170867e-06;1.0448538352679246;1.0099981978037247;9.999953559198708;0.8335112606157485;0.01556184166428721;0.015562042818734145;0.7177891851969284;-0.013404997879155075;0.7179259669111967;1.0099936886715346
48.19638;1.0444612472003358;0.8331591758403994;0.7976925386084364;6.229542521028877e-06;5.962316341882556e-06;1.0448538590868028;1.0099980873674372;9.999955661381065;0.8335112724575182;0.015561844332674924;0.015562045539380008;0.7177891941144356;-0.013404997874628882;0.7179260245995686;1.0099936307271693
48.20638;1.0444612245627405;0.8331591100419311;0.7976926581650626;6.229499368649757e-06;5.962301778074313e-06;1.0448538825765363;1.0099979687155254;9.999957813417955;0.8335112832417524;0.015561847067585689;0.01556204824217239;0.7177892008510282;-0.013404997871060956;0.7179260795413877;1.009993575157051
48.21638;1.0444612014804515;0.8331590446554267;0.7976927780188521;6.229455701174775e-06;5.9622875951557995e-06;1.044853905955569;1.0099978424279237;9.999960013485158;0.8335112927497913;0.015561849870867638;0.015562050926616815;0.7177892051832807;-0.013404997868322754;0.717926131640448;1.0099935218226415
48.22638;1.0444611776693182;0.8331589802645207;0.7976928980026523;6.229411440944518e-06;5.962273755737208e-06;1.0448539293440626;1.0099977091559114;9.999962258998968;0.8335113007732526;0.015561852743591266;0.015562053595279889;0.7177892068097482;-0.013404997866254913;0.7179261807418533;1.0099934706014073
48.23638;1.0444611528047212;0.8331589173668669;0.7976930179838241;6.229366511569793e-06;5.962260206927168e-06;1.0448539527958876;1.009997569547162;9.999964546338052;0.8335113071502309;0.015561855687056043;0.015562056252712345;0.7177892053691507;-0.01340499786468609;0.7179262266696649;1.0099934213878246
48.24638;1.0444611265996202;0.8331588562442626;0.7976931379171007;6.229320835454821e-06;5.962246876259773e-06;1.044853976330651;1.0099974241552852;9.999966870988553;0.8335113118038008;0.015561858702961133;0.015562058903851742;0.7177892004708918;-0.013404997863455215;0.7179262693127106;1.0099933740693885
48.25638;1.044461098808464;0.8331587969263377;0.797693257832679;6.229274343608956e-06;5.962233647259439e-06;1.0448539999319868;1.0099972733993798;9.9999692277114;0.8335113146771015;0.01556186179242876;0.015562061552002616;0.7177891916884249;-0.013404997862415122;0.7179263085924358;1.009993328465936
48.26638;1.04446106919039;0.8331587393036415;0.7976933777882438;6.2292269898204615e-06;5.962220342752901e-06;1.0448540235103558;1.0099971176100153;9.999971610240626;0.8335113156318981;0.015561864954563237;0.015562064197330179;0.7177891785576409;-0.013404997861438084;0.7179263443500662;1.009993284300355
48.27638;1.0444610375460457;0.8331586832613628;0.7976934978190123;6.229178758799983e-06;5.962206747603469e-06;1.0448540468911731;1.0099969570972993;9.999974011115878;0.8335113144282842;0.01556186818588942;0.015562066836946898;0.7177891606318408;-0.013404997860441728;0.7179263763245258;1.0099932412739598
48.28638;1.044461003787428;0.8331586286940373;0.7976936179263752;6.229129668561312e-06;5.962192661508288e-06;1.044854069849897;1.0099967922182158;9.999976422438088;0.8335113108224184;0.015561871480745518;0.015562069466096487;0.7177891375704711;-0.01340499785940253;0.7179264042267359;1.0099931991428701
48.29638;1.0444609679432022;0.8331585754337207;0.7976937380725834;6.229079760922471e-06;5.962177920590833e-06;1.0448540921384581;1.0099966234336015;9.99997883700444;0.8335113046577994;0.015561874831896333;0.015562072079304252;0.7177891092101583;-0.013404997858337014;0.7179264277915128;1.00999315767855
48.30638;1.04446093011417;0.8331585232080577;0.7976938581475927;6.2290290899721015e-06;5.962162369562004e-06;1.0448541134857343;1.009996451274429;9.999981248509933;0.833511295808975;0.015561878231205344;0.015562074670962952;0.7177890755548121;-0.013404997857277867;0.7179264467926174;1.0099931166039242
48.31638;1.044460890411336;0.8331584716527447;0.797693977948229;6.228977721295006e-06;5.9621458428666554e-06;1.0448541336324653;1.0099962762418986;9.999983650888593;0.8335112840737271;0.015561881670628483;0.015562077235761711;0.7177890367100732;-0.013404997856262982;0.7179264610551521;1.0099930756291313
48.32638;1.0444608489232103;0.8331584203396145;0.7976940971941662;6.228925729243092e-06;5.962128191396326e-06;1.0448541524126618;1.009996098774054;9.999986038188649;0.8335112691812138;0.01556188514350597;0.015562079769429827;0.7177889928449835;-0.0134049978553407;0.7179264704242814;1.0099930345471284
48.33638;1.0444608057425655;0.8331583687952462;0.797694215562318;6.228873194424776e-06;5.962109318797778e-06;1.044854169775614;1.0099959192588093;9.999988405192003;0.8335112508506187;0.015561888645439458;0.015562082269609267;0.7177889441590761;-0.013404997854586015;0.7179264746990701;1.0099929932767795
48.34638;1.0444607609998118;0.8331583165162627;0.7976943327185251;6.22882021572126e-06;5.962089190287073e-06;1.0448541857187519;1.009995737993289;9.999990747775163;0.833511228773281;0.0155618921741852;0.01556208473599215;0.7177888908362998;-0.013404997854095303;0.7179264736456299;1.009992951864771
48.35638;1.0444607148444;0.833158263020912;0.7976944483493627;6.2287669154917364e-06;5.962067826021184e-06;1.0448542002426588;1.0099955551458077;9.999993062699494;0.8335112026145938;0.01556189572907284;0.01556208716949716;0.7177888330539386;-0.013404997853950957;0.7179264671067086;1.0099929104956487
48.36638;1.0444606673660939;0.8331582079173042;0.7976945622057661;6.228713418273285e-06;5.962045290032166e-06;1.0448542133764993;1.0099953708180096;9.999995347226267;0.8335111721114384;0.015561899310297448;0.015562089571584307;0.7177887710570525;-0.013404997854190802;0.7179264550811901;1.0099928694113482
48.37638;1.0444606185269818;0.8331581509293606;0.7976946741495334;6.228659833778282e-06;5.96202167724238e-06;1.0448542252275157;1.0099951851484035;9.999997599008122;0.833511137125956;0.015561902917551773;0.015562091944489828;0.7177887052221846;-0.013404997854805095;0.7179264376976736;1.0099928287379185
48.38638;1.0444605681756918;0.8331580918806298;0.7976947841691896;6.228606267618625e-06;5.961997113492928e-06;1.044854235990176;1.009994998359499;9.99999981625237;0.8335110976006315;0.015561906548464526;0.015562094292054213;0.7177886360509572;-0.013404997855754577;0.7179264151320282;1.0099927884044713
48.39638;1.0444605161229619;0.8331580306706095;0.7976948923356683;6.228552835416224e-06;5.961971757118659e-06;1.0448542458912187;1.0099948107542789;10.000001997584482;0.8335110535267679;0.015561910198247736;0.015562096619710322;0.7177885641151261;-0.013404997856988865;0.7179263875639125;1.0099927482082152
48.40638;1.044460462222248;0.8331579672819075;0.7976949987422179;6.2284996625736645e-06;5.961945777354927e-06;1.0448542551369782;1.0099946226819678;10.00000414161081;0.8335110049678974;0.015561913860426081;0.015562098933125811;0.7177884900096512;-0.01340499785845481;0.7179263552079366;1.0099927079317457
48.41638;1.044460406429667;0.8331579017891042;0.7976951034750704;6.228446882257599e-06;5.961919321378636e-06;1.0448542639159752;1.0099944344880654;10.000006246784478;0.8335109520911202;0.01556191752730508;0.015562101237401805;0.7177884143118941;-0.013404997860115349;0.7179263183525706;1.0099926674523882
48.42638;1.044460348830919;0.8331578343168526;0.797695206575821;6.228394633613697e-06;5.96189249556688e-06;1.0448542724536347;1.0099942464817975;10.00000831171045;0.8335108951691501;0.015561921189799604;0.015562103537390902;0.7177883375430717;-0.013404997861973087;0.7179262773388362;1.0099926268120314
48.43638;1.044460289606897;0.8331577649924125;0.7976953080087776;6.228343047637574e-06;5.961865370612351e-06;1.044854281106741;1.0099940589305136;10.000010335518198;0.8335108345319644;0.015561924837749402;0.01556210583746628;0.7177882601710843;-0.013404997864052392;0.7179262324982115;1.0099925861956591
48.44638;1.0444602289542209;0.8331576939342427;0.7976954077021219;6.228292230277474e-06;5.961838004418008e-06;1.0448542904242264;1.0099938720762385;10.000012317984998;0.8335107704910286;0.015561928461485323;0.015562108140778406;0.7177881826368827;-0.013404997866362693;0.7179261840965666;1.0099925458350376
48.45638;1.0444601670155191;0.8331576212316968;0.7976955056120603;6.228242259813739e-06;5.961810466921332e-06;1.0448543010879556;1.0099936861705503;10.000014259628342;0.8335107032700524;0.015561932052682989;0.015562110449024837;0.7177881053668211;-0.013404997868909722;0.7179261323016649;1.0099925059340848
48.46638;1.0444601038200807;0.8331575468923991;0.7976956017060647;6.2281931913211385e-06;5.961782857042036e-06;1.0448543137781656;1.0099935015183064;10.000016161715779;0.8335106329615745;0.015561935602814126;0.015562112762130237;0.7177880287887425;-0.013404997871737222;0.7179260771996788;1.0099924666285915
48.47638;1.044460039269146;0.8331574708251662;0.7976956958713022;6.2281450588351104e-06;5.961755311050951e-06;1.0448543290896009;1.0099933184872905;10.000018025559484;0.8335105595451642;0.015561939101843072;0.015562115077771926;0.7177879533482104;-0.013404997874935959;0.7179260188873418;1.009992427942294
48.48638;1.0444599732359625;0.8331573928763715;0.7976957878816516;6.228097885310633e-06;5.961728006755591e-06;1.044854347533182;1.009993137488637;10.000019851495473;0.8335104829749365;0.015561942539308628;0.01556211739208344;0.7177878794825129;-0.013404997878615868;0.7179259575615159;1.0099923898033434
48.49638;1.0444599056995971;0.8331573128506197;0.7976958775239356;6.2280516983265876e-06;5.961701160491489e-06;1.0448543695731258;1.0099929590160504;10.000021638463153;0.8335104032879054;0.015561945905965094;0.015562119701428113;0.717787807577164;-0.0134049978828806;0.7179258934944336;1.0099923521592857
48.50638;1.0444598367752764;0.8331572305297766;0.7976959647357598;6.22800652522119e-06;5.961675012452553e-06;1.0448543956636038;1.0099927837143559;10.00002338419963;0.8335103206582403;0.015561949194923817;0.015562122003605383;0.7177877379841545;-0.013404997887817084;0.7179258269522828;1.0099923150457104
48.51638;1.0444597666354725;0.8331571457093703;0.7976960495663269;6.227962375621129e-06;5.961649812557813e-06;1.0448544262394224;1.0099926123671725;10.000025085784051;0.833510235377401;0.015561952402213856;0.015562124297826377;0.7177876710730112;-0.013404997893496418;0.7179257581808295;1.0099922785416846
48.52638;1.0444596953918204;0.8331570582050289;0.7976961320512858;6.227919246035386e-06;5.961625805547096e-06;1.0448544616435744;1.00999244581482;10.000026740043541;0.8335101478023956;0.015561955525977838;0.015562126584252245;0.7177876072178879;-0.013404997899992145;0.7179256874426142;1.0099922427478625
48.53638;1.044459623014591;0.8331569678514136;0.7976962121715535;6.227877132040523e-06;5.961603209721476e-06;1.0448545020638702;1.0099922848578498;10.000028343378185;0.8335100583168237;0.01556195856535228;0.015562128863674654;0.7177875467539832;-0.013404997907397761;0.717925615017649;1.009992207797958
48.54638;1.0444595493468283;0.8331568745287681;0.7976962898720126;6.227836025328484e-06;5.961582206280582e-06;1.0448545475440554;1.009992130180461;10.000029891672176;0.8335099673328973;0.015561961520717302;0.015562131137295826;0.7177874899805456;-0.013404997915827917;0.7179255411614582;1.0099921738228166
48.55638;1.0444594741799156;0.8331567781949675;0.7976963650496475;6.227795916552861e-06;5.961562935853321e-06;1.0448545980688517;1.0099919823095735;10.000031380937395;0.8335098752729445;0.015561964394664292;0.015562133406716328;0.7177874371610243;-0.013404997925422301;0.7179254660871794;1.0099921409455321
48.56638;1.0444593973277811;0.8331566789096204;0.7976964375256733;6.227756806811178e-06;5.961545495405863e-06;1.0448546536559364;1.0099918415913491;10.000032808183773;0.8335097824772025;0.015561967192159736;0.015562135674103219;0.7177873884883609;-0.013404997936349894;0.7179253899789412;1.0099921093348638
48.57638;1.0444593186925437;0.8331565768259651;0.7976965070423653;6.227718706102489e-06;5.961529953749226e-06;1.044854714374314;1.0099917082110872;10.000034172066014;0.8335096891394377;0.015561969919340364;0.015562137942114368;0.7177873440878136;-0.01340499794880132;0.7179253130006412;1.009992079194395
48.58638;1.0444592382715974;0.8331564721151227;0.797696573286619;6.227681620393824e-06;5.961516368094989e-06;1.0448547803137394;1.0099915822932717;10.0000354733431;0.8335095953442614;0.015561972581400239;0.015562140213325679;0.7177873040618261;-0.01340499796297818;0.7179252352923047;1.0099920507045197
48.59638;1.0444591560886602;0.833156364875581;0.7976966359209895;6.227645540946836e-06;5.961504773203793e-06;1.044854851571527;1.0099914640271512;10.000036714669617;0.833509501131773;0.015561975181131811;0.01556214248965748;0.7177872685259142;-0.013404997979077762;0.7179251569559936;1.0099920240211282
48.60638;1.0444590721940221;0.833156255127629;0.7976966945877914;6.227610450945212e-06;5.961495167746999e-06;1.0448549282321247;1.0099913537101264;10.000037899607868;0.8335094065068681;0.015561977719610563;0.015562144772405589;0.7177872376636242;-0.01340499799728188;0.7179250780637702;1.0099919993334736
48.61638;1.044458986786196;0.8331561428965033;0.7976967489056845;6.227576347648854e-06;5.961487525217001e-06;1.044855010328958;1.0099912516861826;10.000039031813694;0.8335093114047031;0.015561980198799025;0.015562147062611163;0.7177872117982348;-0.013404998017765488;0.7179249986858623;1.009991976931063
48.62638;1.0444589002970601;0.8331560282919034;0.797696798504819;6.227543232912778e-06;5.9614818195877534e-06;1.0448550978490705;1.0099911582949932;10.000040114486746;0.8335092156962619;0.015561982623623875;0.015562149361000217;0.7177871913854624;-0.013404998040701617;0.7179249188922198;1.0099919571774512
48.63638;1.0444588133620707;0.8331559115073214;0.7976968430682609;6.227511056130279e-06;5.961478041241189e-06;1.0448551907521024;1.0099910738701012;10.000041149863327;0.833509119279275;0.01556198500177441;0.015562151667568422;0.7177871769195525;-0.013404998066246163;0.7179248387375354;1.0099919403934943
48.64638;1.0444587267228311;0.8331557927731669;0.7976968823203402;6.227479687313527e-06;5.961476198018845e-06;1.044855288941331;1.009990998683906;10.000042139478818;0.8335090221754136;0.015561987342659725;0.015562153981640386;0.7177871688447837;-0.013404998094530936;0.7179247582497202;1.0099919268127684
48.65638;1.0444586411000967;0.8331556723220579;0.7976969159855242;6.227448973613769e-06;5.961476314978974e-06;1.044855392239048;1.0099909328769405;10.000043084897065;0.8335089245171472;0.015561989656844924;0.015562156302040315;0.7177871675078604;-0.013404998125674025;0.717924677436456;1.0099919166320712
48.66638;1.0444585571229117;0.8331555503555214;0.7976969437816621;6.227418812932694e-06;5.961478427144368e-06;1.0448555004025535;1.0099908764611207;10.000043987820472;0.8335088264497862;0.015561991955612541;0.015562158626828082;0.717787173134915;-0.01340499815978154;0.7179245963350326;1.0099919100209798
48.67638;1.0444584753445556;0.8331554270539634;0.7976969654189482;6.227389163239697e-06;5.961482561907591e-06;1.0448556131399347;1.009990829333846;10.000044849854547;0.8335087280788318;0.015561994249926572;0.01556216095353409;0.7177871858365492;-0.013404998196935053;0.717924515070002;1.0099919070816505
48.68638;1.0444583962297609;0.8331553026565173;0.7976969805691249;6.227360002834636e-06;5.961488728285883e-06;1.0448557301107353;1.0099907912821808;10.000045672799928;0.8335086294716881;0.015561996548352684;0.015562163279886788;0.7177872056514591;-0.013404998237175914;0.7179244338472232;1.0099919078733255
48.69638;1.0444583200996016;0.8331551774905154;0.7976969888854215;6.227331296456051e-06;5.961496909806439e-06;1.0448558509186647;1.0099907620190147;10.000046459202485;0.8335085306379116;0.015561998855297198;0.015562165604099296;0.7177872325934892;-0.013404998280498966;0.7179243528726198;1.0099919125070544
48.70638;1.044458247152958;0.8331550519291946;0.7976969900912121;6.227302984625407e-06;5.961507054865033e-06;1.0448559751003774;1.0099907412396392;10.000047211982908;0.8335084314793274;0.015562001171525005;0.015562167925435931;0.7177872666585141;-0.01340499832686796;0.7179242722680935;1.0099919212134354
48.71638;1.0444581775373023;0.8331549264005746;0.7976969840541976;6.227274994267616e-06;5.961519090951642e-06;1.0448561021116471;1.009990728687715;10.000047933170885;0.8335083317490193;0.01556200349606791;0.015562170244901193;0.7177873077971211;-0.013404998376230872;0.7179241920430486;1.0099919343598465
48.72638;1.0444581113467697;0.8331548014215703;0.7976969708236044;6.227247261600757e-06;5.961532969209332e-06;1.0448562313545788;1.0099907242069477;10.000048623334273;0.8335082310982881;0.01556200582668202;0.015562172564419727;0.717787355865811;-0.01340499842851086;0.7179241120960358;1.0099919524801313
48.73638;1.0444580485949666;0.8331546775358314;0.7976969506304977;6.227219746655855e-06;5.961548690590337e-06;1.0448563622893556;1.009990727714064;10.000049282227987;0.8335081292172656;0.015562008158617517;0.015562174885484078;0.7177874106136091;-0.013404998483598142;0.7179240322140815;1.0099919762888994
48.74638;1.0444579892895913;0.8331545551965807;0.7976969238417948;6.2271924350914745e-06;5.961566286098657e-06;1.0448564945166483;1.0099907390913736;10.000049909485272;0.8335080259440065;0.015562010483827313;0.01556217720891825;0.7177874717625341;-0.013404998541361826;0.7179239520866341;1.0099920065808774
48.75638;1.0444579335396296;0.8331544347124816;0.7976968908818852;6.227165343698422e-06;5.961585791776963e-06;1.0448566277164888;1.0099907581161691;10.000050504865436;0.8335079212613516;0.01556201279128676;0.015562179535525009;0.7177875391007534;-0.01340499860167248;0.7179238713588418;1.0099920440984578
48.76638;1.0444578815349483;0.833154316251655;0.7976968521465614;6.227138518179696e-06;5.961607249807209e-06;1.044856761550607;1.0099907845216034;10.000051068823383;0.8335078152199129;0.015562015068085461;0.01556218186711949;0.7177876125253915;-0.013404998664427233;0.7179237897079951;1.009992089544384
48.77638;1.044457833466058;0.8331541998537079;0.7976968079662856;6.227112001607367e-06;5.961630713159882e-06;1.0448568956808055;1.0099908181215218;10.000051603213127;0.8335077078990606;0.015562017301366216;0.01556218420661393;0.7177876920781361;-0.013404998729548801;0.7179237069123813;1.009992143674491
48.78638;1.0444577894747868;0.8331540854365258;0.7976967586540007;6.227085804852593e-06;5.961656240679707e-06;1.044857029884823;1.0099908588573192;10.000052111148552;0.8335075994273767;0.015562019480633307;0.01556218655644191;0.7177877779589423;-0.013404998796943332;0.717923622884605;1.009992207290781
48.79638;1.0444577495364091;0.8331539728073738;0.7976967045660338;6.227059905869863e-06;5.9616838944426936e-06;1.0448571641373026;1.0099909067586303;10.000052596252269;0.8335074899751228;0.015562021598667486;0.01556218891699754;0.7177878704808434;-0.013404998866451318;0.7179235376250851;1.0099922811695958
48.80638;1.0444577133422694;0.8331538617285025;0.7976966461069923;6.227034256506175e-06;5.961713731793364e-06;1.0448572985756377;1.009990961936212;10.000053061974876;0.8335073797163377;0.015562023650441357;0.01556219128600684;0.7177879699941332;-0.013404998937833288;0.7179234511143965;1.0099923660143437
48.81638;1.0444576803884424;0.8331537520221294;0.7976965837042219;6.227008784129918e-06;5.961745786679437e-06;1.044857433372694;1.0099910246301702;10.000053511259686;0.8335072687816962;0.015562025632376904;0.015562193658420768;0.7177880768093651;-0.01340499901081451;0.7179233632394915;1.0099924624021903
48.82638;1.0444576502040912;0.8331536436256821;0.7976965177794934;6.22698339814813e-06;5.961780055792844e-06;1.0448575686137542;1.0099910952230888;10.000053946503414;0.8335071572073449;0.015562027542881954;0.015562196026755713;0.71778819114932;-0.013404999085163391;0.7179232738064459;1.0099925707159427
48.83638;1.0444576225070616;0.8331535365858125;0.7976964487315293;6.226958007628339e-06;5.961816490555042e-06;1.0448577042831426;1.009991174211865;10.000054369712718;0.8335070449389462;0.015562029382112139;0.015562198381833833;0.7177883131727448;-0.013404999160731216;0.7179231826119086;1.0099926910723742
48.84638;1.044457597231346;0.833153431015158;0.7976963769425449;6.226932533791934e-06;5.961854994709913e-06;1.044857840326117;1.0099912621882987;10.0000547830851;0.8335069319071183;0.015562031150291047;0.015562200714080088;0.7177884430248285;-0.013404999237419047;0.7179230894931904;1.009992823283574
48.85638;1.044457574488609;0.8331533270003751;0.7976963027987722;6.226906901683997e-06;5.9618954388791645e-06;1.0448579766689434;1.0099913597706107;10.00005518941164;0.8335068181311046;0.015562032846226152;0.015562203015107983;0.7177885808279407;-0.01340499931511226;0.7179229943171475;1.0099929669543881
48.86638;1.0444575545226722;0.8331532244987647;0.7976962267235064;6.226881033565665e-06;5.961937675945528e-06;1.0448581131966765;1.0099914674394368;10.000055591583072;0.8335067037741309;0.015562034467257495;0.015562205278115018;0.7177887266449805;-0.013404999393645506;0.7179228969623477;1.0099931216808877
48.87638;1.0444575376692353;0.8331531233173923;0.7976961491965151;6.226854864841282e-06;5.961981544369084e-06;1.0448582497482297;1.0099915853925878;10.000055992116097;0.8335065890800625;0.015562036009984993;0.015562207496792203;0.7177888804817576;-0.013404999472820502;0.7179227973250346;1.0099932871405304
48.88638;1.044457524287864;0.8331530231871981;0.7976960707072577;6.226828357490568e-06;5.962026885044993e-06;1.0448583861261618;1.0099917135278644;10.000056393723954;0.833506474238264;0.015562037470704398;0.015562209664761387;0.7177890423042745;-0.01340499955244534;0.7179226953312488;1.0099934630167036
48.89638;1.044457514695908;0.833152923830498;0.7976959916845331;6.226801493114977e-06;5.962073566225473e-06;1.0448585221067503;1.009991851493426;10.000056800322106;0.8335063592801812;0.015562038846030515;0.015562211776008219;0.7177892120365198;-0.013404999632355759;0.7179225909594988;1.00999364893906
48.90638;1.0444575091725639;0.8331528249691753;0.7976959124999508;6.226774261413754e-06;5.962121477478814e-06;1.0448586574787533;1.0099919987110375;10.000057217088239;0.8335062440729587;0.01556204013380963;0.015562213824856478;0.7177893895461905;-0.013404999712416139;0.7179224842453366;1.0099938445144614
48.91638;1.0444575079706484;0.8331527263138803;0.7976958335118556;6.226746645424227e-06;5.962170503611173e-06;1.044858792078303;1.0099921544226886;10.000057649248157;0.8335061284284202;0.015562041333148447;0.015562215806067113;0.7177895746295049;-0.01340499979251407;0.717922375225287;1.0099940493387678
48.92638;1.044457511260332;0.8331526275512575;0.7976957550652839;6.226718600870184e-06;5.962220514820859e-06;1.0448589257331162;1.0099923178167767;10.000058100443642;0.8335060122316582;0.015562042443904996;0.015562217716222454;0.7177897669855074;-0.013404999872546331;0.7179222638768141;1.0099942629501246
48.93638;1.044457519067232;0.8331525283405196;0.797695677488867;6.226690054475095e-06;5.9622713687073114e-06;1.0448590581780226;1.00999248809928;10.00005857157986;0.8335058954512014;0.015562043466437607;0.015562219554966183;0.7177899661947842;-0.013404999952404158;0.7179221501458746;1.0099944847730091
48.94638;1.0444575312873663;0.833152428368564;0.7976956011422717;6.226660934827638e-06;5.962322915322517e-06;1.0448591890310994;1.009992664437497;10.000059060857286;0.8335057780699258;0.015562044401384012;0.015562221323920728;0.7177901717467837;-0.013405000031978753;0.717922034024668;1.0099947140950554
48.95638;1.0444575477804754;0.8331523274543957;0.7976955264453551;6.2266312090775525e-06;5.962375018182527e-06;1.0448593177804872;1.0099928459447558;10.000059565046593;0.8335056600796701;0.015562045249646394;0.015562223023910861;0.7177903830720063;-0.013405000111172193;0.7179219155556282;1.009994950070526
48.96638;1.0444575684433175;0.8331522256147779;0.7976954538223092;6.226600895007965e-06;5.962427585224271e-06;1.0448594437969922;1.009993031781496;10.00006008100379;0.8335055415333396;0.015562046012733298;0.015562224653694263;0.7177905995335643;-0.01340500018989063;0.7179217947717751;1.0099951917231431
48.97638;1.0444575932000046;0.8331521230310228;0.7976953836287536;6.226570051548706e-06;5.962480580194943e-06;1.0448595664503433;1.0099932212502256;10.000060606552804;0.8335054225637015;0.015562046693120864;0.015562226211760932;0.717790820438767;-0.013405000268051194;0.717921671699959;1.0099954380123004
48.98638;1.0444576219702357;0.8331520199506405;0.7976953161417414;6.2265387717067005e-06;5.962533993194996e-06;1.0448596852446954;1.0099934137887712;10.000061140347634;0.833505303351782;0.015562047293670559;0.015562227698746819;0.7177910450782846;-0.013405000345613684;0.7179215464359351;1.0099956879969696
48.99638;1.0444576546518207;0.8331519166029749;0.7976952516022137;6.226507181967125e-06;5.962587800005639e-06;1.0448597998245677;1.0099936088710189;10.000061681114008;0.83350518409464;0.015562047816742863;0.01556222911706928;0.7177912727456087;-0.013405000422587188;0.71792141917102;1.0099959409198438
49.00638;1.0444576911290688;0.8331518131655201;0.7976951902753379;6.226475435647569e-06;5.962641959388062e-06;1.0448599098864566;1.0099938059091398;10.000062227987463;0.8335050650537272;0.015562048265648009;0.015562230468246825;0.7177915027361146;-0.013405000499015336;0.7179212901190358;1.009996196097479
49.01638;1.0444577313233399;0.8331517098149902;0.7976951324532976;6.226443701660616e-06;5.9626964187986665e-06;1.044860015121087;1.0099940042445457;10.00006278180314;0.83350494665137;0.015562048646924063;0.015562231751267058;0.7177917343378641;-0.013405000574977823;0.7179211594423087;1.0099964527876277
49.02638;1.0444577752408113;0.83315160686203;0.7976950783842074;6.226412155282486e-06;5.962751093238759e-06;1.0448601152159465;1.0099942031894165;10.000063344766028;0.8335048294666945;0.015562048969475833;0.015562232963690945;0.7177919668287684;-0.013405000650577077;0.7179210272575947;1.0099967101680805
49.03638;1.0444578230146926;0.8331515048106262;0.7976950282773614;6.226380978731893e-06;5.9628058670103585e-06;1.044860209892663;1.0099944020507439;10.000063918701278;0.8335047141335002;0.015562049241560827;0.01556223410382162;0.71779219947705;-0.013405000725894541;0.7179208936517518;1.009996967370069
49.04638;1.0444578749858016;0.8331514042605482;0.7976949823970886;6.226350367961111e-06;5.962860624993716e-06;1.0448602988951539;1.0099946001670308;10.000064504576283;0.8335046012760955;0.015562049469184111;0.015562235171355698;0.7177924315397008;-0.013405000800964042;0.7179207586616354;1.0099972235189214
49.05638;1.0444579317237914;0.8331513058033625;0.7976949410585129;6.2263205216385055e-06;5.962915263022111e-06;1.0448603819151276;1.0099947969798093;10.00006510314221;0.8335044914997555;0.015562049656285012;0.015562236167158659;0.7177926622999242;-0.013405000875779373;0.7179206222928879;1.00999747776592
49.06638;1.0444579938862397;0.8331512099894683;0.7976949045191483;6.2262916166206245e-06;5.962969685687764e-06;1.0448604586083807;1.0099949921018045;10.000065714681117;0.8335043853478202;0.015562049804804825;0.015562237093811836;0.7177928911462913;-0.013405000950320023;0.7179204845713233;1.0099977292980375
49.07638;1.044458062012685;0.8331511173278625;0.7976948729387604;6.226263795606292e-06;5.963023800970354e-06;1.044860528700619;1.0099951853172677;10.000066338345487;0.8335042832243615;0.015562049914478732;0.015562237955839255;0.7177931176184836;-0.013405001024575786;0.7179203455594567;1.009997977341561
49.08638;1.0444581364145098;0.8331510283216498;0.7976948464459861;6.2262371681172835e-06;5.963077496780434e-06;1.044860592016347;1.0099953764949292;10.000066972429606;0.8335041853478544;0.015562049983242843;0.015562238758818731;0.717793341381526;-0.01340500109854573;0.7179202053626178;1.0099982211628458
49.09638;1.044458217248894;0.8331509434985785;0.7976948251834916;6.226211817598828e-06;5.963130628248357e-06;1.0448606484295937;1.0099955655439574;10.00006761508155;0.8335040917665132;0.015562050007735992;0.01556223950836281;0.7177935621587085;-0.01340500117221146;0.7179200641306415;1.0099984600833576
49.10638;1.0444583046871085;0.8331508633780624;0.7976948092691951;6.226187810539458e-06;5.963183039348039e-06;1.0448606978406094;1.0099957524655694;10.000068264723902;0.833504002473108;0.01556204998375547;0.015562240209634329;0.7177937796656633;-0.0134050012455245;0.7179199220364472;1.0099986935217544
49.11638;1.0444583989879652;0.8331507883863059;0.79769479874604;6.226165207310333e-06;5.963234586490821e-06;1.0448607401992382;1.0099959373454923;10.000068920089754;0.8335039175345073;0.015562049907365713;0.01556224086705847;0.7177939935883422;-0.013405001318438288;0.717919779267021;1.0099989209882059
49.12638;1.044458500441403;0.8331507187815903;0.797694793564123;6.226144075088512e-06;5.963285139627001e-06;1.044860775546264;1.0099961202592935;10.000069580038152;0.8335038370706214;0.015562049775772299;0.015562241483680529;0.7177942036099643;-0.013405001390943408;0.717919636022065;1.00999914199051
49.13638;1.0444586092867967;0.8331506546741636;0.7976947935843302;6.226124483123712e-06;5.9633345823250265e-06;1.0448608040348575;1.0099963012190811;10.000070243119234;0.8335037611666829;0.015562049586505863;0.015562242060616953;0.7177944094356156;-0.013405001463057186;0.7179194924946568;1.0099993559940306
