time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.14638;1.044458725701876;0.8331505961383234;0.7976947986034791;6.226106476555462e-06;5.963382814658536e-06;1.0448608259057477;1.0099964802132184;10.00007090679137;0.8335036898661187;0.01556204933619059;0.01556224259760338;0.7177946107832933;-0.013405001534786569;0.7179193488512909;1.0099995625269624
49.15638;1.0444588498419627;0.8331505432900225;0.7976948083721421;6.226090060017119e-06;5.963429737849448e-06;1.044860841443389;1.0099966573320953;10.000071567293753;0.833503623190261;0.01556204902079715;0.015562243094045223;0.7177948073553838;-0.013405001606101101;0.7179192052420998;1.0099997612714133
49.16638;1.0444589818226058;0.8331504962188051;0.797694822591052;6.226075203086504e-06;5.9634752412979015e-06;1.0448608509345165;1.0099968328575388;10.000072220633895;0.833503561144482;0.015562048636558735;0.01556224354903657;0.7177949988126107;-0.01340500167692937;0.7179190618424894;1.0099999520323695
49.17638;1.044459121641782;0.8331504548580877;0.7976948408945332;6.226061856968075e-06;5.963519218891027e-06;1.0448608546383042;1.009997007162294;10.000072863168228;0.8335035037492167;0.015562048180822715;0.015562243960872194;0.7177951847793884;-0.013405001747166847;0.7179189188661498;1.0100001346609684
49.18638;1.044459269181289;0.8331504189950746;0.7976948627857272;6.226049965115099e-06;5.963561587326573e-06;1.0448608527845469;1.0099971805451537;10.000073491123295;0.8335034510595463;0.015562047652934478;0.015562244327277874;0.7177953648832276;-0.01340500181668654;0.717918776518062;1.0100003089718372
49.19638;1.0444594243164973;0.833150388392222;0.797694887587555;6.2260394589665975e-06;5.963602277511066e-06;1.0448608455601867;1.009997353198522;10.000074100401815;0.8335034031249469;0.015562047054374412;0.015562244645996886;0.7177955387955648;-0.013405001885359343;0.7179186349248592;1.0100004746895421
49.20638;1.044459586934631;0.8331503628304995;0.7976949145243991;6.226030258892902e-06;5.9636412178944955e-06;1.044860833071013;1.0099975252592976;10.000074687298524;0.8335033599204978;0.015562046387986944;0.015562244915411642;0.717795706250339;-0.013405001953065512;0.7179184940956737;1.010000631516424
49.21638;1.0444597568408167;0.8331503420608838;0.7976949428475341;6.22602228362006e-06;5.963678333953931e-06;1.0448608153488508;1.0099976968568236;10.000075249117776;0.8335033212998878;0.015562045657035199;0.015562245135181972;0.7177958670224349;-0.013405002019688155;0.7179183539498889;1.0100007792442296
49.22638;1.0444599337729013;0.8331503257550579;0.7976949718614351;6.226015450364316e-06;5.9637135629001724e-06;1.0448607924382205;1.0099978681648063;10.000075784246272;0.8335032869834151;0.015562044865133589;0.01556224530668746;0.7177960208875456;-0.013405002085119435;0.7179182143786214;1.0100009177611204
49.23638;1.0444601174685761;0.8331503135170308;0.7976950008895082;6.226009665258865e-06;5.96374687890936e-06;1.0448607645064865;1.0099980394160821;10.000076292315505;0.8335032565589081;0.015562044016936685;0.015562245432943675;0.7177961676219855;-0.013405002149277156;0.7179180752874345;1.0100010470282712
49.24638;1.0444603076013819;0.8331503049354563;0.7976950292779974;6.226004807455049e-06;5.963778313586096e-06;1.0448607319100187;1.009998210849273;10.000076774546628;0.833503229495791;0.015562043118022385;0.015562245517048363;0.717796307023711;-0.013405002212097273;0.7179179366190104;1.0100011670608262
49.25638;1.0444605036743324;0.8331502995601275;0.7976950564145014;6.226000721190655e-06;5.9638079435834135e-06;1.0448606952097;1.009998382641784;10.000077233665575;0.8335032051876303;0.015562042174259058;0.015562245560024841;0.7177964389035674;-0.013405002273516563;0.7179177983676472;1.0100012778540028
49.26638;1.0444607049886312;0.8331502968323146;0.7976950816828899;6.225997236218476e-06;5.963835849691957e-06;1.0448606551277937;1.0099985548745343;10.000077672986526;0.8335031830220948;0.015562041191993227;0.015562245560172206;0.7177965630779896;-0.013405002333484501;0.7179176605748774;1.010001379352192
49.27638;1.0444609106910927;0.8331502961052213;0.797695104391517;6.2259941948174335e-06;5.963862089850631e-06;1.044860612440109;1.0099987275477524;10.000078095516155;0.8335031624684628;0.01556204017842566;0.015562245514056824;0.7177966793773851;-0.013405002391992828;0.7179175233023968;1.0100014714909071
49.28638;1.0444611198643678;0.8331502967169403;0.7976951237837013;6.225991457243581e-06;5.963886707094888e-06;1.0448605678807172;1.0099989006343468;10.00007850444485;0.833503143145914;0.01556203914082647;0.015562245418857614;0.7177967876353274;-0.013405002449082278;0.7179173866143334;1.0100015542258767
49.29638;1.0444613316021234;0.8331502980367388;0.7976951391073601;6.225988904648675e-06;5.963909746736059e-06;1.044860522112185;1.009999074097168;10.000078904323201;0.8335031248415148;0.01556203808537694;0.01556224527489494;0.7177968876817508;-0.013405002504822811;0.7179172506057374;1.010001627561236
49.30638;1.0444615450801207;0.8331502995031717;0.7976951496337149;6.225986452443582e-06;5.9639312519405654e-06;1.044860475727292;1.0099992478309896;10.000079301057758;0.8335031074552368;0.01556203701707761;0.015562245086068963;0.7177969793648687;-0.013405002559292334;0.7179171154729249;1.0100016915929015
49.31638;1.0444617596160224;0.8331503006579084;0.7976951546552905;6.225984053554371e-06;5.963951241865626e-06;1.0448604292399049;1.0099994216470756;10.000079700525585;0.8335030908907436;0.015562035939833933;0.015562244858779953;0.7177970625573569;-0.013405002612561105;0.7179169815363066;1.0100017465258306
49.32638;1.0444619746771489;0.8331503011687406;0.7976951535472853;6.22598168256215e-06;5.963969713637507e-06;1.044860383064269;1.0099995954320924;10.000080106861475;0.8335030749855806;0.015562034856371629;0.015562244601140404;0.717797137136186;-0.013405002664685917;0.7179168491702637;1.0100017926540275
49.33638;1.0444621898410262;0.8331503008339289;0.7976951458212629;6.225979315165632e-06;5.963986686416261e-06;1.044860337530679;1.009999769341383;10.000080521441523;0.833503059495744;0.015562033768853017;0.01556224432187047;0.7177972029940538;-0.013405002715727896;0.7179167187546476;1.0100018302989053
49.34638;1.0444624047024567;0.8331502995141881;0.7976951310701564;6.225976922053857e-06;5.9640022311106345e-06;1.044860292936064;1.0099999437921572;10.000080943029236;0.8335030440817636;0.015562032679286743;0.01556224402822404;0.7177972600830798;-0.013405002765776688;0.7179165906911359;1.0100018596978884
49.35638;1.0444626188345572;0.8331502970312087;0.7976951088830961;6.225974471261692e-06;5.964016440771717e-06;1.0448602495958657;1.0100001193019306;10.000081368465356;0.8335030283364656;0.015562031589021925;0.01556224372430096;0.7177973084404227;-0.01340500281494707;0.7179164653610146;1.0100018809269726
49.36638;1.0444628318629916;0.8331502931675104;0.7976950788688797;6.225971912453315e-06;5.964029386913522e-06;1.0448602078933729;1.010000296335105;10.000081793504252;0.833503011877169;0.015562030498486161;0.015562243411421218;0.7177973481789587;-0.013405002863354604;0.7179163429920546;1.0100018939682116
49.37638;1.0444630434563653;0.8331502877229299;0.7976950407255269;6.225969152701958e-06;5.964041101759505e-06;1.044860168238416;1.0100004751916924;10.00008221407294;0.8335029944142955;0.015562029408125384;0.01556224309051614;0.7177973794385879;-0.013405002911090967;0.7179162235959246;1.010001898861757
49.38638;1.0444632531976197;0.8331502805023666;0.7976949942139023;6.225966049404656e-06;5.964051570184052e-06;1.0448601309079324;1.0100006559633443;10.000082627258807;0.8335029757545862;0.015562028319937655;0.015562242764142064;0.7177974023415461;-0.013405002958197638;0.717916107072904;1.0100018957820431
49.39638;1.044463460517131;0.8331502713095515;0.7976949390894427;6.2259624214382685e-06;5.964060739960081e-06;1.0448600959795424;1.0100008385777859;10.000083031338887;0.8335029557867859;0.015562027237936973;0.01556224243565096;0.7177974170068554;-0.013405003004653143;0.7179159933278272;1.0100018850190398
49.40638;1.0444636647201626;0.833150260008253;0.7976948751030624;6.2259580810736225e-06;5.964068561754283e-06;1.044860063456291;1.0100010228560783;10.000083425207793;0.8335029344834379;0.01556202616715323;0.015562242106612879;0.717797423582469;-0.013405003050396906;0.7179158822484744;1.0100018669486184
49.41638;1.0444638650168736;0.833150246536051;0.7976948020503107;6.225952875143735e-06;5.964075021840838e-06;1.044860033388931;1.010001208519944;10.000083807844176;0.8335029119208013;0.015562025112652518;0.01556224177582986;0.7177974222554324;-0.013405003095372273;0.7179157736501746;1.0100018420128438
49.42638;1.0444640604891124;0.8331502308392895;0.7976947198110486;6.22594670427823e-06;5.9640801383688845e-06;1.0448600058850894;1.0100013951862299;10.000084178629308;0.8335028883254552;0.015562024078961326;0.01556224144021956;0.7177974132571723;-0.013405003139546243;0.7179156673189697;1.0100018106845012
49.43638;1.0444642500329775;0.8331502128453497;0.7976946283794082;6.2259395015903e-06;5.964083928350851e-06;1.0448599810880663;1.0100015823763417;10.000084538083978;0.8335028641353872;0.015562023069307682;0.015562241095877298;0.7177973968516819;-0.013405003182890712;0.7179155630999774;1.010001773411517
49.44638;1.0444644323880425;0.8331501925132926;0.7976945278763242;6.225931185315348e-06;5.964086373868854e-06;1.0448599591662233;1.0100017695335206;10.000084887412024;0.8335028400069487;0.015562022085082427;0.015562240739489246;0.7177973732989704;-0.013405003225365574;0.7179154609363371;1.0100017305619107
49.45638;1.0444646062857634;0.8331501698958569;0.7976944184990306;6.225921642300701e-06;5.964087416942565e-06;1.0448599402681091;1.010001956107494;10.000085227164108;0.8335028167332009;0.015562021126199957;0.015562240369770795;0.7177973428367451;-0.013405003266941107;0.7179153608434641;1.0100016824020142
49.46638;1.0444647706519834;0.83315014514628;0.7976943004432678;6.225910760190806e-06;5.964086984355215e-06;1.0448599244503867;1.0100021416886356;10.000085556961865;0.8335027951061793;0.015562020192430448;0.015562239987362775;0.7177973057145345;-0.013405003307622482;0.7179152628577814;1.010001629122686
49.47638;1.0444649247510056;0.8331501184493225;0.7976941738704835;6.225898453451901e-06;5.964085016000462e-06;1.0448599116574915;1.0100023260475102;10.000085876265207;0.833502775777074;0.015562019284645052;0.01556223959381603;0.7177972622471629;-0.013405003347437584;0.7179151670237572;1.0100015708894359
49.48638;1.0444650681677994;0.833150089958216;0.7976940389182947;6.225884670945961e-06;5.964081478454122e-06;1.044859901749831;1.0100025090801987;10.000086184377821;0.8335027591869424;0.015562018405250923;0.015562239190738339;0.7177972128305778;-0.01340500338642004;0.7179150734295462;1.0100015078806477
49.49638;1.0444652006838908;0.8331500598140068;0.7976938957416959;6.2258694075940814e-06;5.964076372937217e-06;1.0448598945253793;1.0100026907736175;10.00008647954345;0.8335027455874155;0.015562017558361205;0.01556223877826502;0.7177971579165395;-0.013405003424600869;0.71791498222943;1.0100014402904967
49.50638;1.0444653222200337;0.8331500281864982;0.7976937445654199;6.225852702377294e-06;5.964069733604052e-06;1.0448598897669907;1.0100028711795135;10.000086758359357;0.8335027351024354;0.015562016749525055;0.015562238353869594;0.7177970979773816;-0.013405003461987612;0.7179148936179419;1.0100013683326936
49.51638;1.0444654328635012;0.8331499953121706;0.7976935857208656;6.22583462629929e-06;5.964061598387559e-06;1.0448598873300563;1.0100030503445798;10.000087015921943;0.8335027277663178;0.015562015984445777;0.0155622379133634;0.7177970334934367;-0.013405003498549707;0.7179148077980895;1.0100012922873702
49.52638;1.044465532832909;0.8331499615649477;0.7976934196726421;6.225815281634016e-06;5.964051977759401e-06;1.0448598872036785;1.0100032282486413;10.000087246649505;0.8335027235254742;0.015562015267812222;0.015562237452466888;0.7177969649663554;-0.013405003534227758;0.7179147249854974;1.0100012125333342
49.53638;1.0444656223731268;0.8331499274934053;0.7976932470195051;6.225794796691809e-06;5.9640408645966026e-06;1.0448598895242518;1.0100034047832835;10.000087445411658;0.833502722254943;0.01556201460365653;0.01556223696713103;0.7177968929220986;-0.013405003568951317;0.7179146454068488;1.010001129538469
49.54638;1.0444657017483354;0.8331498937693622;0.797693068451697;6.225773313402965e-06;5.96402828051785e-06;1.0448598945680112;1.0100035797275837;10.000087608003605;0.833502723772265;0.015562013996152547;0.015562236453160244;0.7177968178962943;-0.013405003602658016;0.7179145692635966;1.010001043849799
49.55638;1.0444657713208696;0.8331498610929357;0.7976928847052746;6.225750980928454e-06;5.9640143132401225e-06;1.0448599027287016;1.010003752725687;10.000087730458374;0.8335027278262144;0.015562013449410812;0.015562235905642999;0.7177967404240226;-0.01340500363530665;0.7179144967236138;1.010000956067813
49.56638;1.044465831493747;0.8331498301151179;0.7976926965532768;6.225727944078449e-06;5.963999102875629e-06;1.044859914489194;1.0100039233128872;10.000087807956731;0.8335027341220554;0.015562012966739031;0.015562235318337149;0.7177966610504901;-0.01340500366686532;0.7179144279699912;1.010000866805854
49.57638;1.044465882530084;0.8331498014305287;0.7976925048033949;6.225704324329356e-06;5.963982788884206e-06;1.0448599303826038;1.0100040909776156;10.000087834277604;0.8335027423840781;0.015562012549822977;0.015562234683951008;0.717796580372198;-0.013405003697289204;0.7179143632493519;1.0100007766776224
49.58638;1.0444659245207228;0.8331497756175877;0.7976923102305864;6.225680215995287e-06;5.963965478300467e-06;1.0448599509355148;1.010004255166925;10.000087801768416;0.8335027524098124;0.015562012198384805;0.01556223399614811;0.7177964990633594;-0.013405003726517368;0.7179143028547833;1.0100006863078748
49.59638;1.0444659575186925;0.8331497532543689;0.7976921134670721;6.225655705936949e-06;5.9639472498102145e-06;1.0448599766310234;1.010004415209253;10.000087701622231;0.8335027641176641;0.015562011910983407;0.015562233251802475;0.7177964178230704;-0.013405003754469449;0.717914247048523;1.010000596343933
49.60638;1.0444659815916406;0.8331497349161754;0.7976919149786459;6.225630900402667e-06;5.963928163289492e-06;1.044860007886425;1.0100045702748124;10.00008752461151;0.8335027775741148;0.015562011686230332;0.01556223245063137;0.7177963372805966;-0.013405003781024414;0.7179141960135913;1.010000507449391
49.61638;1.044465996737886;0.8331497211789274;0.7976917151336246;6.225605940274113e-06;5.9639082656240435e-06;1.0448600450101604;1.0100047194357782;10.000087262424051;0.8335027929488622;0.015562011523500677;0.01556223159264467;0.7177962579627483;-0.013405003806010377;0.717914149883331;1.010000420251202
49.62638;1.044466002840416;0.8331497126005819;0.7976915142523987;6.225580996085279e-06;5.9638875907475e-06;1.044860088235817;1.0100048617545263;10.00008690950885;0.8335028104059726;0.015562011422750053;0.015562230676709969;0.7177961803350924;-0.013405003829216723;0.7179141087757707;1.0100003352373952
49.63638;1.0444659997477304;0.8331497096508999;0.7976913126287439;6.2255562483598025e-06;5.963866158945423e-06;1.0448601378950317;1.0100049963727538;10.000086464243935;0.8335028300347206;0.01556201138315038;0.01556222970101117;0.7177961048209535;-0.013405003850409103;0.7179140727614682;1.0100002526724137
49.64638;1.0444659873568296;0.8331497126359899;0.7976911105653335;6.2255318588321405e-06;5.963843984181223e-06;1.0448601945337255;1.010005122594043;10.000085928088835;0.8335028518583515;0.015562011401431824;0.01556222866342414;0.7177960317640499;-0.013405003869342553;0.7179140418116454;1.0100001726094863
49.65638;1.0444659656016724;0.8331497217025917;0.7976909084063195;6.22550793911982e-06;5.963821089618728e-06;1.04486025883305;1.0100052398658255;10.00008530411656;0.8335028758439574;0.015562011471978889;0.01556222756090862;0.7177959614002943;-0.01340500388576552;0.7179140157847325;1.0100000949638832
49.66638;1.0444659344677798;0.8331497369089821;0.7976907065428945;6.225484545167911e-06;5.963797527968943e-06;1.0448603314363776;1.0100053476849595;10.000084596753888;0.8335029019129289;0.015562011588940909;0.015562226389110461;0.7177958938786233;-0.013405003899411128;0.7179139944208548;1.0100000195399077
49.67638;1.04446589407313;0.8331497582793316;0.7976905053918606;6.225461703540546e-06;5.963773381423554e-06;1.0448604127762553;1.0100054455786343;10.000083811517268;0.8335029299985283;0.015562011748186234;0.015562225142950895;0.7177958293135426;-0.01340500391000373;0.717913977337508;1.0099999459858338
49.68638;1.044465844661595;0.8331497858098734;0.7976903053737299;6.2254394316857885e-06;5.963748728213904e-06;1.044860502990468;1.0100055331284024;10.000082954194344;0.8335029601125526;0.015562011947764052;0.015562223817862268;0.7177957678143625;-0.01340500391729047;0.7179139640692619;1.0099998737987728
49.69638;1.0444657864802451;0.8331498194692033;0.7976901069191956;6.225417730572412e-06;5.96372361330634e-06;1.044860601998339;1.0100056099186956;10.000082030769969;0.8335029923776105;0.015562012187486918;0.015562222411190445;0.717795709468239;-0.013405003921064943;0.7179139541376821;1.0099998024863683
49.70638;1.044465719660822;0.833149859216661;0.7976899104943151;6.2253965618281215e-06;5.963698058832273e-06;1.0448607096149602;1.0100056754506805;10.00008104730973;0.8335030269935445;0.01556201246882939;0.015562220922849113;0.7177956543150642;-0.013405003921162072;0.7179139471202928;1.0099997317606468
49.71638;1.0444656442043503;0.8331499049929405;0.7976897166281202;6.2253758364547395e-06;5.963672095989755e-06;1.0448608255662362;1.010005729138636;10.000080009121353;0.833503064134199;0.015562012795628317;0.01556221935511754;0.7177956023302952;-0.013405003917448335;0.7179139427004482;1.0099996615844409
49.72638;1.0444655600812038;0.8331499566813411;0.7976895259324306;6.2253554389663656e-06;5.963645789953925e-06;1.0448609494606738;1.0100057704272578;10.000078920853422;0.833503103840039;0.015562013174265312;0.01556221771237529;0.7177955534150139;-0.01340500390981773;0.7179139406408286;1.0099995920744234
49.73638;1.0444654672936884;0.8331500141212194;0.7976893390780888;6.2253352751017275e-06;5.963619267334908e-06;1.0448610808063208;1.0100057989169233;10.000077787188108;0.8335031459692734;0.015562013611806064;0.015562216000754138;0.7177955073944556;-0.013405003898178586;0.7179139406785046;1.0099995233673875
49.74638;1.0444653658077037;0.8331500771741958;0.7976891567164952;6.225315302496372e-06;5.963592728440249e-06;1.0448612190425017;1.0100058143688437;10.000076612302207;0.8335031902216307;0.01556201411302299;0.01556221422774798;0.7177954640284022;-0.013405003882450224;0.7179139424459058;1.0099994555305665
49.75638;1.0444652555366056;0.8331501457336504;0.7976889794011981;6.225295524809518e-06;5.963566401381044e-06;1.0448613635377588;1.0100058166253576;10.000075399235135;0.8335032361904621;0.015562014678917817;0.015562212402078055;0.7177954230484644;-0.013405003862573709;0.7179139454893706;1.0099993885437917
49.76638;1.0444651364468225;0.8331502196629852;0.7976888075664378;6.225275966135653e-06;5.963540473259241e-06;1.0448615135699841;1.0100058055376764;10.000074150726931;0.8335032833986021;0.015562015307688259;0.015562210533521232;0.7177953841823224;-0.013405003838511695;0.717913949358234;1.0099993223216137
49.77638;1.0444650085706997;0.8331502987775663;0.7976886415544235;6.225256646699341e-06;5.963515070599413e-06;1.0448616683312824;1.010005780935547;10.000072870460842;0.8335033313172567;0.015562015996216136;0.015562208632826579;0.7177953471307897;-0.013405003810248204;0.7179139536755459;1.009999256729001
49.78638;1.0444648718783465;0.833150382894541;0.7976884816337273;6.225237572641725e-06;5.963490292936665e-06;1.044861826973838;1.0100057426695777;10.000071563402983;0.8335033793871761;0.015562016740669402;0.015562206711900187;0.7177953115910942;-0.013405003777802302;0.7179139581198613;1.009999191611345
49.79638;1.044464726229925;0.8331504718355892;0.7976883279843193;6.225218739331335e-06;5.963466241946119e-06;1.044861988656653;1.010005690719198;10.000070235317061;0.8335034270810073;0.015562017536835228;0.015562204783147895;0.717795277345288;-0.013405003741237495;0.7179139623654933;1.00999912684798
49.80638;1.0444645715051084;0.8331505653621577;0.7976881807091575;6.225200136018649e-06;5.96344300467691e-06;1.0448621525600283;1.0100056252820162;10.00006889216701;0.8335034739858572;0.015562018380649002;0.015562202857905423;0.7177952442796423;-0.013405003700651777;0.717913966074148;1.00999906238835
49.81638;1.0444644077283365;0.8331506631650013;0.7976880399251792;6.225181747983406e-06;5.9634206193350175e-06;1.0448623178910383;1.0100055467849496;10.000067540105356;0.8335035198225095;0.015562019268922594;0.015562200945755566;0.7177952123331378;-0.01340500365615337;0.7179139689470356;1.0099989982799609
49.82638;1.0444642350365536;0.8331507649382062;0.7976879058400186;6.225163550290577e-06;5.963399073253396e-06;1.0448624838791443;1.0100054558137592;10.00006618581502;0.8335035644130023;0.015562020200038666;0.015562199054702993;0.7177951814597654;-0.013405003607846973;0.7179139707842973;1.009998934709013
49.83638;1.0444640535826586;0.833150870426872;0.7976877787259148;6.225145497997974e-06;5.963378325476179e-06;1.0448626497582656;1.0100053530285384;10.000064836144164;0.8335036076643925;0.015562021174299829;0.015562197191204146;0.7177951516005903;-0.013405003555850998;0.7179139714983708;1.0099988720348156
49.84638;1.044463863519304;0.8331509793721148;0.7976876588810105;6.225127531948962e-06;5.963358320183488e-06;1.0448628147735932;1.0100052391599499;10.000063497205453;0.8335036495464087;0.015562022193556152;0.015562195360573003;0.7177951226617301;-0.013405003500310974;0.7179139710528997;1.009998810735732
49.85638;1.04446366509196;0.8331510914096264;0.7976875466416974;6.225109591924517e-06;5.96333899700387e-06;1.0448629781982062;1.0100051150205531;10.000062173926638;0.8335036900321136;0.01556202325941729;0.015562193567830625;0.7177950945148478;-0.013405003441375784;0.7179139693577591;1.0099987512146065
49.86638;1.044463458719956;0.8331512060373473;0.7976874423864649;6.2250916307598235e-06;5.9633203135879e-06;1.0448631393261938;1.0100049814445258;10.000060870228118;0.8335037290277951;0.015562024371406503;0.015562191818098401;0.7177950670392591;-0.013405003379170433;0.7179139662123056;1.0099986936316065
49.87638;1.0444632449090006;0.8331513226684737;0.7976873464917188;6.2250736447186605e-06;5.963302261893251e-06;1.0448632974505163;1.0100048392252385;10.000059589561609;0.8335037663271876;0.015562025527407139;0.015562190115890762;0.717795040203498;-0.013405003313789113;0.7179139613158779;1.0099986379459096
49.88638;1.0444630240781427;0.8331514407049287;0.797687259260744;6.225055695460571e-06;5.963284849545795e-06;1.0448634518538282;1.0100046890905787;10.000058335183153;0.8335038016317127;0.015562026725677055;0.01556218846417407;0.7177950141221604;-0.013405003245298502;0.7179139542658262;1.0099985840696128
49.89638;1.044462796482127;0.8331515596010219;0.7976871808923489;6.225037879859605e-06;5.963268058139583e-06;1.0448636018458748;1.0100045317086241;10.000057109911875;0.833503834613579;0.015562027966223756;0.015562186865001056;0.7177949890570295;-0.013405003173757053;0.717913944546785;1.009998531905698
49.90638;1.0444625622392056;0.8331516789019617;0.7976871115079849;6.225020275262253e-06;5.96325183135301e-06;1.044863746797691;1.010004367718757;10.000055915960816;0.8335038649626171;0.015562029250520163;0.015562185320407458;0.7177949653879441;-0.013405003099249392;0.7179139315703835;1.0099984812440566
49.91638;1.0444623214335906;0.8331517982506369;0.797687051148986;6.225002928822132e-06;5.963236104920591e-06;1.044863886098078;1.0100041977178393;10.00005475511445;0.833503892439025;0.015562030580308172;0.015562183831119224;0.7177949435561132;-0.013405003021905696;0.7179139147441355;1.009998431719034
49.92638;1.044462074239196;0.8331519173602852;0.7976869997366411;6.224985892866339e-06;5.9632208330822795e-06;1.04486401912927;1.0100040221965496;10.00005362922244;0.8335039169252155;0.015562031957276958;0.015562182395486759;0.7177949239822233;-0.013405002941893994;0.7179138935219282;1.009998382904293
49.93638;1.0444618209353527;0.833152035945646;0.7976869570973398;6.2249692549223115e-06;5.963205991325159e-06;1.0448641453667555;1.0100038415232278;10.000052540925125;0.833503938418752;0.015562033383149314;0.015562181010996792;0.7177949069969309;-0.01340500285940905;0.7179138674338913;1.0099983344157264
49.94638;1.0444615618404978;0.8331521536454992;0.7976869230265754;6.2249531422099695e-06;5.9631915736446e-06;1.0448642644406063;1.010003655995062;10.00005149398982;0.833503956988032;0.015562034858338748;0.01556217967510872;0.7177948928361996;-0.013405002774660916;0.717913836116222;1.0099982859380725
49.95638;1.0444612973328935;0.8331522699931426;0.7976868973050377;6.224937704582446e-06;5.96317758218033e-06;1.0448643760622989;1.0100034659138888;10.000050492845256;0.8335039727345824;0.015562036380250685;0.015562178384049961;0.7177948817119957;-0.01340500268785247;0.717913799334968;1.0099982371947716
49.96638;1.0444610279618065;0.8331523844469828;0.7976868797042385;6.2249230875600665e-06;5.963163994575423e-06;1.0448644799999347;1.010003271651814;10.000049541900898;0.8335039857749788;0.015562037943437836;0.015562177132604679;0.7177948738986889;-0.013405002599170091;0.7179137569945154;1.0099981879598772
49.97638;1.0444607544808115;0.833152496425373;0.7976868700227139;6.2249094233189565e-06;5.9631507378528185e-06;1.0448645761285973;1.0100030736438657;10.000048645388535;0.8335039962426861;0.015562039541434973;0.015562175915023952;0.7177948697526859;-0.013405002508798416;0.7179137091344991;1.0099981381444503
49.98638;1.0444604777325706;0.8331526053302242;0.7976868681226783;6.224896834136515e-06;5.963137707427781e-06;1.0448646643846342;1.010002872315619;10.000047807596115;0.8335040042902758;0.015562041168823275;0.015562174725395565;0.717794869634312;-0.013405002416930102;0.7179136559007169;1.0099980878001626
49.99638;1.044460198509629;0.8331527106347916;0.7976868739204618;6.224885410937303e-06;5.963124801129957e-06;1.0448647446153037;1.0100026680598306;10.000047032645947;0.8335040100755701;0.015562042822094523;0.01556217355789913;0.7177948738136981;-0.01340500232376876;0.7179135975055158;1.009998036966697
50.00638;1.0444599175266862;0.8331528120117772;0.7976868873141444;6.224875179002633e-06;5.963111923502441e-06;1.044864816511636;1.0100024613161949;10.000046323500525;0.8335040137154517;0.015562044498478284;0.015562172406444676;0.7177948824505914;-0.01340500222954314;0.7179135342413203;1.009997985523736
50.01638;1.0444596355016145;0.8331529093586927;0.7976869081447023;6.224866106702778e-06;5.9630989874817216e-06;1.0448648797061704;1.0100022526991808;10.000045680914816;0.8335040152314256;0.015562046193867675;0.01556217126337888;0.7177948956102154;-0.013405002134515872;0.7179134665361697;1.009997933177501
50.02638;1.044459353218487;0.8331530027255497;0.7976869362597911;6.2248581533219645e-06;5.96308592965029e-06;1.0448649338737857;1.0100020430494487;10.0000451030948;0.8335040145461833;0.015562047901775863;0.015562170119889744;0.7177949132774883;-0.013405002038971376;0.7179133949235584;1.0099978795239082
50.03638;1.0444590714757762;0.8331530922766488;0.7976869715557906;6.2248512969206366e-06;5.9630727043218156e-06;1.0448649787183124;1.0100018333162173;10.000044586250194;0.8335040115355747;0.015562049613733317;0.015562168968133625;0.7177949353964164;-0.013405001943196396;0.717913319926922;1.0099978240953336
50.04638;1.0444587909915513;0.8331531782751339;0.797687013942205;6.224845532245268e-06;5.963059265870371e-06;1.0448650139129172;1.0100016243954772;10.000044125465223;0.8335040061000758;0.015562051320591805;0.015562167802113742;0.7177949618934999;-0.013405001847464999;0.7179132420319011;1.0099977664151518
50.05638;1.0444585123706658;0.8331532610252783;0.7976870633471829;6.224840864318847e-06;5.963045571366135e-06;1.0448650390993774;1.010001417094432;10.000043715175847;0.8335039982177261;0.015562053014112969;0.015562166617494568;0.717794992651107;-0.013405001752033333;0.7179131617540819;1.0099977061041099
50.06638;1.044458236168006;0.8331533408370366;0.7976871197456796;6.224837304518535e-06;5.963031590472594e-06;1.044865053968745;1.010001212140989;10.000043349556682;0.8335039879623581;0.01556205468793284;0.015562165411373;0.7177950274707608;-0.013405001657146096;0.717913079669855;1.0099976429910102
50.07638;1.044457963007361;0.8331534180485293;0.797687183094165;6.22483486316306e-06;5.963017307376184e-06;1.0448650583426586;1.0100010101319759;10.000043023062759;0.8335039755001552;0.015562056337348995;0.01556216418148541;0.7177950660418099;-0.013405001563048257;0.7179129963926136;1.0099975771297178
50.08638;1.0444576936326502;0.8331534930398631;0.7976872532265534;6.224833544399655e-06;5.963002723436479e-06;1.0448650522027207;1.0100008114919143;10.000042730508948;0.8335039610580744;0.015562057958051547;0.015562162925565408;0.717795107948113;-0.013405001469988602;0.7179129125388446;1.009997508668476
50.09638;1.0444574288553305;0.8331535662069358;0.7976873298585759;6.224833359319014e-06;5.9629878478899606e-06;1.0448650356961624;1.0100006164855178;10.00004246651422;0.8335039448651068;0.01556205954445261;0.015562161641841678;0.7177951527366749;-0.013405001378207644;0.717912828697598;1.0099974376780179
50.10638;1.0444571694850435;0.8331536379358387;0.7976874127187923;6.224834330355176e-06;5.9629726682763435e-06;1.044865009125362;1.0100004252780204;10.000042224999333;0.8335039271218488;0.015562061089031156;0.015562160329635935;0.717795199988013;-0.013405001287929548;0.7179127454081697;1.0099973641112328
50.11638;1.0444569162967794;0.8331537086181465;0.7976875016638564;6.224836459624695e-06;5.962957140011626e-06;1.0448649728805208;1.0100002380246877;10.00004199926696;0.8335039080146042;0.015562062583424501;0.01556215898892274;0.7177952493414126;-0.013405001199369927;0.7179126631738699;1.0099972878977503
50.12638;1.0444566700037254;0.833153778661125;0.7976875966688339;6.224839692495502e-06;5.9629412068829496e-06;1.044864927322591;1.0100000548703925;10.000041782327395;0.8335038877244315;0.015562064019534838;0.015562157619818334;0.7177953004910191;-0.013405001112731948;0.7179125825025248;1.009997209023808
50.13638;1.0444564312103697;0.8331538484396475;0.7976876977490459;6.224843912073577e-06;5.962924813163588e-06;1.044864872752001;1.0099998758570468;10.000041566960897;0.8335038664264405;0.01556206538947195;0.015562156222337266;0.7177953531677091;-0.01340500102818166;0.717912503922016;1.0099971275137125
50.14638;1.0444562004129287;0.8331539182412948;0.797687804936369;6.22484897496141e-06;5.962907894140285e-06;1.0448648095143602;1.0099997009027666;10.000041345744933;0.8335038443031924;0.015562066685783912;0.01556215479572409;0.7177954070902477;-0.013405000945825842;0.7179124279767473;1.009997043396458
50.15638;1.0444559780599354;0.8331539882483388;0.7976879183036566;6.224854755897331e-06;5.962890365249659e-06;1.0448647380423361;1.0099995298497113;10.000041111533312;0.8335038215544588;0.015562067902239265;0.015562153338163364;0.7177954619254479;-0.013405000865704404;0.7179123551998201;1.0099969567605551
50.16638;1.0444557645518653;0.8331540585476503;0.7976880379055425;6.224861155115212e-06;5.96287212873003e-06;1.0448646587252128;1.0099993624882357;10.000040858360997;0.8335037983675172;0.015562069033985278;0.015562151847501168;0.7177955173348017;-0.013405000787794321;0.7179122860500741;1.0099968678383358
50.17638;1.0444555601762644;0.8331541291687611;0.7976881636666874;6.224868078788327e-06;5.962853100826964e-06;1.044864571765527;1.009999198585159;10.00004058233988;0.8335037748717691;0.015562070077033472;0.015562150322185378;0.7177955730544937;-0.013405000712021555;0.7179122208866969;1.0099967770001879
50.18638;1.0444553651131752;0.8331542001283225;0.7976882953830696;6.224875427087119e-06;5.962833233812583e-06;1.044864477167956;1.00999903791695;10.000040281575105;0.8335037511324929;0.015562071027873206;0.015562148761168387;0.7177956288905815;-0.013405000638285583;0.7179121600014442;1.0099966847121027
50.19638;1.0444551794944321;0.8331542714614716;0.7976884328252599;6.224883095310134e-06;5.962812504329226e-06;1.044864374835612;1.0099988802804731;10.000039954928157;0.8335037271728243;0.015562071884111219;0.015562147162937993;0.7177956846410375;-0.013405000566487416;0.7179121036844818;1.0099965915424818
50.20638;1.0444550034035527;0.8331543432457444;0.7976885758202634;6.224890972666071e-06;5.962790881596505e-06;1.0448642646586053;1.0099987255061003;10.000039601314558;0.8335037030089402;0.015562072645431186;0.01556214552526924;0.7177957400456266;-0.013405000496539655;0.7179120523069211;1.0099964981534044
50.21638;1.0444548368444815;0.8331544156035221;0.7976887242560923;6.224898937525181e-06;5.962768314336202e-06;1.044864146547352;1.0099985734634263;10.000039219885355;0.8335036786704785;0.015562073313710515;0.015562143845625313;0.7177957947998166;-0.013405000428367137;0.717912006330219;1.0099964052820205
50.22638;1.044454679753984;0.8331544886919396;0.7976888780407545;6.224906867021869e-06;5.96274475369882e-06;1.0448640204657478;1.0099984240613122;10.000038809661262;0.8335036541651579;0.015562073892709357;0.015562142121368859;0.7177958485919291;-0.013405000361913734;0.717911966249068;1.0099963137763608
50.23638;1.0444545320146077;0.8331545627367872;0.7976890370937121;6.224914652121702e-06;5.962720183250614e-06;1.0448638865041866;1.0099982773005087;10.000038368853211;0.8335036294514218;0.015562074386989665;0.015562140350192273;0.717795901127572;-0.013405000297150707;0.7179119325785448;1.0099962246043948
50.24638;1.044454393418338;0.8331546381202715;0.7976892013763545;6.224922184102281e-06;5.962694615405054e-06;1.044863744921143;1.0099981333420283;10.000037894979258;0.8335036044874786;0.015562074799922223;0.015562138530716713;0.7177959521517705;-0.01340500023408258;0.7179119058796528;1.0099961387684147
50.25638;1.0444542636569965;0.8331547154238287;0.7976893708918075;6.224929324654403e-06;5.96266806031814e-06;1.0448635960887813;1.0099979924696;10.000037385701152;0.8335035793029358;0.01556207513305896;0.01556213666263648;0.7177960014891299;-0.013405000172747731;0.717911886772136;1.0099960571694155
50.26638;1.0444541423862936;0.8331547953412847;0.7976895456247399;6.224935907544869e-06;5.96264049485819e-06;1.044863440447469;1.0099978549665016;10.000036839810624;0.833503553973048;0.015562075387961583;0.015562134746147177;0.7177960490679803;-0.013405000113210101;0.7179118759273362;1.0099959804823637
50.27638;1.0444540292676636;0.8331548785402845;0.7976897254799664;6.224941764963548e-06;5.962611855168779e-06;1.0448632785387686;1.0099977210174145;10.000036257973123;0.83350352850511;0.015562075568169234;0.015562132780882101;0.7177960948843548;-0.013405000055546517;0.7179118740258007;1.0099959091405808
50.28638;1.0444539239296418;0.8331549655723647;0.7976899102636003;6.2249467414622025e-06;5.962582066971097e-06;1.0448631110332463;1.0099975906597325;10.0000356431624;0.8335035028118133;0.015562075679384361;0.015562130765713082;0.7177961389309608;-0.01340499999984004;0.7179118816820251;1.0099958434654503
50.29638;1.0444538259046248;0.8331550568323485;0.7976900996583366;6.2249507068868395e-06;5.962551079815902e-06;1.0448629387285169;1.0099974638034899;10.000035000493714;0.8335034767718331;0.01556207572896102;0.015562128700207827;0.7177961811377976;-0.013404999946183058;0.7179118993848053;1.009995783794386
50.30638;1.0444537346287188;0.8331551525713212;0.7976902931847865;6.224953575903066e-06;5.962518869452792e-06;1.044862762568572;1.0099973403084708;10.000034335990554;0.833503450222222;0.015562075725261802;0.015562126586214201;0.7177962213560851;-0.01340499989468275;0.7179119275014234;1.0099957305087484
50.31638;1.0444536495509686;0.8331552529452393;0.7976904902034956;6.224955297571225e-06;5.9624854275464776e-06;1.0448625836666818;1.0099972200237155;10.000033654957061;0.8335034229108441;0.015562075675938413;0.015562124427864801;0.717796259404077;-0.013404999845450835;0.7179119663345731;1.0099956839938002
50.32638;1.0444535702708555;0.8331553580514671;0.7976906899587366;6.224955813147749e-06;5.962450755954086e-06;1.044862403254374;1.009997102777629;10.00003296096566;0.8335033944942132;0.01556207558633915;0.01556212223033888;0.7177962951309543;-0.013404999798567456;0.7179120161591774;1.009995644538109
50.33638;1.0444534966099162;0.833155467946133;0.7976908916095511;6.2249550230871975e-06;5.962414860783774e-06;1.0448622225712956;1.0099969883767588;10.00003225566568;0.8335033645656237;0.015562075459457207;0.015562119998849796;0.7177963284347445;-0.013404999754051168;0.7179120772245001;1.0099956122532794
50.34638;1.04445342859052;0.833155582612956;0.7976910942281613;6.2249527829437325e-06;5.962377754020257e-06;1.0448620428102344;1.0099968766007568;10.000031539554238;0.8335033327026787;0.015562075296689038;0.015562117738494474;0.7177963592420511;-0.01340499971186349;0.7179121497717018;1.0099955870892876
50.35638;1.04445336628735;0.8331557018805726;0.7976912968310301;6.224948926570863e-06;5.9623394639888264e-06;1.0448618651513863;1.0099967671904118;10.000030813444718;0.833503298532667;0.015562075099066994;0.015562115453857137;0.7177963875099335;-0.013404999671930885;0.7179122340328693;1.009995568886937
50.36638;1.044453309637334;0.8331558253947096;0.797691498440047;6.224943306354506e-06;5.9623000453356975e-06;1.04486169077111;1.0099966598801446;10.000030079534225;0.8335032617747224;0.015562074868607329;0.015562113147524852;0.7177964132760629;-0.01340499963416455;0.717912330180692;1.009995557498467
50.37638;1.0444532583476729;0.8331559526938082;0.7976916980948889;6.224935818055309e-06;5.962259581228151e-06;1.044861520722501;1.00999655444448;10.000029341618314;0.8335032222217148;0.015562074608540522;0.015562110819717583;0.7177964367119153;-0.013404999598470746;0.7179124383016863;1.0099955529404279
50.38638;1.0444532118737604;0.83315608327619;0.7976918948424472;6.224926381927128e-06;5.962218176984084e-06;1.0448613557993516;1.0099964507115586;10.000028604753146;0.8335031797105394;0.01556207432221192;0.01556210847025679;0.7177964581141804;-0.01340499956475301;0.7179125584328435;1.0099955553439548
50.39638;1.0444531694274666;0.8331562166012824;0.7976920877536104;6.224914906058947e-06;5.9621759558351054e-06;1.0448611965706478;1.009996348572831;10.00002787458323;0.8335031341270371;0.015562074011555274;0.015562106099962761;0.7177964778177842;-0.013404999532915615;0.7179126906022362;1.0099955647294276
50.40638;1.044453130047957;0.833156352132812;0.7976922759710301;6.224901281190374e-06;5.9621330612597634e-06;1.0448610435355492;1.0099962479886644;10.000027156852774;0.833503085406147;0.015562073676119888;0.015562103710314523;0.7177964961206638;-0.01340499950286823;0.7179128348150129;1.0099955808809862
50.41638;1.0444530927142637;0.8331564894533299;0.7976924587848607;6.224885413702782e-06;5.962089661697172e-06;1.0448608972153064;1.0099961489991527;10.000026457095652;0.8335030335216181;0.015562073312954519;0.015562101303215913;0.71779651331147;-0.013404999474532402;0.7179129910209883;1.0099956033950357
50.42638;1.044453056406108;0.8331566283243715;0.7976926356770739;6.224867261352677e-06;5.962045950878587e-06;1.0448607581529743;1.009996051750187;10.0000257798505;0.8335029784754714;0.015562072917017807;0.015562098881302232;0.7177965297291785;-0.013404999447854038;0.7179131591062554;1.0099956317929748
50.43638;1.0444530200392204;0.8331567686286377;0.7976928062882028;6.224846837755034e-06;5.962002145081126e-06;1.0448606268498957;1.0099959564973418;10.000025127537661;0.8335029202737378;0.015562072482072998;0.01556209644828635;0.7177965457825208;-0.013404999422811485;0.7179133388979329;1.0099956656091114
50.44638;1.0444529824344337;0.8331569102492615;0.7976929703546667;6.224824200866703e-06;5.961958478585824e-06;1.04486050365506;1.0099958635904176;10.000024499833495;0.83350285895096;0.015562072002074484;0.015562094008846863;0.7177965619562747;-0.013404999399418268;0.7179135302004965;1.0099957044114318
50.45638;1.0444529424910636;0.8331570529841346;0.797693127678612;6.224799451884582e-06;5.961915185941027e-06;1.044860388709286;1.0099957734171312;10.000023893875936;0.8335027946420345;0.015562071472338644;0.015562091567579246;0.7177965787840962;-0.013404999377738992;0.7179137328321102;1.0099957477398287
50.46638;1.0444528993696223;0.8331571965361967;0.797693278128852;6.224772731702445e-06;5.961872479222703e-06;1.0448602819785224;1.0099956863244584;10.000023304650439;0.8335027275803822;0.015562070889415826;0.015562089127918866;0.7177965967843897;-0.013404999357905392;0.7179139465848664;1.009995795017437
50.47638;1.044452852523837;0.8331573405411978;0.7976934216365128;6.2247442146751636e-06;5.961830534149905e-06;1.044860183308529;1.0099956026446046;10.000022725710675;0.8335026580318079;0.015562070250017074;0.015562086692134342;0.71779661643876;-0.013404999340100173;0.7179141711773267;1.009995845543388
50.48638;1.044452801694788;0.8331574846291743;0.7976935581801695;6.224714105896642e-06;5.961789480731695e-06;1.0448600924688192;1.0099955227626083;10.000022150800461;0.8335025862450296;0.015562069550765781;0.015562084261853909;0.7177966382362131;-0.013404999324514345;0.7179144062779506;1.0099958985667474
50.49638;1.0444527468737457;0.8331576284785177;0.7976936877731806;6.22468262863901e-06;5.961749402032147e-06;1.0448600091630529;1.009995447037854;10.000021574982405;0.8335025124164789;0.015562068789444333;0.015562081838456114;0.7177966626934668;-0.013404999311309845;0.7179146515262301;1.0099959533777922
50.50638;1.044452688219217;0.8331577717922055;0.7976938104603816;6.224650010716665e-06;5.961710345518237e-06;1.044859933002332;1.0099953756646065;10.00002099436191;0.8335024366929721;0.015562067966503784;0.015562079423672184;0.7177966902781474;-0.01340499930060978;0.7179149064887973;1.009996009408508
50.51638;1.0444526260644735;0.83315791426488;0.797693926318095;6.224616489236375e-06;5.9616723378409105e-06;1.0448598635061856;1.0099953086767788;10.000020405425392;0.8335023592195826;0.015562067084881765;0.015562077020230249;0.7177967213114077;-0.013404999292509798;0.7179151705786901;1.0099960662797554
50.52638;1.0444525609799173;0.8331580555660031;0.7976940354441912;6.22458232918502e-06;5.961635390653609e-06;1.0448598001704468;1.0099952461004442;10.000019804562147;0.8335022801410896;0.015562066148188627;0.015562074631995859;0.7177967559565399;-0.013404999287091704;0.7179154430269247;1.0099961237284236
50.53638;1.044452493696876;0.8331581952866982;0.7976941379733181;6.224547821983937e-06;5.961599498562781e-06;1.0448597425474913;1.0099951881205242;10.00001918794966;0.8335021995454006;0.015562065159654883;0.015562072263779314;0.7177967942987931;-0.013404999284428658;0.7179157229851711;1.009996181485572
50.54638;1.0444524249225196;0.8331583329466513;0.7976942341466152;6.2245132523578245e-06;5.9615646461761215e-06;1.0448596902889895;1.0099951351426801;10.000018552038465;0.8335021174454098;0.015562064122340827;0.015562069921250922;0.7177968364497153;-0.013404999284571357;0.7179160096703554;1.0099962392217026
50.55638;1.044452355279366;0.8331584680767441;0.7976943243529727;6.22447888073567e-06;5.961530818737415e-06;1.044859643163309;1.0099950877296793;10.000017893947529;0.8335020337985746;0.015562063038570809;0.015562067611098275;0.7177968825619062;-0.013404999287528346;0.7179163023902395;1.0099962965831484
50.56638;1.0444522854305045;0.8331586002437587;0.797694409068737;6.2244449550989425e-06;5.961497996785198e-06;1.0448596010584599;1.0099950464714367;10.00001721124095;0.833501948513176;0.01556206190830469;0.015562065340862625;0.7177969327578236;-0.013404999293265434;0.7179166004581884;1.0099963532428073
50.57638;1.0444522161606993;0.833158729047715;0.7976944887858671;6.224411708263595e-06;5.96146614891119e-06;1.0448595639480545;1.0099950118553314;10.000016501680856;0.8335018614484638;0.015562060728472136;0.01556206311845139;0.7177969871079732;-0.013404999301711441;0.7179169030950312;1.0099964089120093
50.58638;1.044452148283185;0.8331588541293196;0.7976945640079061;6.224379338652106e-06;5.961435235369634e-06;1.0448595318136211;1.009994984214081;10.00001576304672;0.8335017724198184;0.015562059494055844;0.015562060951931913;0.7177970456721009;-0.013404999312758868;0.7179172093769615;1.0099964633299696
50.59638;1.0444520825346553;0.8331589751088283;0.7976946352538014;6.224348014783474e-06;5.9614052137002645e-06;1.0448595045532891;1.009994963761182;10.00001499278899;0.8335016812180778;0.015562058199610367;0.015562058849216142;0.7177971085175676;-0.013404999326276652;0.7179175182821268;1.009996516219224
50.60638;1.0444520195497324;0.8331590914858401;0.7976947030459349;6.224317895240847e-06;5.961376048434188e-06;1.0448594819011428;1.00999495061841;10.000014188093498;0.8335015876188233;0.015562056839938184;0.015562056817198544;0.7177971756918123;-0.013404999342133534;0.717917828817553;1.0099965672208955
50.61638;1.0444519598470994;0.8331592026000891;0.7976947679122975;6.224289119831573e-06;5.961347713568233e-06;1.0448594634047843;1.009994944833651;10.000013346495768;0.8335014913769768;0.01556205541028511;0.015562054860888583;0.71779724718922;-0.013404999360218531;0.7179181401137037;1.0099966159095144
50.62638;1.0444519038347282;0.8331593076804427;0.7976948303906352;6.2242617870715525e-06;5.961320178946871e-06;1.0448594485011775;1.0099949464929054;10.000012466400067;0.8335013922626988;0.015562053906919894;0.01556205298346851;0.7177973229443007;-0.01340499938044708;0.7179184513978089;1.0099966618891394
50.63638;1.044451851853491;0.8331594059152404;0.7976948910228631;6.224235955920921e-06;5.961293406306125e-06;1.0448594366135695;1.0099949558801817;10.00001154697205;0.833501290112413;0.015562052327810084;0.015562051187318366;0.717797402827675;-0.013404999402742125;0.7179187618881409;1.0099967048633498
50.64638;1.0444518042434532;0.8331594964955582;0.7976949503196759;6.224211649442898e-06;5.961267357414692e-06;1.0448594271781861;1.0099949735008602;10.000010587532303;0.8335011848398743;0.015562050673009715;0.015562049474954803;0.7177974866272573;-0.013404999427012664;0.7179190707398639;1.0099967446400835
50.65638;1.0444517614384345;0.8331595786750596;0.7976950087225914;6.224188841849962e-06;5.961242001669372e-06;1.0448594196419296;1.0099949999446214;10.000009587243712;0.8335010764288725;0.015562048944877498;0.015562047848977714;0.7177975740475356;-0.01340499945315673;0.7179193770694071;1.0099967810976171
50.66638;1.0444517240152633;0.8331596518342592;0.7976950666617945;6.224167464096767e-06;5.9612173346736235e-06;1.0448594134794076;1.009995035743001;10.00000854535029;0.8335009649359216;0.015562047148089531;0.015562046310979178;0.7177976647504833;-0.013404999481069888;0.7179196800035982;1.0099968141624813
50.67638;1.044451692622913;0.8331597154980577;0.7976951246774574;6.224147444755698e-06;5.961193399509136e-06;1.0448594081830296;1.0099950812760068;10.00000746128967;0.8335008505023073;0.015562045289428908;0.01556204486073579;0.7177977584033095;-0.01340499951062832;0.717919978752656;1.0099968438217792
50.68638;1.0444516678474869;0.833159769344903;0.7976951834533335;6.224128749837016e-06;5.961170284499583e-06;1.0448594032358896;1.0099951367121942;10.000006334551422;0.8335007333250013;0.015562043377311202;0.01556204349701309;0.7177978546799701;-0.013404999541660523;0.7179202726733127;1.0099968701325637
50.69638;1.044451650090328;0.8331598132289844;0.7976952437120236;6.224111389049532e-06;5.961148102330743e-06;1.0448593981331065;1.009995202028733;10.000005165255661;0.8335006135779821;0.01556204142096866;0.015562042219026457;0.717797953225045;-0.01340499957395286;0.7179205612575209;1.00999689322254
50.70638;1.0444516395245502;0.8331598471781485;0.7976953060706027;6.224095391337377e-06;5.961126977073939e-06;1.0448593924257616;1.0099952770661234;10.000003955431678;0.8335004913820672;0.015562039429774098;0.015562041026538959;0.7177980536348172;-0.013404999607296018;0.7179208440799703;1.0099969132733462
