time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.71638;1.04445163616387;0.8331598713440215;0.7976953709930401;6.2240807704512566e-06;5.961107041834565e-06;1.0448593857502189;1.009995361538349;10.000002709266148;0.8335003668269133;0.01556203741355203;0.015562039918545368;0.7177981554685046;-0.01340499964152824;0.7179211207893803;1.0099969304715224
50.72638;1.044451639960689;0.8331598859097902;0.7976954388255751;6.224067503659894e-06;5.961088431909956e-06;1.0448593778567348;1.0099954550568575;10.000001431792352;0.8335002399571837;0.015562035382945321;0.015562038892881705;0.7177982582646543;-0.013404999676546512;0.7179213911309505;1.009996945020097
50.73638;1.0444516508478876;0.8331598910126257;0.7976955097686648;6.224055526486766e-06;5.961071273978533e-06;1.0448593686109957;1.0099955571760433;10.000000127489045;0.8335001107497861;0.015562033347561706;0.01556203794736149;0.717798361569542;-0.01340499971229581;0.7179216549248036;1.0099969572172667
50.74638;1.0444516687490817;0.833159886735072;0.797695583808496;6.224044729937097e-06;5.961055681166033e-06;1.0448593579687397;1.0099956673692436;9.999998799759446;0.8334999791322254;0.015562031313063088;0.015562037079972764;0.717798464988647;-0.013404999748743;0.7179219120232964;1.0099969674344806
50.75638;1.0444516935796515;0.8331598731529213;0.7976956607605101;6.224034967261491e-06;5.961041756926693e-06;1.044859345956913;1.0099957849712682;9.999997451085813;0.8334998450159299;0.015562029280403098;0.015562036287720491;0.7177985682337905;-0.013404999785844822;0.7179221623116552;1.0099969759887184
50.76638;1.0444517252144483;0.833159850375385;0.7976957403583226;6.224026082961358e-06;5.961029596694829e-06;1.0448593326250764;1.0099959091520798;9.999996083263467;0.8334997083402762;0.015562027247500363;0.01556203556597046;0.7177986711394297;-0.013404999823534164;0.7179224057360304;1.009996983054353
50.77638;1.0444517634796922;0.8331598185646624;0.7976958222723586;6.224017936433097e-06;5.961019279154565e-06;1.0448593179785157;1.0099960388926155;9.999994697266096;0.8334995690980904;0.01556202521187663;0.015562034909139894;0.7177987736337507;-0.01340499986172614;0.7179226422913496;1.009996988624962
50.78638;1.0444518081910352;0.8331597780105994;0.79769590614935;6.224010388830968e-06;5.96101084792735e-06;1.044859301987471;1.0099961730196327;9.999993293142595;0.833499427290021;0.015562023172335971;0.015562034312209186;0.717798875673881;-0.013404999900327508;0.7179228719685872;1.0099969925101826
50.79638;1.0444518591320064;0.8331597292359233;0.797695991681928;6.224003285482064e-06;5.96100428644857e-06;1.0448592846575742;1.0099963103514609;9.999991870407005;0.83349928288167;0.015562021128361619;0.01556203377178338;0.7177989771783426;-0.01340499993924111;0.7179230947721346;1.0099969944175062
50.80638;1.0444519160176244;0.8331596730127867;0.7976960785818283;6.223996473210089e-06;5.960999506001979e-06;1.044859266021272;1.0099964498087461;9.999990428405523;0.8334991358535215;0.015562019078451731;0.015562033286301036;0.7177990779957135;-0.013404999978365766;0.7179233108278282;1.009996994086522
50.81638;1.0444519785425237;0.8331596102787345;0.7976961664840728;6.223989824657083e-06;5.960996357218744e-06;1.0448592460550725;1.0099965903745407;9.99998896625104;0.833498986291309;0.015562017019483081;0.015562032855472694;0.7177991779528184;-0.013405000017594426;0.7179235204482153;1.0099969913764244
50.82638;1.0444520464116454;0.83315954200417;0.797696254928931;6.223983234313939e-06;5.960994651663656e-06;1.0448592246872268;1.009996730998137;9.99998748274547;0.8334988344167833;0.015562014947364857;0.015562032479273707;0.7177992769392895;-0.013405000056817731;0.7179237240723197;1.0099969862284008
50.83638;1.0444521192984357;0.8331594690727158;0.797696343443708;6.223976596445801e-06;5.96099419090546e-06;1.044859201872854;1.0099968705713136;9.999985976535472;0.8334986805395963;0.015562012857610115;0.01556203215735782;0.7177993749362049;-0.013405000095937765;0.7179239221321857;1.0099969785542968
50.84638;1.0444521967819145;0.8331593922940208;0.7976964315828531;6.2239697902120224e-06;5.9609947958545665e-06;1.04485917758347;1.009997007993834;9.999984446413352;0.8334985249814345;0.015562010745932553;0.015562031888805544;0.7177994719912074;-0.013405000134866134;0.7179241149639484;1.009996968191833
50.85638;1.0444522782963688;0.8331593125400637;0.7976965188848134;6.223962687479198e-06;5.960996311116515e-06;1.044859151734144;1.009997142274584;9.99998289197617;0.833498368019407;0.015562008610069528;0.015562031671976565;0.7177995681760069;-0.013405000173494382;0.7179243028331969;1.009996954903819
50.86638;1.0444523631916878;0.8331592307901816;0.7976966048970243;6.2239551722280505e-06;5.96099858827231e-06;1.0448591241357597;1.0099972726060034;9.999981314380626;0.8334982098933805;0.015562006450923656;0.015562031504737566;0.7177996635766651;-0.013405000211680871;0.7179244860180489;1.0099969383584777
50.87638;1.0444524508685964;0.8331591480253735;0.7976966892914942;6.223947143521735e-06;5.961001473516013e-06;1.0448590945107152;1.0099973983671384;9.999979716624585;0.8334980508652482;0.015562004271091735;0.015562031384705412;0.7177997583547349;-0.01340500024927701;0.7179246648310136;1.009996918172307
50.88638;1.0444525407959464;0.8331590651455134;0.7976967719066695;6.223938511488663e-06;5.961004798405615e-06;1.0448590626009544;1.0099975190685069;9.99997810351998;0.833497891253433;0.01556200207350053;0.015562031309021809;0.7177998527716758;-0.013405000286160854;0.7179248395580992;1.009996894015324
50.89638;1.0444526324478542;0.8331589829621667;0.7976968526878245;6.223929215729377e-06;5.961008375015974e-06;1.0448590282593422;1.0099976343101167;9.999976481208108;0.8334977314418637;0.01556199986235808;0.015562031274117717;0.7177999471007467;-0.013405000322248393;0.7179250103984836;1.0099968656807188
50.90638;1.04445272529297;0.8331589021867187;0.7976969316134077;6.223919254452436e-06;5.961012012664883e-06;1.0448589913928938;1.0099977437611924;9.999974855804643;0.8334975718824998;0.015561997644524166;0.015562031276198181;0.717800041544336;-0.013405000357480486;0.7179251774629126;1.0099968330792464
50.91638;1.044452818791302;0.833158823411735;0.7976970086310669;6.223908702168032e-06;5.961015551383134e-06;1.0448589518539513;1.009997847101159;9.999973231867527;0.8334974130621005;0.015561995429809664;0.015562031312135415;0.717800136250194;-0.0134050003918087;0.7179253408461431;1.009996796141918
50.92638;1.0444529123759905;0.833158747122157;0.797697083625487;6.223897712170578e-06;5.961018890026701e-06;1.0448589094284488;1.0099979439824007;9.999971612013452;0.8334972554582845;0.01556199323046066;0.015562031380208875;0.7178002313696727;-0.013405000425201343;0.7179255007273326;1.0099967547223145
50.93638;1.0444530054565409;0.833158673742252;0.7976971564272397;6.223886496916472e-06;5.961021988602392e-06;1.0448588638638872;1.0099980340938093;9.99996999813363;0.8334970995293611;0.01556199105972694;0.015562031480859835;0.7178003270743119;-0.013405000457657688;0.7179256573781543;1.0099967086458665
50.94638;1.0444530974464712;0.8331586037039406;0.7976972268407803;6.223875289781686e-06;5.9610248456432855e-06;1.044858814820883;1.0099981172239196;9.999968392784876;0.8334969457298248;0.015561988930310511;0.015562031617140773;0.7178004235142724;-0.013405000489213182;0.7179258110741169;1.0099966578310835
50.95638;1.0444531878128014;0.8331585375059125;0.7976972946724501;6.2238643096075935e-06;5.961027481566282e-06;1.044858761860887;1.0099981932450708;9.999966798931823;0.8334967945219481;0.015561986853858371;0.015562031794225464;0.71780052076831;-0.013405000519939252;0.7179259620616095;1.0099966023203701
50.96638;1.0444532760888823;0.833158475722295;0.797697359738355;6.223853745139113e-06;5.961029939517447e-06;1.0448587045712205;1.009998262092535;9.999965218573697;0.8334966463567972;0.015561984840982602;0.015562032018059033;0.717800618850411;-0.013405000549937346;0.7179261106135891;1.0099965422468975
50.97638;1.0444533618131817;0.8331584189242969;0.7976974218668348;6.2238437584763605e-06;5.961032280763491e-06;1.0448586426593658;1.009998323775246;9.999963652608624;0.8334965016560945;0.015561982901587772;0.015562032293430478;0.7178007177576444;-0.013405000579313835;0.7179262570496602;1.0099964778368948
50.98638;1.0444534444832287;0.8331583675539601;0.7976974808946167;6.223834489690067e-06;5.961034567046553e-06;1.0448585759500546;1.009998378354229;9.99996210236839;0.8334963608449651;0.015561981045279057;0.015562032622532937;0.7178008174923044;-0.013405000608144898;0.7179264016700725;1.0099964094590148
50.99638;1.0444535235868164;0.8331583218436954;0.7976975366461433;6.223826056196205e-06;5.961036845079321e-06;1.0448585044073304;1.0099984259051995;9.999960570235556;0.8334962243870486;0.015561979280623894;0.01556203300508208;0.7178009180592232;-0.013405000636473093;0.7179265446708174;1.0099963376473742
51.00638;1.0444535986394037;0.8331582818279567;0.797697588946527;6.223818559112782e-06;5.9610391540190385e-06;1.044858428178594;1.0099984665540587;9.99995905802045;0.8334960927550618;0.015561977614314534;0.015562033439086496;0.7178010194398761;-0.013405000664339337;0.7179266861271381;1.009996263042621
51.01638;1.044453669170767;0.8331582474254123;0.7976976376820241;6.223812095666677e-06;5.96104155080646e-06;1.044858347584404;1.0099985005412495;9.99995756539413;0.8334959663526437;0.015561976051942;0.015562033921328149;0.7178011215199818;-0.013405000691796705;0.7179268260560799;1.009996186328718
51.02638;1.044453734682231;0.8331582185003756;0.7976976828433329;6.223806766418573e-06;5.961044105620806e-06;1.0448582630592613;1.0099985282312767;9.999956090001596;0.8334958454691714;0.015561974598895384;0.01556203444779468;0.7178012240492169;-0.01340500071888893;0.717926964477737;1.009996108232648
51.03638;1.0444537945982393;0.8331581948520498;0.7976977244902319;6.223802680644177e-06;5.961046864471042e-06;1.0448581751067247;1.009998550050267;9.99995462792003;0.8334957303254601;0.015561973259999796;0.015562035013930924;0.7178013267042715;-0.013405000745623131;0.7179271014183718;1.0099960295297832
51.04638;1.044453848264429;0.8331581762168727;0.7976977626594101;6.2237999600140865e-06;5.961049830532052e-06;1.0448580843143516;1.0099985663527524;9.999953173777973;0.8334956211303977;0.015561972038808766;0.015562035614648353;0.717801429162087;-0.013405000771956836;0.7179272368797922;1.009995951028698
51.05638;1.0444538949977955;0.8331581623320514;0.7976977973431713;6.223798724840286e-06;5.961052967487147e-06;1.0448579913794653;1.0099985773210247;9.99995172129107;0.8334955180496668;0.015561970937398886;0.015562036244112615;0.7178015310845018;-0.013405000797812712;0.7179273708187474;1.0099958735376648
51.06638;1.0444539341039134;0.83315815297241;0.7976978285953633;6.223799074849523e-06;5.96105621009641e-06;1.0448578970876405;1.009998582999657;9.999950263745196;0.8334954211325187;0.015561969956880129;0.015562036895236367;0.7178016320740037;-0.013405000823115965;0.7179275031525203;1.0099957977893417
51.07638;1.0444539648757962;0.8331581479136088;0.7976978566380465;6.2238010873850915e-06;5.961059492341155e-06;1.044857802257125;1.0099985833988105;9.999948793825764;0.8334953302767224;0.015561969098491798;0.015562037560106776;0.7178017316948677;-0.01340500084782886;0.7179276337994128;1.0099957243992688
51.08638;1.0444539866378746;0.8331581469082071;0.797697881828602;6.223804823372256e-06;5.9610627692075175e-06;1.044857707654185;1.0099985785509367;9.99994730366548;0.8334952452474736;0.015561968364520047;0.015562038231740828;0.7178018295139155;-0.01340500087196078;0.7179277627555127;1.0099956539382824
51.09638;1.0444539987829005;0.833158149744705;0.7976979044872357;6.223810336682878e-06;5.961066000644558e-06;1.0448576139295151;1.0099985684997361;9.999945785819321;0.8334951657475448;0.015561967757934657;0.015562038904704303;0.717801925082816;-0.01340500089554952;0.717927890147003;1.0099955869989408
51.10638;1.0444540007444267;0.8331581563265611;0.7976979247291812;6.2238176839216586e-06;5.961069124897715e-06;1.0448575216599187;1.0099985532820461;9.999944234709593;0.8334950914820038;0.01556196728058606;0.01556203957342152;0.717802017917268;-0.013405000918637753;0.7179280161963393;1.0099955241526344
51.11638;1.044453991958113;0.8331581666945512;0.7976979424345134;6.2238269209368445e-06;5.961072065248465e-06;1.044857431421069;1.0099985329465446;9.999942647477443;0.8334950221581793;0.01556196693156611;0.015562040230657957;0.7178021075311866;-0.013405000941263134;0.7179281411600301;1.0099954658853518
51.12638;1.0444539718998718;0.8331581810032834;0.797697957331566;6.223838095630421e-06;5.9610747739902716e-06;1.044857343762815;1.009998507598353;9.999941023766953;0.83349495747935;0.015561966707456297;0.015562040867829943;0.7178021934692463;-0.01340500096345613;0.7179282653093956;1.0099954125590274
51.13638;1.044453940150191;0.8331581994740751;0.7976979691132686;6.223851255517984e-06;5.961077279874882e-06;1.0448572591357141;1.0099984774456285;9.999939365008656;0.8334948971799135;0.01556196660416692;0.01556204147565921;0.7178022753038212;-0.01340500098524298;0.7179283889150782;1.0099953643853947
51.14638;1.0444538963809027;0.8331582223353318;0.7976979775297658;6.223866468056578e-06;5.961079692742807e-06;1.0448571779006408;1.0099984428316722;9.999937673768779;0.8334948410559112;0.015561966618402348;0.01556204204433778;0.717802352637121;-0.013405001006649467;0.7179285121931915;1.00999532145735
51.15638;1.044453840330496;0.8331582498019122;0.797697982409573;6.2238838246623175e-06;5.961082156172878e-06;1.044857100405287;1.009998404245307;9.99993595318826;0.833494788969556;0.01556196674745013;0.015562042564734415;0.7178024251237349;-0.013405001027696114;0.7179286352676427;1.009995283821709
51.16638;1.044453771804507;0.8331582821187856;0.7976979836280221;6.223903406260215e-06;5.961084791949321e-06;1.04485702700151;1.0099983623027144;9.99993420672131;0.8334947408444366;0.015561966988336196;0.015562043030537364;0.7178024924980121;-0.013405001048375942;0.7179287582043764;1.009995251477468
51.17638;1.0444536906552737;0.8331583195971445;0.7976979811029687;6.223925236026542e-06;5.96108768574457e-06;1.044856958006687;1.0099983176738339;9.99993243866525;0.8334946966394601;0.01556196733803979;0.015562043438442644;0.7178025545992545;-0.013405001068622493;0.7179288810577786;1.0099952242731762
51.18638;1.04445359683337;0.833158362589984;0.7976979748610791;6.223949263526449e-06;5.961090922025372e-06;1.0448568936860452;1.0099982709669582;9.999930654453644;0.8334946562997165;0.015561967794285881;0.015562043786208948;0.7178026113884012;-0.013405001088309233;0.7179290038636555;1.0099952018480358
51.19638;1.0444534904719778;0.8331584114392493;0.7976979651192891;6.2239753867292525e-06;5.961094613293572e-06;1.044856834243342;1.009998222658081;9.999928859249058;0.8334946197132912;0.01556196835533612;0.015562044071466597;0.717802662937518;-0.013405001107284245;0.7179291266446233;1.009995183702108
51.20638;1.0444533718046733;0.8331584664386832;0.7976979522667378;6.224003479943556e-06;5.96109887351404e-06;1.0448567798078645;1.0099981731031236;9.9999270565381;0.8334945866768645;0.015561969018461345;0.015562044291211248;0.7178027093871806;-0.013405001125396254;0.7179292494598888;1.0099951693391933
51.21638;1.0444532410067662;0.8331585278142472;0.7976979367244219;6.224033404367409e-06;5.961103777012278e-06;1.0448567304486411;1.0099981225957504;9.999925248657554;0.8334945568759298;0.015561969778738765;0.01556204444049485;0.7178027509162572;-0.013405001142506128;0.7179293723990997;1.0099951584252544
51.22638;1.0444530981764133;0.8331585956931457;0.7976979188417476;6.2240649978081925e-06;5.9611093636213696e-06;1.0448566862259372;1.009998071427845;9.999923437618241;0.8334945299013089;0.01556197062977505;0.015562044511898042;0.7178027877343056;-0.013405001158506543;0.717929495509878;1.0099951508604932
51.23638;1.0444529434147025;0.8331586700984346;0.7976978989424136;6.224098064454279e-06;5.96111566525757e-06;1.0448566472284908;1.009998019921439;9.999921624955277;0.8334945052953586;0.015561971564861462;0.015562044496926697;0.7178028200394174;-0.01340500117335097;0.7179296187533816;1.0099951466868817
51.24638;1.0444527768807994;0.8331587509889167;0.7976978773866645;6.2241324003879776e-06;5.961122700359301e-06;1.0448566135541337;1.009997968429535;9.999919811656397;0.8334944825905796;0.015561972577187486;0.015562044387668714;0.7178028479681315;-0.013405001187062282;0.7179297420118838;1.00999514592753
51.25638;1.0444525988185374;0.8331588382629442;0.7976978545313784;6.224167837559254e-06;5.961130445676798e-06;1.0448565852799023;1.009997917314758;9.999917998830195;0.8334944613133545;0.015561973660456651;0.015562044177566426;0.717802871611249;-0.013405001199698225;0.7179298651332495;1.0099951484896468
51.26638;1.0444524095857328;0.8331589317194527;0.7976978306837844;6.2242042634332594e-06;5.961138830089811e-06;1.044856562455115;1.0099978669251053;9.99991618860481;0.8334944409999725;0.015561974809991344;0.015562043861761223;0.7178028910531928;-0.013405001211310906;0.7179299879828965;1.0099951541548866
51.27638;1.0444522097002094;0.8331590310324971;0.7976978061241361;6.224241610758994e-06;5.961147763855278e-06;1.0448565450969642;1.0099978176105924;9.999914384323834;0.833494421280312;0.015561976023250526;0.015562043437337227;0.7178029063758005;-0.013405001221946183;0.7179301104589476;1.0099951626230077
51.28638;1.04445199989924;0.8331591357365407;0.7976977811204633;6.2242798239588125e-06;5.961157180354722e-06;1.0448565331693749;1.009997769777359;9.999912590302815;0.8334944019848693;0.015561977299899226;0.015562042903123144;0.7178029176494646;-0.013405001231671872;0.717930232483027;1.009995173599566
51.29638;1.0444517811400718;0.8331592452194613;0.7976977559201317;6.224318827653484e-06;5.961167059059679e-06;1.044856526572172;1.009997723919742;9.999910812129794;0.833494383176125;0.015561978641341236;0.015562042259050458;0.717802924935612;-0.013405001240583752;0.7179303539683165;1.0099951868788182
51.30638;1.0444515545139768;0.833159358761838;0.7976977307704027;6.224358527983937e-06;5.961177412172203e-06;1.0448565252086033;1.009997680591847;9.999909056779863;0.8334943650850244;0.01556198004984159;0.015562041505816795;0.7178029282987559;-0.013405001248758737;0.7179304747586629;1.0099952023510048
51.31638;1.0444513211940145;0.8331594755992122;0.7976977059015986;6.224398826069075e-06;5.961188247913981e-06;1.0448565290903837;1.00999764031303;9.99990733177114;0.8334943480485726;0.0155619815282846;0.015562040645045145;0.7178029278123643;-0.01340500125621011;0.7179305946253678;1.009995220021148
51.32638;1.0444510824495046;0.8331595949161303;0.7976976814468824;6.22443961443673e-06;5.961199551424086e-06;1.0448565383426063;1.0099976034635871;9.999905644490726;0.8334943325115551;0.015561983079918072;0.015562039679101563;0.7178029235404413;-0.013405001262900545;0.7179307133250876;1.0099952400802314
51.33638;1.044450839602238;0.8331597158134464;0.7976976574074041;6.224480774849463e-06;5.961211312232366e-06;1.0448565530995464;1.0099975702661987;9.999904002286334;0.8334943190554676;0.015561984706613519;0.015562038610762198;0.7178029155204207;-0.013405001268770988;0.7179308305965106;1.00999526285316
51.34638;1.0444505939127482;0.8331598373624691;0.7976976336890572;6.224522193235858e-06;5.9612235620385175e-06;1.0448565733965376;1.0099975408334902;9.999902412210377;0.8334943083832047;0.015561986407039517;0.015562037443647576;0.7178029037759425;-0.013405001273750987;0.7179309461243981;1.0099952886380716
51.35638;1.0444503465286157;0.8331599587109191;0.7976976101822698;6.224563777150275e-06;5.961236359220079e-06;1.0448565991404954;1.0099975151671485;9.99990088000864;0.8334943012225893;0.015561988176898208;0.015562036182525026;0.7178028883413269;-0.013405001277771625;0.717931059571235;1.0099953176620018
51.36638;1.044450098516641;0.8331600791188901;0.7976975868467394;6.2246054637787685e-06;5.961249734474482e-06;1.0448566302061342;1.0099974931221603;9.999899409778672;0.8334942982048648;0.015561990010419564;0.015562034832453548;0.7178028692702795;-0.013405001280782064;0.7179311705945618;1.0099953501383665
51.37638;1.0444498508197486;0.833160197902914;0.7976975636739531;6.224647211853453e-06;5.961263666189885e-06;1.0448566666077719;1.009997474461298;9.999898005099784;0.8334942997720666;0.015561991901589687;0.015562033398138662;0.7178028466074555;-0.013405001282761723;0.7179312787870652;1.009995386286021
51.38638;1.044449604116679;0.8331603143976976;0.7976975405635873;6.224688992377601e-06;5.961278096176466e-06;1.044856708604367;1.0099974589761882;9.99989667015787;0.8334943061177851;0.015561993844926961;0.015562031885099678;0.7178028203406405;-0.013405001283734714;0.7179313836615289;1.00999542632326
51.39638;1.044449358827466;0.8331604279715235;0.7976975173154482;6.224730794911041e-06;5.961292948747579e-06;1.0448567566604245;1.0099974465382748;9.99989540948324;0.8334943172022194;0.015561995835944763;0.015562030301285643;0.717802790379366;-0.013405001283779451;0.7179314847136493;1.0099954704498273
51.40638;1.0444491153114563;0.8331605380202954;0.7976974937090953;6.224772627456102e-06;5.96130814801362e-06;1.0448568113320424;1.0099974370774354;9.999894227047315;0.833494332844991;0.01556199787153742;0.01556202865679477;0.7178027565681018;-0.013405001283024274;0.7179315814607776;1.0099955187896068
51.41638;1.0444488739725433;0.8331606439448862;0.7976974695260779;6.224814501382324e-06;5.961323645480944e-06;1.0448568731791392;1.0099974305609962;9.999893126211468;0.833494352815546;0.01556199994970425;0.015562026962404786;0.7178027187230642;-0.013405001281636625;0.7179316734573488;1.0099955713618676
51.42638;1.0444486351732691;0.8331607451459225;0.7976974445403185;6.224856427381662e-06;5.961339440471641e-06;1.0448569427158765;1.0099974270000813;9.99989211036512;0.8334943768798152;0.01556200206814968;0.015562025228574994;0.7178026766898753;-0.013405001279816366;0.717931760329782;1.0099956281038378
51.43638;1.044448399184669;0.8331608410178161;0.7976974185502903;6.224898428147834e-06;5.9613555748578125e-06;1.044857020373134;1.0099974265034954;9.999891182678063;0.8334944048347713;0.015562004222773177;0.015562023464871377;0.7178026304062965;-0.013405001277792823;0.7179318418018551;1.009995688849061
51.44638;1.0444481662736524;0.8331609309808511;0.7976973914251385;6.224940543312045e-06;5.961372115139e-06;1.044857106461635;1.0099974293311567;9.999890345072139;0.833494436536888;0.015562006406621774;0.015562021679968216;0.7178025799378059;-0.013405001275812926;0.7179319176836338;1.0099957532798647
51.45638;1.0444479367663269;0.8331610146077194;0.79769736311652;6.224982816144265e-06;5.961389137139377e-06;1.0448572011435096;1.0099974358378585;9.999889598039834;0.8334944718675174;0.015562008610217106;0.015562019882200209;0.7178025255020283;-0.013405001274118209;0.7179319878210956;1.0099958209329192
51.46638;1.044447711003279;0.8331610917616018;0.7976973336637736;6.225025278176498e-06;5.961406713426042e-06;1.0448573044277727;1.0099974463021744;9.999888941446738;0.8334945106553501;0.015562010824160068;0.01556201807947916;0.7178024675072459;-0.013405001272924554;0.7179320520288318;1.0099958912457485
51.47638;1.044447489293094;0.8331611625901786;0.7976973031981649;6.2250679413570155e-06;5.961424899610061e-06;1.0448574161931756;1.0099974607731927;9.999888375118955;0.8334945526835599;0.015562013041938744;0.015562016278508296;0.7178024065402759;-0.013405001272413945;0.7179321100669362;1.0099959636422686
51.48638;1.0444472719265627;0.8331612273755954;0.7976972719196933;6.225110791197207e-06;5.961443718516122e-06;1.0448575362517771;1.009997479056019;9.999887898980434;0.833494597772046;0.015562015260528323;0.015562014484155482;0.7178023432704297;-0.013405001272727817;0.717932161667211;1.0099960376184351
51.49638;1.04444705919006;0.8331612864159377;0.7976972400621631;6.225153782615161e-06;5.961463159585469e-06;1.0448576644271927;1.0099975008215136;9.999887513422786;0.8334946457999898;0.0155620174789552;0.015562012698980944;0.7178022783359427;-0.013405001273954345;0.7179322065462652;1.0099961127825254
51.50638;1.0444468513495484;0.833161340018798;0.797697207849282;6.225196852977851e-06;5.961483201535093e-06;1.044857800570583;1.0099975257258178;9.999887219540433;0.8334946966752572;0.015562019696821151;0.01556201092324189;0.7178022122746972;-0.013405001276137906;0.7179322444121652;1.009996188873107
51.51638;1.0444466486232153;0.8331613884967867;0.7976971754677269;6.2252399453208e-06;5.9615038245731685e-06;1.0448579445152464;1.0099975534493317;9.999887018687337;0.8334947503130956;0.015562021914371654;0.015562009155836455;0.7178021455288064;-0.013405001279320263;0.7179322749821501;1.0099962657339387
51.52638;1.0444464511404725;0.8331614321213278;0.7976971430952404;6.225283013086266e-06;5.961524993561778e-06;1.044858096015542;1.0099975836780408;9.999886911705191;0.8334948066113581;0.015562024132436977;0.015562007395395032;0.717802078506882;-0.013405001283571027;0.7179322979763382;1.0099963432443733
51.53638;1.0444462589437695;0.8331614711280718;0.7976971109413399;6.225326000292867e-06;5.96154664107763e-06;1.0448582546708785;1.0099976160986088;9.999886898257003;0.833494865439703;0.015562026350886216;0.01556200564186891;0.7178020116549643;-0.013405001288980322;0.7179323131263043;1.0099964212413575
51.54638;1.0444460720525526;0.8331615057857463;0.7976970792409127;6.2253688271922666e-06;5.961568676775242e-06;1.0448584198759512;1.0099976504300883;9.999886976783618;0.8334949266505091;0.015562028568306198;0.015562003899026898;0.7178019454848703;-0.013405001295631516;0.7179323202518797;1.009996499461002
51.55638;1.0444458904926284;0.8331615364319419;0.7976970482131002;6.225411408721241e-06;5.961591008651199e-06;1.0448585908366737;1.0099976864659106;9.99988714487276;0.8334949900892933;0.015562030783860752;0.015562002174837192;0.7178018805312518;-0.013405001303584047;0.7179323193216829;1.0099965775629143
51.56638;1.0444457142837706;0.8331615634208637;0.7976970180387123;6.225453680275562e-06;5.961613537774829e-06;1.0448587666205704;1.0099977240866336;9.9998873995062;0.8334950556310988;0.01556203299787062;0.015562000478816774;0.7178018172903821;-0.013405001312879425;0.7179323103934634;1.0099966552330277
51.57638;1.0444455434411797;0.833161587049243;0.7976969888822317;6.225495601273657e-06;5.961636130116763e-06;1.0448589462313724;1.0099977632405008;9.99988773752792;0.8334951232351113;0.015562035209669844;0.015561998820130237;0.7178017561757429;-0.0134050013235574;0.7179322935210821;1.0099967322945218
51.58638;1.0444453779775373;0.8331616075716564;0.7976969609413033;6.225537153839587e-06;5.961658618133833e-06;1.0448591286814342;1.009997803880871;9.999888156415416;0.8334951929338493;0.015562037415923933;0.015561997207730025;0.7178016974655951;-0.013405001335658844;0.7179322687613522;1.0099968087875666
51.59638;1.0444452179218089;0.8331616252736218;0.7976969344506802;6.2255783441838396e-06;5.961680840990231e-06;1.0448593130066903;1.0099978458579972;9.99988865500666;0.833495264745815;0.015562039611669758;0.015561995650113514;0.7178016412819245;-0.013405001349216069;0.7179322362343513;1.0099968849862984
51.60638;1.0444450633529114;0.833161640479214;0.7976969096271406;6.225619199940226e-06;5.961702680304365e-06;1.0448594982553927;1.0099978888693493;9.999889233694375;0.8334953386470096;0.015562041792002195;0.015561994154069657;0.7178015876071683;-0.013405001364250206;0.7179321961579558;1.0099969613528461
51.61638;1.0444449143722965;0.8331616535063007;0.797696886633111;6.2256597654317175e-06;5.961724071432489e-06;1.0448596835328259;1.009997932530585;9.999889893584156;0.8334954146446413;0.015562043952246854;0.015561992724360063;0.7178015362906769;-0.013405001380773109;0.7179321488498294;1.0099970384407477
51.62638;1.0444447710495326;0.8331616646716101;0.7976968655482723;6.225700095348472e-06;5.961744991883378e-06;1.044859868100179;1.0099979764796825;9.999890635424435;0.8334954928041746;0.015562046087487099;0.01556199136465007;0.7178014870921753;-0.013405001398784769;0.7179320946908423;1.0099971167286586
51.63638;1.044444633441001;0.8331616743308832;0.7976968463334364;6.225740252659742e-06;5.961765436931679e-06;1.0448600514126818;1.0099980204363093;9.999891459356913;0.8334955731732392;0.015562048192409778;0.015561990078388818;0.7178014397835599;-0.013405001418273678;0.7179320340663655;1.0099971964494174
51.64638;1.0444445016344024;0.833161682851319;0.7976968288588739;6.2257803070194305e-06;5.9617853999712845e-06;1.0448602330529821;1.0099980642434228;9.999892364847376;0.8334956557061276;0.015562050261426763;0.015561988869590924;0.7178013942238584;-0.013405001439210099;0.7179319673196214;1.0099972775429764
51.65638;1.044444375757811;0.833161690523193;0.7976968129809943;6.225820333487337e-06;5.961804859974234e-06;1.044860412670421;1.0099981078879365;9.999893349692888;0.8334957402684062;0.015562052289542452;0.015561987743236659;0.7178013503660061;-0.013405001461532529;0.717931894739902;1.0099973597457275
51.66638;1.044444255985186;0.8331616975341128;0.7976967985732915;6.225860421186121e-06;5.961823775836997e-06;1.0448605899819696;1.0099981514039804;9.999894408815122;0.8334958266923337;0.015562054273249476;0.0155619867047486;0.7178013082447832;-0.01340500148516583;0.7179318166050435;1.009997442744544
51.67638;1.0444441424945674;0.8331617040520521;0.7976967855007318;6.225900669119341e-06;5.961842098250573e-06;1.0448607647895822;1.0099981947313168;9.999895534604558;0.8334959148187389;0.015562056209898615;0.015561985759352246;0.7178012679787507;-0.01340500151005967;0.7179317332438385;1.0099975262885263
51.68638;1.044444035392598;0.833161710327251;0.7976967735942144;6.225941154473775e-06;5.961859790274219e-06;1.0448609369639388;1.0099982377249923;9.999896718369666;0.8334960045170464;0.015562058096047014;0.0155619849115059;0.7178012297341945;-0.013405001536195504;0.7179316450401991;1.0099976101422006
51.69638;1.044443934742825;0.8331617167013099;0.7976967626873387;6.225981914109123e-06;5.961876818755064e-06;1.0448611063668363;1.0099982802550054;9.99989795104094;0.8334960956998783;0.015562059926480682;0.015561984163989287;0.7178011936427213;-0.013405001563572733;0.7179315523897964;1.0099976939735857
51.70638;1.0444438406463235;0.8331617234958697;0.797696752710761;6.2260229637504955e-06;5.9618931211575155e-06;1.0448612727729714;1.0099983222359925;9.999899223022924;0.8334961883351217;0.015562061695162478;0.015561983517240205;0.7178011597751653;-0.013405001592204622;0.7179314556916463;1.0099977773773074
51.71638;1.0444437532559927;0.8331617308931436;0.7976967437365776;6.226064317744681e-06;5.9619085971559136e-06;1.0448614358531225;1.0099983636174503;9.999900523807396;0.8334962824295259;0.015562063397182056;0.015561982969998162;0.7178011282035952;-0.01340500162211071;0.7179313553598208;1.0099978599662665
51.72638;1.0444436727519495;0.8331617389299235;0.7976967359322732;6.226105982252734e-06;5.9619231226900916e-06;1.0448615952006566;1.0099984043740944;9.999901842024219;0.8334963780004253;0.015562065029049915;0.015561982521539206;0.7178010990475199;-0.013405001653294219;0.7179312517818776;1.0099979414000468
51.73638;1.0444435992789085;0.8331617475626355;0.7976967294877464;6.226147934926276e-06;5.96193655693711e-06;1.0448617504146953;1.0099984444376786;9.99990316692252;0.8334964751063069;0.015562066587707883;0.015561982173855545;0.7178010724472668;-0.01340500168571983;0.7179311452628578;1.0099980214365774
51.74638;1.0444435328343855;0.8331617567076837;0.7976967245733789;6.226190107016863e-06;5.961948746698596e-06;1.0448619012257323;1.0099984835988134;9.999904489963285;0.8334965739157392;0.015562068070674314;0.01556198193230069;0.7178010485278296;-0.013405001719315385;0.7179310360355262;1.0099981000052776
51.75638;1.0444434731810044;0.8331617662654823;0.797696721361826;6.2262323930348316e-06;5.961959535078686e-06;1.0448620475428787;1.0099985215072946;9.999905804531812;0.8334966747280644;0.01556206947672843;0.015561981805556775;0.7178010273858926;-0.013405001754006862;0.7179309243186124;1.0099981771774293
51.76638;1.044443419873668;0.8331617761675038;0.7976967200717905;6.226274694180656e-06;5.961968777615287e-06;1.0448621893802017;1.0099985577572335;9.999907105000784;0.8334967778869278;0.015562070805576844;0.015561981805355804;0.7178010090634765;-0.013405001789752517;0.717930810370958;1.0099982531346834
51.77638;1.0444433724054256;0.8331617864084532;0.7976967209844398;6.226316952972392e-06;5.961976357550656e-06;1.044862326768609;1.0099985919143786;9.999908386707132;0.8334968836362104;0.015562072056844881;0.015561981945093289;0.7178009935182118;-0.013405001826529928;0.7179306945089695;1.0099983282389804
51.78638;1.0444433303297584;0.8331617970258611;0.7976967244543984;6.226359152963679e-06;5.96198217695733e-06;1.0448624597234502;1.0099986234535088;9.99990964595758;0.8334969920762988;0.015562073228802053;0.015561982237918028;0.7178009806192163;-0.013405001864299555;0.7179305770733416;1.009998403023783
51.79638;1.0444432932674794;0.8331618080543853;0.7976967309011461;6.226401301469105e-06;5.961986138499971e-06;1.0448625882390723;1.0099986516826047;9.999910879307407;0.8334971032138739;0.01556207431750353;0.015561982695117329;0.7178009701514289;-0.013405001903003195;0.7179304583913337;1.0099984780334368
51.80638;1.04444326087469;0.8331618194905486;0.7976967407463866;6.226443419990178e-06;5.961988142622029e-06;1.0448627122722016;1.0099986757391557;9.999912082804446;0.8334972169628982;0.015562075317326741;0.015561983324486146;0.7178009618278023;-0.013405001942584175;0.7179303387908536;1.00999855372468
51.81638;1.0444432328186792;0.8331618313111548;0.7976967543426065;6.22648555090781e-06;5.961988095097399e-06;1.0448628316975208;1.0099986946615573;9.999913251766863;0.8334973331197113;0.015562076222176771;0.01556198412953863;0.7178009553460474;-0.013405001982981488;0.7179302186431492;1.009998630516982
51.82638;1.0444432087835445;0.833161843521992;0.7976967719419427;6.226527768217782e-06;5.961985913144631e-06;1.0448629462650734;1.0099987074521337;9.999914381136081;0.833497451372586;0.015562077026910294;0.015561985110181612;0.7178009504819014;-0.013405002024097418;0.7179300983484824;1.0099987088369786
51.83638;1.0444431885453034;0.8331618561425413;0.7976967936975492;6.2265701728347624e-06;5.961981520937187e-06;1.044863055632584;1.0099987131182204;9.999915466076482;0.8334975713056517;0.015562077729857545;0.015561986263168693;0.7178009471468358;-0.013405002065775148;0.717929978254447;1.009998789081964
51.84638;1.044443172046659;0.8331618691767734;0.7976968196969177;6.226612878731718e-06;5.961974845984096e-06;1.0448631594486872;1.0099987106955004;9.99991650219888;0.833497692415831;0.015562078334906483;0.015561987581193008;0.7178009453723068;-0.013405002107816429;0.7179298586333501;1.0099988715671229
51.85638;1.044443159387553;0.8331618826550762;0.7976968500259582;6.226656017647548e-06;5.961965818425826e-06;1.0448632573616192;1.009998699238912;9.999917485646433;0.833497814177683;0.015562078850252178;0.015561989051776937;0.7178009452437738;-0.013405002150020195;0.7179297397702363;1.0099989564757614
51.86638;1.0444431507681495;0.8331618966394458;0.7976968848112248;6.2266997386641184e-06;5.961954365442943e-06;1.044863348948295;1.0099986778306895;9.999918413654788;0.8334979360884535;0.01556207928492254;0.015561990657703773;0.7178009468245102;-0.013405002192201209;0.7179296220272977;1.0099990438283035
51.87638;1.0444431464494048;0.833161911154633;0.7976969242025939;6.226744171309458e-06;5.961940421477374e-06;1.0448634336886882;1.0099986456008943;9.999919284927374;0.8334980576774877;0.015562079646396507;0.015561992378977433;0.7178009501374646;-0.013405002234178637;0.7179295058070322;1.009999133542337
51.88638;1.0444431467161917;0.8331619261888386;0.7976969683234773;6.226789404230525e-06;5.961923947574425e-06;1.0448635110441948;1.0099986017436542;9.999920099111234;0.8334981785444058;0.015562079939789213;0.015561994194574129;0.7178009552379749;-0.013405002275747296;0.7179293915007571;1.0099992255564316
51.89638;1.0444431518266857;0.8331619417710787;0.7976970172202156;6.226835505773963e-06;5.9619049308012994e-06;1.044863580575009;1.009998545564392;9.999920855826119;0.8334982984119581;0.015562080167844217;0.015561996083147232;0.717800962300336;-0.013405002316667016;0.7179292794941298;1.0099993198802304
51.90638;1.044443161967937;0.8331619580022074;0.7976970708375655;6.22688253494134e-06;5.961883368713117e-06;1.0448636420052766;1.0099984765087195;9.99992155383751;0.8334984171542975;0.015562080331916531;0.01556199802350397;0.7178009716337845;-0.013405002356701282;0.7179291702123;1.0099994165420372
51.91638;1.0444431771997755;0.8331619749887906;0.7976971290229861;6.226930529040954e-06;5.9618592553503495e-06;1.044863695199339;1.009998394141683;9.9999221912891;0.833498534796893;0.01556208043322808;0.015561999995233961;0.7178009836460049;-0.013405002395671831;0.7179290641481108;1.009999515550897
51.92638;1.04444319740828;0.8331619927295358;0.7976971915272366;6.226979499791213e-06;5.9618325726709545e-06;1.0448637400809508;1.0099982981326159;9.99992276709939;0.8334986514880983;0.015562080473274587;0.015562001979065388;0.7178009988034383;-0.013405002433474915;0.7179289618086442;1.0099996169222936
51.93638;1.0444432223227744;0.8331620110608522;0.7976972580382463;6.227029451220393e-06;5.9618032885361705e-06;1.0448637765556983;1.0099981882229805;9.99992328138017;0.8334987674354231;0.015562080453470855;0.015562003957096096;0.7178010175662836;-0.01340500247006647;0.7179288635889168;1.0099997206749494
51.94638;1.044443251547932;0.8331620297044989;0.7976973282616103;6.227080410501868e-06;5.961771364544624e-06;1.044863804457603;1.0099980641564832;9.99992373459482;0.8334988828174914;0.01556208037469322;0.01556200591312896;0.7178010403203091;-0.013405002505448193;0.7179287696917048;1.0099998267635115
51.95638;1.0444432845475757;0.8331620483706907;0.7976974019455808;6.227132439574742e-06;5.961736770634151e-06;1.0448638235334475;1.0099979256660365;9.999924127814888;0.8334989977539558;0.015562080237802891;0.015562007833544013;0.7178010674077829;-0.013405002539656466;0.7179286801690882;1.009999935057127
51.96638;1.0444433206501187;0.833162066829711;0.7976974788363645;6.227185598832205e-06;5.961699506026738e-06;1.044863833477786;1.0099977725533373;9.999924463740175;0.8334991123490507;0.015562080045331819;0.015562009708881736;0.71780109919762;-0.013405002572754666;0.7179285950096453;1.010000045366865
51.97638;1.0444433591459807;0.8331620848810583;0.797697558640126;6.227239898429166e-06;5.96165962313959e-06;1.0448638339784304;1.0099976047634547;9.999924746524194;0.8334992267128849;0.015562079801798656;0.01556201153437645;0.7178011360435022;-0.013405002604824879;0.7179285141707591;1.0100001574122306
51.98638;1.0444433994040092;0.8331621022793012;0.7976976409884274;6.227295295602708e-06;5.961617241996092e-06;1.0448638247366735;1.0099974223694002;9.999924980705783;0.8334993409231076;0.015562079511373702;0.015562013308421016;0.7178011781895676;-0.013405002635931659;0.7179284375683178;1.0100002707979234
51.99638;1.044443440927448;0.83316211873358;0.797697725387529;6.2273517332123275e-06;5.961572548475147e-06;1.044863805478868;1.0099972255087772;9.999925170372896;0.8334994549639425;0.01556207917600815;0.015562015030580223;0.7178012257682973;-0.013405002666080463;0.7179283650889517;1.010000385090214
52.00638;1.0444434833660894;0.8331621339655774;0.797697811201346;6.2274091655578804e-06;5.961525773162464e-06;1.0448637760086728;1.0099970143606465;9.99992531908924;0.8334995687417395;0.015562078796348501;0.015562016701046072;0.717801278848738;-0.013405002695238614;0.7179282966015592;1.0100004998655223
52.01638;1.0444435265024106;0.8331621477272734;0.7976978977079379;6.227467535506883e-06;5.961477164442858e-06;1.0448637363213653;1.0099967891798527;9.999925430307881;0.8334996822223756;0.01556207837386226;0.015562018321374119;0.7178013374193996;-0.013405002723388685;0.7179282319066538;1.0100006146477838
52.02638;1.0444435702051693;0.8331621597795489;0.797697984175544;6.227526736775346e-06;5.961426969651164e-06;1.0448636866908916;1.0099965503517752;9.999925507413288;0.8334997955457288;0.015562077911382085;0.015562019894167566;0.7178014013410156;-0.013405002750537432;0.7179281706744113;1.0100007288583956
52.03638;1.0444436143815907;0.8331621698816416;0.7976980698955936;6.227586619005685e-06;5.961375412980286e-06;1.0448636276300436;1.009996298402527;9.99992555348879;0.8334999090058426;0.015562077411136818;0.015562021421651277;0.7178014703440825;-0.013405002776702216;0.717928112469125;1.010000841860562
52.04638;1.044443658947066;0.8331621778002671;0.7976981542041076;6.227647025951177e-06;5.961322679159693e-06;1.0448635597769416;1.0099960339624006;9.999925571499086;0.8335000229467804;0.015562076873153644;0.01556202290586647;0.7178015440667067;-0.013405002801904672;0.7179280568534925;1.0100009530244698
52.05638;1.0444437038322074;0.8331621833596015;0.7976982365172762;6.227707831817221e-06;5.961268924657218e-06;1.04486348382724;1.009995757727171;9.999925564457115;0.8335001376348034;0.015562076296552508;0.015562024349891419;0.7178016221229121;-0.013405002826152557;0.7179280034918544;1.0100010617357271
52.06638;1.0444437490684755;0.8331621865028677;0.7976983163632774;6.2277689704189025e-06;5.961214299909758e-06;1.04486340052117;1.0099954703989698;9.99992553527544;0.8335002531625868;0.015562075681457035;0.01556202575758234;0.7178017041370994;-0.01340500284942197;0.7179279522064962;1.0100011673582463
52.07638;1.0444437948722844;0.8331621873033918;0.7976983933992097;6.227830438856229e-06;5.96115896084633e-06;1.0448633106028145;1.009995172628103;9.999925487190836;0.8335003694414642;0.015562075029027822;0.015562027132753073;0.7178017897076143;-0.013405002871669836;0.7179279029650232;1.01000126922125
52.08638;1.0444438416050232;0.8331621859180879;0.7976984674014821;6.2278922652717615e-06;5.961103074652562e-06;1.0448632147456738;1.0099948650110842;9.999925424113265;0.8335004862730233;0.015562074340589056;0.015562028479381635;0.7178018783948298;-0.013405002892873179;0.7179278557877358;1.0100013666384493
52.09638;1.0444438896184665;0.8331621825010391;0.7976985382578233;6.227954480856814e-06;5.961046816814862e-06;1.044863113543912;1.0099945481315147;9.999925349897271;0.8335006034453181;0.015562073617191287;0.015562029801860989;0.7178019697531961;-0.013405002913059372;0.7179278106557216;1.0100014589487287
52.10638;1.0444439390990918;0.8331621771433029;0.7976986059525039;6.228017121817782e-06;5.960990360180252e-06;1.0448630075883492;1.0099942226199579;9.999925267685553;0.8335007207847934;0.015562072859593901;0.015562031104437315;0.7178020633467749;-0.013405002932298665;0.7179277674945325;1.0100015456098383
52.11638;1.04444399004819;0.8331621699021442;0.7976986704900949;6.2280802389459615e-06;5.960933879660066e-06;1.0448628975229803;1.0099938891944087;9.999925179737353;0.8335008381351311;0.015562072068583151;0.015562032390558287;0.7178021587666896;-0.013405002950666118;0.7179277261768271;1.010001626282236
52.12638;1.0444440423906547;0.8331621608797405;0.7976987318270682;6.2281438956444305e-06;5.960877562460031e-06;1.0448627840074025;1.0099935486410505;9.999925087751645;0.8335009553175563;0.015562071245709366;0.015562033662714058;0.7178022556582847;-0.01340500296820776;0.717927686517322;1.0100017008033821
52.13638;1.0444440960454004;0.8331621502587644;0.7976987899087353;6.228208160829986e-06;5.960821611035175e-06;1.0448626676167223;1.0099932017705382;9.99992499414869;0.8335010721373348;0.015562070393703208;0.015562034922669823;0.7178023537128374;-0.013405002984927644;0.7179276483076389;1.0100017690860075
52.14638;1.0444441509101077;0.8331621382755754;0.797698844755414;6.2282731071419976e-06;5.960766259244196e-06;1.0448625488214753;1.0099928493743284;9.999924902867757;0.833501188429589;0.015562069516129078;0.015562036171686071;0.7178024526317361;-0.013405003000777843;0.7179276113667724;1.0100018310379106
52.15638;1.0444442068714765;0.8331621251821512;0.797698896467883;6.228338805933025e-06;5.960711779851236e-06;1.044862428083521;1.009992492185624;9.999924818446912;0.8335013040859055;0.01556206861730068;0.015562037410654418;0.7178025521132061;-0.013405003015665839;0.7179275755668248;1.0100018864945048
52.16638;1.0444442638434817;0.8331621112300214;0.7976989451273107;6.228405303062085e-06;5.960658452139429e-06;1.0448623058762845;1.0099921309108735;9.99992474466193;0.8335014190238668;0.01556206770214485;0.015562038640622446;0.717802651853198;-0.013405003029502727;0.7179275408497447;1.010001935160434
52.17638;1.0444443217439332;0.8331620966662409;0.7976989906956052;6.228472583876237e-06;5.960606527091011e-06;1.0448621825932622;1.0099917663309397;9.99992468448869;0.8335015331190849;0.01556206677499818;0.01556203986331083;0.7178027515189662;-0.013405003042249907;0.717927507223991;1.010001976641183
52.18638;1.0444443804374697;0.8331620816819392;0.7976990329859089;6.228540563215545e-06;5.960556240196705e-06;1.044862058526676;1.0099913993822145;9.999924641220272;0.8335016461611365;0.015562065838987957;0.015562041081026391;0.7178028507180503;-0.01340500305392384;0.717927474722984;1.010002010510214
52.19638;1.0444444397423873;0.8331620663619342;0.7976990716864216;6.2286091130428195e-06;5.960507848458669e-06;1.0448619339383847;1.0099910311739992;9.999924618845007;0.8335017578804212;0.015562064896942854;0.015562042296644416;0.7178029490184463;-0.013405003064574168;0.7179274433686682;1.0100020363475424
52.20638;1.044444499524432;0.8331620507451396;0.7976991064196419;6.228678091325372e-06;5.960461631596217e-06;1.0448618090850657;1.0099906629349131;9.999924620694935;0.8335018680020232;0.015562063952332362;0.015562043513745984;0.7178030460027699;-0.013405003074263245;0.7179274131673692;1.0100020537974976
52.21638;1.044444559816547;0.8331620348652061;0.7976991368102466;6.228747346786085e-06;5.960417863020485e-06;1.0448616841621383;1.0099902958869678;9.999924647581764;0.8335019762294565;0.015562063009681033;0.015562044735988767;0.7178031412737003;-0.013405003083057988;0.7179273841355005;1.0100020625794035
52.22638;1.0444446208974736;0.8331620186505049;0.7976991625376286;6.228816718781026e-06;5.96037678488807e-06;1.0448615592705253;1.0099899311039169;9.999924697265884;0.8335020821926464;0.015562062074586928;0.01556204596604825;0.7178032343995369;-0.01340500309102706;0.7179273563377292;1.0100020623982768
52.23638;1.0444446832909662;0.8331620018634203;0.7976991833777749;6.228886054195142e-06;5.9603385805266174e-06;1.044861434459483;1.0099895694636492;9.999924765500408;0.8335021854722612;0.015562061153377;0.015562047206312764;0.7178033248882258;-0.013405003098234404;0.7179273298749194;1.010002052891192
52.24638;1.0444447476726946;0.833161984212577;0.7976991992459496;6.22895522626767e-06;5.960303350297778e-06;1.044861309784164;1.0099892117046174;9.99992484753359;0.8335022856733307;0.015562060252577484;0.015562048461276992;0.7178034122291251;-0.013405003104723213;0.7179273048236544;1.0100020336930426
52.25638;1.0444448147283611;0.8331619654851404;0.7976992102285942;6.229024131200379e-06;5.96027111607609e-06;1.0448611853330398;1.009988858484894;9.999924939017179;0.8335023824649279;0.015562059377831271;0.015562049737988975;0.7178034959403535;-0.01340500311049132;0.7179272811887849;1.0100020045114935
52.26638;1.0444448850116241;0.8331619455577627;0.7976992165605238;6.229092672952089e-06;5.9602418482448775e-06;1.0448610612563658;1.0099885103874469;9.99992503577726;0.8335024755647858;0.015562058532867084;0.015562051044158814;0.7178035755797344;-0.013405003115489224;0.7179272588712434;1.0100019651318726
52.27638;1.0444449588364841;0.8331619243676743;0.7976992185650588;6.229160753769636e-06;5.9602154946839975e-06;1.0448609378281342;1.0099881679074627;9.999925133390828;0.8335025647005462;0.015562057720137119;0.015562052386836608;0.7178036507412506;-0.01340500311965789;0.7179272376298053;1.01000191540911
52.28638;1.0444450362959652;0.8331619019135751;0.7976992166359393;6.229228275714883e-06;5.960191998810157e-06;1.0448608154585006;1.0099878314957107;9.999925227846614;0.8335026496029658;0.015562056942432883;0.015562053772162344;0.7178037210548427;-0.013405003122959863;0.7179272170746795;1.0100018552799408
