time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.29638;1.0444451174017964;0.833161878250338;0.7976992112588593;6.229295153531762e-06;5.960171301443455e-06;1.0448606946028933;1.009987501622375;9.999925316576071;0.8335027300179596;0.015562056202976847;0.01556205520530034;0.717803786211184;-0.01340500312537269;0.7179271967648672;1.010001784781977
52.30638;1.0444452021893824;0.833161853471114;0.7976992030175117;6.2293613280976006e-06;5.9601533351719705e-06;1.0448605756814808;1.009987178760215;9.999925398645404;0.8335028057138155;0.015562055504176886;0.01556205668994681;0.7178038460052932;-0.013405003126874843;0.7179271763458582;1.0100017040705673
52.31638;1.0444452907108355;0.8331618276586864;0.7976991925741401;6.2294267762575986e-06;5.9601380304626e-06;1.0448604590504746;1.0099868633146547;9.99992547406928;0.8335028765076942;0.015562054847182202;0.015562058227396315;0.7178039003338208;-0.01340500312745279;0.7179271555769053;1.0100016134541847
52.32638;1.0444453829716476;0.8331618008218701;0.7976991806219147;6.229491514493714e-06;5.9601253267253834e-06;1.0448603449962517;1.0099865555755583;9.999925542783073;0.833502942300672;0.015562054232338715;0.015562059816171089;0.7178039491438708;-0.013405003127109549;0.7179271342848081;1.01000151344891
52.33638;1.0444454789300304;0.83316177289023;0.7976991678270968;6.229555592213745e-06;5.960115158948824e-06;1.0448602337574906;1.0099862557164214;9.999925604017525;0.8335030031073233;0.015562053659886419;0.015562061452733061;0.7178039923926688;-0.013405003125845161;0.7179271123598632;1.0100014047418684
52.34638;1.044445578548949;0.8331617437509375;0.7976991547979291;6.229619078289722e-06;5.960107442205575e-06;1.0448601254955059;1.0099859638501525;9.999925656714623;0.8335030590698915;0.015562053130945068;0.015562063132480439;0.7178040300341529;-0.013405003123632386;0.7179270897468575;1.0100012880319957
52.35638;1.0444456817506511;0.8331617132843995;0.797699142084544;6.229682039841282e-06;5.960102090434844e-06;1.0448600202122347;1.009985680089171;9.999925700511792;0.8335031104204305;0.015562052648302484;0.015562064850133249;0.7178040620351293;-0.013405003120414085;0.7179270663926941;1.0100011638638702
52.36638;1.0444457883309324;0.8331616813952976;0.7976991301981836;6.229744521540474e-06;5.960099040301715e-06;1.0448599177884679;1.009985404564067;9.999925735998065;0.8335031574132699;0.015562052216491104;0.015562066599539976;0.7178040884132854;-0.013405003116103782;0.7179270422434858;1.0100010325513362
52.37638;1.0444458980356668;0.8331616480136692;0.7976991195834396;6.229806534091808e-06;5.9600982521316526e-06;1.0448598181410922;1.009985137441208;9.999925764306024;0.8335032003015228;0.015562051841166217;0.015562068373112997;0.7178041092488792;-0.013405003110586396;0.7179270173107858;1.0100008942525682
52.38638;1.0444460107644664;0.833161613046332;0.7976991105390878;6.229868052589344e-06;5.960099701811804e-06;1.0448597212953719;1.0099848789170247;9.99992578706515;0.8335032393574637;0.01556205152765832;0.015562070161196175;0.7178041246419868;-0.01340500310374326;0.7179269917270114;1.010000749135528
52.39638;1.0444461266373635;0.8331615763156137;0.7976991032173215;6.229929029726258e-06;5.960103363507717e-06;1.044859627325901;1.0099846291365757;9.999925806647026;0.833503274888903;0.015562051279493502;0.015562071952582931;0.7178041346468521;-0.013405003095488898;0.7179269657714286;1.0100005974612811
52.40638;1.0444462458427004;0.8331615375502036;0.7976990977241284;6.229989408962018e-06;5.960109176949854e-06;1.0448595362583082;1.0099843881103328;9.999925826163055;0.8335033072281032;0.015562051098610013;0.015562073736431193;0.7178041392465689;-0.013405003085783417;0.7179269398566982;1.0100004395677
52.41638;1.0444463684819991;0.8331614964207176;0.7976990942062169;6.2300491218767395e-06;5.96011703252985e-06;1.044859448007247;1.0099841557132219;9.999925848960117;0.8335033366921019;0.015562050986916168;0.01556207550324347;0.7178041383746332;-0.013405003074629267;0.7179269144276809;1.0100002758734827
52.42638;1.0444464945324992;0.8331614525800842;0.7976990928181641;6.230108085886046e-06;5.9601267990593535e-06;1.044859362389796;1.0099839317291635;9.999925877941026;0.8335033635707035;0.015562050947456493;0.015562077243430155;0.7178041319262264;-0.013405003062068602;0.7179268898240729;1.0100001068986808
52.43638;1.0444466238652443;0.8331614057133865;0.7976990935892201;6.230166217957502e-06;5.960138355606749e-06;1.0448592791664733;1.0099837158673228;9.999925915584837;0.8335033881597607;0.015562050984778591;0.015562078945832324;0.717804119781259;-0.013405003048162754;0.7179268662170506;1.0099999332106777
52.44638;1.0444467562758613;0.8331613555963684;0.7976990963927415;6.2302234541475335e-06;5.960151598495702e-06;1.0448591981190263;1.0099835077846404;9.999925964224166;0.8335034107891953;0.015562051104770437;0.015562080598656467;0.7178041018910889;-0.013405003032962694;0.7179268436335433;1.0099997553055027
52.45638;1.0444468915187881;0.8331613021851257;0.7976991011066691;6.230279752199387e-06;5.960166449900625e-06;1.0448591191848033;1.0099833071442876;9.999926025602107;0.8335034318606052;0.015562051314130885;0.015562082191151344;0.7178040783511481;-0.013405003016495895;0.7179268220185231;1.0099995735044125
52.46638;1.0444470293506731;0.8331612456824384;0.7976991077525095;6.23033507900955e-06;5.960182872074472e-06;1.044859042479921;1.009983113619082;9.999926100363155;0.8335034518916088;0.015562051619331885;0.015562083714018897;0.7178040493904584;-0.013405002998757375;0.717926801299577;1.0099993879446982
52.47638;1.044447169564465;0.833161186419753;0.7976991164475294;6.230389408210483e-06;5.960200863485822e-06;1.0448589681616938;1.0099829268661213;9.999926188153472;0.8335034715038582;0.0155620520248421;0.015562085159673082;0.7178040153318355;-0.013405002979703312;0.7179267814374745;1.009999198686159
52.48638;1.0444473120018214;0.8331611246344647;0.7976991272812046;6.23044271963265e-06;5.960220446857876e-06;1.0448588963342949;1.0099827465812756;9.999926287764305;0.8335034913555874;0.015562052531871023;0.015562086522934412;0.7178039765662393;-0.013405002959273504;0.7179267624518182;1.0099990058352177
52.49638;1.04444745658392;0.833161060404889;0.7976991402642768;6.230494993219637e-06;5.960241660560005e-06;1.044858827060056;1.0099825725517826;9.999926397012398;0.8335035120730773;0.01556205313899376;0.0155620878015714;0.717803933523867;-0.013405002937440555;0.7179267444051117;1.0099988095961008
52.50638;1.0444476033276213;0.8331609937560848;0.7976991553435744;6.230546218103018e-06;5.960264537766275e-06;1.0448587603737183;1.009982404634499;9.999926512995252;0.8335035342439956;0.015562053843709586;0.015562088996320665;0.7178038866062353;-0.013405002914247392;0.7179267273516126;1.0099986102638288
52.51638;1.0444477522710558;0.8331609247577183;0.7976991724300553;6.2305963990176355e-06;5.9602890768119684e-06;1.0448586962827022;1.009982242765638;9.999926632851059;0.8335035584915002;0.01556205464364915;0.015562090109617411;0.717803836109894;-0.013405002889800791;0.7179267112899919;1.0099984081771787
52.52638;1.0444479033604475;0.8331608535483773;0.7976991914296664;6.2306455423248925e-06;5.9603152182439805e-06;1.0448586347595583;1.0099820870099845;9.999926754351444;0.8335035855533465;0.015562055536892981;0.015562091144331684;0.7178037822296974;-0.013405002864229338;0.7179266961480995;1.009998203603504
52.53638;1.044448056439061;0.8331607803343316;0.7976992122794664;6.230693645046271e-06;5.960342827292124e-06;1.0448585757007725;1.0099819375312342;9.999926876391196;0.8335036162689435;0.015562056521391103;0.01556209210419195;0.7178037251206013;-0.013405002837642099;0.7179266818193033;1.0099979966111885
52.54638;1.0444482113706555;0.8331607053579878;0.7976992349698108;6.230740694109732e-06;5.960371702181475e-06;1.0448585189081068;1.0099817944939813;9.99992699934762;0.8335036514474238;0.015562057594012241;0.015562092994051788;0.7178036649137557;-0.013405002810109982;0.7179266682474131;1.009997787077173
52.55638;1.0444483681431809;0.8331606288192959;0.7976992595009929;6.2307866675804265e-06;5.960401626712758e-06;1.044858464175715;1.0099816580238985;9.999927124733203;0.8335036917352291;0.015562058749008555;0.015562093818911736;0.7178036016658068;-0.013405002781664283;0.7179266554852061;1.0099975747922874
52.56638;1.0444485268318988;0.8331605508412889;0.7976992857851645;6.230831544811592e-06;5.960432417035505e-06;1.044858411392511;1.009981528271272;9.999927254965165;0.8335037376144977;0.015562059976866972;0.015562094583366185;0.717803535334529;-0.013405002752288063;0.717926643664531;1.009997359494034
52.57638;1.0444486875182148;0.8331604715200113;0.7976993136026047;6.230875318126839e-06;5.960463918843655e-06;1.044858360518694;1.0099814054417036;9.999927393751484;0.8335037894476012;0.015562061265564822;0.01556209529228274;0.7178034658406993;-0.01340500272189429;0.7179266329272511;1.009997140877107
52.58638;1.0444488502974303;0.8331603909828449;0.7976993426377882;6.2309179821621155e-06;5.960495989880075e-06;1.0448583115266996;1.0099812897225475;9.999927545873488;0.8335038474332025;0.015562062602755394;0.015562095951971012;0.7178033931326869;-0.013405002690336544;0.7179266233863546;1.0099969186937665
52.59638;1.0444490153450936;0.8331603094498877;0.797699372491999;6.2309595148933365e-06;5.960528501426466e-06;1.0448582644391546;1.009981181277382;9.999927716528406;0.8335039115340533;0.015562063976266624;0.015562096570193454;0.7178033171857224;-0.01340500265746596;0.7179266151019642;1.0099966928393174
52.60638;1.0444491829404126;0.8331602272977477;0.7976994026596144;6.2309998774599546e-06;5.9605613468922665e-06;1.0448582193727094;1.0099810803144995;9.999927911146775;0.8335039815217545;0.01556206537371343;0.015562097155255755;0.7178032379953254;-0.0134050026231699;0.7179266080467162;1.0099964633283873
52.61638;1.044449353433909;0.8331601450433492;0.7976994325672219;6.231039026203246e-06;5.9605944495394006e-06;1.0448581764863443;1.0099809870446887;9.999928134814807;0.833504057116519;0.015562066782378155;0.01556209771653938;0.7178031556039723;-0.013405002587368778;0.7179266021196002;1.0099962302284216
52.62638;1.0444495272140477;0.833160063226548;0.7976994617004676;6.231076931328455e-06;5.960627768648446e-06;1.0448581359112368;1.009980901627404;9.999928391192233;0.833504138070108;0.015562068188971752;0.015562098265480844;0.7178030701181541;-0.013405002550012913;0.7179265972432011;1.009995993647855
52.63638;1.0444497047111099;0.8331599822586023;0.7976994897358234;6.231113601085592e-06;5.96066129604756e-06;1.0448580977527475;1.0099808242290123;9.999928682687047;0.8335042241651592;0.015562069579938755;0.015562098814864448;0.7178029817058166;-0.013405002511089814;0.717926593438005;1.0099957537932323
52.64638;1.044449886419782;0.8331599023672551;0.797699516585268;6.231149080718062e-06;5.960695047013091e-06;1.0448580621531296;1.0099807550282114;9.999929011698319;0.8335043151834701;0.015562070942956923;0.015562099377848464;0.7178028905918454;-0.013405002470609747;0.7179265907678981;1.0099955109934826
52.65638;1.044450072871565;0.8331598236998471;0.7976995423382613;6.231183418022128e-06;5.960729047945124e-06;1.0448580293719691;1.009980694121729;9.99992938078702;0.8335044108485788;0.015562072268549542;0.015562099967920788;0.7178027970360673;-0.013405002428576073;0.7179265892243266;1.009995265665479
52.66638;1.0444502645517673;0.8331597464670312;0.7976995671546895;6.231216648253263e-06;5.960763319347813e-06;1.0448579998482375;1.0099806414933667;9.999929791623893;0.8335045107847523;0.015562073550610464;0.015562100599212928;0.7178027012870394;-0.01340500238499878;0.7179265886954556;1.0099950182738267
52.67638;1.0444504618532582;0.8331596710366002;0.7976995911804474;6.231248813574337e-06;5.96079787130306e-06;1.0448579741836275;1.0099805970844777;9.999930244311201;0.8335046145570905;0.015562074785356261;0.015562101286539844;0.7178026035353742;-0.013405002339941048;0.717926589053523;1.0099947692704572
52.68638;1.0444506651004126;0.8331595979424461;0.7976996145453751;6.2312799706068635e-06;5.960832706864678e-06;1.0448579530135071;1.0099805608274144;9.999930737955795;0.8335047217652805;0.015562075969172846;0.015562102044538824;0.7178025038943957;-0.013405002293525335;0.7179265902525668;1.009994519059306
52.69638;1.0444508745507435;0.8331595277975451;0.7976996374356898;6.23131017671904e-06;5.960867809061466e-06;1.0448579368402902;1.009980532539501;9.999931271669528;0.8335048320685394;0.015562077097044928;0.015562102886447611;0.7178024024228482;-0.013405002245897541;0.7179265923144452;1.0099942680301799
52.70638;1.0444510903194333;0.8331594611976835;0.7976996601593561;6.231339486623554e-06;5.9609031319486045e-06;1.044857925930895;1.0099805118169822;9.999931844553748;0.8335049450928114;0.015562078162476869;0.015562103822762264;0.7178022991807239;-0.0134050021971958;0.7179265952480062;1.0099940165961594
52.71638;1.0444513123323744;0.8331593986406408;0.7976996831325045;6.23136796482724e-06;5.960938616717466e-06;1.04485792031239;1.0099804981113865;9.999932455237568;0.8335050603451222;0.015562079158150884;0.015562104859225226;0.7178021942547496;-0.013405002147532312;0.7179265990441239;1.0099937652141049
52.72638;1.0444515403875914;0.8331593404455725;0.7976997067869863;6.2313956960732165e-06;5.960974213486571e-06;1.0448579198758998;1.0099804908712313;9.9999331020776;0.8335051772333102;0.015562080076763827;0.015562105995865138;0.7178020877109577;-0.013405002096975229;0.7179266037367609;1.0099935143972814
52.73638;1.0444517742431754;0.8331592867309225;0.7976997314898546;6.231422783184388e-06;5.961009903396216e-06;1.0448579245533154;1.009980489574014;9.999933783248872;0.8335052951304166;0.015562080911726804;0.015562107228136147;0.7178019795608813;-0.013405002045538093;0.7179266094417538;1.0099932646892742
52.74638;1.0444520136620612;0.8331592374535144;0.7976997575608474;6.231449323920822e-06;5.961045713138099e-06;1.0448579344263258;1.0099804937177541;9.999934496645855;0.8335054134049681;0.015562081657227847;0.015562108548455971;0.7178018698216013;-0.013405001993195232;0.7179266163620968;1.0099930166143034
52.75638;1.0444522584328952;0.8331591924551057;0.7976997853336895;6.231475379452471e-06;5.961081703083405e-06;1.0448579496658839;1.0099805028605693;9.999935240514834;0.8335055314127423;0.01556208230769202;0.015562109947757455;0.7178017585923172;-0.013405001939919569;0.7179266247402021;1.0099927706368657
52.76638;1.0444525083961398;0.833159151494513;0.7976998151576126;6.231500963571017e-06;5.96111795280155e-06;1.044857970389678;1.0099805166397142;9.999936014404671;0.833505648487604;0.015562082857112676;0.015562111417358467;0.7178016460625395;-0.013405001885709521;0.7179266347497192;1.0099925271221102
52.77638;1.0444527634678034;0.833159114286236;0.797699847331624;6.231526051230367e-06;5.961154561251409e-06;1.044857996598192;1.0099805347158302;9.999936819688472;0.8335057639452397;0.015562083298927123;0.01556211295021279;0.7178015324953335;-0.013405001830582075;0.7179266464172226;1.009992286305963
52.78638;1.0444530236352585;0.8331590805642247;0.797699882036042;6.2315505851251885e-06;5.961191626441821e-06;1.0448580282268851;1.0099805567140765;9.99993765955714;0.8335058770736445;0.015562083626487705;0.01556211454140332;0.7178014182178323;-0.013405001774550432;0.7179266596103115;1.0099920483699911
52.79638;1.0444532889691716;0.8331590501275494;0.7976999193073714;6.2315744726552345e-06;5.96122920058338e-06;1.0448580652028387;1.0099805822587893;9.999938538666449;0.8335059871274987;0.015562083833217428;0.015562116188013734;0.7178013036016517;-0.013405001717610053;0.7179266740586066;1.0099918136291053
52.80638;1.0444535596656463;0.8331590228287212;0.7976999590398296;6.231597594816686e-06;5.961267277050592e-06;1.044858107405006;1.00998061108721;9.999939462728522;0.8335060933582416;0.0155620839120189;0.015562117888214547;0.7178011890554672;-0.013405001659744405;0.7179266894502517;1.0099915826125758
52.81638;1.0444538360374946;0.8331589985214128;0.797700001006021;6.231619849007512e-06;5.961305823003665e-06;1.044858154592363;1.009980643077267;9.999940438030519;0.8335061950458803;0.015562083854899132;0.015562119640591177;0.7178010750253311;-0.01340500160094206;0.7179267055549778;1.0099913559833498
52.82638;1.044454118478636;0.833158977010832;0.7977000449286212;6.231641192770002e-06;5.961344812631484e-06;1.0448582064452205;1.0099806780672533;9.99994147077646;0.8335062915093753;0.015562083654238256;0.015562121444401885;0.7178009619555248;-0.013405001541205169;0.7179267222240128;1.009991134477981
52.83638;1.0444544074415663;0.8331589580372152;0.7977000905790314;6.231661643198491e-06;5.9613842494179635e-06;1.044858262717129;1.0099807156451994;9.999942566424775;0.8335063821244889;0.015562083305098059;0.015562123300248046;0.7178008502183065;-0.01340500148056454;0.7179267393180482;1.0099909188904812
52.84638;1.0444547033689053;0.8331589412946114;0.7977001378414752;6.231681250829799e-06;5.961424177704041e-06;1.044858323347773;1.0099807551917483;9.999943729111479;0.8335064663630481;0.015562082805714432;0.015562125210142927;0.7178007400924966;-0.013405001419100905;0.717926756689264;1.0099907100625838
52.85638;1.0444550066275566;0.8331589264885394;0.7977001867211616;6.231700091097998e-06;5.961464659258347e-06;1.044858388440516;1.0099807961064255;9.99994496097295;0.8335065438323312;0.015562082156014569;0.015562127175908484;0.7178006318388737;-0.013405001356933243;0.7179267741556253;1.009990508878569
52.86638;1.0444553175049789;0.8331589133704517;0.7977002372881606;6.231718268222863e-06;5.96150573594964e-06;1.0448584581202998;1.009980837942543;9.999946261516572;0.8335066142930355;0.015562081357139879;0.01556212919709323;0.7178005257715354;-0.013405001294190652;0.7179267914211521;1.0099903161998613
52.87638;1.0444556362121333;0.8331589016784177;0.797700289590775;6.231735903645397e-06;5.961547425082372e-06;1.0448585323973627;1.0099808804020853;9.999947627784543;0.8335066776524881;0.015562080411870167;0.015562131270659816;0.7178004222057809;-0.0134050012310123;0.7179268080491191;1.009990132799795
52.88638;1.0444559628518448;0.8331588910875048;0.7977003436206622;6.231753111863582e-06;5.9615897453045475e-06;1.0448586111849885;1.0099809232540895;9.99994905537255;0.8335067339366529;0.01556207932410643;0.015562133391664696;0.7178003213674057;-0.01340500116756305;0.7179268235281951;1.0099899593806925
52.89638;1.0444562972894467;0.8331588812674124;0.797700399321805;6.23176997837299e-06;5.9616327465966125e-06;1.0448586944261162;1.0099809662450308;9.999950539472291;0.8335067832368386;0.01556207809803539;0.01556213555346633;0.7178002233928416;-0.013405001104035967;0.7179268373836254;1.009989796528437
52.90638;1.04445663898804;0.8331588719451458;0.7977004565683609;6.2317865459925405e-06;5.96167652315883e-06;1.0448587821384092;1.0099810091203127;9.999952075657568;0.8335068256662859;0.015562076737354625;0.015562137748442815;0.7178001283819933;-0.013405001040644874;0.717926849282705;1.0099896445784708
52.91638;1.0444569870425575;0.8331588629016908;0.7977005151391785;6.2318028242761635e-06;5.961721191635197e-06;1.0448588743425977;1.009981051746885;9.999953660353277;0.8335068613928082;0.015562075244486039;0.01556213996908233;0.7178000364317328;-0.013405000977614281;0.71792685902336;1.009989503612062
52.92638;1.044457340403769;0.8331588539730156;0.7977005747607822;6.231818816895153e-06;5.961766850186912e-06;1.044858971011832;1.0099810942190774;9.999955290497171;0.8335068906973676;0.015562073620591657;0.015562142207655234;0.7177999476319111;-0.013405000915165654;0.7179268663860876;1.0099893735937138
52.93638;1.0444576980754483;0.8331588450626626;0.7977006351830322;6.2318345313939984e-06;5.961813559003251e-06;1.044859072058171;1.009981136847438;9.999956962690757;0.8335069139676128;0.015562071866140358;0.015562144455678694;0.7177998620269299;-0.013405000853515318;0.7179268710327713;1.009989254469597
52.94638;1.0444580591751234;0.8331588361143075;0.7977006962151539;6.231849964595464e-06;5.96186134259439e-06;1.0448591772898037;1.0099811799960408;9.999958673049168;0.8335069316527022;0.015562069981367192;0.015562146705461747;0.7177997795621698;-0.01340500079289041;0.7179268725589824;1.009989146163348
52.95638;1.0444584228863147;0.8331588270601586;0.7977007577224365;6.231865084708688e-06;5.961910192912342e-06;1.0448592864002493;1.0099812239139259;9.999960417984687;0.8335069442082598;0.01556206796637571;0.015562148952201727;0.7177997000270749;-0.013405000733536484;0.7179268705858612;1.0099890485090428
52.96638;1.0444587883886929;0.8331588177836671;0.7977008196150664;6.2318798146592765e-06;5.961960078090316e-06;1.044859399037604;1.0099812687045013;9.999962194844068;0.8335069520517717;0.015562065820573043;0.015562151193834233;0.7177996230336419;-0.013405000675710963;0.7179268647855584;1.0099889611907065
52.97638;1.0444591547732565;0.8331588081434028;0.797700881830859;6.231894020165505e-06;5.962010950023916e-06;1.044859514907638;1.009981314357945;9.999964001796211;0.8335069555514172;0.015562063542287721;0.015562153428961969;0.717799548060057;-0.013405000619671167;0.7179268548676665;1.0099888837238014
52.98638;1.0444595209841252;0.833158798059745;0.797700944301568;6.231907523081496e-06;5.962062740205319e-06;1.0448596338348142;1.0099813607442452;9.999965837453066;0.8335069549978628;0.015562061129402126;0.015562155655272124;0.7177994745242984;-0.013405000565646048;0.7179268405892019;1.0099888154721564
52.99638;1.0444598859150915;0.8331587875475122;0.7977010069133991;6.2319201390537806e-06;5.962115356128249e-06;1.0448597557316741;1.0099814076080946;9.999967700676399;0.8335069505842599;0.015562058580456761;0.015562157869448036;0.7177994018610855;-0.013405000513811459;0.7179268217788322;1.0099887556973657
53.00638;1.0444602485980221;0.8331587766503017;0.7977010694802371;6.231931700476324e-06;5.962168681193544e-06;1.044859880534607;1.00998145462246;9.999969590551425;0.8335069424495537;0.015562055895452525;0.01556216006789051;0.7177993295869822;-0.013405000464288724;0.7179267983181606;1.009988703594397
53.01638;1.0444606083154542;0.8331587653860894;0.7977011317568298;6.231942048934897e-06;5.962222587558177e-06;1.044860008121708;1.0099815014442177;9.999971506427238;0.8335069307138551;0.015562053075609938;0.01556216224712201;0.7177992573276025;-0.013405000417148673;0.7179267701133235;1.0099886582675317
53.02638;1.044460964597737;0.833158753746975;0.7977011934989026;6.231951028749841e-06;5.9622769679498675e-06;1.044860138191139;1.0099815477321896;9.999973447535458;0.8335069154793661;0.01556205012262179;0.015562164402916698;0.7177991848016779;-0.013405000372420504;0.7179267371308423;1.009988618734523
53.03638;1.044461317151548;0.8331587416993432;0.7977012545029163;6.23195850328286e-06;5.962331751751044e-06;1.0448602702423437;1.0099815931778564;9.999975412047954;0.8335068968560793;0.015562047038182142;0.015562166529452524;0.7177991117782185;-0.013405000330096404;0.7179266994273921;1.0099885840423668
53.04638;1.04446166579722;0.8331587291710842;0.7977013145632248;6.231964380340742e-06;5.962386895267749e-06;1.0448604037109381;1.0099816375217203;9.99997739710114;0.8335068750323753;0.015562043822855707;0.015562168620269889;0.7177990380535942;-0.013405000290116908;0.7179266570839602;1.0099885534052526
53.05638;1.0444620104153675;0.8331587160549447;0.7977013733893468;6.23196861929325e-06;5.962442377468729e-06;1.044860538093644;1.0099816805004704;9.999979400350032;0.8335068503415162;0.015562040474673827;0.01556217066916788;0.7177989634703104;-0.013405000252374916;0.7179266101323359;1.0099885262694603
53.06638;1.0444623508408686;0.833158702230794;0.7977014305663809;6.231971207385228e-06;5.9624981965439145e-06;1.0448606729878438;1.0099817218166407;9.999981420523152;0.8335068232498718;0.015562036989215341;0.015562172669298095;0.7177988879375883;-0.013405000216762657;0.7179265585723787;1.0099885023285624
53.07638;1.0444626867441518;0.8331586875661362;0.7977014855545208;6.231972126362756e-06;5.9625543475605494e-06;1.0448608080876365;1.009981761228168;9.999983455834204;0.8335067942917135;0.015562033361178972;0.015562174612862675;0.7177988114279905;-0.013405000183209564;0.7179265024438988;1.009988481494208
53.08638;1.0444630175871041;0.8331586719031159;0.7977015377034424;6.231971338257298e-06;5.962610806848049e-06;1.0448609431816478;1.0099817986605637;9.999985502992676;0.8335067640515128;0.015562029586068718;0.015562176492777448;0.717798733936006;-0.013405000151673896;0.7179264418783377;1.0099884637738916
53.09638;1.044463342680319;0.8331586550714952;0.7977015863492642;6.23196880201477e-06;5.9626675432724424e-06;1.0448610781626786;1.00998183418536;9.999987558373048;0.8335067332068845;0.01556202566107948;0.015562178303638234;0.7177986554197876;-0.013405000122127935;0.7179263770695542;1.009988449112293
53.10638;1.0444636612957554;0.8331586369070153;0.7977016309510935;6.231964512414129e-06;5.962724539564963e-06;1.0448612130027415;1.0099818679162222;9.999989619331679;0.8335067025452284;0.015562021585647443;0.015562180040475994;0.717798575800037;-0.013405000094561362;0.7179263081800222;1.009988437307894
53.11638;1.0444639727422265;0.8331586172990801;0.7977016711008292;6.23195852567368e-06;5.962781807204847e-06;1.044861347705913;1.0099818999352959;9.999991684306025;0.8335066729237968;0.01556201736239507;0.015562181697161727;0.7177984950090086;-0.013405000068984154;0.7179262352982602;1.0099884280081732
53.12638;1.0444642763712573;0.8331585962642882;0.7977017064575868;6.2319509480864255e-06;5.9628393789805594e-06;1.0448614823119617;1.009981930236953;9.999993752595456;0.8335066452169609;0.015562012997408255;0.015562183266172133;0.7177984130179814;-0.013405000045437494;0.7179261585025254;1.0099884207301046
53.13638;1.0444645715781444;0.8331585739137057;0.7977017367640394;6.231941909200482e-06;5.9628972865869835e-06;1.0448616169015577;1.009981958722504;9.999995824279255;0.8335066202477346;0.015562008498456492;0.015562184739143968;0.7177983298214708;-0.013405000024016567;0.7179260779592915;1.0099884148717286
53.14638;1.044464857809194;0.8331585503336238;0.7977017618897618;6.231931546298873e-06;5.9629555505063676e-06;1.044861751523651;1.0099819852463994;9.999997899785047;0.8335065987220092;0.015562003872899926;0.01556218610718297;0.7177982454205108;-0.013405000004857245;0.7179259939500344;1.0099884097443268
53.15638;1.0444651345218008;0.8331585255383567;0.7977017817894471;6.231919996086536e-06;5.963014175191493e-06;1.0448618861412085;1.0099820096473686;9.999999979156026;0.833506581214384;0.015561999127733324;0.015562187362102674;0.717798159867264;-0.013404999988069908;0.7179259067902306;1.0099884046834384
53.16638;1.0444654011628214;0.8331584994882784;0.7977017964405986;6.231907372512188e-06;5.963073134842006e-06;1.0448620206733208;1.0099820318034136;10.00000206134783;0.8335065681908405;0.0155619942707773;0.015562188499147566;0.7177980733185942;-0.01340499997368733;0.7179258167334974;1.0099883991181493
53.17638;1.044465657223237;0.8331584720951981;0.7977018058639881;6.2318937371007885e-06;5.963132354038983e-06;1.0448621550171244;1.0099820516406863;10.000004143391157;0.8335065600452081;0.015561989311036702;0.015562189518009716;0.717797986007957;-0.013404999961669828;0.7179257239557794;1.0099883924715125
53.18638;1.0444659022895075;0.8331584431984729;0.7977018101777864;6.231879088350643e-06;5.963191697896991e-06;1.0448622890120705;1.009982069008051;10.00000621980031;0.8335065570867799;0.01556198425861031;0.015562190421374494;0.7177978981779355;-0.01340499995194158;0.7179256285870493;1.0099883841112813
53.19638;1.0444661360435084;0.8331584125050836;0.7977018095868796;6.231863369490379e-06;5.963250984362338e-06;1.0448624224592182;1.0099820836047853;10.000008283284542;0.8335065594631813;0.015561979125294436;0.015562191214466675;0.7177978100208487;-0.013404999944430394;0.7179255307388687;1.009988373463739
53.20638;1.044466358253307;0.8331583795486475;0.797701804313636;6.231846486027218e-06;5.963310002440348e-06;1.0448625551769681;1.0099820950487113;10.000010326480293;0.8335065671682297;0.015561973925242757;0.015562191905192223;0.7177977216583635;-0.013404999939079228;0.7179254305101348;1.0099883600199178
53.21638;1.044466568819441;0.8331583437360086;0.7977017945337277;6.231828324103587e-06;5.9633685250261e-06;1.044862687010155;1.0099821029338012;10.000012343433273;0.8335065801645573;0.015561968674220425;0.015562192502231675;0.7177976331858413;-0.013404999935805843;0.7179253279338104;1.0099883432401087
53.22638;1.0444667678288333;0.8331583044571096;0.7977017803381554;6.231808755081214e-06;5.963426326147416e-06;1.0448628178242731;1.0099821068666726;10.000014330548105;0.8335065984557053;0.015561963388115965;0.015562193013204316;0.7177975446876633;-0.01340499993445583;0.7179252229115287;1.009988322623216
53.23638;1.0444669554937769;0.833158261197243;0.79770176169429;6.231787644348487e-06;5.9634831966918965e-06;1.0448629475123732;1.009982106546206;10.000016287229862;0.8335066220719063;0.01556195808292664;0.015562193445742742;0.7177974561823355;-0.013404999934804285;0.7179251152212586;1.0099882978453913
53.24638;1.0444671320394743;0.8331582135776081;0.7977017384074281;6.231764873757647e-06;5.963538948500062e-06;1.0448630760046211;1.0099821018057342;10.000018215908126;0.8335066510837952;0.015561952775882463;0.015562193809960722;0.7177973675939252;-0.013404999936580321;0.7179250045594054;1.0099882687507609
53.25638;1.0444672977149685;0.8331581613074481;0.7977017101470332;6.231740345983844e-06;5.963593406869638e-06;1.0448632033112373;1.0099820925868261;10.000020121100693;0.8335066856277661;0.01556194748517332;0.015562194119074408;0.7177972787683303;-0.013404999939476837;0.7179248905858051;1.0099882353072718
53.26638;1.0444674528983058;0.8331581041758597;0.7977016765540033;6.231713970101505e-06;5.963646398579174e-06;1.0448633295786793;1.0099820789352139;10.000022007756185;0.8335067258615452;0.015561942227975053;0.015562194387581956;0.7177971894711066;-0.013404999943165363;0.7179247730111654;1.0099881976895064
53.27638;1.0444675981017197;0.8331580421225526;0.7977016373538502;6.231685659043048e-06;5.963697755945122e-06;1.0448634550687703;1.0099820610039079;10.000023879740812;0.8335067719216309;0.01556193701877371;0.015562194629005622;0.7177970993942603;-0.01340499994732669;0.7179246516822368;1.0099881563540924
53.28638;1.0444677338536168;0.8331579752291887;0.7977015924074425;6.231655347661837e-06;5.963747332925354e-06;1.0448635800696509;1.0099820390006138;10.000025739675877;0.8335068239416799;0.01556193186886858;0.015562194854215495;0.71779700823704;-0.013404999951676546;0.7179245265787427;1.0099881119536889
53.29638;1.044467860636251;0.8331579035925165;0.7977015417074428;6.23162300900883e-06;5.963794996387259e-06;1.0448637048177292;1.0099820131308208;10.000027590285653;0.8335068820918979;0.015561926786523088;0.015562195070447224;0.7177969158096534;-0.013404999955971929;0.7179243977683425;1.0099880652044573
53.30638;1.0444679789388618;0.8331578272454792;0.7977014853573992;6.231588637177899e-06;5.963840598350345e-06;1.044863829442318;1.0099819835639274;10.000029435212385;0.8335069466224468;0.015561921778041297;0.015562195281438125;0.7177968220549837;-0.013404999959988843;0.717924265423628;1.0099880168318738
53.31638;1.0444680893177543;0.8331577462052968;0.7977014235389215;6.23155222372718e-06;5.96388397726044e-06;1.0448639539373215;1.0099819503799994;10.000031278042673;0.8335070178794073;0.015561916849676815;0.015562195488425103;0.7177967270011721;-0.013404999963491761;0.7179241298882684;1.009987967555221
53.32638;1.0444681924121293;0.8331576605108223;0.7977013565081873;6.231513782635566e-06;5.9639250021916976e-06;1.0448640781705136;1.0099819135261172;10.000033121532732;0.8335070962611011;0.015561912008031415;0.015562195691502557;0.7177966307491891;-0.013404999966248514;0.7179239917025956;1.0099879180384361
53.33638;1.0444682889266264;0.8331575701514393;0.7977012846407563;6.231473390949166e-06;5.963963615718789e-06;1.044864201922624;1.0099818728541032;10.000034968003883;0.8335071821557022;0.015561907258065685;0.015562195890525288;0.7177965334790879;-0.013404999968080969;0.7179238515594094;1.009987868807714
53.34638;1.0444683795983003;0.8331574750016276;0.7977012084395078;6.231431192872941e-06;5.9639998285384984e-06;1.0448643249389549;1.0099818282353938;10.000036819246748;0.8335072759100504;0.015561902601829582;0.01556219608524963;0.7177964353951612;-0.013404999968893543;0.717923710245139;1.0099878202190251
53.35638;1.0444684651932337;0.8331573748367632;0.7977011284648241;6.231387389851287e-06;5.964033684685452e-06;1.0448644469282913;1.0099817796566029;10.000038676089554;0.8335073778256318;0.015561898040167459;0.015562196275748303;0.7177963366698223;-0.013404999968670658;0.7179235686064908;1.0099877724923445
53.36638;1.0444685465154422;0.8331572693909252;0.797701045221937;6.231342223895441e-06;5.964065247130393e-06;1.0448645675311847;1.0099817272201779;10.00004053895913;0.833507488139157;0.015561893574765869;0.015562196463073002;0.7177962374498209;-0.013404999967447782;0.717923427545351;1.0099877257635863
53.37638;1.0444686243895998;0.8331571584533869;0.7977009590690514;6.231295946136186e-06;5.964094609761531e-06;1.0448646863634896;1.0099816710953997;10.000042408689133;0.8335076070026092;0.015561889207610655;0.015562196649060148;0.717796137874223;-0.013404999965270715;0.7179232880089861;1.0099876801590661
53.38638;1.0444686996423431;0.833157041970198;0.7977008702076047;6.231248804667354e-06;5.964121898914496e-06;1.0448648031088128;1.009981611499731;10.000044286927503;0.8335077345104933;0.01556188493969604;0.015562196835450301;0.7177960380630704;-0.013404999962176119;0.717923150906523;1.009987635867492
53.39638;1.044468773075628;0.8331569200669475;0.7977007787285889;6.231201049759795e-06;5.9641472445499066e-06;1.0448649175636373;1.009981548727986;10.000046176714507;0.8335078707110516;0.015561880771342908;0.015562197023524231;0.717795938099528;-0.013404999958182656;0.7179230170249624;1.0099875931436522
53.40638;1.04446884543425;0.8331567929716076;0.7977006846940357;6.231152927417037e-06;5.964170748920855e-06;1.0448650296261666;1.0099814831808276;10.000048082754057;0.8335080155681679;0.015561876703186199;0.015562197213873195;0.7177958380472845;-0.013404999953282008;0.7179228870621401;1.009987552239388
53.41638;1.0444689174514465;0.8331566609284512;0.7977005882358221;6.231104671379704e-06;5.964192479696162e-06;1.0448651393042647;1.009981415367543;10.000050010575652;0.833508168965948;0.01556187273638315;0.015562197405674029;0.7177957379904232;-0.013404999947445114;0.7179227616699686;1.0099875133401566
53.42638;1.0444689899537667;0.8331565241896767;0.7977004895648131;6.231056513513688e-06;5.964212481852999e-06;1.0448652467498594;1.009981345921453;10.000051965211506;0.8335083307641028;0.015561868872148556;0.015562197597329698;0.7177956380359155;-0.013404999940629284;0.7179226414031764;1.0099874765902555
53.43638;1.0444690638688112;0.8331563830361678;0.7977003888846298;6.231008707938968e-06;5.964230800063718e-06;1.0448653522153912;1.0099812755832296;10.000053950514697;0.8335085008006804;0.015561865112054546;0.015562197788572603;0.7177955382991694;-0.013404999932772143;0.7179225266681615;1.0099874421719546
53.44638;1.044469140134766;0.8331562377493582;0.7977002863392846;6.23096154170414e-06;5.964247509729155e-06;1.0448654559471902;1.0099812050833417;10.000055969311504;0.8335086788388621;0.015561861459060194;0.015562197981306796;0.7177954389229193;-0.01340499992379652;0.7179224177392264;1.0099874103296178
53.45638;1.0444692196628333;0.833156088576626;0.7977001820318346;6.2309153162013965e-06;5.964262736641406e-06;1.0448655581325108;1.009981135010986;10.000058023719683;0.8335088645636229;0.015561857917022807;0.015562198178422752;0.7177953400637332;-0.013404999913641488;0.7179223147772357;1.0099873813073499
53.46638;1.044469303372138;0.833155935778114;0.7977000760608052;6.2308703112627525e-06;5.964276652967943e-06;1.0448656589267644;1.0099810658101123;10.000060115159155;0.8335090575797516;0.015561854488810938;0.015562198381690956;0.7177952418425849;-0.013404999902293371;0.7179222178235601;1.0099873552758674
53.47638;1.0444693921748698;0.8331557796971036;0.7976999685606684;6.2308267603366535e-06;5.964289468599826e-06;1.044865758521818;1.009980997908774;10.000062244319707;0.8335092573367724;0.015561851175694206;0.015562198590214356;0.7177951443894354;-0.013404999889783284;0.7179221268239082;1.0099873323291793
53.48638;1.044469486860321;0.8331556207486661;0.7976998597346374;6.230784853870167e-06;5.964301418972309e-06;1.0448658571698715;1.0099809318538566;10.000064411483955;0.8335094631456748;0.015561847978566896;0.015562198800857687;0.7177950479359274;-0.01340499987615273;0.7179220416706279;1.0099873125371412
53.49638;1.0444695879905033;0.8331554593823857;0.7976997498276525;6.2307447536110415e-06;5.9643127426822804e-06;1.0448659551417907;1.0099808683382245;10.000066616934498;0.8335096743185935;0.015561844899271544;0.015562199010064256;0.7177949528039497;-0.01340499986142809;0.717921962203949;1.0099872959930984
53.50638;1.0444696958873647;0.8331552960984123;0.797699639059374;6.230706597927057e-06;5.964323666371585e-06;1.04486605268998;1.0099808081241024;10.00006886083416;0.8335098902329804;0.015561841941206413;0.01556219921523016;0.7177948593305217;-0.01340499984563341;0.7179218881821093;1.0099872828227647
53.51638;1.044469810634435;0.8331551314973269;0.7976995276052017;6.230670502648771e-06;5.964334395894158e-06;1.0448661500115632;1.009980751968527;10.000071142415843;0.8335101103119985;0.015561839109395235;0.015562199415569508;0.717794767812221;-0.013404999828802817;0.7179218192372308;1.0099872731474715
53.52638;1.0444699320651953;0.8331549663240735;0.7976994156140745;6.230636573962593e-06;5.964345090360795e-06;1.044866247219691;1.0099807006152988;10.000073459254024;0.8335103340090267;0.015561836409714232;0.015562199612968187;0.7177946784701775;-0.013404999810958147;0.717921754837676;1.0099872670292196
53.53638;1.0444700598106882;0.8331548014449007;0.797699303202526;6.230604925163561e-06;5.964355831871773e-06;1.044866344370333;1.0099806547722523;10.000075807449544;0.8335105607811791;0.015561833847275951;0.01556219981185758;0.7177945914697268;-0.0134049997920942;0.7179216943286952;1.0099872644523957
53.54638;1.0444701933916938;0.8331546377360086;0.7976991904476421;6.2305756645975825e-06;5.964366636447873e-06;1.0448664415078388;1.009980615029577;10.000078182380125;0.8335107900834741;0.015561831425103015;0.015562200018011523;0.7177945069761351;-0.01340499977219675;0.7179216370312828;1.0099872653703879
53.55638;1.0444703322791384;0.8331544759692494;0.7976990773916233;6.2305488625901095e-06;5.964377498954554e-06;1.044866538664523;1.0099805818256655;10.000080579314163;0.8335110214242607;0.01556182914412203;0.015562200237478462;0.7177944251692275;-0.013404999751260804;0.7179215823266442;1.0099872697511894
53.56638;1.0444704759353074;0.8331543167606459;0.7976989640247892;6.2305245420743595e-06;5.9643884270314474e-06;1.0448666358124177;1.009980555483488;10.000082993549803;0.8335112544099269;0.01556182700374404;0.015562200475523723;0.7177943462397756;-0.013404999729286753;0.717921529715834;1.009987277565952
53.57638;1.044470623912502;0.8331541605716971;0.7976988502737072;6.230502700322419e-06;5.9643994559990926e-06;1.044866732840894;1.0099805362531484;10.000085420084963;0.8335114887120332;0.015561825001999943;0.015562200735223245;0.7177942703933778;-0.013404999706261182;0.717921478821732;1.0099872887726187
53.58638;1.0444707759518865;0.833154007718433;0.7976987360426417;6.23048332952906e-06;5.964410643444819e-06;1.0448668296032888;1.009980524373478;10.000087853262029;0.8335117240019939;0.015561823135579715;0.015562201016914244;0.7177941978381926;-0.013404999682152342;0.7179214293521836;1.0099873032905586
53.59638;1.04447093190571;0.8331538583702113;0.7976986212882564;6.23046642105447e-06;5.964422036825885e-06;1.0448669260005135;1.0099805200891312;10.000090286799278;0.833511959932215;0.015561821399999443;0.015562201319265646;0.7177941287641713;-0.013404999656938919;0.7179213811036383;1.0099873209380057
53.60638;1.0444710915206468;0.83315371258492;0.7976985060711594;6.230451967828395e-06;5.964433637971271e-06;1.0448670220398966;1.0099805235745796;10.00009271452893;0.8335121961430715;0.015561819789979335;0.01556220164127154;0.7177940633189855;-0.013404999630643758;0.7179213339763171;1.0099873413880969
53.61638;1.0444712543307542;0.8331535703702606;0.7976983905479983;6.23043997426628e-06;5.964445398223382e-06;1.0448671178113835;1.0099805349076063;10.000095131625015;0.8335124322090316;0.015561818300629617;0.015562201983814824;0.7177940015888422;-0.013404999603327744;0.7179212879500623;1.009987364176655
53.62638;1.044471419745419;0.8331534316847022;0.7976982749081566;6.230430453271909e-06;5.964457236069777e-06;1.0448672134666301;1.0099805541161764;10.000097535248033;0.8335126675473271;0.01556181692931631;0.015562202349097826;0.7177939436024492;-0.013404999575048341;0.7179212430495546;1.0099873887811448
53.63638;1.0444715872022148;0.8331532963749309;0.7976981593152815;6.230423402321288e-06;5.964469037569919e-06;1.0448673092694787;1.0099805811792697;10.000099924272446;0.8335129014071425;0.015561815676614955;0.015562202737976729;0.7177938893573511;-0.013404999545843059;0.7179211993013443;1.0099874147292738
53.64638;1.0444717562729804;0.8331531641541366;0.7976980439243249;6.230418793201004e-06;5.964480646103562e-06;1.0448674055740956;1.0099806160215365;10.000102298756225;0.8335131329418518;0.015561814544991443;0.015562203147832554;0.717793838825913;-0.013404999515750568;0.7179211566953004;1.0099874416098147
53.65638;1.0444719266796245;0.833153034674351;0.7976979289324122;6.230416576612812e-06;5.964491881831485e-06;1.0448675027249648;1.0099806585624338;10.000104659308592;0.833513361266799;0.015561813536555837;0.015562203572911637;0.7177937919297886;-0.01340499948481511;0.7179211152051093;1.0099874689881199
53.66638;1.044472098211119;0.8331529076114863;0.7976978145782406;6.230416668344849e-06;5.964502573209633e-06;1.0448676010125757;1.0099807087471282;10.000107006153485;0.8335135854983212;0.01556181265255857;0.015562204006178353;0.7177937485689202;-0.013404999453071277;0.7179210748281138;1.0099874963798823
53.67638;1.044472270609127;0.8331527826917519;0.7976977011146409;6.230418938504469e-06;5.964512554097933e-06;1.0448677006239648;1.0099807665054015;10.000109338556767;0.8335138048182292;0.015561811894619025;0.015562204440422164;0.7177937087035079;-0.013404999420551057;0.717921035603831;1.0099875233274422
53.68638;1.0444724434881605;0.8331526596934795;0.7976975887863628;6.2304232285757195e-06;5.964521632549419e-06;1.0448678015515709;1.0099808316343375;10.000111655419575;0.8335140185352814;0.015561811265206593;0.015562204867823316;0.7177936723919889;-0.013404999387296423;0.7179209976427214;1.0099875494876214
53.69638;1.0444726163047586;0.8331525384394955;0.797697477814363;6.230429363520308e-06;5.964529570423907e-06;1.044867903577371;1.0099809036814895;10.00011395610818;0.8335142260780468;0.015561810767132409;0.015562205279225432;0.7177936397796012;-0.01340499935335152;0.7179209611195969;1.0099875746804328
53.70638;1.0444727883981466;0.8331524187680684;0.7976973684357523;6.230437157899115e-06;5.964536096862802e-06;1.0448680063280846;1.0099809819746173;10.000116240285223;0.833514426919032;0.015561810403924015;0.015562205664421848;0.7177936110486708;-0.013404999318769933;0.7179209262093811;1.0099875988684384
53.71638;1.0444729590496922;0.8331523005274334;0.7976972609691619;6.230446446772176e-06;5.964540942408591e-06;1.0448681093119492;1.0099810657374082;10.000118507454172;0.8335146205433531;0.015561810180533537;0.015562206013381295;0.717793586328775;-0.013404999283641651;0.7179208930496627;1.0099876220952742
53.72638;1.0444731274820114;0.8331521835933673;0.7976971558131889;6.230457108095303e-06;5.96454386940452e-06;1.0448682119395227;1.0099811541228574;10.000120757236635;0.8335148065085612;0.015561810102742546;0.015562206317568475;0.7177935656442364;-0.013404999248098253;0.7179208617358925;1.0099876444723552
53.73638;1.0444732928710214;0.8331520678620802;0.7976970533919158;6.230469045552527e-06;5.9645446959935225e-06;1.0448683135739214;1.0099812462206699;10.000122989768021;0.8335149844621571;0.015561810175949903;0.015562206570864026;0.7177935489396953;-0.013404999212306104;0.7179208323133595;1.0099876662170861
53.74638;1.0444734544286611;0.8331519532563365;0.7976969540873112;6.230482167377839e-06;5.964543307860049e-06;1.044868413649031;1.0099813411294611;10.000125205236206;0.8335151540557484;0.015561810404576682;0.015562206770074208;0.7177935361176424;-0.013404999176460305;0.7179208047936225;1.0099876876967406
53.75638;1.0444736114846072;0.833151839777793;0.7976968581819139;6.230496365829448e-06;5.964539647661991e-06;1.0448685118103982;1.0099814380262202;10.000127402955746;0.8335153148919389;0.015561810791728949;0.015562206914640005;0.7177935270468745;-0.01340499914075499;0.7179207791551192;1.0099877094204386
53.76638;1.044473763512247;0.8331517275409899;0.7976967658504844;6.230511475247606e-06;5.964533696557157e-06;1.0448686079697145;1.0099815361940327;10.000129581247146;0.8335154665669194;0.015561811338609375;0.015562207005432583;0.7177935215803518;-0.013404999105347953;0.7179207552878458;1.0099877319701387
53.77638;1.0444739100764928;0.8331516167565963;0.7976966771925869;6.23052725284162e-06;5.9645254610774884e-06;1.0448687022839525;1.0099816350608313;10.000131738448628;0.8335156086780082;0.015561812044291346;0.015562207043687423;0.7177935196094932;-0.013404999070349616;0.7179207329565254;1.0099877559525219
53.78638;1.0444740507625443;0.8331515076801626;0.797696592293905;6.2305434225068316e-06;5.964514955523795e-06;1.044868795101945;1.0099817342362787;10.000133873590817;0.8335157407455732;0.015561812906457943;0.015562207030559718;0.7177935211010562;-0.01340499903582443;0.7179207118140429;1.0099877819568952
53.79638;1.0444741851738026;0.8331514005293056;0.7976965113016011;6.230559732217482e-06;5.964502179911944e-06;1.0448688868368283;1.009981833508829;10.000135985609184;0.8335158621806233;0.01556181392266128;0.015562206967085873;0.7177935260700768;-0.013404999001795754;0.7179206914678057;1.0099878104490974
53.80638;1.044474312937567;0.8331512954228504;0.7976964344565706;6.23057597030085e-06;5.964487104265732e-06;1.0448689778176892;1.0099819328536965;10.000138072346868;0.8335159723631369;0.015561815091019967;0.015562206854339178;0.7177935345407944;-0.01340499896825933;0.7179206716025323;1.0099878417145758
53.81638;1.0444744336841858;0.8331511924038142;0.7976963620814593;6.2305919551998446e-06;5.96446965932909e-06;1.0448690682369877;1.009982032434881;10.000140130648788;0.83351607075498;0.015561816410095559;0.015562206692865637;0.717793546552354;-0.013404998935211196;0.7179206520629363;1.0099878759450684
53.82638;1.044474547078466;0.8331510915317931;0.797696294561257;6.230607531545301e-06;5.9644497487806735e-06;1.0448691581708363;1.0099821325326357;10.000142157108417;0.8335161569580442;0.015561817878246684;0.015562206481596468;0.7177935621593401;-0.013404998902680128;0.7179206328500315;1.0099879133029623
53.83638;1.0444746529002555;0.8331509929591813;0.7976962323012171;6.230622566896716e-06;5.964427288306897e-06;1.0448692476196475;1.0099822334596593;10.000144148763097;0.833516230685829;0.015561819492103243;0.015562206218274824;0.7177935813690741;-0.013404998870732808;0.7179206140919819;1.0099879538378105
53.84638;1.0444747511150518;0.8331508969235941;0.7976961756595802;6.230636929004394e-06;5.964402232352864e-06;1.0448693365725026;1.0099823355197164;10.000146103363198;0.8335162917164266;0.015561821244693016;0.015562205901402807;0.7177936041127121;-0.013404998839456901;0.7179205960053756;1.0099879973765515
53.85638;1.0444748418876455;0.8331508037248498;0.7976961248878032;6.2306504655494556e-06;5.964374571454787e-06;1.0448694250389288;1.0099824389777552;10.000148019028272;0.833516339909269;0.015561823124791478;0.015562205531111472;0.7177936303281212;-0.01340499880895205;0.7179205788708594;1.009988043526952
