time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.86638;1.0444749255325583;0.8331507137609292;0.7976960800763258;6.2306630101837e-06;5.9643443286993135e-06;1.0448695130126027;1.0099825440598476;10.000149893656838;0.8335163752478395;0.015561825117977227;0.015562205108086567;0.7177936600049006;-0.013404998779316458;0.7179205630585478;1.009988091793712
53.87638;1.044475002470007;0.8331506275718539;0.7976960411265707;6.230674396671565e-06;5.964311564720063e-06;1.04486960041667;1.0099826509831469;10.000151724606223;0.8335163978356136;0.015561827208605605;0.015562204632038761;0.7177936930956643;-0.01340499875062502;0.717920549031767;1.009988141718133
53.88638;1.044475073193245;0.8331505458474764;0.7976960078261508;6.230684475428464e-06;5.9642763759451306e-06;1.04486968708745;1.0099827599787063;10.000153508679352;0.8335164078710634;0.015561829381862513;0.015562204101418911;0.7177937294329702;-0.01340499872292905;0.7179205372693516;1.0099881929778904
53.89638;1.0444751381931445;0.8331504694156663;0.7976959799894754;6.230693130320682e-06;5.964238888071582e-06;1.0448697728378948;1.0099828712959624;10.000155242349942;0.8335164056540232;0.0155618316252377;0.015562203515320299;0.7177937687496085;-0.013404998696271413;0.71792052818847;1.0099882454537363
53.90638;1.0444751978631595;0.8331503991853555;0.7976959575338651;6.2307002788419e-06;5.964199256198143e-06;1.044869857513668;1.0099829851686764;10.00015692195192;0.8335163915659543;0.015561833929137254;0.015562202875984017;0.7177938107370717;-0.013404998670685413;0.717920522146502;1.009988299254886
53.91638;1.0444752524285992;0.8331503360172314;0.797695940468323;6.23070586391217e-06;5.964157668441601e-06;1.0448699409209345;1.0099831017597758;10.000158543530105;0.8335163659684866;0.015561836287223794;0.015562202189345675;0.7177938550627609;-0.013404998646182642;0.7179205194564352;1.0099883546852906
53.92638;1.0444753019410216;0.8331502806136929;0.7976959288359896;6.230709848741461e-06;5.964114336715228e-06;1.0448700227140797;1.00998322112216;10.000160102724193;0.8335163291227397;0.01556183869581232;0.015562201463783067;0.717793901358363;-0.013404998622753187;0.7179205203697372;1.0099884121922242
53.93638;1.044475346338509;0.8331502335081375;0.797695922651125;6.2307122111205335e-06;5.964069466107192e-06;1.0448701023936002;1.0099833431885015;10.000161594883552;0.8335162812203145;0.01556184115184504;0.015562200708006861;0.7177939492468698;-0.01340499860037409;0.7179205250710308;1.0099884723243973
53.94638;1.0444753854787343;0.833150195087784;0.7976959218787505;6.230712942482664e-06;5.964023226928366e-06;1.0448701794227717;1.009983467782253;10.000163015360213;0.8335162224646144;0.015561843651685482;0.015562199928535594;0.7177939983917517;-0.013404998579019183;0.7179205336702755;1.0099885356667713
53.95638;1.0444754191269248;0.8331501655853423;0.7976959264570557;6.230712058311172e-06;5.963975751792173e-06;1.0448702533569638;1.0099835946466746;10.000164360199637;0.8335161531275728;0.015561846191031625;0.015562199128643827;0.7177940484903639;-0.01340499855867597;0.7179205462141893;1.009988602730673
53.96638;1.0444754469671635;0.8331501450638396;0.7976959363045714;6.230709608595152e-06;5.9639271401186434e-06;1.0448703238607933;1.0099837235612863;10.000165627065547;0.833516073571338;0.015561848764169002;0.01556219830935691;0.717794099238745;-0.01340499853935148;0.7179205627539136;1.0099886738389667
53.97638;1.0444754686461575;0.8331501334275077;0.7976959512515549;6.230705673490495e-06;5.963877462532396e-06;1.044870390594389;1.009983854465987;10.000166815697174;0.8335159842088197;0.015561851363140993;0.015562197470251912;0.7177941503382734;-0.013404998521058973;0.7179205833792428;1.0099887490651
53.98638;1.044475483816864;0.8331501304584708;0.7976959709326702;6.230700351892612e-06;5.963826776363545e-06;1.0448704531408644;1.0099839873933731;10.000167927304732;0.8335158854016192;0.015561853977987471;0.015562196609215602;0.7177942015145005;-0.013404998503816884;0.717920608207425;1.0099888282638774
53.99638;1.0444754921656292;0.8331501358587677;0.7976959947428344;6.2306937533146685e-06;5.9637751416518485e-06;1.0448705111170344;1.0099841223612183;10.000168963315268;0.8335157773914057;0.015561856597553844;0.015562195722302248;0.717794252518345;-0.01340499848766088;0.717920637394614;1.0099889111840028
54.00638;1.0444754934273366;0.8331501492823346;0.7976960218923907;6.23068597895742e-06;5.963722634217044e-06;1.0448705643369491;1.0099842594717037;10.00016992468646;0.8335156603197708;0.015561859210662091;0.015562194804204706;0.7177943031572956;-0.01340499847264463;0.7179206711398444;1.0099889975635497
54.01638;1.044475487377976;0.8331501703563058;0.7976960515134035;6.230677089168191e-06;5.963669354393949e-06;1.04487061288324;1.0099843990696569;10.000170812407717;0.8335155342887942;0.015561861807520557;0.01556219384899757;0.7177943533345342;-0.01340499845883094;0.7179207096553745;1.0099890871067498
54.02638;1.044475473815591;0.8331501987007637;0.7976960827322981;6.2306670887774885e-06;5.963615419371913e-06;1.044870657023992;1.009984541742109;10.000171628544297;0.833515399423476;0.015561864379773888;0.015562192850838055;0.7177944030131703;-0.01340499844626317;0.717920753115011;1.0099891793739215
54.03638;1.0444754525698514;0.8331502339541761;0.7976961146987828;6.230655949398488e-06;5.963560960239206e-06;1.0448706969574522;1.0099846881818522;10.000172376411403;0.8335152559132059;0.015561866919343373;0.015562191804843481;0.7177944521521858;-0.013404998434921786;0.7179208015965719;1.0099892737304166
54.04638;1.0444754235320093;0.8331502757772994;0.7976961466137377;6.230643642218701e-06;5.9635061381204275e-06;1.044870732661857;1.0099848390153592;10.000173059613102;0.8335151040199847;0.015561869418402478;0.015562190707643702;0.7177945007002845;-0.01340499842472116;0.7179208550805724;1.0099893694082467
54.05638;1.0444753866599472;0.8331503238225554;0.7976961777233146;6.230630148149401e-06;5.963451148580083e-06;1.044870764051499;1.0099849946771315;10.000173681556388;0.8335149440941053;0.01556187187040408;0.015562189556603082;0.7177945486083362;-0.01340499841555293;0.717920913492649;1.0099894655804833
54.06638;1.0444753419631039;0.8331503777352876;0.797696207260447;6.230615450631526e-06;5.963396203329785e-06;1.044870791172131;1.0099851553915342;10.000174245913072;0.8335147766075462;0.015561874270505366;0.015562188348960119;0.7177945958277621;-0.013404998407311923;0.7179209766757947;1.0099895614191476
54.07638;1.0444752895316833;0.8331504372075667;0.7976962344101224;6.2305995318419755e-06;5.963341514876036e-06;1.0448708142165655;1.0099853212481515;10.000174756428002;0.8335146021525714;0.01556187661534154;0.015562187082322562;0.7177946423561209;-0.013404998399877448;0.7179210443155797;1.0099896561926476
54.08638;1.044475229559527;0.833150501994724;0.79769625834069;6.230582369951817e-06;5.9632872888431245e-06;1.0448708334529713;1.0099854923066574;10.000175215865413;0.8335144213970356;0.015561878902542394;0.015562185755182447;0.717794688296488;-0.013404998393098833;0.7179211159489378;1.0099897493734058
54.09638;1.0444751622569122;0.8331505718905593;0.7976962782437691;6.230563917958257e-06;5.963233709032065e-06;1.044870849175888;1.0099856686673965;10.00017562547725;0.8335142350218206;0.015561881130074265;0.01556218436644342;0.7177947338097354;-0.013404998386826945;0.7179211910433656;1.0099898406622867
54.10638;1.0444750877598519;0.833150646752256;0.7976962933563051;6.230544078716404e-06;5.963180925314583e-06;1.0448708617213631;1.0099858504588837;10.000175985103278;0.8335140436660576;0.01556188329568875;0.01556218291526565;0.7177947790142482;-0.013404998380957418;0.717921269062954;1.009989929897368
54.11638;1.0444750061629946;0.8331507265241342;0.7976963030107861;6.230522717351854e-06;5.963129061399009e-06;1.0448708715092612;1.009986037778123;10.000176293600331;0.833513847933197;0.015561885396606212;0.015562181402435418;0.7177948239599445;-0.013404998375440612;0.7179213495096712;1.009990016950763
54.12638;1.0444749176149553;0.8331508111927672;0.7976963067092395;6.230499695005349e-06;5.963078234456361e-06;1.0448708790034187;1.0099862306858343;10.000176549829302;0.8335136484403488;0.015561887429614079;0.015562179831936935;0.7177948686571933;-0.013404998370264227;0.7179214319290775;1.0099901017165782
54.13638;1.0444748223864164;0.8331509007726133;0.7976963041534617;6.230474896241581e-06;5.963028565956711e-06;1.044870884597109;1.0099864292388137;10.000176753520872;0.8335134458479819;0.015561889391681492;0.015562178210555323;0.7177949131192296;-0.013404998365426463;0.7179215158611979;1.0099901841286207
54.14638;1.0444747208684872;0.8331509953162674;0.7976962951727122;6.230448255182312e-06;5.9629801757800615e-06;1.0448708885507532;1.0099866334389493;10.000176904956982;0.8335132408911352;0.015561891280776261;0.015562176546338045;0.717794957407823;-0.013404998360908036;0.717921600781956;1.009990264111243
54.15638;1.0444746135177627;0.8331510948489872;0.7976962796092522;6.230419750392256e-06;5.9629331744283865e-06;1.0448708910408002;1.009986843136168;10.000177003279656;0.8335130343855467;0.015561893096299725;0.015562174848078104;0.7177950016571171;-0.013404998356658697;0.7179216861183585;1.009990341506291
54.16638;1.0444745007997398;0.8331511992988673;0.7976962573019087;6.230389360562253e-06;5.962887656342912e-06;1.044870892245779;1.0099870580425412;10.000177044818265;0.8335128271574397;0.015561894838772385;0.015562173125798814;0.7177950460835278;-0.013404998352611172;0.7179217713386846;1.0099904160785103
54.17638;1.0444743831262795;0.8331513084904109;0.7976962281368315;6.230357038821414e-06;5.962843688819765e-06;1.0448708923592387;1.0099872778267902;10.000177023270439;0.8335126199907141;0.01556189650942571;0.015562171390764604;0.7177950909866705;-0.013404998348706296;0.7179218560272744;1.0099904875700838
54.18638;1.0444742607808946;0.8331514221632046;0.7976961920612282;6.230322729243926e-06;5.962801310778064e-06;1.044870891533428;1.0099875021204885;10.000176930953113;0.833512413638607;0.015561898110132128;0.015562169654777473;0.7177951367266858;-0.01340499834490104;0.7179219398905986;1.0099905557053739
54.19638;1.044474133873088;0.8331515399968565;0.7976961490667343;6.230286392998188e-06;5.962760532762968e-06;1.0448708898548429;1.0099877304416376;10.000176759322366;0.8335122088186049;0.015561899643041265;0.015562167929828499;0.7177951836825467;-0.01340499834115758;0.7179220227093297;1.009990620153263
54.20638;1.0444740023809502;0.8331516616148177;0.79769609914458;6.230248023100188e-06;5.962721333186967e-06;1.0448708873871213;1.009987962181771;10.000176499338245;0.8335120061590835;0.015561901110001341;0.015562166227780321;0.7177952322097961;-0.013404998337435916;0.7179221042804937;1.0099906805165022
54.21638;1.0444738662659492;0.8331517865459597;0.7976960422343203;6.230207652879905e-06;5.962683673026771e-06;1.0448708842068308;1.009988196664252;10.00017614226821;0.8335118061346221;0.015561902512415291;0.015562164558989329;0.7177952826403031;-0.013404998333707507;0.7179221843972804;1.0099907363601344
54.22638;1.0444737255357996;0.8331519141873208;0.7976959782399313;6.230165355628939e-06;5.962647509975433e-06;1.0448708804048803;1.0099884331363929;10.00017567997284;0.8335116090785084;0.015561903851508919;0.015562162930225663;0.7177953353312593;-0.013404998329972122;0.7179222628734425;1.009990787243334
54.23638;1.0444735802435732;0.8331520438150941;0.7976959070938033;6.230121222990872e-06;5.962612801957039e-06;1.0448708761111978;1.009988670716837;10.000175104759707;0.8335114153105858;0.015561905128810132;0.015562161343680542;0.7177953906932465;-0.013404998326252254;0.7179223395813008;1.0099908327639116
54.24638;1.044473430529769;0.8331521746438346;0.7976958287755851;6.230075338870868e-06;5.962579526107382e-06;1.044870871527454;1.0099889084534694;10.000174409467675;0.833511225249798;0.015561906347168532;0.01556215979851154;0.7177954491400024;-0.013404998322582604;0.7179224144615602;1.0099908726146696
54.25638;1.0444732766605622;0.8331523059205834;0.7976957432958308;6.230027777236837e-06;5.962547690022725e-06;1.0448708669431308;1.0099891454282446;10.000173587675219;0.8335110394037478;0.015561907511842459;0.015562158293520279;0.7177955109895064;-0.013404998319016773;0.7179224874834388;1.0099909066014812
54.26638;1.0444731189569276;0.8331524370155009;0.7976956507082509;6.22997860891099e-06;5.962517306472334e-06;1.0448708627490533;1.0099893807740294;10.00017263406058;0.8335108582997813;0.01556190862957071;0.015562156828909678;0.717795576424825;-0.013404998315635134;0.7179225585898724;1.0099909346280773
54.27638;1.0444729576883072;0.8331525674556371;0.7976955511256091;6.229927899420656e-06;5.9624883657350706e-06;1.044870859382309;1.009989613664308;10.000171544755414;0.8335106824395992;0.01556190970610262;0.015562155406675122;0.7177956455521151;-0.013404998312534645;0.7179226276748432;1.0099909566457739
54.28638;1.0444727930468851;0.833152696903804;0.7976954447141421;6.2298757149906025e-06;5.962460844470558e-06;1.0448708572132108;1.0099898433067325;10.000170317499448;0.8335105122615238;0.01556191074542456;0.015562154029136738;0.7177957184583778;-0.013404998309804395;0.7179226945970862;1.0099909725774552
54.29638;1.0444726251835958;0.8331528250959559;0.7976953316757994;6.229822141882188e-06;5.962434735594413e-06;1.0448708564955598;1.0099900688839005;10.000168951480749;0.8335103480901832;0.015561911750506354;0.015562152696827048;0.7177957952106402;-0.013404998307504471;0.7179227592288209;1.009990982312972
54.30638;1.0444724542362138;0.8331529517514916;0.7976952122313543;6.2297673020554445e-06;5.962410050380449e-06;1.0448708573924317;1.0099902895077488;10.000167446613615;0.833510190126743;0.015561912723250276;0.015562151408232689;0.7177958758259452;-0.013404998305660555;0.7179228215167811;1.0099909857453504
54.31638;1.0444722803735242;0.8331530765216367;0.7976950866111812;6.229711350558666e-06;5.962386786315957e-06;1.0448708600528387;1.0099905042648145;10.000165802917296;0.833510038503567;0.0155619136640273;0.015562150160999221;0.7177959602447197;-0.01340499830426225;0.717922881479454;1.00999098274096
54.32638;1.0444721038713032;0.8331531990119238;0.7976949550097935;6.2296544554444715e-06;5.962364906923086e-06;1.0448708646979519;1.0099907123175875;10.000164020701055;0.833509893334472;0.015561914571295986;0.015562148953107048;0.7177960483278906;-0.01340499830325802;0.7179229391547932;1.0099909731097845
54.33638;1.0444719251224581;0.8331533188482442;0.7976948175300169;6.229596796315478e-06;5.962344348456585e-06;1.044870871574201;1.009990912995558;10.000162101178026;0.8335097547143108;0.015561915440571932;0.015562147783918104;0.7177961398992387;-0.013404998302572059;0.7179229945977076;1.0099909566609964
54.34638;1.044471744564717;0.8331534357522972;0.797694674202948;6.229538598802189e-06;5.962325024625569e-06;1.0448708807869385;1.0099911057906807;10.00016004688189;0.8335096227160848;0.015561916264078511;0.015562146654624742;0.7177962348156508;-0.013404998302137676;0.7179230478849871;1.0099909333064405
54.35638;1.0444715626013983;0.8331535495845933;0.797694525064258;6.229480150715027e-06;5.962306823229939e-06;1.0448708922160785;1.0099912902732882;10.00015786196632;0.8335094974140087;0.015561917032365669;0.015562145567712588;0.7177963329947074;-0.01340499830190097;0.7179230990505857;1.0099909031090581
54.36638;1.0444713795406149;0.8331536603228177;0.797694370216092;6.229421778592011e-06;5.9622896080107404e-06;1.044870905562405;1.0099914660645133;10.00015555267135;0.8335093788788176;0.01556191773652451;0.015562144526207754;0.7177964343658383;-0.013404998301796185;0.7179231480407793;1.0099908662333217
54.37638;1.0444711955991908;0.8331537679942943;0.7976942098546768;6.22936382918078e-06;5.96227322797937e-06;1.0448709203951512;1.0099916328726453;10.000153127178372;0.8335092671425438;0.015561918369860315;0.015562143533333815;0.7177965387977816;-0.013404998301735907;0.7179231947429592;1.0099908229207377
54.38638;1.0444710109916797;0.8331538726071284;0.7976940442756;6.229306658824724e-06;5.962257535508551e-06;1.0448709361120712;1.0099917905196287;10.00015059441501;0.8335091621802924;0.015561918928376328;0.015562142592327318;0.7177966460883316;-0.013404998301635855;0.717923238995237;1.0099907735611735
54.39638;1.0444708259923658;0.8331539741171234;0.7976938738371753;6.2292506068933474e-06;5.962242399707343e-06;1.0448709518765007;1.009991938971388;10.000147963204123;0.8335090639071796;0.015561919409739305;0.01556214170551595;0.7177967560024434;-0.013404998301456701;0.7179232805533764;1.0099907187465529
54.40638;1.0444706408936113;0.8331540724064753;0.7976936988737036;6.2291959687611686e-06;5.9622277048587245e-06;1.0448709666657177;1.0099920783437977;10.000145242195321;0.8335089721885162;0.01556191981248721;0.015562140872923524;0.717796868273449;-0.013404998301217495;0.7179233190978525;1.0099906592257086
54.41638;1.0444704559115852;0.833154167258519;0.7976935196272606;6.229142983204845e-06;5.962213361846579e-06;1.0448709794389746;1.0099922088389885;10.000142439241026;0.8335088868565474;0.015561920136458096;0.015562140092002229;0.7177969825697391;-0.013404998300962813;0.7179233543092738;1.0099905958055886
54.42638;1.0444702711138212;0.8331542583958769;0.7976933362550406;6.229091824868541e-06;5.9621993342368226e-06;1.0448709893034316;1.0099923306938818;10.00013956051613;0.8335088077035799;0.015561920383289993;0.015562139358888916;0.7177970984856907;-0.013404998300723827;0.7179233859619385;1.0099905292893117
54.43638;1.0444700864306637;0.8331543455592346;0.7976931488729552;6.229042610946035e-06;5.962185630862747e-06;1.0448709955986872;1.0099924441936081;10.00013661038769;0.8335087344719018;0.01556192055653801;0.015562138670377553;0.7177972156067085;-0.013404998300505129;0.7179234139649063;1.0099904605015826
54.44638;1.0444699017145302;0.8331544285406705;0.7976929575731678;6.228995422948972e-06;5.962172260498362e-06;1.044870997896883;1.0099925496799516;10.000133591641458;0.8335086668716379;0.015561920661246483;0.015562138025288547;0.7177973336095982;-0.013404998300285843;0.7179234383051349;1.0099903903554022
54.45638;1.0444697167596213;0.8331545071909726;0.7976927624564026;6.228950313203494e-06;5.96215919969854e-06;1.0448709959332856;1.009992647508018;10.000130506013916;0.8335086046183856;0.01556192070311396;0.015562137424147252;0.7177974522759143;-0.013404998300029631;0.7179234589586235;1.0099903198567013
54.46638;1.0444695312924674;0.8331545814195972;0.7976925637024983;6.228907296966553e-06;5.962146382416355e-06;1.0448709895012658;1.0099927379654041;10.000127355137392;0.8335085474676647;0.015561920688330344;0.01556213686788971;0.7177975714261758;-0.01340499829970751;0.7179234758995328;1.009990250008018
54.47638;1.044469344958012;0.8331546511871928;0.7976923615711528;6.228866348118258e-06;5.962133682218169e-06;1.0448709783875099;1.0099928211885247;10.00012414149828;0.8335084952177189;0.01556192062344018;0.01556213635730021;0.7177976908999558;-0.013404998299304903;0.717923489180751;1.009990181712781
54.48638;1.0444691573168805;0.8331547165283062;0.7976921563235814;6.228827402772162e-06;5.962120899307958e-06;1.0448709624026733;1.009992897141937;10.000120869198247;0.8335084477037746;0.01556192051419322;0.015562135893936558;0.7177978105808325;-0.013404998298798168;0.7179234989575289;1.0099901157883326
54.49638;1.0444689678980286;0.8331547775888476;0.7976919481839092;6.228790377635467e-06;5.962107778458596e-06;1.044870941402618;1.009992965685841;10.000117544076263;0.833508404797155;0.015561920364841072;0.015562135480865153;0.7177979303709173;-0.013404998298143721;0.71792350547709;1.0099900530263317
54.50638;1.0444687763267169;0.8331548346168025;0.7976917373801587;6.2287551832778795e-06;5.962094049815795e-06;1.0448709152143094;1.0099930266777284;10.000114173144235;0.8335083663875944;0.015561920178810845;0.0155621351214444;0.7177980501558001;-0.013404998297301834;0.7179235091120476;1.0099899941832517
54.51638;1.044468582440563;0.8331548879010588;0.7976915242296352;6.228721715434681e-06;5.962079461652015e-06;1.0448708836152716;1.0099930800782764;10.00011076408729;0.8335083323943299;0.015561919959589943;0.015562134817798315;0.7177981698212778;-0.01340499829625046;0.7179235103913011;1.0099899399249253
54.52638;1.0444683862701827;0.8331549377009414;0.797691309199619;6.228689851011249e-06;5.9620637789083824e-06;1.0448708464367373;1.0099931259991166;10.000107324702421;0.8335083027844806;0.01556191971098533;0.015562134570763353;0.7177982892514341;-0.01340499829496101;0.7179235099744756;1.0099898908418639
54.53638;1.044468187949144;0.833154984175083;0.7976910928813082;6.2286594616700255e-06;5.962046759255546e-06;1.0448708036258423;1.0099931646203466;10.000103861988753;0.8335082775452876;0.015561919436686571;0.015562134380881186;0.7177984083169453;-0.013404998293368234;0.7179235085955687;1.0099898475196762
54.54638;1.0444679876636007;0.8331550273304331;0.7976908758988731;6.228630412973494e-06;5.962028141863335e-06;1.0448707552002674;1.0099931961131376;10.000100381967554;0.8335082566613252;0.015561919139015546;0.015562134249625265;0.7177985269115341;-0.013404998291362264;0.717923506998165;1.0099898105187557
54.55638;1.0444677856164797;0.8331550670348449;0.7976906588070659;6.2286025296147606e-06;5.96200765812655e-06;1.044870701203376;1.0099932206825915;10.000096890421657;0.8335082400831886;0.015561918817789273;0.0155621341800672;0.717798644963356;-0.013404998288801814;0.7179235058567456;1.0099897802706366
54.56638;1.0444675820078486;0.8331551030617148;0.7976904420419048;6.228575582295067e-06;5.961985052633428e-06;1.0448706417234697;1.009993238621837;10.000093393441997;0.8335082276856735;0.015561918470854063;0.0155621341767351;0.7177987623788296;-0.013404998285539097;0.717923505706677;1.0099897570466385
54.57638;1.0444673770465007;0.8331551351209056;0.7976902259697948;6.2285493376869635e-06;5.961960109034387e-06;1.0448705769359286;1.0099932503214823;10.00008989770657;0.833508219295177;0.015561918095294981;0.015562134244831438;0.7177988789923466;-0.013404998281447379;0.7179235069566438;1.0099897410610321
54.58638;1.0444671709372466;0.8331551628970201;0.797690010941688;6.228523613172542e-06;5.961932661800035e-06;1.0448705070818485;1.0099932562331961;10.000086410792749;0.8335082147290303;0.0155619176875368;0.015562134389231822;0.717798994581419;-0.013404998276451429;0.717923509980914;1.0099897326155554
54.59638;1.044466963867916;0.8331551861175552;0.797689797257363;6.22849829036017e-06;5.96190257777172e-06;1.0448704323864508;1.0099932567666887;10.000082941173297;0.8335082137714785;0.015561917243320672;0.015562134613865736;0.7177991089502225;-0.01340499827054445;0.7179235151542711;1.0099897321296774
54.60638;1.0444667560954202;0.833155204605302;0.7976895850972818;6.228473293781701e-06;5.961869742479575e-06;1.0448703530401835;1.0099932522350887;10.000079497782124;0.8335082161647217;0.015561916758354787;0.015562134921567996;0.7177992220367196;-0.013404998263770302;0.7179235228113243;1.009989740050053
54.61638;1.0444665480497646;0.8331552182678856;0.7976893744943685;6.228448546556815e-06;5.96183407993689e-06;1.044870269219499;1.0099932429329677;10.000076089714614;0.8335082216444117;0.01556191622869925;0.01556213531443945;0.7177993339443705;-0.013404998256194754;0.7179235332530983;1.0099897567776408
54.62638;1.044466340292089;0.8331552270733126;0.7976891653447594;6.228423945516451e-06;5.9617955699410195e-06;1.0448701810179737;1.0099932292136158;10.00007272622151;0.8335082299671271;0.01556191565058768;0.015562135794083456;0.717799444854569;-0.013404998247888517;0.7179235468008133;1.0099897826587583
54.63638;1.044466133424965;0.8331552310710558;0.7976889574440176;6.2283993761050395e-06;5.961754229846893e-06;1.0448700883838116;1.0099932114320507;10.000069416122836;0.8335082409273515;0.015561915019795852;0.015562136361463688;0.7177995549225389;-0.01340499823891103;0.7179235638025947;1.0099898180240834
54.64638;1.044465928086114;0.8331552304128778;0.7976887505610541;6.228374723900115e-06;5.961710090279317e-06;1.0448699912089663;1.0099931898656687;10.000066166606155;0.8335082543190439;0.015561914331007533;0.015562137017257801;0.7177996642416536;-0.013404998229302512;0.7179235845683166;1.0099898632570425
54.65638;1.044465724903834;0.8331552253137428;0.7976885445100395;6.228349871239459e-06;5.961663204028451e-06;1.0448698894835589;1.0099931647622695;10.000062982657285;0.8335082697943719;0.01556191357839947;0.015562137762037635;0.7177997728678326;-0.013404998219100404;0.7179236093174497;1.0099899187972876
54.66638;1.0444655243562573;0.8331552159992421;0.7976883391402275;6.228324708737666e-06;5.961613667200595e-06;1.0448697833777194;1.0099931364075476;10.000059867424419;0.8335082867299259;0.015561912757402912;0.015562138595406557;0.7177998808781147;-0.013404998208360393;0.7179236382169512;1.0099899849960279
54.67638;1.0444653266957933;0.8331552026838623;0.7976881342961415;6.228299162036863e-06;5.961561612500123e-06;1.0448696732346876;1.0099931051223145;10.000056822767245;0.8335083042459411;0.01556191186605811;0.015562139514950215;0.7177999883761808;-0.013404998197152133;0.7179236714225055;1.0099900619472613
54.68638;1.0444651320153533;0.8331551855127622;0.7976879298497803;6.228273214840598e-06;5.961507189670815e-06;1.0448695595197515;1.0099930712954284;10.00005384972384;0.8335083213610538;0.01556191090494901;0.015562140516192334;0.7178000954180758;-0.013404998185536575;0.7179237090115838;1.0099901495242207
54.69638;1.044464940333489;0.8331551644815486;0.7976877257759469;6.228246908603616e-06;5.961450562677212e-06;1.044869442754786;1.0099930354434747;10.0000509488455;0.8335083371444635;0.015561909876246728;0.015562141593542711;0.7178002019677556;-0.01340499817356196;0.7179237508881103;1.0099902475601015
54.70638;1.0444647516284176;0.8331551394876914;0.797687522196868;6.228220305988063e-06;5.961391917262804e-06;1.0448693234571125;1.009992998150053;10.000048119948138;0.8335083507730483;0.015561908783501544;0.015562142740808606;0.7178003079227758;-0.013404998161286204;0.7179237967892144;1.009990355934563
54.71638;1.0444645658352039;0.8331551104767315;0.7976873193680648;6.228193453905145e-06;5.961331469465326e-06;1.0448692021047488;1.00999295991638;10.000045361364352;0.8335083615160883;0.015561907632701582;0.015562143951013957;0.7178004131696939;-0.013404998148788162;0.7179238463451932;1.009990474521952
54.72638;1.0444643827905649;0.8331550774734744;0.7976871176309415;6.2281663944295226e-06;5.9612694648939384e-06;1.044869079118073;1.0099929211160212;10.00004266974549;0.8335083687195165;0.015561906433175784;0.015562145216289128;0.717800517640398;-0.013404998136138277;0.7179238991097051;1.0099906030754189
54.73638;1.0444642022227177;0.833155040478559;0.7976869173867851;6.228139181240774e-06;5.961206155360687e-06;1.044868954818651;1.0099928820768664;10.000040040892381;0.8335083717957212;0.015561905196828969;0.015562146527713337;0.7178006213390083;-0.013404998123351858;0.7179239545977342;1.0099907411403444
54.74638;1.0444640238711798;0.8331549994101575;0.7976867190711535;6.228111848039893e-06;5.961141778687599e-06;1.0448688293644643;1.00999284314733;10.000037470959427;0.8335083702130123;0.015561903935472536;0.01556214787565984;0.7178007243047934;-0.013404998110378404;0.7179240123208818;1.0099908880871
54.75638;1.0444638476130164;0.8331549541946817;0.7976865230751548;6.228084383735262e-06;5.961076564100733e-06;1.0448687027152845;1.0099928046731415;10.000034957324882;0.8335083635419976;0.015561902658309902;0.015562149250978832;0.7178008265257092;-0.013404998097129979;0.7179240717791998;1.009991043223486
54.76638;1.0444636735105461;0.8331549048998863;0.7976863296764893;6.228056746507197e-06;5.9610107323506985e-06;1.0448685746695434;1.0099927669433293;10.00003249863581;0.8335083515094508;0.015561901371898388;0.01556215064535843;0.7178009278864119;-0.013404998083499589;0.717924132488188;1.0099912058684395
54.77638;1.044463501815649;0.8331548517662498;0.7976861390692694;6.228028863438105e-06;5.960944476741327e-06;1.0448684449530152;1.0099927301913094;10.000030094080493;0.8335083339335877;0.015561900081806548;0.015562152050550974;0.7178010281716196;-0.013404998069363246;0.7179241940649367;1.0099913753689764
54.78638;1.0444633329088346;0.8331547951342102;0.7976859514608511;6.228000612525385e-06;5.960877952613007e-06;1.0448683132618939;1.0099926945961;10.000027742663447;0.8335083106058349;0.015561898793699054;0.01556215345839207;0.7178011270905922;-0.013404998054594608;0.7179242562546082;1.0099915511050233
54.79638;1.0444631671775668;0.8331547353554533;0.7976857671372458;6.227971827269737e-06;5.960811297339892e-06;1.0448681791902965;1.0099926602312912;10.00002544302637;0.8335082812679916;0.015561897513703396;0.015562154862043846;0.717801224345738;-0.01340499803908131;0.7179243188704165;1.0099917324949084
54.80638;1.0444630049626284;0.8331546727396701;0.7976855864511484;6.227942324617994e-06;5.96074468084898e-06;1.0448680421591015;1.0099926270698567;10.000023193863585;0.8335082456841935;0.015561896248916346;0.01556215625714501;0.7178013197250364;-0.013404998022721304;0.7179243817513499;1.0099919190193127
54.81638;1.0444628466246075;0.8331546075242973;0.797685409781564;6.227911934564093e-06;5.96067834694439e-06;1.0448679014844435;1.0099925950483915;10.00002099472165;0.8335082037220143;0.015561895006894054;0.015562157641618755;0.7178014130979183;-0.013404998005411655;0.7179244447673947;1.009992110236142
54.82638;1.0444626925912435;0.8331545398849803;0.7976852375346806;6.227880519262436e-06;5.960612598772592e-06;1.0448677564939766;1.009992564057149;10.000018846457175;0.8335081553798428;0.015561893793740424;0.01556215901398025;0.7178015043114165;-0.013404997987049376;0.7179245078055398;1.0099923057403462
54.83638;1.0444625433054169;0.8331544700037099;0.7976850701849687;6.2278479828653285e-06;5.960547746084566e-06;1.0448676065301354;1.009992533878677;10.000016750657343;0.8335081007654821;0.015561892613050672;0.015562160371907332;0.717801593159338;-0.01340499796754272;0.7179245707246972;1.0099925051376886
54.84638;1.0444623991897994;0.8331543981094728;0.7976849083019718;6.227814269955268e-06;5.960484061156215e-06;1.044867450901547;1.0099925042070743;10.000014708770763;0.8335080400491384;0.015561891466516332;0.015562161712271618;0.7178016794534555;-0.013404997946818667;0.7179246333339568;1.0099927080749098
54.85638;1.0444622606748495;0.8331543244359249;0.7976847525246173;6.227779351924962e-06;5.9604217554187155e-06;1.0448672889342023;1.009992474720797;10.000012722463131;0.8335079733914134;0.015561890354760022;0.015562163031234835;0.7178017630597138;-0.01340499792482068;0.7179246954065046;1.009992914255284
54.86638;1.0444621282012518;0.8331542491876885;0.7976846034934748;6.227743215274378e-06;5.960360989961009e-06;1.0448671200561117;1.0099924451065434;10.00001079484105;0.8335079009172377;0.015561889277491045;0.015562164323836974;0.7178018438830889;-0.013404997901508392;0.7179247566997446;1.0099931234427058
54.87638;1.04446200217211;0.8331541725679543;0.7976844617933403;6.2277058497344166e-06;5.960301924902839e-06;1.0448669437882263;1.0099924150645792;10.00000893068905;0.8335078227610517;0.015561888233453312;0.015562165584742148;0.7178019218663528;-0.013404997876873988;0.7179248169670625;1.0099933354991837
54.88638;1.044461882888108;0.833154094803256;0.7976843279202676;6.227667218134226e-06;5.960244753235336e-06;1.044866759705606;1.0099923843185001;10.000007135510382;0.8335077390850321;0.01556188722102706;0.015562166810128683;0.7178019970091273;-0.013404997850965146;0.7179248759587483;1.0099935504233197
54.89638;1.0444617705100236;0.8331540161579779;0.7976842022271918;6.22762723181304e-06;5.960189685417919e-06;1.0448665674621882;1.009992352592819;10.000005414579418;0.8335076500520817;0.01556188623931142;0.015562167998353223;0.7178020693794438;-0.01340499782388249;0.7179249334179707;1.0099937683471545
54.90638;1.0444616650758827;0.8331539369607924;0.7976840848860582;6.22758577808082e-06;5.960136921566791e-06;1.044866366857483;1.0099923196284128;10.000003772081811;0.8335075557950773;0.015561885288921532;0.01556216914856333;0.7178021390886309;-0.013404997795751881;0.7179249890937696;1.009993989459164
54.91638;1.0444615665183978;0.8331538576126947;0.7976839759358518;6.227542775725051e-06;5.960086641308381e-06;1.0448661578671783;1.0099922852624688;10.000002210235456;0.8335074563898374;0.015561884371666614;0.015562170258945723;0.7178022062370977;-0.013404997766715512;0.717925042781487;1.0099942138844729
54.92638;1.0444614746524463;0.8331537785474844;0.7976838753669796;6.227498192970245e-06;5.960039009271361e-06;1.0448659406037475;1.0099922494352098;10.000000729403435;0.833507351847362;0.015561883488639081;0.015562171326440073;0.7178022708984202;-0.013404997736945454;0.7179250943650926;1.0099944416378075
54.93638;1.044461389190191;0.8331537001677731;0.7976837831726844;6.227452027249365e-06;5.95999418542893e-06;1.0448657152562768;1.0099922121250322;9.999999329199598;0.8335072421328786;0.015561882638659397;0.015562172347701938;0.7178023331810881;-0.01340499770663418;0.7179251438397131;1.0099946726777913
54.94638;1.0444613098154854;0.833153622864583;0.797683699355281;6.227404293922094e-06;5.959952328263594e-06;1.0448654820588554;1.0099921733572603;9.999998009287822;0.8335071272263651;0.015561881818900702;0.015562173319632267;0.7178023932942855;-0.013404997675954057;0.7179251913283842;1.0099949069608734
54.95638;1.0444612362755827;0.8331535471196861;0.7976836239132661;6.227355036730777e-06;5.959913590309616e-06;1.0448652412998887;1.0099921332231006;9.999996769295112;0.8335070072109368;0.015561881026567019;0.015562174239516667;0.7178024515478509;-0.013404997645027094;0.7179252370645923;1.0099951444298456
54.96638;1.0444611684161718;0.8331534735316957;0.7976835568259208;6.227304331986108e-06;5.959878114163109e-06;1.0448649933497032;1.0099920917947856;9.999995608300411;0.8335068822918215;0.015561880259745408;0.015562175105591646;0.7178025083219236;-0.013404997613938182;0.7179252813070771;1.0099953849983863
54.97638;1.044461106140174;0.8331534027579615;0.797683498036966;6.2272522675869475e-06;5.959846034601924e-06;1.0448647386449006;1.0099920490527947;9.9999945248467;0.8335067526997979;0.015561879516162268;0.015562175917448889;0.7178025640416389;-0.013404997582765796;0.7179253242606642;1.0099956285958915
54.98638;1.0444610493460613;0.8331533354607763;0.7976834474783695;6.227198918588398e-06;5.959817480804399e-06;1.0448644776121077;1.0099920049157063;9.999993517407416;0.8335066185858407;0.01556187879143329;0.015562176675886845;0.7178026191624466;-0.013404997551584067;0.7179253660626408;1.0099958752167641
54.99638;1.0444609978700583;0.8331532722438213;0.7976834051129399;6.227144350347908e-06;5.959792570038115e-06;1.0448642106419639;1.0099919592915627;9.999992584058953;0.8335064800098125;0.015561878079616362;0.015562177381964472;0.717802674168199;-0.013404997520444216;0.717925406803083;1.0099961249182514
55.00638;1.0444609514135785;0.833153213604051;0.7976833709479032;6.2270886470765574e-06;5.959771410567233e-06;1.0448639381958083;1.0099919121055672;9.999991721583907;0.8335063369957358;0.015561877374997608;0.015562178035642547;0.7178027295543072;-0.013404997489370914;0.7179254465173956;1.0099963778317422
55.01638;1.0444609095053297;0.8331531599630433;0.7976833450444063;6.2270319407254e-06;5.95975411912319e-06;1.044863660892554;1.0099918633018687;9.999990925581484;0.8335061895703505;0.015561876672786953;0.015562178635675484;0.7178027857983005;-0.013404997458379316;0.7179254851463173;1.0099966341984774
55.02638;1.0444608715657477;0.8331531117432179;0.7976833274790741;6.226974410785395e-06;5.959740822097219e-06;1.0448633794498223;1.0099918128093806;9.99999019134598;0.8335060377412273;0.015561875968840596;0.015562179180753692;0.7178028433368367;-0.013404997427493353;0.7179255225590601;1.0099968942912017
55.03638;1.0444608370252226;0.8331530694000708;0.7976833182429618;6.226916243656067e-06;5.959731646854718e-06;1.0448630946181543;1.0099917605244908;9.999989514070247;0.8335058814838034;0.015561875259738749;0.015562179669955049;0.7178029025432124;-0.013404997396754614;0.7179255586320711;1.0099971582303324
55.04638;1.0444608053961943;0.8331530333271687;0.7976833171924647;6.226857579691948e-06;5.95972673006375e-06;1.0448628071865615;1.0099917063377488;9.999988888487596;0.8335057208155557;0.015561874543454972;0.015562180101791672;0.7178029637369909;-0.013404997366220323;0.7179255932511287;1.0099974258994364
55.05638;1.044460776256904;0.8331530036943123;0.797683324063382;6.226798491010934e-06;5.959726215535245e-06;1.0448625179616555;1.0099916501754902;9.999988308581385;0.8335055558935657;0.01556187381930381;0.015562180473834678;0.7178030272493428;-0.013404997335956912;0.7179256262655715;1.0099976969938047
55.06638;1.0444607492143216;0.8331529804279103;0.7976833384661273;6.226739004943355e-06;5.959730222277884e-06;1.044862227713359;1.0099915920367433;9.999987767617478;0.833505387047923;0.015561873086964054;0.01556218078393378;0.7178030934861045;-0.01340499730604027;0.7179256575247306;1.0099979710874871
55.07638;1.044460723935382;0.8331529633176081;0.7976833598796015;6.226679143872967e-06;5.959738819951147e-06;1.044861937140148;1.0099915319904005;9.999987258563127;0.8335052147585891;0.015561872346009318;0.015562181030515397;0.7178031629220689;-0.013404997276558462;0.7179256869640663;1.009998247689996
55.08638;1.0444607002026862;0.8331529520414366;0.7976833876752082;6.226618943472925e-06;5.959752027794761e-06;1.0448616468417646;1.009991470139794;9.99998677444625;0.8335050396106686;0.015561871596334568;0.015562181211672927;0.7178032360485167;-0.013404997247614157;0.7179257146220672;1.0099985262748838
55.09638;1.0444606779408554;0.833152946135937;0.7976834211264161;6.226558448375223e-06;5.959769819166534e-06;1.0448613572940386;1.0099914065759186;9.999986308917512;0.833504862222491;0.015561870838210794;0.015562181325621208;0.7178033133060377;-0.013404997219325228;0.7179257405777555;1.0099988062823757
55.10638;1.0444606572201471;0.8331529450451979;0.7976834594256859;6.22649770379166e-06;5.959792129273875e-06;1.0448610688534166;1.0099913412921853;9.999985857162608;0.8335046831498527;0.01556187007118377;0.015562181371552268;0.7178033949954754;-0.013404997191814535;0.7179257648624261;1.0099990871321634
55.11638;1.0444606382142485;0.8331529482148892;0.7976835017496001;6.226436744928899e-06;5.959818864636626e-06;1.0448607817891293;1.009991274140634;9.99998541620471;0.8335045028415758;0.015561869293099976;0.01556218134886613;0.7178034812341266;-0.013404997165197186;0.7179257873664825;1.009999368233201
55.12638;1.0444606211191663;0.8331529551670032;0.7976835473210402;6.22637559855204e-06;5.9598499044580024e-06;1.0448604962828245;1.0099912049304685;9.999984984273672;0.8335043217015925;0.015561868501023606;0.015562181255787191;0.7178035719885569;-0.013404997139570196;0.7179258078121717;1.0099996490297232
55.13638;1.0444606060740027;0.8331529655683132;0.7976835954547169;6.226314318374464e-06;5.9598850964871156e-06;1.044860212404221;1.0099911335539657;9.999984559927578;0.8335041401714708;0.015561867693578115;0.015562181088516544;0.7178036671099814;-0.013404997114997014;0.7179258258458737;1.0099999290934978
55.14638;1.0444605930657593;0.8331529792895078;0.797683645595429;6.226253013648554e-06;5.959924262238981e-06;1.0448599301586565;1.0099910600007231;9.999984141817455;0.8335039587425328;0.015561866872060154;0.015562180841148448;0.7178037663700548;-0.013404997091499043;0.7179258411383255;1.010000208138195
55.15638;1.0444605818323793;0.8331529963870926;0.797683697342504;6.226191826066061e-06;5.959967213495307e-06;1.0448596495735807;1.009990984293459;9.999983729081535;0.8335037779402843;0.015561866039128352;0.015562180506673006;0.7178038695196625;-0.013404997069066534;0.7179258533992503;1.0100004859040923
55.16638;1.044460571872594;0.8331530170089615;0.7976837504850527;6.226130891438293e-06;5.960013759814258e-06;1.0448593706841045;1.0099909064573023;9.999983321373609;0.8335035982986126;0.015561865196539796;0.015562180078296415;0.717803976328882;-0.01340499704767705;0.7179258623536573;1.0100007620120441
55.17638;1.0444605625504018;0.8331530413277942;0.7976838050088308;6.226070326689385e-06;5.960063700950123e-06;1.0448590934295015;1.0099908266037387;9.999982918632583;0.833503420299892;0.01556186434372762;0.015562179549942235;0.7178040865926616;-0.013404997027299631;0.7179258677346827;1.0100010359195413
55.18638;1.0444605531956006;0.8331530695340014;0.7976838610205397;6.2260102401458346e-06;5.960116813673042e-06;1.0448588176400813;1.0099907450734382;9.999982521363059;0.833503244355491;0.015561863478603439;0.01556217891656246;0.7178042001336676;-0.013404997007879598;0.7179258692825249;1.0100013070046314
55.19638;1.0444605431777545;0.8331531018419027;0.797683918633612;6.225950747134052e-06;5.960172838465352e-06;1.0448585431486408;1.0099906624856931;9.99998213076442;0.8335030708644334;0.015561862599876655;0.015562178175207608;0.7178043168219042;-0.013404996989323773;0.7179258667333756;1.0100015746694246
55.20638;1.0444605319155384;0.833153138469748;0.7976839778955248;6.225891965041032e-06;5.960231477139558e-06;1.04485826986041;1.009990579638298;9.999981747854429;0.8335029002531821;0.01556186170815789;0.015562177325938299;0.7178044365649262;-0.013404996971509688;0.7179258598528588;1.0100018383925937
55.21638;1.0444605188542173;0.8331531795644975;0.7976840388048125;6.225833995669527e-06;5.960292406186955e-06;1.0448579977254702;1.0099904973704388;9.999981372341098;0.8335027329383248;0.015561860805118535;0.015562176371047075;0.717804559234821;-0.013404996954324415;0.7179258485223766;1.0100020977854356
55.22638;1.0444605034993533;0.8331532251020982;0.7976841013639706;6.225776917951211e-06;5.960355304239185e-06;1.0448577266794559;1.009990416528336;9.999981002444086;0.8335025692716566;0.015561859892030405;0.015562175313216716;0.7178046846276273;-0.013404996937704692;0.7179258327820228;1.0100023526170034
55.23638;1.044460485439555;0.8331532748606261;0.7976841655781399;6.2257207884663475e-06;5.960419886377577e-06;1.0448574566015154;1.0099903380207298;9.999980635600973;0.8335024095595658;0.01556185896857439;0.01556217415466442;0.7178048125211763;-0.013404996921652819;0.7179258128060862;1.0100026026767406
55.24638;1.0444604642694895;0.8331533285196847;0.7976842314330137;6.225665648548295e-06;5.960485919297644e-06;1.0448571873308672;1.009990262860203;9.999980269218339;0.8335022541791468;0.015561858032900052;0.015562172897702316;0.7178049427557955;-0.01340499690623624;0.7179257888344673;1.010002847601603
55.25638;1.0444604394799026;0.8331533858139603;0.7976842989218662;6.225611533312516e-06;5.960553204984987e-06;1.0448569187200352;1.0099901921494159;9.999979900942078;0.833502103663183;0.015561857083297366;0.015562171545396188;0.7178050752786446;-0.013404996891558378;0.7179257610723463;1.010003086864738
55.26638;1.0444604104446653;0.8331534466115995;0.7976843680991134;6.225558472731066e-06;5.960621553967377e-06;1.0448566506663859;1.0099901270166953;9.999979528433345;0.8335019586320846;0.015561856119701036;0.015562170101228739;0.7178052101413008;-0.01340499687769763;0.7179257296525337;1.0100033198560514
55.27638;1.044460376517818;0.8331535108812452;0.7976844390940009;6.225506490380242e-06;5.960690772612468e-06;1.0448563831124167;1.0099900685167813;9.999979148934381;0.8335018196780882;0.0155618551438403;0.015562168568089405;0.7178053474401765;-0.013404996864681096;0.7179256947070678;1.010003545987546
55.28638;1.044460337099877;0.8331535786294006;0.7976845120488083;6.225455608048212e-06;5.960760662902041e-06;1.0448561160102823;1.009990017564777;9.999978759063545;0.8335016873545225;0.015561854158500747;0.01556216694751319;0.7178054872395874;-0.013404996852518652;0.7179256564396144;1.010003764819019
55.29638;1.0444602916063233;0.8331536498699801;0.7976845870291243;6.225405856799814e-06;5.960831019034852e-06;1.0448558492445785;1.009989974952311;9.999978355144197;0.8335015622197507;0.01556185316644113;0.015562165239767122;0.7178056295509914;-0.013404996841227177;0.7179256151120845;1.0100039760874957
55.30638;1.0444602394367517;0.8331537246163906;0.7976846639930927;6.225357285033857e-06;5.96090162265098e-06;1.044855582564862;1.009989941385462;9.99997793352086;0.8335014448389164;0.01556185217021198;0.015562163444732026;0.7178057743689392;-0.013404996830815797;0.717925570997138;1.0100041796210086
55.31638;1.0444601799981443;0.8331538028818175;0.7976847428198524;6.225309950081525e-06;5.960972239706603e-06;1.0448553156075817;1.009989917491646;9.999977490606994;0.8335013357768719;0.015561851173387027;0.015562161562410678;0.7178059216905134;-0.013404996821281285;0.7179255243779564;1.010004375315387
55.32638;1.0444601127263584;0.833153884661841;0.7976848233397523;6.2252638922070685e-06;5.961042613098376e-06;1.0448550479991099;1.0099899038323905;9.999977023267185;0.8335012355861984;0.015561850181094202;0.015562159592504135;0.7178060714943547;-0.013404996812625466;0.7179254755847917;1.0100045632411894
55.33638;1.0444600370671766;0.833153969872696;0.7976849053659419;6.2252191038746145e-06;5.9611124632189135e-06;1.044854779448923;1.0099899009212099;9.999976529011645;0.8335011447419273;0.015561849198424313;0.01556215753379814;0.7178062237187345;-0.0134049968048538;0.7179254250238697;1.010004743728554
55.34638;1.0444599524426408;0.8331540583093159;0.7976849887560502;6.225175518468317e-06;5.961181514964586e-06;1.0448545097820534;1.0099899091989983;9.999976005317079;0.8335010635887409;0.015561848228631842;0.015562155383805105;0.7178063782425615;-0.013404996797951086;0.7179253731824491;1.0100049173212127
55.35638;1.0444598582674587;0.8331541496887813;0.7976850734702137;6.225133039581829e-06;5.9612495357201e-06;1.0448542389161015;1.0099899290039642;9.99997544923664;0.833500992363875;0.015561847273092249;0.015562153139277815;0.7178065348507451;-0.013404996791866365;0.7179253205904622;1.0100050846687527
55.36638;1.0444597540589986;0.8331542437016906;0.7976851595357429;6.225091596753029e-06;5.961316340071054e-06;1.0448539668235433;1.0099899605898168;9.999974858121417;0.8335009312608715;0.015561846332334189;0.015562150797549669;0.7178066932243221;-0.013404996786514623;0.7179252677553973;1.0100052464580658
55.37638;1.0444596395744639;0.8331543399811624;0.7976852469180988;6.225051178674279e-06;5.9613817536800256e-06;1.044853693492989;1.0099900041584027;9.99997423028262;0.8335008804966969;0.015561845406521552;0.015562148356895176;0.7178068529779037;-0.01340499678178899;0.7179252151183325;1.0100054033876578
55.38638;1.0444595148430127;0.8331544380126613;0.7976853354241711;6.225011820289351e-06;5.961445580504307e-06;1.0448534188228074;1.0099900598567777;9.999973564772104;0.8335008403339562;0.015561844494526132;0.015562145815270866;0.717807013693261;-0.013404996777578997;0.7179251630336194;1.0100055561081194
55.39638;1.0444593800827824;0.8331545370937179;0.7976854247040414;6.224973569174077e-06;5.96150760340335e-06;1.044853142488359;1.0099901277589782;9.999972860824597;0.8335008110111909;0.015561843592425862;0.015562143169101603;0.7178071749330723;-0.013404996773783548;0.7179251117532395;1.0100057051363662
55.40638;1.0444592356399993;0.833154636427701;0.7976855143293596;6.224936456665843e-06;5.961567608057511e-06;1.0448528639634351;1.009990207917597;9.999972117777052;0.8335007926108035;0.015561842693647214;0.015562140413745075;0.7178073362534342;-0.01340499677031754;0.7179250614280235;1.0100058508963092
55.41638;1.0444590819901147;0.8331547352709263;0.7976856039179543;6.224900482617744e-06;5.961625405367149e-06;1.0448525827156994;1.0099903004875064;9.999971335962634;0.8335007849844087;0.01556184179111908;0.01556213754521054;0.7178074972209221;-0.013404996767114003;0.7179250121222468;1.0100059938735193
55.42638;1.044458919701168;0.8331548330287726;0.7976856932219947;6.224865610757627e-06;5.9616808459483075e-06;1.044852298391472;1.0099904057826206;9.999970517632597;0.8335007878332933;0.015561840878710674;0.01556213456112821;0.7178076574385742;-0.013404996764117803;0.7179249638197516;1.01000613468946
