time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.43638;1.0444587493380353;0.8331549293143186;0.7976857821237834;6.224831759409407e-06;5.961733836264262e-06;1.0448520108615955;1.0099905242068292;9.999969666656176;0.8335008008411887;0.015561839950154744;0.015562131460667488;0.7178078165663601;-0.013404996761273325;0.7179249164470726;1.010006274082417
55.44638;1.0444585713760326;0.8331550239890293;0.7976858706015842;6.224798794189564e-06;5.961784342233012e-06;1.0448517201848617;1.009990656178142;9.999968787786381;0.8335008236735564;0.015561838997732362;0.015562128244767885;0.717807974333236;-0.01340499675850986;0.717924869921407;1.0100064128696475
55.45638;1.0444583861823322;0.8331551171625319;0.7976859587004685;6.224766547079495e-06;5.96183237158347e-06;1.0448514265865965;1.0099908020850545;9.999967886374856;0.8335008558863607;0.015561838013789872;0.015562124916244495;0.7178081305525535;-0.013404996755734177;0.7179248241931594;1.0100065518635408
55.46638;1.0444581940601343;0.8331552090888725;0.7976860464575397;6.2247348512970995e-06;5.961877955016552e-06;1.044851130418268;1.0099909621627094;9.99996696798504;0.8335008969270611;0.015561836993713924;0.015562121478968342;0.7178082851249412;-0.013404996752844347;0.7179247792583772;1.0100066917572184
55.47638;1.0444579953272122;0.8331552999467612;0.7976861338087794;6.22470355948654e-06;5.961921135340025e-06;1.044850832062458;1.0099911363100702;9.9999660377631;0.8335009462191925;0.015561835936862372;0.01556211793697221;0.7178084380129044;-0.013404996749751418;0.7179247351092988;1.0100068330277285
55.48638;1.0444577904276748;0.8331553896647964;0.7976862205687101;6.224672544836739e-06;5.961961965898559e-06;1.044850531876378;1.0099913239805693;9.999965099871167;0.8335010031879744;0.01556183484572411;0.0155621142932234;0.7178085892011697;-0.013404996746376631;0.7179246916519862;1.010006975909168
55.49638;1.044457579980617;0.8331554779520746;0.79768630646946;6.224641709450887e-06;5.9620005107636944e-06;1.0448502302124403;1.0099915241758295;9.999964157118558;0.8335010672140557;0.01556183372495273;0.015562110548080835;0.7178087386615338;-0.01340499674262524;0.7179246486776507;1.0100071205045367
55.50638;1.0444573646840851;0.8331555644483087;0.7976863911855492;6.224610996025113e-06;5.962036838537814e-06;1.0448499274248428;1.0099917355394454;9.999963211070364;0.8335011376124579;0.015561832580149506;0.015562106700231382;0.7178088863046327;-0.013404996738370305;0.7179246059091869;1.0100072669233906
55.51638;1.0444571452201634;0.8331556487938698;0.7976864743610519;6.224580382902021e-06;5.962071018858088e-06;1.0448496238196794;1.0099919565378854;9.999962262516723;0.8335012136877971;0.015561831417077836;0.01556210274997808;0.717809031909545;-0.01340499673347036;0.7179245630657547;1.010007415293837
55.52638;1.0444569222633762;0.8331557305994988;0.797686555693367;6.224549883344887e-06;5.962103122899377e-06;1.0448493196367068;1.0099921856483551;9.999961312074058;0.8335012948034298;0.015561830241729243;0.015562098700662526;0.7178091750946094;-0.013404996727804444;0.7179245199076834;1.0100075657383565
55.53638;1.044456696455576;0.833155809439756;0.797686635009412;6.2245195571742685e-06;5.962133227140729e-06;1.0448490151019967;1.0099924214688356;9.999960360817065;0.83350138037233;0.015561829060264439;0.015562094557645375;0.7178093153666188;-0.013404996721289374;0.7179244762627426;1.0100077184001324
55.54638;1.0444564683146431;0.8331558849169317;0.7976867122641975;6.224489501280686e-06;5.96216142018031e-06;1.0448487104664872;1.009992662742429;9.999959410378397;0.8335014698391802;0.015561827879165305;0.015562090327701426;0.7178094521917714;-0.013404996713881354;0.717924432018112;1.010007873464977
55.55638;1.044456238239405;0.8331559567441718;0.7976867875251781;6.224459823183052e-06;5.962187811918089e-06;1.044848405997176;1.0099929083579224;9.99995846236387;0.8335015627699549;0.015561826706113429;0.015562086019266026;0.7178095850437882;-0.01340499670556996;0.7179243870826635;1.0100080311697948
55.56638;1.0444560065863748;0.833156024784061;0.7976868609719816;6.224430618190091e-06;5.962212543402496e-06;1.0448481019491744;1.00999315734926;9.99995751779492;0.8335016589282492;0.01556182555070266;0.015562081642467026;0.7178097134350815;-0.013404996696358064;0.7179243413610142;1.010008191798059
55.57638;1.0444557736300237;0.8331560890109877;0.7976869328677035;6.22440194790894e-06;5.962235775888712e-06;1.044847798590619;1.009993408879384;9.999956577205205;0.8335017581871752;0.01556182442419923;0.01556207720897206;0.717809836912364;-0.013404996686249067;0.7179242947414869;1.0100083555920216
55.58638;1.044455539465258;0.8331561494442307;0.7976870035062574;6.224373829920845e-06;5.962257658521309e-06;1.0448474963364445;1.0099936622135923;9.999955641487647;0.8335018604181942;0.01556182333786142;0.015562072731801269;0.7178099550196015;-0.013404996675251505;0.7179242470754479;1.0100085226333704
55.59638;1.04445530404885;0.833156206125358;0.7976870731589678;6.224346252183947e-06;5.962278310439412e-06;1.044847195855318;1.0099939166983303;9.999954712362419;0.8335019655183781;0.015561822300689018;0.015562068224753615;0.7178100673044188;-0.013404996663382879;0.7179241981616342;1.010008692882902
55.60638;1.0444550673349793;0.833156259131497;0.7976871420337649;6.224319197892571e-06;5.962297829967683e-06;1.0448468980292054;1.0099941717698382;9.999953791720541;0.8335020734589291;0.01556182131922269;0.015562063701526777;0.717810173375792;-0.013404996650678607;0.7179241477316822;1.0100088663325608
55.61638;1.044454829349447;0.8331563085663272;0.7976872102497787;6.2242926533700376e-06;5.962316304550382e-06;1.0448466038316577;1.009994426954483;9.999952881166488;0.8335021842207825;0.015561820399645964;0.015562059175307398;0.7178102729554787;-0.013404996637206906;0.7179240954345505;1.010009043031036
55.62638;1.0444545901813467;0.8331563545142053;0.7976872778024314;6.224266609063131e-06;5.96233380435898e-06;1.0448463141889792;1.0099946818098298;9.999951981841235;0.8335022976886682;0.01556181954915918;0.015562054659340881;0.7178103659164365;-0.013404996623059032;0.717924040884788;1.0100092229968782
55.63638;1.0444543499634458;0.8331563970134127;0.7976873445294732;6.224241077787155e-06;5.962350374075544e-06;1.0448460299053546;1.0099949358830917;9.999951093227727;0.8335024136165381;0.015561818775683236;0.015562050167442673;0.7178104522738571;-0.01340499660831721;0.7179239837572703;1.0100094062014704
55.64638;1.04445410889884;0.8331564361068763;0.7976874101413931;6.224216104720643e-06;5.962366026038405e-06;1.0448457517242826;1.0099951887448557;9.999950211882846;0.8335025316610816;0.015561818088008718;0.015562045713130855;0.7178105320955093;-0.013404996593039472;0.7179239238315157;1.010009592644746
55.65638;1.044453867293183;0.8331564719151647;0.7976874743127154;6.224191748711485e-06;5.962380722841322e-06;1.044845480394927;1.0099954400300524;9.999949331992921;0.8335026514421118;0.015561817496329525;0.015562041308308936;0.7178106054202471;-0.01340499657727087;0.7179238609957621;1.0100097824105374
55.66638;1.0444536254869012;0.8331565046225365;0.7976875367521498;6.224168063017934e-06;5.962394374879748e-06;1.0448452166360822;1.0099956894410778;9.999948447535404;0.8335027726202229;0.015561817011556777;0.015562036963109977;0.7178106722518859;-0.013404996561064319;0.7179237952443368;1.0100099756278826
55.67638;1.044453383718761;0.8331565344164646;0.7976875972245872;6.224145080010635e-06;5.96240688281587e-06;1.0448449610827157;1.0099959367120201;9.999947554080137;0.8335028949403809;0.015561816644160146;0.01556203268691363;0.717810732578224;-0.013404996544492032;0.7179237266339972;1.0100101723788666
55.68638;1.044453142129276;0.8331565615031035;0.7976876555632397;6.224122792613908e-06;5.9624181844987954e-06;1.0448447142760167;1.0099961815674472;9.999946648723157;0.8335030181989236;0.0155618164035123;0.015562028489597124;0.7178107863917201;-0.013404996527644085;0.7179236551987832;1.010010372664333
55.69638;1.044452900921388;0.8331565861382186;0.7976877116601918;6.224101167308068e-06;5.962428257004209e-06;1.044844476709302;1.009996423739895;9.999945728736337;0.8335031421840204;0.015561816297368527;0.01556202438175594;0.717810833725881;-0.013404996510637033;0.7179235808818462;1.0100105764682612
55.70638;1.044452660430305;0.8331566085707899;0.7976877653914276;6.224080181473635e-06;5.962437097897288e-06;1.0448442488734164;1.0099966629920973;9.999944790923422;0.833503266654239;0.015561816331614475;0.015562020373701883;0.7178108746831398;-0.013404996493628168;0.7179235035424596;1.0100107838215386
55.71638;1.044452421060009;0.8331566289946987;0.797687816546131;6.224059826248065e-06;5.962444717231556e-06;1.0448440312015326;1.0099968990875297;9.999943832202229;0.8335033913571778;0.015561816510645646;0.015562016474577976;0.7178109094326347;-0.013404996476810586;0.7179234230398467;1.0100109947716513
55.72638;1.0444521832271312;0.8331566475872951;0.7976878648458937;6.2240400872998525e-06;5.962451141624203e-06;1.0448438240242026;1.0099971318065692;9.999942850554987;0.8335035160382591;0.015561816838119429;0.015562012691989938;0.717810938198671;-0.013404996460395342;0.7179233392923103;1.0100112092921258
55.73638;1.0444519472833935;0.8331566645657255;0.7976879099991369;6.224020953885759e-06;5.962456428840617e-06;1.044843627662934;1.0099973610352524;9.999941846148007;0.8335036404206062;0.015561817318071502;0.01556200903187035;0.7178109612605811;-0.0134049964445928;0.7179232522403721;1.0100114272451683
55.74638;1.0444517134216922;0.8331566801985918;0.7976879517498402;6.2240024418869594e-06;5.962460673642458e-06;1.0448434424889976;1.009997586834752;9.999940821861793;0.8335037642239438;0.01556181795612279;0.015562005498786129;0.717810978936707;-0.01340499642959599;0.7179231617989202;1.0100116484247186
55.75638;1.0444514817059876;0.8331566947474667;0.7976879899206444;6.223984597759942e-06;5.9624639891117345e-06;1.0448432688237572;1.009997809430722;9.999939782227866;0.8335038872494754;0.015561818759509597;0.015562002096154565;0.7178109915502464;-0.013404996415572343;0.7179230678660371;1.0100118725518579
55.76638;1.044451252167572;0.8331567083454087;0.7976880243877355;6.223967487323958e-06;5.962466473035283e-06;1.0448431068739166;1.009998029109849;9.999938731664445;0.8335040094256075;0.015561819735673773;0.015561998826397586;0.7178109994337549;-0.013404996402659223;0.717922970371319;1.010012099188395
55.77638;1.0444510248246888;0.8331567209268723;0.7976880550132648;6.223951186482507e-06;5.962468184755988e-06;1.044842956823035;1.0099982460833108;9.999937673398438;0.8335041307867934;0.015561820890972865;0.015561995692124481;0.7178110029646445;-0.013404996390959328;0.7179228693641406;1.0100123277186972
55.78638;1.0444507996711068;0.833156732313974;0.7976880816524313;6.223935772959962e-06;5.9624691589728404e-06;1.0448428189347783;1.0099984604189078;9.999936609243397;0.8335042514777923;0.01556182223023514;0.015561992697287834;0.7178110025652742;-0.013404996380550155;0.7179227650852972;1.0100125574323142
55.79638;1.0444505766771426;0.8331567423601646;0.797688104213388;6.223921303931362e-06;5.962469443715815e-06;1.0448426935501407;1.0099986721050773;9.999935540096605;0.8335043717411622;0.015561823756537353;0.015561989846101104;0.7178109986617426;-0.013404996371498168;0.7179226579297017;1.0100127876063487
55.80638;1.0444503557877467;0.8331567510059078;0.7976881226769685;6.223907788072012e-06;5.96246912128807e-06;1.0448425810026691;1.0099988812182847;9.999934467287742;0.8335044918185864;0.015561825471809667;0.015561987140976195;0.717810991659781;-0.013404996363851096;0.7179225483555995;1.0100130175629667
55.81638;1.0444501369136225;0.8331567582676433;0.7976881371139176;6.2238951710238035e-06;5.9624683021045015e-06;1.0448424815021935;1.0099990880312817;9.999933393750053;0.8335046118696698;0.015561827378058382;0.015561984582336997;0.7178109819824062;-0.013404996357614137;0.7179224368578481;1.010013246678362
55.82638;1.044449919881632;0.8331567642172422;0.7976881477381328;6.223883338170934e-06;5.962467115092467e-06;1.0448423950875607;1.0099992929226154;9.99993232363908;0.833504731976377;0.015561829476775297;0.015561982169370681;0.7178109701074133;-0.013404996352729872;0.7179223239877423;1.010013474329863
55.83638;1.044449704406233;0.8331567689154064;0.7976881549082648;6.2238721432441955e-06;5.962465706023924e-06;1.0448423217384282;1.0099994962043939;9.99993126146463;0.8335048521765843;0.015561831766909505;0.015561979900030633;0.7178109565138108;-0.01340499634908622;0.7179222103550952;1.0100136998657683
55.84638;1.0444494901399477;0.8331567723133282;0.7976881590384611;6.2238614467643845e-06;5.962464233447139e-06;1.0448422614961252;1.0099996980825032;9.99993021200445;0.833504972465468;0.015561834244017535;0.01556197777185846;0.7178109415999493;-0.01340499634656672;0.7179220966152855;1.0100139226488734
55.85638;1.0444492767330213;0.8331567742377488;0.7976881604972204;6.223851124308288e-06;5.9624628603854335e-06;1.0448422144125011;1.0099998987275862;9.999929180120267;0.8335050927484248;0.015561836900721356;0.015561975783383362;0.7178109256912714;-0.013404996345101866;0.7179219834417252;1.0100141421270104
55.86638;1.044449063884053;0.833156774486199;0.797688159541978;6.2238410540979006e-06;5.962461751246198e-06;1.044842180417623;1.0100000982823962;9.999928170009433;0.8335052128313467;0.015561839727451697;0.01556197393350722;0.7178109091078345;-0.013404996344670909;0.7179218714941832;1.0100143578282967
55.87638;1.0444488513904808;0.833156772964358;0.797688156287364;6.223831117251636e-06;5.962461071169669e-06;1.044842159224614;1.0100002968001465;9.999927184443749;0.8335053324973869;0.015561842712970737;0.015561972219887739;0.7178108921859165;-0.013404996345267725;0.7179217614005547;1.0100145692899416
55.88638;1.044448639184859;0.833156769775146;0.7976881507387297;6.223821202306796e-06;5.9624609780119785e-06;1.0448421502994045;1.0100004942369833;9.999926224591444;0.8335054515671206;0.015561845844605144;0.01556197063888163;0.7178108752277672;-0.013404996346889084;0.7179216537230585;1.0100147760812026
55.89638;1.0444484273502517;0.8331567651814547;0.7976881428799194;6.223811204668002e-06;5.9624616050985155e-06;1.0448421529109375;1.0100006904860335;9.999925290821556;0.8335055698932119;0.015561849108936944;0.015561969187201012;0.7178108584279452;-0.013404996349566635;0.7179215489343749;1.010014977904469
55.90638;1.0444482160498054;0.8331567594993302;0.7976881327471645;6.223801035865855e-06;5.962463049642497e-06;1.0448421661705831;1.0100008853884925;9.999924383551711;0.8335056873419239;0.015561852492939177;0.01556196786394554;0.7178108418608271;-0.013404996353393503;0.7179214474359257;1.01001517458806
55.91638;1.044448005396389;0.8331567530012314;0.7976881204757824;6.223790632962742e-06;5.962465383501575e-06;1.044842188992375;1.010001078760606;9.99992350276428;0.8335058038178919;0.01556185598467626;0.015561966671151641;0.7178108255752643;-0.01340499635850991;0.7179213495523132;1.0100153659411863
55.92638;1.0444477954397606;0.8331567458339645;0.7976881063155205;6.223779951039583e-06;5.962468663493668e-06;1.0448422201200842;1.0100012704603218;9.999922646856104;0.8335059193624048;0.015561859573395408;0.015561965612136314;0.7178108096761615;-0.01340499636507084;0.7179212555145323;1.0100155516104365
55.93638;1.0444475862666653;0.8331567380016941;0.7976880906084222;6.223768961274927e-06;5.962472934449081e-06;1.0448422583259704;1.010001460463064;9.99992181265149;0.8335060342386575;0.015561863249300277;0.015561964689414922;0.717810794278983;-0.01340499637321374;0.7179211655159703;1.010015731061309
55.94638;1.0444473780000896;0.8331567294463393;0.7976880737687261;6.223757662150853e-06;5.96247824772362e-06;1.0448423025705849;1.010001648881545;9.999920996322698;0.833506148897913;0.015561867002925086;0.015561963904522;0.7178107794407118;-0.013404996383035122;0.7179210797507268;1.0100159036440965
55.95638;1.04444717064946;0.8331567201442334;0.7976880562535676;6.223746072925416e-06;5.9624846569365655e-06;1.044842351971206;1.0100018358495348;9.999920193749547;0.8335062638817357;0.015561870824170581;0.015561963258890438;0.7178107651638547;-0.013404996394591837;0.7179209983448134;1.0100160686345723
55.96638;1.0444469640121015;0.8331567101114119;0.797688038488814;6.223734212508873e-06;5.9624921815553466e-06;1.0448424057534298;1.0100020213532317;9.999919400565153;0.8335063797558294;0.015561874702491067;0.01556196275352506;0.7178107514252767;-0.013404996407908503;0.7179209213184393;1.0100162252843468
55.97638;1.0444467577693626;0.833156699313849;0.7976880207945183;6.2237220887297366e-06;5.962500814404814e-06;1.0448424632551578;1.0100022051870574;9.999918612399497;0.8335064970540285;0.015561878628366018;0.01556196238821708;0.7178107381864139;-0.013404996422981923;0.7179208486605072;1.0100163729218279
55.98638;1.0444465516412849;0.8331566876054454;0.7976880033526749;6.22370969255607e-06;5.962510571210306e-06;1.04484252384869;1.0100023870496078;9.999917824853132;0.8335066162016492;0.015561882593326422;0.015561962161391378;0.7178107253662912;-0.013404996439811932;0.7179207803987583;1.0100165110219763
55.99638;1.0444463454394677;0.8331566747746894;0.7976879861937153;6.223696989425722e-06;5.962521500831057e-06;1.0448425868406728;1.010002566680967;9.999917033233954;0.8335067374956577;0.015561886588676827;0.015561962070215022;0.7178107127866237;-0.013404996458441839;0.7179207165894649;1.010016639203574
56.00638;1.0444461390675066;0.8331566606033546;0.7976879691761177;6.22368392624051e-06;5.9625336478357605e-06;1.0448426515115963;1.0100027439372674;9.99991623233673;0.8335068612034481;0.015561890605835358;0.015561962111200808;0.7178107001771059;-0.013404996478966352;0.7179206572842256;1.0100167572310108
56.01638;1.0444459325097917;0.8331566448520513;0.7976879519985676;6.223670463858126e-06;5.96254702944706e-06;1.0448427172116328;1.0100029187566886;9.999915416288573;0.8335069876746342;0.01556189463774697;0.015561962280786159;0.7178106872679206;-0.013404996501506363;0.7179206025291534;1.010016865078465
56.02638;1.04444572579243;0.833156627253824;0.7976879342806332;6.223656590880313e-06;5.962561656542393e-06;1.0448427833679337;1.010003091083785;9.999914578812744;0.833507117331882;0.015561898679455432;0.015561962574733053;0.71781067386607;-0.013404996526167546;0.7179205523798039;1.0100169629492584
56.03638;1.044445518967075;0.8331566075647544;0.7976879156505653;6.223642290701591e-06;5.9625775641102555e-06;1.0448428494462911;1.0100032608505476;9.999913714153315;0.8335072505940422;0.015561902728371985;0.015561962987232825;0.7178106598818341;-0.013404996553004886;0.7179205068976061;1.0100170512161148
56.04638;1.0444453121206816;0.8331565856218892;0.7976878957889623;6.2236275144210496e-06;5.962594805449982e-06;1.0448429149435352;1.0100034280537544;9.999912817892886;0.8335073878405369;0.015561906784471792;0.01556196351142372;0.7178106453495008;-0.013404996582000422;0.7179204660966751;1.010017130408955
56.05638;1.044445105371322;0.8331565613791381;0.7976878744619345;6.223612192948474e-06;5.962613420252568e-06;1.044842979434119;1.010003592837534;9.999911886483522;0.8335075293769274;0.01556191084933458;0.015561964140640143;0.7178106304148454;-0.013404996613057574;0.7179204298784972;1.0100172012114916
56.06638;1.0444448988746697;0.8331565349189792;0.7976878515571221;6.223596261359199e-06;5.962633422430606e-06;1.0448430426383553;1.01000375545388;9.999910916175487;0.833507675364546;0.015561914924350391;0.015561964868411887;0.7178106152528435;-0.01340499664603678;0.7179203980455566;1.0100172643560228
56.07638;1.044444692852082;0.8331565064525062;0.7976878270796259;6.22357968241218e-06;5.96265480620535e-06;1.044843104383231;1.0100039161523025;9.999909903131869;0.8335078258191179;0.015561919009564924;0.015561965687662487;0.7178105999691505;-0.013404996680807305;0.7179203703705833;1.010017320477703
56.08638;1.0444444876092345;0.8331564762953628;0.7976878011008952;6.223562473223623e-06;5.962677542945996e-06;1.0448431644703244;1.0100040751224992;9.999908844252523;0.8335079806997504;0.015561923103216063;0.015561966590860855;0.7178105845773851;-0.013404996717254035;0.7179203466450181;1.0100173700351427
56.09638;1.044444283546304;0.8331564447942078;0.7976877737207012;6.2235447179915115e-06;5.962701572321083e-06;1.0448432226482893;1.0100042325314154;9.9999077373091;0.8335081399478009;0.015561927201768395;0.015561967570602419;0.7178105690395151;-0.013404996755247934;0.7179203267025516;1.0100174133255115
56.10638;1.0444440811462232;0.8331564122300587;0.7976877450819426;6.223526551725165e-06;5.96272679611838e-06;1.044843278698278;1.010004388611287;9.999906580834837;0.8335083034429358;0.015561931301290957;0.015561968619574642;0.7178105532904937;-0.013404996794634983;0.717920310401441;1.0100174506041057
56.11638;1.0444438808562841;0.8331563787536133;0.7976877153782612;6.223508137815975e-06;5.9627530760316845e-06;1.0448433324968331;1.010004543647375;9.999905374218676;0.8335084709744018;0.015561935398828296;0.015561969730389693;0.7178105372392056;-0.013404996835258207;0.7179202975677001;1.0100174822644883
56.12638;1.044443682927555;0.8331563444092174;0.7976876847919036;6.2234896600083805e-06;5.962780233684699e-06;1.0448433840603946;1.0100046978210526;9.999904117066391;0.833508642229041;0.015561939491383521;0.015561970895196649;0.7178105207701234;-0.013404996876991152;0.7179202879807319;1.0100175089329415
56.13638;1.0444434874033057;0.8331563092384802;0.7976876534340233;6.223471322764729e-06;5.962808050879156e-06;1.0448434335582901;1.0100048510832516;9.999902807944403;0.8335088167568299;0.015561943574620218;0.015561972105228802;0.7178105037615313;-0.01340499691976102;0.717920281427586;1.0100175314336088
56.14638;1.0444432941765829;0.8331562733597049;0.7976876213545269;6.223453350461911e-06;5.962836282844157e-06;1.0448434812080956;1.010005003140506;9.999901444017464;0.8335089939895515;0.01556194764404294;0.015561973351478074;0.717810486110922;-0.013404996963543156;0.71792027774066;1.0100175507313638
56.15638;1.0444431029685923;0.833156236947377;0.7976875885834112;6.223435976337032e-06;5.962864694666545e-06;1.0448435271641863;1.0100051534874341;9.999900021799045;0.8335091733454218;0.015561951696378874;0.01556197462601779;0.7178104677502759;-0.013404997008332283;0.7179202767595186;1.0100175678809011
56.16638;1.044442913336704;0.8331562001535596;0.7976875551658015;6.22341943127881e-06;5.9628930948763825e-06;1.0448435715279403;1.0100053014938688;9.999898538435112;0.8335093543127343;0.0155619557289958;0.015561975923012712;0.7178104486571134;-0.013404997054117561;0.7179202782805923;1.010017583909305
56.17638;1.0444427247660755;0.8331561630735567;0.7976875211352668;6.223403945917605e-06;5.9629213263354434e-06;1.0448436143855948;1.0100054465475317;9.999896993093095;0.8335095364702652;0.015561959739046772;0.015561977239402659;0.7178104288481851;-0.01340499710087877;0.7179202820685063;1.0100175996586576
56.18638;1.044442536735205;0.8331561257695151;0.7976874864133631;6.223389753731912e-06;5.962949233685411e-06;1.0448436558024325;1.0100055881454422;9.999895387135492;0.8335097194968099;0.015561963723760508;0.015561978574653959;0.7178104083573615;-0.013404997148600105;0.7179202879078861;1.0100176157170377
56.19638;1.0444423487313297;0.8331560882828875;0.7976874507558832;6.223377081158328e-06;5.96297665604807e-06;1.0448436958039753;1.0100057259014137;9.99989372275592;0.8335099031472636;0.015561967680523066;0.015561979929666413;0.7178103872392385;-0.013404997197280645;0.7179202956431677;1.0100176324544394
56.20638;1.0444421602591765;0.8331560506298317;0.7976874138037091;6.223366125710093e-06;5.963003440694429e-06;1.0448437343932948;1.0100058595275552;9.999892001554858;0.8335100871589751;0.015561971605792625;0.015561981305688997;0.7178103656098342;-0.013404997246928101;0.7179203051805174;1.010017650087701
56.21638;1.0444419708454966;0.8331560128052654;0.7976873751574938;6.223357038023102e-06;5.96302945564482e-06;1.0448437716554821;1.010005988794934;9.999890223934319;0.8335102711705242;0.01556197549458404;0.015561982703030981;0.7178103436579609;-0.01340499729753843;0.7179203164719121;1.0100176687438709
56.22638;1.0444417800516326;0.8331559747862455;0.7976873344257427;6.22334992667261e-06;5.963054594747924e-06;1.0448438078777287;1.01000611349624;9.999888389465;0.8335104547251205;0.015561979341428857;0.015561984119759465;0.7178103215599488;-0.01340499734907704;0.7179203295125343;1.0100176884924479
56.23638;1.044441587497769;0.8331559365370901;0.7976872912629905;6.223344882224588e-06;5.963078772983614e-06;1.0448438435593066;1.010006233467772;9.999886498010971;0.8335106373238191;0.01556198314116374;0.015561985551189919;0.7178102993648762;-0.013404997401482545;0.7179203443479178;1.010017709318393
56.24638;1.0444413928852176;0.8331558980020045;0.7976872454199718;6.22334199252561e-06;5.963101924948873e-06;1.044843879343364;1.010006348645005;9.999884550790838;0.8335108184828116;0.015561986888582789;0.015561986990444822;0.7178102769667342;-0.013404997454687994;0.7179203610900712;1.0100177310821303
56.25638;1.0444411960496938;0.8331558590746949;0.7976871967771536;6.223341333195982e-06;5.9631240028866065e-06;1.044843915949382;1.0100064590786642;9.999882551068454;0.8335109977675579;0.015561990577807688;0.015561988430143083;0.7178102541635437;-0.013404997508630717;0.717920379934125;1.0100177535647672
56.26638;1.0444409970165391;0.8331558196203401;0.7976871453063359;6.22334295505341e-06;5.96314495531376e-06;1.0448439540958814;1.0100065648792558;9.999880504950696;0.8335111748100412;0.015561994202143836;0.015561989864168714;0.7178102307389358;-0.013404997563241499;0.7179204011676446;1.010017776594327
56.27638;1.044440795961546;0.8331557795453899;0.7976870910111414;6.223346885582962e-06;5.963164710619667e-06;1.0448439944249763;1.0100066661044527;9.999878421824402;0.8335113493453896;0.015561997754221723;0.015561991287929289;0.7178102065174778;-0.013404997618440072;0.7179204251779012;1.0100178000921898
56.28638;1.0444405931296592;0.8331557388065998;0.7976870339296961;6.223353128913479e-06;5.9631831938928035e-06;1.0448440374605006;1.0100067626769438;9.9998763133038;0.8335115212385883;0.015562001225716705;0.015561992697482905;0.7178101813674423;-0.013404997674149034;0.7179204524043324;1.0100178239756326
56.29638;1.0444403888481117;0.8331556973898142;0.797686974153424;6.223361659879546e-06;5.963200357090992e-06;1.0448440835972834;1.0100068544364733;9.999874191512836;0.8335116904620379;0.01556200460712686;0.01556199408894612;0.7178101551754393;-0.013404997730289336;0.717920483232113;1.0100178480680113
56.30638;1.044440183590029;0.8331556552985255;0.7976869117911785;6.223372419290206e-06;5.963216196660343e-06;1.0448441331374296;1.0100069412347215;9.999872068206763;0.8335118570590542;0.015562007889138727;0.015561995458251258;0.7178101278258604;-0.013404997786749723;0.7179205179324534;1.0100178721240143
56.31638;1.0444399779689577;0.8331556125119666;0.7976868469168303;6.223385313230849e-06;5.963230745812159e-06;1.0448441863594105;1.0100070229652713;9.999869954263167;0.8335120211054755;0.015562011064393148;0.015561996800874965;0.7178100991606523;-0.013404997843379564;0.7179205566843364;1.0100178958952206
56.32638;1.0444397726850627;0.8331555689805579;0.7976867795692005;6.223400230146147e-06;5.9632440435814345e-06;1.0448442435453038;1.0100070996202246;9.999867858834117;0.8335121826527371;0.015562014127300374;0.015561998112220485;0.7178100689291567;-0.013404997900005693;0.7179205996194264;1.0100179191657013
56.33638;1.0444395684295544;0.833155524665828;0.7976867098039438;6.223417064749177e-06;5.963256113681517e-06;1.0448443049444363;1.01000717136048;9.999865789185945;0.8335123417150194;0.015562017072839895;0.015561999389063014;0.7178100368102192;-0.013404997956423014;0.7179206468360532;1.0100179418120516
56.34638;1.0444393657522943;0.8331554795181905;0.7976866377514265;6.223435724323559e-06;5.963266969507895e-06;1.0448443707153587;1.0100072385135108;9.999863752007608;0.8335124983318734;0.015562019896039796;0.015562000630748214;0.7178100024908843;-0.013404998012369728;0.7179206983762102;1.0100179639223974
56.35638;1.0444391650336267;0.8331554334180119;0.7976865636405455;6.223456130296474e-06;5.9632766240904284e-06;1.044844440882328;1.010007301523934;9.999861754742694;0.8335126525953684;0.015562022591927398;0.015562001839167288;0.7178099657133353;-0.013404998067536044;0.7179207542163263;1.01001798587699
56.36638;1.0444389665678793;0.8331553861650983;0.7976864877767419;6.22347822296368e-06;5.963285102219198e-06;1.0448445153483037;1.010007360870965;9.99985980573221;0.833512804604963;0.015562025155708101;0.015562003018097827;0.7178099262960492;-0.013404998121609763;0.7179208142809684;1.0100180082864978
56.37638;1.044438770612228;0.8331553375298388;0.7976864105068672;6.223501960039479e-06;5.963292463669055e-06;1.0448445940036752;1.0100074170036404;9.999857913736482;0.8335129544619146;0.015562027583463311;0.015562004171872477;0.7178098841413824;-0.01340499817433265;0.7179208784330932;1.0100180318302967
56.38638;1.0444385774099842;0.833155287316658;0.7976863322097232;6.2235273218653535e-06;5.963298817297436e-06;1.0448446768648114;1.010007470316837;9.999856087179827;0.8335131023175496;0.015562029872924118;0.0155620053032478;0.7178098392076596;-0.013404998225532901;0.717920946470348;1.0100180571299997
56.39638;1.044438387269539;0.8331552353954821;0.7976862533017235;6.223554326811312e-06;5.963304304912929e-06;1.0448447640801348;1.0100075210894108;9.99985433315422;0.8335132483424879;0.015562032023436383;0.015562006412150352;0.7178097914766445;-0.013404998275104454;0.7179210181846588;1.0100180846931655
56.40638;1.0444382006438349;0.8331551817318795;0.7976861742391141;6.223583028883832e-06;5.963309068537135e-06;1.044844855827966;1.010007569397817;9.99985265650351;0.833513392602055;0.015562034035421148;0.015562007496386738;0.7178097409329155;-0.013404998322958432;0.7179210934204244;1.0100181148979845
56.41638;1.0444380181037805;0.8331551264278526;0.7976860955161728;6.223613488548572e-06;5.963313229615948e-06;1.0448449522785799;1.010007615104814;9.999851059512043;0.8335135350176854;0.015562035910645004;0.015562008552939825;0.717809687551942;-0.013404998369010468;0.717921172038761;1.0100181480508037
56.42638;1.0444378401955938;0.8331550697590925;0.7976860176604931;6.22364574584911e-06;5.963316889127288e-06;1.0448450536025486;1.0100076579631465;9.999849542610598;0.8335136754881995;0.015562037652913608;0.015562009578498159;0.7178096313373583;-0.013404998413207938;0.7179212538486338;1.0100181844616931
56.43638;1.0444376673251692;0.8331550121734311;0.7976859412281977;6.223679812834409e-06;5.963320127511052e-06;1.044845159972098;1.0100076977703516;9.999848105186123;0.8335138140223793;0.015562039267384127;0.01556201056928154;0.7178095723742679;-0.013404998455544085;0.717921338616729;1.0100182244585127
56.44638;1.0444374998122983;0.8331549541838225;0.7976858667919743;6.223715674955914e-06;5.963322992734614e-06;1.0448452715965568;1.0100077344308553;9.999846745910169;0.8335139507266065;0.015562040759004666;0.015562011520911197;0.717809510803747;-0.01340499849604702;0.7179214261102004;1.0100182683932841
56.45638;1.0444373380038603;0.8331548962484164;0.797685794945923;6.223753292697951e-06;5.96332550958058e-06;1.044845388756114;1.0100077678789627;9.999845463493841;0.8335140856701343;0.015562042131894174;0.015562012429148842;0.7178094467603267;-0.01340499853475999;0.7179215160864523;1.0100183166505345
56.46638;1.0444371822213037;0.8331548387631595;0.7976857263525533;6.2237926075188225e-06;5.963327718038661e-06;1.0448455117809725;1.0100077980124056;9.999844257652024;0.8335142187778494;0.015562043389542143;0.015562013290774283;0.7178093803651812;-0.013404998571722736;0.7179216082736362;1.0100183696054088
56.47638;1.0444370325735468;0.8331547820714619;0.7976856617487807;6.223833567550438e-06;5.963329694882072e-06;1.044845640981959;1.01000782474447;9.999843129370174;0.8335143498094565;0.015562044535172284;0.015562014103200418;0.7178093117426011;-0.013404998606976047;0.7179217023734015;1.0100184275316617
56.48638;1.044436888922077;0.8331547264164356;0.7976856018367806;6.2238761585580735e-06;5.963331550322217e-06;1.0448457765716594;1.0100078480931352;9.999842080429158;0.833514478373603;0.015562045572528937;0.015562014863494834;0.7178092410223066;-0.013404998640583641;0.7179217980411146;1.0100184905271974
56.49638;1.0444367510837071;0.8331546719332229;0.7976855471702826;6.223920401756807e-06;5.96333342755536e-06;1.044845918668218;1.0100078682074187;9.99984111221875;0.8335146039731562;0.015562046507014293;0.015562015568110106;0.7178091683732243;-0.013404998672631875;0.7179218948661884;1.0100185585208024
56.50638;1.0444366190080892;0.8331546186952522;0.7976854981573821;6.223966334508335e-06;5.963335494546506e-06;1.044846067422611;1.010007885323368;9.99984022474758;0.8335147261038455;0.015562047345814907;0.015562016213111334;0.7178090940412757;-0.01340499870320692;0.7179219924100263;1.0100186313110662
56.51638;1.0444364927858307;0.8331545667118752;0.7976854551319402;6.2240140080423695e-06;5.963337912447097e-06;1.044846223112708;1.0100078996849748;9.999839416742788;0.8335148443415267;0.015562048096336779;0.01556201679414607;0.7178090183104634;-0.013404998732386325;0.7179220902736586;1.010018708622023
56.52638;1.0444363725982135;0.8331545159143728;0.7976854184059544;6.224063486446694e-06;5.963340809150965e-06;1.0448463860730381;1.010007911469219;9.999838686120771;0.83351495834423;0.015562048765284959;0.015562017306297703;0.7178089414308126;-0.013404998760254822;0.7179221881489449;1.0100187902022906
56.53638;1.0444362587087586;0.8331544662262638;0.7976853882673216;6.224114832558903e-06;5.963344284465133e-06;1.0448465565731795;1.0100079207532693;9.99983803058913;0.8335150678114401;0.01556204935952823;0.015562017744539563;0.7178088636045946;-0.013404998786919834;0.7179222858553742;1.0100188758661586
56.54638;1.0444361514947182;0.833154417623268;0.7976853649441724;6.224168099907396e-06;5.963348434006018e-06;1.0448467347720631;1.0100079275348963;9.99983744839077;0.8335151724857925;0.015562049886137087;0.01556201810462083;0.7178087850372332;-0.013404998812499812;0.7179223833584952;1.0100189654321834
56.55638;1.0444360514413762;0.8331543700915245;0.7976853486010049;6.224223339004988e-06;5.963353364975164e-06;1.0448469207508033;1.0100079317626254;9.999836938155177;0.8335152721735275;0.015562050350943844;0.015562018383663693;0.7178087059833923;-0.013404998837086094;0.7179224807504895;1.010019058695575
56.56638;1.0444359590424352;0.8331543235681452;0.7976853393800754;6.2242806010437e-06;5.963359187512605e-06;1.0448471145676546;1.010007933344267;9.999836497879468;0.8335153667177817;0.015562050757984983;0.015562018580370766;0.7178086267242538;-0.013404998860723478;0.7179225781921892;1.0100191554803608
56.57638;1.0444358746601812;0.8331542779135153;0.797685337452451;6.22433992555278e-06;5.963365989352278e-06;1.0448473162620173;1.0100079321418638;9.99983612443368;0.8335154559613843;0.015562051110406185;0.015562018694811384;0.7178085474919603;-0.013404998883437151;0.717922675831476;1.010019255604489
56.58638;1.0444357984586938;0.8331542328812893;0.7976853430347586;6.224401325958798e-06;5.963373821448682e-06;1.0448475257930299;1.0100079279606173;9.999835814380372;0.8335155397482599;0.015562051411575562;0.015562018727636925;0.7178084684012913;-0.013404998905256765;0.7179227737287676;1.010019358720722
56.59638;1.044435730457068;0.8331541881264503;0.7976853563296398;6.224464794094837e-06;5.9633827055051795e-06;1.0448477429631013;1.0100079205742614;9.999835565353694;0.8335156179314575;0.015562051665734284;0.015562018679483364;0.7178083894439115;-0.01340499892619869;0.7179228718331119;1.0100194642552949
56.60638;1.0444356706335323;0.8331541433093653;0.797685377480552;6.224530308235373e-06;5.963392653755132e-06;1.0448479673913473;1.0100079098097985;9.99983537642792;0.8335156903593175;0.01556205187799073;0.01556201855186748;0.7178083105406442;-0.013404998946236984;0.717922970017319;1.0100195714926157
56.61638;1.0444356189695025;0.8331540982091384;0.7976854066631394;6.224597829640474e-06;5.9634036933458115e-06;1.0448481985400355;1.0100078956151957;9.999835247237165;0.8335157568450516;0.015562052053671036;0.015562018348729981;0.7178082315815302;-0.013404998965299116;0.717923068133112;1.0100196796294278
56.62638;1.0444355754145704;0.8331540527398311;0.7976854441766816;6.224667309636214e-06;5.963415874343589e-06;1.044848435743849;1.0100078780428514;9.999835177107734;0.8335158171327215;0.015562052196935546;0.015562018075884552;0.71780815242887;-0.013404998983294792;0.7179231660463017;1.0100197878117314
56.63638;1.0444355398468586;0.8331540069080487;0.7976854903633507;6.224738702659356e-06;5.9634292473163425e-06;1.0448486782396227;1.0100078571821607;9.999835164902386;0.8335158708927694;0.015562052309107175;0.015562017739058983;0.7178080728978989;-0.013404999000154488;0.717923263651766;1.0100198952612038
56.64638;1.0444355120707483;0.8331539607505147;0.7976855454848085;6.224811961474808e-06;5.963443839050557e-06;1.0448489252173914;1.01000783309128;9.999835209206946;0.833515917756446;0.015562052388922425;0.015562017343651932;0.7178079927222065;-0.013404999015845373;0.7179233608920711;1.010020001380438
56.65638;1.0444354918460663;0.8331539142391093;0.7976856097219767;6.22488703233695e-06;5.963459646191797e-06;1.0448491758766354;1.0100078057533937;9.999835308116499;0.8335159573633151;0.015562052435333935;0.015562016895703513;0.7178079115593767;-0.013404999030364803;0.7179234577610181;1.0100201056851543
56.66638;1.0444354789185069;0.8331538672266088;0.7976856832236475;6.2249638689678846e-06;5.963476633421645e-06;1.0448494294640585;1.0100077750799747;9.999835458463217;0.8335159894184266;0.01556205244961233;0.015562016402345195;0.7178078290488218;-0.013404999043726346;0.7179235542839456;1.0100202076140612
56.67638;1.04443547302619;0.8331538194947924;0.7976857660916298;6.225042450315956e-06;5.963494730676871e-06;1.0448496853067226;1.01000774091267;9.999835655505507;0.8335160137471216;0.015562052434568261;0.015562015872551745;0.7178077448200788;-0.013404999055949865;0.7179236505264603;1.0100203064260347
56.68638;1.0444354739149961;0.8331537708174606;0.7976858583355739;6.22512278374207e-06;5.96351383703831e-06;1.0448499428612186;1.0100077030008074;9.99983589376688;0.833516030271017;0.015562052392896533;0.015562015318285785;0.7178076584637324;-0.013404999067069103;0.7179237466139528;1.0100204012763538
56.69638;1.0444354813944488;0.833153720970777;0.7976859598791348;6.2252048951572066e-06;5.963533837880682e-06;1.0448502017594725;1.010007661054928;9.999836168426384;0.833516038893744;0.0155620523267321;0.015562014753486094;0.7178075695810605;-0.01340499907715227;0.7179238426931714;1.010020491310107
56.70638;1.0444354954126882;0.8331536697402055;0.7976860705869525;6.2252888181943104e-06;5.963554634990124e-06;1.0448504617784173;1.0100076148413597;9.999836476480912;0.8335160394391651;0.01556205223799214;0.015562014190727778;0.7178074778488013;-0.01340499908630718;0.7179239388663561;1.0100205756899814
56.71638;1.0444355160700922;0.833153616900387;0.7976861902175029;6.225374584727808e-06;5.963576172855219e-06;1.0448507227080581;1.0100075641693071;9.999836816963164;0.8335160317019572;0.015562052128650401;0.015562013639248177;0.7178073829968243;-0.01340499909465687;0.7179240351622932;1.0100206536314236
56.72638;1.0444355435261707;0.833153562127239;0.7976863183587102;6.225462205376679e-06;5.9635984364796805e-06;1.0448509842400606;1.010007508824362;9.999837189996901;0.8335160154784826;0.015562052000758834;0.015562013105304617;0.7178072847864831;-0.013404999102306338;0.7179241315480286;1.0100207244258863
56.73638;1.0444355779022625;0.833153504963806;0.7976864544697219;6.225551637059074e-06;5.963621422291389e-06;1.0448512459750978;1.0100074485448078;9.999837595897233;0.8335159905151881;0.015562051856112777;0.01556201259286897;0.7178071830475028;-0.013404999109331555;0.7179242279659713;1.0100207874254548
56.74638;1.0444356192206243;0.8331534448909886;0.7976865979846077;6.225642760065677e-06;5.96364511257111e-06;1.044851507489191;1.0100073830030212;9.999838035158245;0.8335159565012037;0.01556205169547814;0.015562012104267003;0.7178070776893589;-0.013404999115797973;0.7179243243689857;1.0100208420236272
56.75638;1.0444356673195951;0.8331533813819778;0.7976867483745985;6.225735386253198e-06;5.963669478909401e-06;1.0448517683420642;1.0100073117893438;9.999838508637813;0.8335159131847476;0.015562051518059533;0.015562011640719735;0.7178069686697572;-0.013404999121774456;0.71792442073728;1.0100208876354044
56.76638;1.044435721803909;0.8331533139228997;0.797686905168183;6.225829290586276e-06;5.963694498957513e-06;1.0448520280126508;1.0100072344281936;9.99983901758989;0.8335158604791595;0.015562051322274008;0.01556201120219215;0.7178068559710701;-0.01340499912731088;0.717924517083688;1.0100209236991293
56.77638;1.0444357820720405;0.8331532420702654;0.7976870679426602;6.225924243606828e-06;5.963720144284379e-06;1.0448522858713225;1.0100071504168955;9.999839563717586;0.8335157983859157;0.015562051107097553;0.015562010787032463;0.717806739577905;-0.013404999132402673;0.7179246134501996;1.0100209497589017
56.78638;1.0444358473846322;0.8331531655103819;0.7976872362735943;6.226020032495276e-06;5.9637463515126805e-06;1.0448525412195582;1.0100070592921213;9.99984014891344;0.8335157268066419;0.015562050872351305;0.015562010392228048;0.7178066194469649;-0.01340499913698882;0.7179247099102695;1.0100209655825363
56.79638;1.0444359169752937;0.8331530840658996;0.797687409705719;6.226116458820108e-06;5.963773019091438e-06;1.044852793319921;1.01000696069655;9.99984077481301;0.8335156455244568;0.015562050618072105;0.015562010014045547;0.7178064954990481;-0.01340499914098476;0.7179248065711841;1.0100209711874786
56.80638;1.044435990150361;0.8331529976573631;0.7976875877939567;6.226213318809443e-06;5.963800014865171e-06;1.0448530414276187;1.0100068543959584;9.999841443027451;0.8335155543900793;0.015562050343810013;0.015562009648608795;0.717806367646325;-0.01340499914430719;0.7179249035714207;1.0100209667834872
56.81638;1.044436066340043;0.8331529062235924;0.7976877701389535;6.226310410956986e-06;5.963827178013295e-06;1.044853284846877;1.010006740288187;9.999842155781652;0.8335154534285308;0.01556205004841171;0.015562009292906201;0.7178062358377758;-0.013404999146877107;0.7179250010711166;1.010020952726782
56.82638;1.044436145158413;0.8331528096404521;0.797687956386226;6.22640757737488e-06;5.963854332333964e-06;1.0448535229139209;1.010006618430047;9.999842915793263;0.8335153427919522;0.015562049730384926;0.015562008946241792;0.7178061000844743;-0.013404999148624308;0.717925099183295;1.0100209294820046
56.83638;1.0444362264273859;0.8331527077188282;0.7976881462266111;6.226504721130002e-06;5.96388130314913e-06;1.0448537549012638;1.0100064890305334;9.999843725805812;0.8335152227339853;0.015562049387821165;0.015562008610354557;0.7178059604362544;-0.013404999149496697;0.717925197881868;1.0100208975561573
56.84638;1.044436310045547;0.8331526002700771;0.7976883393877078;6.226601778719785e-06;5.963907930837563e-06;1.0448539799860292;1.0100063524123806;9.999844588618386;0.8335150936231773;0.015562049017941046;0.015562008287739444;0.7178058169656072;-0.013404999149463907;0.717925297013221;1.0100208574038712
56.85638;1.0444363957719418;0.833152487159112;0.7976885356127112;6.226698693670757e-06;5.963934085035768e-06;1.0448541973273708;1.010006208957412;9.999845507084473;0.8335149558948648;0.015562048617560198;0.015562007980335411;0.7178056698054013;-0.013404999148518589;0.7179253963858337;1.0100208093750134
56.86638;1.044436483143592;0.8331523682964064;0.7976887346525289;6.226795427268636e-06;5.96395966017502e-06;1.0448544061756924;1.0100060590110895;9.999846484077768;0.8335148099681192;0.015562048183761494;0.015562007689464372;0.7178055191547466;-0.013404999146681681;0.7179254958115363;1.010020753793128
56.87638;1.044436571575093;0.8331522435718031;0.7976889362766906;6.226891977464773e-06;5.963984560816794e-06;1.0448546059506714;1.0100059028225838;9.99984752254618;0.8335146562205669;0.015562047713462646;0.015562007416658427;0.7178053652321549;-0.0134049991440054;0.7179255950881689;1.010020691055261
56.88638;1.0444366605105948;0.833152112826126;0.7976891402708749;6.226988370923384e-06;5.964008715770184e-06;1.0448547962741814;1.0100057406269212;9.999848624839096;0.8335144950111023;0.015562047202503157;0.0155620071656343;0.7178052082756354;-0.013404999140567966;0.7179256939996731;1.0100206216083807
56.89638;1.0444367495526306;0.8331519759295097;0.7976893464074257;6.2270846624952395e-06;5.9640321137646445e-06;1.0448549769453683;1.0100055727629975;9.999849791859823;0.8335143267181683;0.015562046645483408;0.015562006943860804;0.7178050485652875;-0.013404999136465909;0.7179257923603287;1.010020545858634
56.90638;1.0444368385019733;0.8331518328483676;0.7976895544201057;6.2271809534973906e-06;5.964054820814268e-06;1.0448551478521912;1.010005399673413;9.999851023088892;0.8335141517906801;0.015562046037344889;0.015562006761710314;0.7178048864061815;-0.01340499913180953;0.717925890041527;1.0100204640737223
56.91638;1.0444369272464105;0.8331516836251147;0.7976897639985702;6.227277374969199e-06;5.96407696662163e-06;1.0448553089036594;1.010005221814774;9.999852317076558;0.8335139707404631;0.015562045375709429;0.015562006630269354;0.7178047221127362;-0.01340499912671592;0.7179259869105029;1.0100203763074764
56.92638;1.0444370156183325;0.8331515284148088;0.7976899748200161;6.227374037799199e-06;5.964098720076756e-06;1.0448554600557178;1.0100050396045883;9.999853672085235;0.8335137840469787;0.015562044661315324;0.015562006559965329;0.7178045559853139;-0.013404999121283751;0.717926082712213;1.0100202824425812
56.93638;1.0444371034029658;0.8331513676196556;0.7976901866048259;6.227470994891502e-06;5.964120271225969e-06;1.0448556013563999;1.0100048534561576;9.99985508667057;0.8335135920742245;0.015562043896638204;0.015562006560852736;0.7178043882653973;-0.013404999115562177;0.7179261770213385;1.0100201823125163
56.94638;1.0444371904459393;0.8331512019336845;0.7976903991310224;6.227568229291371e-06;5.96414181220824e-06;1.044855732953002;1.010004663770654;9.99985655970191;0.8335133950794738;0.015562043084500526;0.015562006643808378;0.717804219124678;-0.013404999109553617;0.7179262693209575;1.0100200757355053
56.95638;1.0444372766654082;0.8331510322344343;0.7976906122075329;6.227665676385004e-06;5.9641635175196015e-06;1.0448558550984703;1.0100044708464668;9.999858090281043;0.8335131932660466;0.015562042226845289;0.015562006820903616;0.7178040486854811;-0.01340499910323829;0.7179263591030162;1.0100199624563322
56.96638;1.0444373619648177;0.8331508594865721;0.7976908256444024;6.227763271333868e-06;5.9641855346692024e-06;1.0448559681478955;1.010004274864025;9.999859678045249;0.8335129867933101;0.01556204132382524;0.015562007104315571;0.7178038770453472;-0.013404999096580059;0.7179264458800534;1.0100198421196351
56.97638;1.044437446218421;0.83315068475622;0.7976910392433761;6.227860981523965e-06;5.964207981191033e-06;1.0448560725226048;1.010004075949714;9.999861322914576;0.8335127757624423;0.015562040374362606;0.015562007505020528;0.7178037043022363;-0.013404999089518204;0.7179265291526424;1.0100197143547405
56.98638;1.044437529368595;0.8331505092191663;0.7976912528654481;6.227958800812004e-06;5.964230945564302e-06;1.0448561686757676;1.0100038741990127;9.999863023676703;0.8335125602319482;0.015562039377814333;0.015562008032158233;0.7178035305605989;-0.013404999081951667;0.7179266084369197;1.01001957892611
56.99638;1.0444376114840608;0.8331503340568589;0.7976914665286192;6.228056723041656e-06;5.964254478714132e-06;1.0448562570820994;1.0100036696305326;9.999864776652428;0.8335123402389851;0.01556203833457268;0.015562008692600075;0.7178033559280534;-0.013404999073716974;0.7179266833319691;1.0100194357790264
57.00638;1.0444376926967744;0.8331501603624161;0.7976916803697313;6.228154729312541e-06;5.964278571568932e-06;1.0448563382246288;1.0100034621532494;9.999866575788143;0.8335121158222561;0.015562037245112454;0.015562009490885827;0.7178031805200237;-0.013404999064595332;0.7179267535387323;1.0100192849701215
