time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.01638;1.0444377731047285;0.8331499891655357;0.7976918944673309;6.228252802707886e-06;5.964303154309472e-06;1.0448564125507944;1.0100032516529456;9.999868413895328;0.8335118870441419;0.015562036108939616;0.015562010430396187;0.7178030044589415;-0.013404999054363287;0.7179268188258058;1.0100191266199456
57.02638;1.0444378527453648;0.8331498214363245;0.7976921086807006;6.228350948572703e-06;5.9643281172888705e-06;1.0448564804458162;1.0100030381361667;9.999870283947086;0.8335116539618858;0.015562034924286346;0.015562011514976323;0.7178028278790808;-0.013404999042839243;0.7179268789938598;1.0100189609011438
57.03638;1.0444379316373344;0.8331496579968722;0.7976923226181412;6.228449190154808e-06;5.9643533198310755e-06;1.0448565422512692;1.0100028217668684;9.999872180083598;0.8335114166011204;0.015562033688511476;0.015562012748661003;0.7178026509515926;-0.013404999029884682;0.7179269338613482;1.0100187880582348
57.04638;1.0444380098293797;0.8331494994849211;0.797692535758871;6.2285475441650565e-06;5.964378589026966e-06;1.0448565982730567;1.0100026027739555;9.999874097975223;0.8335111750136182;0.015562032398516968;0.015562014133533565;0.7178024739173698;-0.013404999015379348;0.7179269832635504;1.0100186084893124
57.05638;1.0444380874473103;0.8331493463988765;0.7976927476202008;6.228646003230367e-06;5.964403723413036e-06;1.0448566487994608;1.0100023813791619;9.999876034061282;0.8335109293629277;0.015562031050272564;0.01556201566846809;0.7178022971049023;-0.013404998999208355;0.7179270270308727;1.0100184228210214
57.06638;1.0444381647126748;0.8331491991099691;0.7976929578150909;6.2287445316113274e-06;5.964428507612092e-06;1.0448566941147357;1.010002157856368;9.999877984924058;0.8335106799491108;0.015562029638198577;0.015562017349448192;0.7178021209080657;-0.013404998981268242;0.7179270649289773;1.0100182318633408
57.07638;1.0444382418866895;0.8331490578484086;0.7976931660100912;6.2288430725020796e-06;5.964452735490269e-06;1.0448567344163529;1.0100019326331655;9.999879947613499;0.8335104271486171;0.015562028156068896;0.015562019170322792;0.7178019457364797;-0.013404998961467959;0.7179270966276535;1.0100180364634612
57.08638;1.0444383192236588;0.833148922753711;0.7976933719239178;6.228941564482473e-06;5.964476236932311e-06;1.0448567697168392;1.01000170629326;9.999881919487413;0.8335101713194522;0.015562026598809998;0.015562021123485347;0.717801771990307;-0.01340499893971796;0.7179271217493745;1.010017837397971
57.09638;1.0444383969945752;0.8331487939622079;0.7976935753947986;6.2290399476506155e-06;5.964498903927354e-06;1.0448567998644014;1.0100014794764927;9.999883897512603;0.8335099127671428;0.015562024963358909;0.015562023199880391;0.7178016000691483;-0.013404998915929453;0.7179271399433748;1.0100176353710233
57.10638;1.0444384754797964;0.8331486716704352;0.7976937763892485;6.229138150617732e-06;5.964520688911327e-06;1.0448568246600896;1.0100012527808786;9.999885878486705;0.8335096517926274;0.015562023248566516;0.015562025388747099;0.7178014303586995;-0.013404998890029008;0.7179271509487006;1.0100174310579626
57.11638;1.0444385548952322;0.8331485561675702;0.7976939749205785;6.229236071572412e-06;5.964541564048888e-06;1.044856843918097;1.0100010267606758;9.999887859625863;0.8335093887509893;0.015562021454984722;0.01556202767833083;0.7178012631853317;-0.01340499886198364;0.7179271546544739;1.0100172251250397
57.12638;1.0444386353362076;0.83314844780276;0.7976941710026838;6.229333570346758e-06;5.9645614898310604e-06;1.044856857440333;1.0100008020074145;9.999889838254246;0.8335091240486859;0.015562019584857915;0.015562030057005021;0.7178010987859413;-0.013404998831824735;0.7179271510905861;1.0100170182188317
57.13638;1.044438716803355;0.8331483469009826;0.7976943646514641;6.229430480298638e-06;5.964580425816073e-06;1.0448568650870247;1.0100005791994269;9.999891811238674;0.8335088580757589;0.015562017641877163;0.015562032513569529;0.7178009373019543;-0.013404998799642059;0.7179271403371854;1.0100168109466499
57.14638;1.0444387993118571;0.8331482537225997;0.7976945558364912;6.229526627063397e-06;5.964598347751543e-06;1.0448568669133935;1.0100003590605746;9.999893775047212;0.8335085911707619;0.015562015630049218;0.015562035036807132;0.7178007788036458;-0.013404998765559109;0.7179271224694421;1.0100166039067657
57.15638;1.0444388829892741;0.8331481684975015;0.7976947444140636;6.229621842876954e-06;5.964615255642969e-06;1.0448568632038937;1.010000142305908;9.999895726097625;0.8335083236673677;0.01556201355301834;0.01556203761499623;0.7178006233396118;-0.013404998729730378;0.7179270975547646;1.0100163977671799
57.16638;1.0444389680963833;0.833148091469423;0.7976949301424021;6.2297159740036714e-06;5.964631190060304e-06;1.0448568544375012;1.009999929610798;9.999897660852087;0.8335080559351838;0.015562011414555188;0.015562040235571893;0.7178004709549992;-0.013404998692348865;0.7179270656499909;1.010016193296595
57.17638;1.044439055066242;0.8331480228817487;0.7976951127815073;6.229808877423786e-06;5.964646221502888e-06;1.0448568411882884;1.009999721560441;9.999899575692;0.8335077883634109;0.015562009217840107;0.015562042884796989;0.7178003216591865;-0.013404998653635916;0.7179270268045449;1.0100159913235955
57.18638;1.0444391445805026;0.8331479629091251;0.7976952921861998;6.229900419746092e-06;5.964660395742783e-06;1.044856823964808;1.0099995186369632;9.999901467201168;0.8335075213178067;0.015562006963495868;0.015562045547732096;0.7178001753639348;-0.013404998613830089;0.7179269810570247;1.0100157926584183
57.19638;1.0444392375397604;0.8331479116199357;0.797695468311469;6.229990482210548e-06;5.96467369679439e-06;1.0448568031448797;1.0099993212743117;9.999903332835704;0.8335072551066383;0.015562004649303646;0.01556204820865535;0.717800031831823;-0.013404998573177111;0.7179269284159593;1.0100155980199985
57.20638;1.0444393349421388;0.8331478690188152;0.7976956411505772;6.230078954377991e-06;5.964686065513454e-06;1.0448567790180998;1.0099991298592845;9.999905171105976;0.8335069899693365;0.01556200227178619;0.01556205085140079;0.7177998907152157;-0.01340499853189631;0.7179268688654322;1.0100154080022075
57.21638;1.0444394377935595;0.833147835102351;0.797695810698357;6.230165719894245e-06;5.9646974437893025e-06;1.044856751829309;1.0099989446494873;9.999906981305118;0.8335067260729275;0.015561999827314222;0.015562053459394987;0.7177997516888949;-0.01340499849014767;0.7179268024156269;1.0100152231074209
57.22638;1.0444395470523882;0.833147809858826;0.7976959769667802;6.230250645773889e-06;5.964707803782768e-06;1.044856721824305;1.0099987657175347;9.999908763405843;0.8335064635232219;0.01556199731176958;0.015562056015824893;0.7177996145306822;-0.01340499844804791;0.7179267291542316;1.010015043843841
57.23638;1.0444396635843483;0.8331477932307003;0.797696139982076;6.230333569978072e-06;5.964717152004824e-06;1.0448566892986126;1.0099985929680493;9.99991051808124;0.8335062024300254;0.015561994720058316;0.01556205850373978;0.717799479062376;-0.013404998405731942;0.7179266492451103;1.0100148707211214
57.24638;1.0444397880939669;0.8331477850870798;0.7976962997461753;6.230414299842427e-06;5.9647255147768985e-06;1.0448566546378926;1.0099984262122093;9.999912246612201;0.8335059430027789;0.015561992046934023;0.015562060905410591;0.7177993450883684;-0.013404998363406138;0.7179265628941625;1.0100147040951832
57.25638;1.0444399210684003;0.8331477852096525;0.7976964562275588;6.230492634138182e-06;5.964732917008933e-06;1.044856618357103;1.0099982652705473;9.99991395058531;0.8335056855640768;0.015561989288688639;0.015562063201589931;0.7177992124459047;-0.013404998321343144;0.7179264703276851;1.0100145441136932
57.26638;1.044440062845136;0.8331477932563199;0.797696609393237;6.230568376514789e-06;5.9647393720111435e-06;1.044856581101018;1.0099981100095028;9.999915631373737;0.8335054304536403;0.01556198644404623;0.015562065372085817;0.7177990810594933;-0.013404998279824843;0.7179263717707867;1.010014390842782
57.27638;1.0444402137175373;0.8331478087333487;0.797696759212286;6.230641324882505e-06;5.9647448827594385e-06;1.0448565436093649;1.0099979602745675;9.999917289799203;0.833505177939202;0.015561983513867974;0.015562067397789196;0.7177989509200788;-0.01340499823909634;0.717926267404958;1.0100142443739295
57.28638;1.0444403739422596;0.8331478310603332;0.7976969056303623;6.230711274203506e-06;5.964749445080838e-06;1.0448565067009132;1.0099978158457106;9.999918926098132;0.8335049282068979;0.01556198050084287;0.015562069262852118;0.7177988220492845;-0.013404998199363537;0.717926157332889;1.0100141048188802
57.29638;1.044440543690203;0.8331478596733699;0.7976970486103824;6.230778042486627e-06;5.964753048731414e-06;1.044856471239147;1.0099976764748622;9.99992053971361;0.8335046814080875;0.015561977409706666;0.015562070955481342;0.7177986944847007;-0.013404998160803847;0.7179260415962593;1.0100139722755808
57.30638;1.0444407229838415;0.8331478940581529;0.7976971882070438;6.23084148357834e-06;5.964755674979796e-06;1.044856438006733;1.009997541939589;9.999922129238135;0.8335044377102736;0.015561974247515351;0.015562072467314243;0.7177985682806709;-0.013404998123580212;0.7179259202346469;1.0100138468378268
57.31638;1.0444409116648588;0.8331479337378815;0.797697324585625;6.230901474417948e-06;5.96475730492795e-06;1.0448564075742095;1.0099974120949387;9.999923692890704;0.8335041972872729;0.015561971023390632;0.015562073792527541;0.7177984435026342;-0.013404998087868632;0.7179257933348159;1.0100137286252937
57.32638;1.0444411094836656;0.8331479782428606;0.7976974580166687;6.230957901126906e-06;5.964757934567871e-06;1.0448563802904256;1.009997286904407;9.999925228589898;0.8335039602666089;0.015561967747608941;0.015562074926988535;0.7177983202016808;-0.013404998053875246;0.7179256610592829;1.010013617752884
57.33638;1.044441316200873;0.8331480270606896;0.797697588858486;6.231010655476718e-06;5.964757562524072e-06;1.0448563563555269;1.0099971664131828;9.999926733518553;0.8335037267226991;0.015561964430540953;0.015562075867642374;0.7177981983945922;-0.013404998021822222;0.7179255236425365;1.0100135142218718
57.34638;1.0444415315078563;0.8331480796384282;0.7976977175100944;6.231059635382438e-06;5.9647561616947455e-06;1.0448563358821765;1.0099970506787974;9.999928204469416;0.8335034967149546;0.015561961081949571;0.01556207661229466;0.7177980780582207;-0.013404997991912207;0.7179253813415042;1.0100134178426496
57.35638;1.04444175492979;0.8331481354585739;0.7976978443737468;6.231104750969569e-06;5.964753673801638e-06;1.0448563189296085;1.009996939694913;9.999929638870517;0.8335032703200307;0.015561957710953889;0.015562077159226027;0.717797959139644;-0.01340499796429829;0.7179252344005831;1.0100133282535193
57.36638;1.0444419859457035;0.8331481941053767;0.7976979698572525;6.231145927913445e-06;5.964750019594246e-06;1.0448563055060758;1.009996833362291;9.999931035266746;0.8335030476371672;0.015561954326162513;0.015562077506668607;0.7177978415752166;-0.013404997939078834;0.7179250830755233;1.0100132449775339
57.37638;1.044442224128172;0.833148255278329;0.7976980943825861;6.231183099424022e-06;5.964745095488165e-06;1.0448562955070135;1.0099967315172151;9.99993239316727;0.8335028287599835;0.015561950935459128;0.015562077653226074;0.717797725293016;-0.013404997916307958;0.7179249276709375;1.0100131674980943
57.38638;1.0444424690553737;0.8331483187535443;0.7976982183402881;6.231216207815197e-06;5.964738755119422e-06;1.044856288638229;1.0099966339414452;9.99993371275763;0.833502613748426;0.01556194754610978;0.015562077599985878;0.7177976102090015;-0.013404997896012712;0.7179247685570158;1.0100130953093094
57.39638;1.0444427201549917;0.8331483843062218;0.7976983420067685;6.231245213531471e-06;5.96473080854347e-06;1.0448562844006781;1.0099965403454805;9.999934994535657;0.833502402629351;0.01556194416532182;0.015562077352197681;0.7177974962455277;-0.013404997878217266;0.7179246061716539;1.0100130279038315
57.40638;1.044442976716262;0.8331484516749795;0.7976984655044564;6.231270081795464e-06;5.964721049850507e-06;1.044856282131045;1.0099964503885017;9.999936238920613;0.833502195429181;0.015561940800751052;0.015562076917751277;0.7177973833656047;-0.013404997862959867;0.7179244410102187;1.0100129647974385
57.41638;1.0444432380021071;0.8331485205924558;0.7976985888278308;6.2312907709463325e-06;5.964709287186322e-06;1.0448562811114879;1.0099963637064797;9.999937446082589;0.8335019922050818;0.015561937460947464;0.015562076304433107;0.7177972715684703;-0.013404997850297114;0.7179242736148317;1.0100129055790585
57.42638;1.044443503325806;0.8331485908121888;0.7976987118941012;6.231307253365809e-06;5.96469537752643e-06;1.0448562807193529;1.0099962798697484;9.999938616008643;0.8335017929875312;0.015561934155696627;0.015562075519783397;0.717797160833253;-0.013404997840302467;0.7179241045781;1.0100128498887626
57.43638;1.0444437721279003;0.8331486621217118;0.7976988345668399;6.231319532280623e-06;5.9646792580605245e-06;1.0448562805151946;1.00999619831721;9.99993974873575;0.8335015976945653;0.015561930896080158;0.015562074572571557;0.7177970511046174;-0.013404997833046297;0.7179239345347391;1.0100127973582356
57.44638;1.0444440440175984;0.833148734369148;0.7976989566405066;6.23132762960118e-06;5.964660925908377e-06;1.0448562802172863;1.0099961184125137;9.999940844726234;0.8335014061823163;0.015561927693917824;0.01556207347274443;0.7177969423507856;-0.013404997828562009;0.7179237641145516;1.010012747562593
57.45638;1.044444318712248;0.8331488074571225;0.7976990778189601;6.23133157714039e-06;5.964640374754886e-06;1.0448562795902634;1.0099960396218446;9.99994190477311;0.8335012183728433;0.01556192456012794;0.015562072230456768;0.7177968345967543;-0.013404997826839612;0.7179235939046916;1.0100127000036574
57.46638;1.044444595991234;0.8331488812647243;0.7976991977157859;6.231331427623557e-06;5.964617558608871e-06;1.044856278370595;1.0099959616565009;9.999942929327764;0.8335010342853331;0.015561921503220777;0.015562070856069182;0.7177967278964498;-0.013404997827860672;0.7179234244562473;1.0100126541636145
57.47638;1.0444448757054872;0.8331489556014199;0.79769931591;6.231327260570423e-06;5.964592408308637e-06;1.0448562762690283;1.0099958844860195;9.999943918415967;0.8335008539605155;0.015561918530339286;0.01556206936064154;0.7177966222969452;-0.01340499783162703;0.7179232562667894;1.0100126096156226
57.48638;1.04444515777998;0.8331490302625285;0.797699432040091;6.231319177806808e-06;5.964564851402695e-06;1.0448562729529478;1.0099958082608012;9.999944872127033;0.8335006773722978;0.015561915649543038;0.015562067756090007;0.717796517832249;-0.01340499783814013;0.7179230897301053;1.0100125660672583
57.49638;1.0444454422055778;0.8331491050664338;0.7976995458108462;6.231307307549081e-06;5.964534805140462e-06;1.0448562679984532;1.00999573322204;9.999945790510889;0.8335005044151902;0.015561912869757243;0.01556206605542262;0.7177964145362705;-0.013404997847367454;0.7179229251500723;1.0100125232706665
57.50638;1.0444457289849745;0.8331491797996574;0.797699656906735;6.231291813403747e-06;5.964502172222252e-06;1.0448562608651473;1.0099956596364932;9.999946673362956;0.8335003349806902;0.015561910199155744;0.015562064273453118;0.7177963124327408;-0.013404997859235601;0.7179227628051706;1.0100124809346416
57.51638;1.0444460180938901;0.8331492541592144;0.7976997649897072;6.231272899901349e-06;5.9644668481121745e-06;1.044856250911993;1.0099955877683315;9.999947520927035;0.8335001690318457;0.015561907644749122;0.01556206242765243;0.7177962114839833;-0.013404997873627741;0.7179226029753691;1.0100124387556564
57.52638;1.0444463095766654;0.8331493277647065;0.7976998697909278;6.231250806351877e-06;5.964428727624776e-06;1.0448562375144894;1.0099955178319262;9.999948334834885;0.8335000066384602;0.015561905213040217;0.015562060538304903;0.7177961115403423;-0.013404997890383453;0.7179224459501072;1.0100123964988836
57.53638;1.0444466036486832;0.8331494002018877;0.7976999711217461;6.231225781999812e-06;5.9643877170962545e-06;1.0448562202965377;1.0099954498952242;9.999949118171996;0.8334998479960251;0.015561902910542682;0.01556205862692166;0.7177960123463195;-0.013404997909306092;0.7179222920386075;1.0100123540056625
57.54638;1.0444469006535828;0.8331494710434046;0.7977000687983203;6.2311980598798805e-06;5.964343737868819e-06;1.0448561992821597;1.0099953838659033;9.999949874776789;0.8334996933825412;0.015561900743598858;0.015562056713443968;0.7177959136020414;-0.013404997930161873;0.717922141509006;1.0100123111211443
57.55638;1.0444472009288623;0.8331495398487534;0.7977001626061054;6.231167832190155e-06;5.964296710974414e-06;1.0448561748066314;1.0099953195876856;9.999950608620521;0.8334995430488472;0.015561898717439857;0.01556205481465093;0.717795815025614;-0.013404997952690385;0.7179219944907915;1.010012267624173
57.56638;1.044447504680742;0.8331496061501467;0.7977002523387492;6.231135230465231e-06;5.964246550410506e-06;1.0448561473368894;1.009995256867373;9.999951323609691;0.833499397159295;0.015561896835573432;0.01556205294472534;0.7177957163857287;-0.013404997976640281;0.7179218509773607;1.0100122231933046
57.57638;1.0444478119650789;0.8331496694325925;0.7977003378563464;6.231100341430344e-06;5.9641931723504936e-06;1.0448561173822775;1.0099951954098318;9.999952023269707;0.8334992558322122;0.015561895100524368;0.01556205111588427;0.7177956175092634;-0.013404998001804188;0.7179217108790137;1.0100121774204276
57.58638;1.0444481227676319;0.8331497291473945;0.7977004190671808;6.2310632415068445e-06;5.9641365059602516e-06;1.0448560854518898;1.009995134853872;9.999952710069268;0.8334991191781975;0.01556189351511677;0.015562049337658543;0.7177955182536646;-0.013404998028024636;0.7179215740140705;1.0100121298769356
57.59638;1.0444484370915557;0.8331497847421038;0.7977004958145179;6.231024002384682e-06;5.964076499644037e-06;1.0448560520259;1.0099950749019657;9.999953385305366;0.8334989872946438;0.01556189208302071;0.015562047616896087;0.717795418468386;-0.013404998055164648;0.7179214401201464;1.0100120801587449
57.60638;1.0444487550503514;0.8331498356785099;0.7977005677950089;6.2309826800162495e-06;5.964013120103047e-06;1.0448560175815265;1.009995015330081;9.999954049838554;0.8334988603055508;0.015561890808738833;0.015562045959532922;0.7177953180047036;-0.013404998083071235;0.7179213089491583;1.0100120278637212
57.61638;1.044449076889653;0.8331498814891418;0.7977006346116718;6.23093932318536e-06;5.963946350640425e-06;1.0448559826333832;1.0099949559169756;9.99995470441883;0.8334987384591;0.015561889697637355;0.01556204437209008;0.717795216734722;-0.01340499811156385;0.7179211803231045;1.0100119725563832
57.62638;1.0444494028666176;0.8331499218520785;0.7977006958856031;6.230893992766479e-06;5.963876195023363e-06;1.0448559477572015;1.0099948964498413;9.99995534933051;0.8334986221716525;0.015561888755947207;0.015562042862058046;0.717795114518012;-0.013404998140437073;0.717921054100193;1.0100119137640333
57.63638;1.0444497331785259;0.8331499565839944;0.7977007512642238;6.230846763579027e-06;5.96380269249458e-06;1.0448559135731597;1.009994836740026;9.999955984394653;0.8334985119443614;0.015561887990423918;0.015562041437425081;0.7177950111757032;-0.013404998169454422;0.7179209301590016;1.0100118510286402
57.64638;1.0444500680161017;0.8331499855625311;0.7977008003471991;6.2307977180277125e-06;5.9637259358245255e-06;1.044855880654209;1.0099947765990276;9.99995660922243;0.8334984082247886;0.015561887407546379;0.015562040105067777;0.7177949065013477;-0.013404998198354449;0.7179208084059404;1.0100117840094733
57.65638;1.0444504075766576;0.8331500086835764;0.7977008426891449;6.230746951745094e-06;5.963646059691981e-06;1.0448558494268119;1.0099947158270353;9.99995722293878;0.8334983113501029;0.015561887012837042;0.015562038869022079;0.7177948002529579;-0.013404998226876512;0.7179206887485057;1.0100117125573986
57.66638;1.044450752036492;0.8331500258854128;0.7977008778682311;6.230694576522756e-06;5.963563205696086e-06;1.0448558201234635;1.0099946542459455;9.999957823800402;0.8334982215795649;0.015561886810436952;0.015562037730210494;0.7177946921679638;-0.013404998254764818;0.7179205710969397;1.0100116367006378
57.67638;1.0444511015771027;0.8331500371666677;0.7977009055264304;6.230640712268708e-06;5.9634775152746585e-06;1.0448557928226498;1.009994591790759;9.999958409287906;0.8334981391157451;0.015561886802041918;0.015562036686978123;0.717794582054681;-0.013404998281755764;0.7179204554106204;1.0100115565727967
57.68638;1.0444514564037106;0.8331500425473576;0.7977009253774332;6.23058547185624e-06;5.963389150892253e-06;1.0448557676093455;1.0099945285545116;9.999958976332158;0.8334980640671785;0.015561886985744185;0.015562035735684617;0.7177944698512455;-0.0134049983075881;0.7179203416897079;1.010011472351336
57.69638;1.044451816677858;0.8331500420159275;0.7977009371910989;6.230528934676508e-06;5.9632982935084355e-06;1.0448557447325537;1.009994464716466;9.999959521628904;0.8334979963862078;0.015561887355815943;0.015562034871937122;0.7177943555703811;-0.013404998332019774;0.7179202298863809;1.0100113842044867
57.70638;1.0444521824373185;0.8331500355072673;0.7977009407765637;6.230471132140881e-06;5.963205117191174e-06;1.044855724649219;1.0099944004935282;9.999960042263027;0.8334979358718747;0.01556188790318178;0.015562034091242261;0.7177942392254324;-0.01340499835483079;0.7179201198222748;1.0100112922613695
57.71638;1.0444525535907496;0.83315002292947;0.7977009359854665;6.230412061911892e-06;5.9631097955077876e-06;1.044855707979552;1.0099943361813777;9.99996053670926;0.8334978822526824;0.01556188861668272;0.01556203338849207;0.7177941208287437;-0.013404998375830915;0.7179200111966264;1.0100111966988914
57.72638;1.044452929950217;0.8331500042240035;0.797700922716495;6.2303517081505045e-06;5.963012536687872e-06;1.044855695363801;1.009994272171481;9.999961006028816;0.8334978352167856;0.01556188948485857;0.015562032758431545;0.7177940004498381;-0.013404998394883275;0.7179199036708857;1.0100110978555872
57.73638;1.044453311269004;0.8331499793810985;0.7977009009249529;6.230290059380527e-06;5.962913584087526e-06;1.0448556872939885;1.0099942088915534;9.999961454119749;0.8334977943712573;0.015561890497437244;0.015562032197439249;0.7177938782654304;-0.01340499841192286;0.7179197969281649;1.0100109961851458
57.74638;1.0444536973092602;0.8331499484193615;0.7977008706523779;6.230227133086576e-06;5.962813178734943e-06;1.044855684098077;1.0099941467321534;9.999961886646341;0.8334977592469709;0.015561891646362165;0.015562031704477473;0.7177937545543276;-0.013404998426935485;0.7179196906552578;1.0100108921284257
57.75638;1.0444540878834585;0.8331499113900439;0.7977008320568665;6.230162992262407e-06;5.962711546600449e-06;1.0448556860355758;1.009994086018439;9.999962309992535;0.83349772932227;0.01556189292599898;0.015562031280232392;0.717793629688283;-0.013404998439914448;0.7179195845030637;1.0100107861075394
57.76638;1.0444544828442601;0.8331498683715346;0.7977007854193963;6.230097727613329e-06;5.9626089227051815e-06;1.044855693328058;1.00999402699753;9.999962730875952;0.8334977040260858;0.015561894332424058;0.015562030926147443;0.7177935041425821;-0.013404998450853174;0.7179194780775534;1.0100106786118876
57.77638;1.044454882114603;0.8331498194330837;0.7977007311104395;6.230031421891262e-06;5.962505560432425e-06;1.0448557061294161;1.0099939698018474;9.999963155995978;0.833497682807507;0.015561895862495944;0.015562030644585079;0.7177933784679724;-0.013404998459772222;0.7179193709636393;1.0100105701912132
57.78638;1.0444552857030394;0.8331497646161186;0.7977006695187112;6.229964139342492e-06;5.96240171111505e-06;1.04485572452765;1.0099939144655834;9.999963591522228;0.8334976652509963;0.015561897513498535;0.015562030438897725;0.717793253215105;-0.013404998466725354;0.7179192627841904;1.0100104613306413
57.79638;1.0444556936202753;0.8331497039712417;0.7977006009999938;6.229895942889233e-06;5.962297623357206e-06;1.0448557485776904;1.0099938610171004;9.999964042814044;0.8334976511147855;0.015561899283158325;0.01556203031295955;0.7177931288480663;-0.013404998471773975;0.7179191532650744;1.0100103523113166
57.80638;1.0444561058041226;0.8331496376224913;0.7977005259068009;6.2298269134406026e-06;5.9621935779432865e-06;1.0448557783252146;1.0099938095298688;9.999964514314835;0.8334976402752056;0.015561901168904907;0.01556203027074107;0.7177930057014137;-0.013404998474972884;0.7179190422462897;1.01001024320126
57.81638;1.0444565220900408;0.833149565822888;0.7977004446603849;6.229757150002045e-06;5.962089901497461e-06;1.0448558137919421;1.0099937600816418;9.999965009338682;0.8334976326625935;0.015561903166991044;0.015562030316096941;0.7177928840128468;-0.013404998476374984;0.7179189296259763;1.010010134052004
57.82638;1.0444569421679248;0.8331494889941917;0.797700357758406;6.229686745728223e-06;5.9619869308983315e-06;1.0448558549255356;1.009993712706712;9.999965529740233;0.8334976282526746;0.015561905273356215;0.01556203045329493;0.7177927639952753;-0.013404998476029011;0.7179188152866945;1.0100100250603694
57.83638;1.0444573655555012;0.8331494077304602;0.7977002656856177;6.229615757206936e-06;5.9618849768552265e-06;1.0448559015705214;1.009993667442989;9.999966075485931;0.833497627076991;0.015561907485386939;0.015562030687409164;0.7177926459036367;-0.013404998473987675;0.717918699077032;1.0100099165065481
57.84638;1.0444577916238134;0.8331493227667687;0.7977001688160614;6.229544187881384e-06;5.961784320242323e-06;1.0448559534755184;1.0099936244177043;9.99996664442093;0.8334976292108828;0.015561909802652062;0.015562031023053447;0.7177925300505871;-0.013404998470330574;0.7179185808601429;1.0100098086537517
57.85638;1.0444582196365682;0.8331492349267768;0.7977000674079296;6.22947199993233e-06;5.961685219115015e-06;1.0448560102998408;1.0099935838323604;9.999967232773415;0.8334976347493263;0.015561912226917206;0.015562031462723206;0.7177924167704935;-0.013404998465143644;0.7179184605684146;1.0100097017195617
57.86638;1.0444586488026635;0.8331491450514505;0.7976999616931878;6.229399149393432e-06;5.9615879168228625e-06;1.0448560716495527;1.009993545848485;9.999967836200613;0.8334976437565281;0.015561914761904879;0.015562032006599521;0.7177923063939878;-0.013404998458466471;0.7179183382462427;1.0100095958687243
57.87638;1.0444590784055294;0.8331490539280926;0.7976998519353118;6.229325611542257e-06;5.961492655454146e-06;1.0448561371836649;1.0099935104883324;9.999968450695016;0.8334976562215184;0.01556191741257634;0.015562032653580533;0.7177921992376357;-0.01340499845028682;0.7179182140795237;1.0100094912462994
57.88638;1.0444595079354724;0.8331489622546299;0.797699738354616;6.229251379604811e-06;5.961399670147837e-06;1.0448562066959945;1.0099934776757873;9.999969073163639;0.8334976721112969;0.015561920184084579;0.0155620334022149;0.7177920956053697;-0.013404998440568456;0.7179180883555676;1.010009388008829
57.89638;1.044459937038248;0.8331488706653019;0.7976996210216966;6.229176457928013e-06;5.961309150819418e-06;1.0448562800779042;1.0099934473786072;9.999969701377745;0.8334976914737903;0.015561923080757774;0.015562034250926669;0.7177919958243933;-0.013404998429258708;0.7179179613522282;1.0100092863059036
57.90638;1.0444603653415292;0.8331487797727546;0.7976994998594226;6.229100855611948e-06;5.961221210792607e-06;1.0448563572380647;1.0099934196669191;9.999970333077338;0.8334977144418764;0.015561926105525248;0.015562035198029667;0.7177919002589296;-0.013404998416288661;0.7179178332468998;1.010009186274757
57.91638;1.0444607924122602;0.833148690161376;0.7976993747232984;6.229024579325584e-06;5.961135903072817e-06;1.0448564380464918;1.009993394683649;9.999970965154569;0.833497741159198;0.01556192925946554;0.015562036241093445;0.7177918092788398;-0.01340499840158582;0.7179177041043742;1.0100090880664983
57.92638;1.0444612178412898;0.8331486023649688;0.79769924546885;6.228947645289522e-06;5.961053250261414e-06;1.044856522291488;1.0099933726257462;9.999971593780366;0.8334977717673414;0.015561932541278866;0.015562037375514658;0.7177917232561611;-0.013404998385092293;0.7179175739337945;1.0100089918497948
57.93638;1.0444616412811976;0.8331485168806146;0.7976991119978091;6.2288700966938984e-06;5.960973239862551e-06;1.0448566096836407;1.009993353729856;9.999972215107338;0.8334978064609915;0.015561935947465827;0.015562038594645711;0.7177916425954453;-0.013404998366778482;0.7179174427755112;1.0100088977588906
57.94638;1.0444620624177665;0.8331484341831948;0.7976989743085657;6.228791994458868e-06;5.960895815328267e-06;1.0448566999197824;1.0099933382611774;9.999972825689802;0.8334978455061232;0.015561939472801906;0.015562039891984885;0.717791567748573;-0.013404998346641122;0.7179173107489364;1.0100088058216898
57.95638;1.044462480925171;0.8331483547066706;0.7976988325171323;6.228713394699053e-06;5.960820890899132e-06;1.0448567927418693;1.009993326507438;9.99997342242656;0.8334978891581121;0.015561943110447965;0.015562041262504139;0.7177914991853149;-0.013404998324688612;0.7179171780146216;1.0100087159548137
57.96638;1.0444628964482252;0.8331482788313662;0.7976986867936413;6.2286343485973425e-06;5.960748363442237e-06;1.044856887938144;1.0099933187462522;9.999974002681846;0.833497937536061;0.015561946852671319;0.015562042702651794;0.717791437315329;-0.013404998300933092;0.7179170446965677;1.0100086280475613
57.97638;1.0444633086436876;0.8331482069064449;0.7976985372543594;6.228554925305473e-06;5.960678108745059e-06;1.0448569853325484;1.009993315205014;9.9999745647223;0.83349799058747;0.015561950692135703;0.015562044210931592;0.7177913824248411;-0.013404998275387605;0.7179169108731539;1.01000854201309
57.98638;1.0444637172329578;0.8331481392608776;0.7976983839033548;6.228475224448576e-06;5.9606099701952145e-06;1.0448570848032896;1.0099933160399008;9.999975107669579;0.8334980481721681;0.015561954622355385;0.015562045788570237;0.7177913346661333;-0.013404998248049318;0.7179167766450988;1.0100084577339299
57.99638;1.0444641220019395;0.833148076159883;0.7976982266599003;6.228395378108933e-06;5.9605437615785385e-06;1.0448571862919196;1.0099933213506538;9.999975630883545;0.8334981101426054;0.015561958637361392;0.015562047439361478;0.7177912940542281;-0.013404998218875376;0.717916642145791;1.0100083750283826
58.00638;1.0444645227352274;0.8331480177576682;0.7976980654430297;6.228315567075949e-06;5.96047929713293e-06;1.0448572897903963;1.0099933312320817;9.999976133656931;0.8334981763316375;0.01556196273199245;0.01556204916935499;0.7177912604598459;-0.013404998187782272;0.7179165074570429;1.0100082936914772
58.01638;1.0444649191324908;0.8331479641057109;0.7976979002381335;6.228236028606717e-06;5.9604164128716e-06;1.0448573952895988;1.0099933457981731;9.999976615426574;0.8334982465178102;0.015561966902843685;0.015562050986553968;0.7177912336271391;-0.01340499815467634;0.7179163725395425;1.010008213504747
58.02638;1.0444653108069075;0.833147915187483;0.7976977310944275;6.228157036049275e-06;5.960354962344174e-06;1.0448575026642188;1.0099933651759143;9.999977075985296;0.8334983204554407;0.015561971148169281;0.015562052900131637;0.7177912132291381;-0.013404998119478507;0.7179162372693224;1.0100081342100482
58.03638;1.044465697375968;0.8331478709269983;0.7976975580956467;6.228078868099355e-06;5.96029481664925e-06;1.0448576115723982;1.0099933894955666;9.99997751532411;0.8334983978973183;0.015561975466868048;0.015562054919174052;0.7177911989330442;-0.013404998082114058;0.7179161015744675;1.010008055540329
58.04638;1.0444660785129642;0.8331478311873798;0.7976973813467428;6.228001760754147e-06;5.960235868596027e-06;1.0448577214998875;1.009993418817722;9.999977933071127;0.8334984785409774;0.015561979858888015;0.015562057051417532;0.7177911904360219;-0.013404998042486948;0.7179159655368803;1.0100079772946104
58.05638;1.0444664539250212;0.8331477958098629;0.7976972009543342;6.227925851476385e-06;5.960178019639159e-06;1.0448578319328825;1.0099934530045636;9.999978328152721;0.8334985620064379;0.015561984326888852;0.01556205930194929;0.7177911875077075;-0.013404998000480697;0.7179158293358986;1.0100078993551689
58.06638;1.0444668233686347;0.8331477646810934;0.7976970169828648;6.2278511673052255e-06;5.960121166524524e-06;1.044857942469566;1.0099934916680307;9.999978699073354;0.8334986479191716;0.015561988876275173;0.015562061671607967;0.7177911900368233;-0.013404997956003339;0.717915693133654;1.010007821650298
58.07638;1.044467186704011;0.8331477377503594;0.7976968293987878;6.227777664993061e-06;5.96006520759108e-06;1.0448580527901739;1.0099935342471995;9.999979044415173;0.8334987359828792;0.015561993513166311;0.015562064155992872;0.7177911979944286;-0.013404997909039004;0.717915557093056;1.0100077441620128
58.08638;1.044467543927911;0.8331477149726635;0.7976966380463352;6.227705285203244e-06;5.960010050467701e-06;1.0448581626413493;1.0099935801072666;9.999979363441422;0.8334988259566696;0.01556199824245617;0.01556206674619205;0.7177912113359307;-0.01340499785966439;0.7179154214737389;1.0100076669989915
58.09638;1.044467895217121;0.8331476962706797;0.797696442690413;6.227633996452288e-06;5.959955607733534e-06;1.0448582719210953;1.0099936285893016;9.999979656549325;0.8334989176147296;0.015562003067115695;0.015562069430731315;0.7177912299328483;-0.013404997808029421;0.7179152866373296;1.0100075904431187
58.10638;1.0444682409108268;0.833147681566259;0.7976962430862155;6.227563819352539e-06;5.959901791481682e-06;1.044858380699014;1.0099936790296378;9.999979925040211;0.8334990107347761;0.015562007988823288;0.015562072197324752;0.7177912535550005;-0.013404997754312621;0.7179151529928558;1.0100075149209322
58.11638;1.0444685813560972;0.8331476708226236;0.7976960390371121;6.2274948340666486e-06;5.959848523890325e-06;1.0448584890841304;1.0099937307747502;9.99998017084678;0.8334991050859318;0.015562013009289007;0.015562075033592295;0.7177912818898182;-0.013404997698675578;0.7179150209550892;1.0100074409482624
58.12638;1.0444689168062666;0.8331476640538064;0.7976958304426803;6.227427178371903e-06;5.959795759635731e-06;1.0448585971019608;1.0099937832364363;9.99998039676303;0.833499200437621;0.015562018130926713;0.015562077927022725;0.7177913145824985;-0.013404997641248254;0.717914890906393;1.0100073690458966
58.13638;1.0444692474319002;0.833147661312427;0.7976956173071604;6.227361030973269e-06;5.959743484212846e-06;1.044858704670909;1.0099938359630403;9.99998060622709;0.8334992965763703;0.015562023355951776;0.015562080865276651;0.717791351269424;-0.013404997582144453;0.7179147631872302;1.0100072996178964
58.14638;1.0444695732630214;0.8331476626875982;0.7976953997063327;6.227296591302801e-06;5.959691686045893e-06;1.0448588116185025;1.0099938886423478;9.99998080250585;0.8334993932928084;0.015562028683952888;0.015562083837273678;0.7177913915508956;-0.013404997521479575;0.7179146380997854;1.0100072328877374
58.15638;1.0444698941305708;0.8331476683025095;0.7976951777742438;6.227234069520622e-06;5.959640332140862e-06;1.0448589177043837;1.009993941074183;9.9999809883079;0.833499490391978;0.01556203410969127;0.01556208683398157;0.7177914349187575;-0.01340499745936284;0.7179145158704116;1.0100071689563068
58.16638;1.0444702097406264;0.8331476782932553;0.7976949517304698;6.227173676176994e-06;5.959589358894032e-06;1.0448590226514571;1.009993993180925;9.99998116612673;0.8334995877178172;0.015562039623824405;0.015562089848142805;0.717791480763568;-0.013404997395871358;0.7179143966462493;1.0100071079017623
58.17638;1.0444705197493784;0.8331476927963869;0.7976947218763257;6.227115613365959e-06;5.95953869434748e-06;1.0448591262030618;1.0099940450009914;9.999981338649661;0.8334996851039588;0.015562045216554375;0.015562092873477248;0.7177915284705821;-0.013404997331057942;0.7179142805714881;1.010007049779657
58.18638;1.0444708237652134;0.8331477119304178;0.7976944885342723;6.22706006751523e-06;5.959488295499491e-06;1.0448592281699447;1.0099940966411425;9.999981508387494;0.8334997823280355;0.01556205088041679;0.015562095903528595;0.7177915774955543;-0.013404997265006253;0.717914167822872;1.0100069945481824
58.19638;1.0444711213621194;0.8331477357707713;0.7976942520166523;6.22700719277726e-06;5.959438150090072e-06;1.0448593283970888;1.0099941482114465;9.99998167719762;0.8334998791956658;0.015562056609623832;0.015562098930390966;0.7177916273823028;-0.013404997197858886;0.7179140585821883;1.0100069421226443
58.20638;1.0444714121015266;0.8331477643756715;0.7976940126164858;6.226957097578765e-06;5.959388255568906e-06;1.0448594267203877;1.0099941997611217;9.9999818468283;0.8334999756498627;0.01556206239808047;0.01556210194482751;0.7177916777376779;-0.013404997129773014;0.7179139530676977;1.010006892539761
58.21638;1.0444716955269808;0.8331477978509962;0.7976937705808076;6.226909845777246e-06;5.959338626130191e-06;1.0448595229839117;1.0099942513129625;9.999982019404074;0.8335000717561448;0.015562068239246652;0.015562104937799985;0.717791728213879;-0.013404997060870685;0.7179138516219369;1.0100068459780123
58.22638;1.04447197115968;0.8331478364121307;0.7976935261344718;6.226865464013241e-06;5.959289322535363e-06;1.0448596170317657;1.0099943029487664;9.999982196669139;0.8335001676116175;0.015562074127376823;0.01556210790137657;0.7177917785195133;-0.013404996991247599;0.7179137547386436;1.0100068026288285
58.23638;1.0444722385069936;0.833147880409742;0.7976932795182375;6.226823946237348e-06;5.9592404624834916e-06;1.044859708652111;1.0099943547769064;9.999982378782503;0.8335002632893264;0.015562080057166302;0.015562110828469547;0.7177918283961424;-0.01340499692101003;0.717913662996569;1.0100067626171108
58.24638;1.0444724971034596;0.8331479302804962;0.7976930309632773;6.226785256740359e-06;5.959192206492856e-06;1.044859797587409;1.0099944068680027;9.999982563686139;0.8335003588568664;0.015562086021843863;0.015562113712460569;0.7177918775533706;-0.013404996850285044;0.7179135769548467;1.0100067259818422
58.25638;1.0444727466075447;0.8331479864875002;0.7976927806952454;6.226749344053587e-06;5.9591447344456775e-06;1.0448598836352307;1.0099944592793382;9.999982747378585;0.8335004544184159;0.01556209201246643;0.015562116547470523;0.7177919256488604;-0.013404996779197353;0.7179134970852903;1.0100066926308429
58.26638;1.0444729868735547;0.8331480495119754;0.7976925290342092;6.226716154080003e-06;5.9590982078492846e-06;1.0448599667219356;1.0099945121060334;9.99998292484144;0.8335005500842874;0.015562098018601448;0.01556211932870501;0.7177919723530833;-0.013404996707854088;0.7179134237596717;1.0100066623390562
58.27638;1.0444732178996443;0.8331481198044465;0.797692276475216;6.226685617595897e-06;5.959052734756829e-06;1.0448600468631415;1.009994565507574;9.999983090937148;0.8335006459090787;0.015562104028619754;0.015562122051977328;0.7177920174201521;-0.013404996636358937;0.7179133572269198;1.0100066348375252
58.28638;1.0444734397318358;0.8331481976813678;0.7976920236496279;6.226657640006755e-06;5.959008377101245e-06;1.0448601240707034;1.0099946196727714;9.999983240994798;0.8335007418955716;0.015562110029290095;0.015562124713219432;0.7177920606976571;-0.013404996564808341;0.7179132976012575;1.0100066098777902
58.29638;1.0444736524613691;0.8331482832944963;0.7976917712121155;6.226632114342352e-06;5.958965188000334e-06;1.0448601983313117;1.009994674733917;9.999983371178706;0.8335008380004147;0.015562116005701105;0.015562127308707548;0.717792102106749;-0.013404996493253161;0.7179132449424867;1.0100065872529267
58.30638;1.04447385624211;0.8331483766889864;0.7976915197410855;6.226608920084156e-06;5.95892323099069e-06;1.0448602696501121;1.0099947307038897;9.999983478760225;0.8335009340954493;0.015562121942397662;0.015562129835360709;0.7177921416097678;-0.013404996421687139;0.7179131993610726;1.0100065668531302
58.31638;1.044474051204498;0.8331484778477563;0.7976912696929875;6.226587908785188e-06;5.958882582764046e-06;1.0448603380585009;1.0099947874315667;9.999983562093675;0.8335010299676675;0.01556212782546736;0.01556213229037294;0.7177921791778258;-0.01340499635007716;0.7179131610303443;1.0100065487040737
58.32638;1.0444742373452036;0.8331485866720705;0.7976910213998457;6.2265689079081114e-06;5.958843335325611e-06;1.0448604035738231;1.0099948445831137;9.999983620120007;0.8335011253736235;0.015562133643752652;0.015562134669922092;0.7177922147909812;-0.013404996278384394;0.7179131301333457;1.010006532919468
58.33638;1.0444744145042721;0.8331487029572221;0.7976907750907782;6.226551735875018e-06;5.95880558425164e-06;1.044860466134371;1.0099949017377226;9.999983652157372;0.8335012200758513;0.015562139388293494;0.015562136968348043;0.7177922484266404;-0.013404996206565186;0.7179131068269973;1.0100065196241266
58.34638;1.0444745824451207;0.8331488264188128;0.7976905309267704;6.226536215784923e-06;5.9587694210889295e-06;1.0448605255621057;1.0099949585699248;9.999983658410573;0.8335013138486645;0.015562145051837952;0.015562139179541514;0.7177922800291098;-0.013404996134584096;0.7179130911960693;1.0100065089168158
58.35638;1.0444747410157158;0.8331489567471025;0.7976902890266592;6.226522186035283e-06;5.958734947558736e-06;1.0448605816624874;1.0099950149315737;9.99998364054774;0.8335014064811372;0.015562150629172487;0.015562141299265322;0.7177923095441;-0.013404996062434019;0.717913083171951;1.01000650084289
58.36638;1.0444748902384537;0.8331490936576771;0.7976900495054483;6.226509510885417e-06;5.958702275833197e-06;1.044860634386161;1.0099950707448804;9.999983601632541;0.8335014977578961;0.015562156116834099;0.015562143325926496;0.717792336987466;-0.013404995990131702;0.7179130825333137;1.0100064953623937
58.37638;1.0444750302036057;0.8331492368959988;0.7976898125470504;6.226498091128984e-06;5.9586715083141745e-06;1.044860683841411;1.00999512587439;9.999983545328329;0.8335015874214459;0.015562161512457158;0.015562145260181657;0.7177923624599868;-0.013404995917710476;0.7179130890329315;1.010006492372389
58.38638;1.0444751609375906;0.8331493861795649;0.7976895784418532;6.226487860424231e-06;5.958642724928574e-06;1.0448607302044546;1.0099951801800702;9.999983475306216;0.8335016751617067;0.015562166814421852;0.015562147104561873;0.7177923861267571;-0.013404995845247424;0.7179131024943671;1.0100064917439298
58.39638;1.0444752824132686;0.8331495411556361;0.7976893475519129;6.226478756277633e-06;5.958615968256034e-06;1.0448607736931586;1.00999523366596;9.999983395325527;0.833501760657614;0.01556217202069238;0.015562148862652538;0.7177924081867095;-0.013404995772890341;0.717913122794459;1.0100064933110104
58.40638;1.044475394641229;0.8331497014185791;0.7976891202440352;6.226470679952492e-06;5.958591225575433e-06;1.0448608145809306;1.0099952864537722;9.999983309290657;0.8335018436575015;0.015562177127059413;0.015562150538514983;0.7177924288123309;-0.013404995700839735;0.7179131498204161;1.0100064968687255
58.41638;1.0444754977481472;0.8331498665431898;0.7976888968198622;6.226463480713138e-06;5.9585684334613765e-06;1.04486085322312;1.0099953385883098;9.999983221149568;0.8335019240254484;0.015562182126305057;0.015562152137213365;0.717792448111101;-0.01340499562930754;0.7179131834645799;1.0100065022047453
58.42638;1.0444755919718813;0.8331500361366161;0.7976886774669644;6.2264569766358755e-06;5.958547488595397e-06;1.0448608900714385;1.009995389963702;9.999983134676379;0.833502001730035;0.015562187008432402;0.015562153664666884;0.7177924661596088;-0.0134049955584939;0.7179132236623664;1.0100065090946924
58.43638;1.0444756775747752;0.8331502099152831;0.7976884622418814;6.226450980793404e-06;5.958528242911017e-06;1.0448609255945418;1.0099954404158507;9.999983053183374;0.8335020768380893;0.015562191761762132;0.015562155125484178;0.7177924830252599;-0.013404995488589514;0.7179132704548762;1.0100065172616584
58.44638;1.0444757547640917;0.8331503877419594;0.7976882510794995;6.2264453069905695e-06;5.958510521453883e-06;1.0448609601933845;1.009995489757778;9.999982979579311;0.8335021495027597;0.015562196374781657;0.015562156520562039;0.7177924987235876;-0.013404995419779634;0.7179133240050083;1.0100065263769578
58.45638;1.044475823639423;0.8331505696128119;0.7976880438308814;6.226439775132107e-06;5.95849418324509e-06;1.0448609941996925;1.0099955377348138;9.999982916166909;0.8335022198947457;0.015562200837599785;0.015562157847049691;0.7177925131833296;-0.01340499535223715;0.7179133845321509;1.0100065360828252
58.46638;1.0444758841412574;0.8331507556115232;0.7976878403444304;6.226434237135242e-06;5.958479159279027e-06;1.0448610278583823;1.009995584088092;9.999982864173178;0.8335022881143743;0.015562205142617181;0.015562159100482918;0.7177925262765524;-0.013404995286126166;0.7179134522056106;1.010006546007263
58.47638;1.0444759360329139;0.8331509458150979;0.7976876405747113;6.226428579986826e-06;5.958465425456991e-06;1.0448610612859655;1.0099956287374132;9.999982824083524;0.8335023541697814;0.015562209285217031;0.015562160276640442;0.7177925378709209;-0.01340499522162424;0.7179135270436275;1.010006555837153
58.48638;1.0444759789647136;0.8331511402132813;0.7976874446295307;6.226422680136125e-06;5.9584529723212015e-06;1.0448610944922532;1.0099956718616987;9.99998279636384;0.8335024180243954;0.015562213264089422;0.01556216137172199;0.717792547830272;-0.013404995158934112;0.717913608870836;1.0100065653911068
58.49638;1.0444760126065613;0.8331513386977568;0.7976872527102266;6.226416379571332e-06;5.9584418203628105e-06;1.0448611274197699;1.0099957137554356;9.999982781766045;0.8335024796165139;0.01556221708051772;0.015562162381446504;0.7177925560058818;-0.013404995098271979;0.7179136973768601;1.010006574561638
58.50638;1.0444760367463783;0.8331515410832501;0.7976870650147624;6.2264095125019e-06;5.958432033801857e-06;1.0448611599351447;1.0099957546244918;9.999982781035653;0.8335025388338247;0.01556222073723361;0.015562163300756859;0.7177925622715817;-0.013404995039855322;0.7179137922144332;1.010006583200825
58.51638;1.0444760512852571;0.8331517471257445;0.7976868816738347;6.226401927144888e-06;5.958423691925328e-06;1.044861191821744;1.0099957945612883;9.999982794161445;0.8335025955263132;0.015562224237554314;0.015562164124958058;0.7177925665367134;-0.013404994983905452;0.7179138930253864;1.0100065910765683
58.52638;1.0444760561719386;0.8331519565296496;0.7976867027398995;6.2263934892745325e-06;5.958416848626508e-06;1.0448612228352212;1.0099958336750259;9.999982820275271;0.8335026495460545;0.01556222758501156;0.015562164851151309;0.7177925687077403;-0.013404994930650983;0.7179139993956773;1.0100065978677277
58.53638;1.0444760513079439;0.8331521689699549;0.7976865282208765;6.226384079090439e-06;5.9584115170948945e-06;1.0448612528094183;1.0099958721706095;9.99998285858148;0.8335027007519473;0.015562230783393078;0.01556216547843795;0.717792568659063;-0.013404994880320452;0.7179141108098709;1.0100066031639456
58.54638;1.0444760364466972;0.8331523841388617;0.7976863581232244;6.226373579691435e-06;5.958407670776249e-06;1.0448612817285867;1.0099959103429843;9.999982908816465;0.833502749021628;0.015562233836562824;0.015562166006866905;0.717792566225601;-0.013404994833135966;0.7179142266600046;1.010006606524251
58.55638;1.044476011158581;0.8331526017657173;0.7976861924654424;6.226361873873902e-06;5.95840523847017e-06;1.0448613097077557;1.0099959485514713;9.999982970692061;0.8335027943085812;0.01556223674772996;0.015562166436598362;0.7177925611861797;-0.013404994789301836;0.7179143463439486;1.0100066075499672
58.56638;1.044475974864594;0.8331528216193945;0.7976860312673458;6.2263488544451476e-06;5.958404108093624e-06;1.0448613369130575;1.00999598714918;9.999983043634312;0.8335028366738902;0.015562239519280138;0.015562166768162182;0.7177925532875056;-0.013404994748974287;0.7179144693766641;1.010006605889696
58.57638;1.0444759268810104;0.8331530435306704;0.7976858745556603;6.226334436686024e-06;5.958404145074579e-06;1.0448613634739927;1.0099960264110224;9.99998312707855;0.8335028762944234;0.015562242154015282;0.015562167003341192;0.7177925423441963;-0.0134049947122368;0.7179145953834913;1.0100066012357072
