time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.58638;1.0444758664862115;0.8331532674046591;0.7976857223902377;6.226318567784139e-06;5.9584052015909775e-06;1.0448613894070586;1.0099960665655952;9.999983220608263;0.8335029135246733;0.015562244656481983;0.015562167146137756;0.7177925283100551;-0.013404994679108112;0.7179147240158213;1.0100065933452436
58.59638;1.0444757930301576;0.8331534931823837;0.7976855748812189;6.226301227494766e-06;5.95840711463699e-06;1.0448614145643693;1.009996107837674;9.999983323842775;0.8335029489062831;0.015562247032942914;0.015562167202747711;0.7177925112539171;-0.013404994649573832;0.7179148549402021;1.0100065820364812
58.60638;1.0444757060077634;0.8331537207763475;0.7976854321596493;6.226282419270874e-06;5.958409704748656e-06;1.044861438652261;1.0099961503616457;9.999983436066843;0.833502983020748;0.015562249290759434;0.015562167179970391;0.7177924913060449;-0.013404994623607025;0.7179149879087934;1.0100065671394396
58.61638;1.0444756050366768;0.833153950078247;0.7976852943027243;6.226262157280718e-06;5.958412788450782e-06;1.0448614613124703;1.0099961940879378;9.999983556302873;0.8335030163729555;0.015562251438011569;0.015562167083918645;0.7177924686307107;-0.013404994601163428;0.7179151227944292;1.010006548453051
58.62638;1.0444754897970479;0.833154181007173;0.7976851613182593;6.226240450467336e-06;5.9584162089736965e-06;1.0448614821711901;1.0099962388547965;9.999983684439005;0.8335030494523986;0.015562253482460233;0.015562166920355914;0.7177924434095583;-0.013404994582170145;0.7179152595548187;1.0100065257842403
58.63638;1.0444753600009165;0.833154413459508;0.7976850332204705;6.2262172837975195e-06;5.958419863027905e-06;1.0448615008343844;1.0099962845659813;9.999983822232148;0.8335030828357803;0.015562255430173477;0.01556216669545701;0.7177924158086334;-0.013404994566521836;0.71791539820358;1.0100064989884807
58.64638;1.0444752154490093;0.8331546472283053;0.7976849100746554;6.226192611969625e-06;5.958423706804415e-06;1.0448615169169904;1.009996331298299;9.999983972814547;0.8335031172186974;0.015562257285665767;0.015562166415786859;0.7177923859494161;-0.013404994554093294;0.7179155388135023;1.0100064679006837
58.65638;1.0444750561628802;0.8331548820079684;0.7976847919786328;6.2261663725457994e-06;5.958427757683968e-06;1.0448615301169961;1.0099963792763973;9.999984139085784;0.8335031534038377;0.015562259053348501;0.015562166087351798;0.7177923539182104;-0.01340499454476147;0.7179156814810823;1.0100064322667608
58.66638;1.0444748824282442;0.8331551174092469;0.7976846790682882;6.2261384887986625e-06;5.958432098715908e-06;1.0448615402147676;1.0099964288162828;9.99998432299221;0.8335031922601895;0.01556226073834497;0.015562165714478373;0.7177923197958325;-0.013404994538411772;0.717915826239487;1.0100063917991102
58.67638;1.0444746946923098;0.8331553529488295;0.7976845715404738;6.226108861067667e-06;5.958436856914254e-06;1.0448615469858442;1.009996480315531;9.999984526502622;0.8335032346657879;0.01556226234590016;0.015562165300090747;0.7177922836793462;-0.013404994534929897;0.7179159729979836;1.0100063462307969
58.68638;1.0444744934765156;0.833155588087683;0.7976844696005558;6.226077389936687e-06;5.9584421561194575e-06;1.044861550187942;1.009996534207195;9.999984752731027;0.8335032814787414;0.015562263880938378;0.015562164847211775;0.717792245724221;-0.013404994534202018;0.7179161215800338;1.0100062952173936
58.69638;1.044474279400558;0.8331558223073784;0.7976843733898356;6.226044020868835e-06;5.9584480907782235e-06;1.044861549654418;1.0099965908551056;9.999985006176733;0.8335033335262099;0.015562265348658936;0.015562164359745756;0.7177922062198031;-0.013404994536121097;0.7179162718417287;1.010006238214556
58.70638;1.0444740532281958;0.8331560551483165;0.7976842830091684;6.226008750339916e-06;5.958454734734824e-06;1.0448615453638923;1.0099966505386913;9.999985292247878;0.8335033915634125;0.015562266754553071;0.01556216384219421;0.7177921656125984;-0.01340499454056969;0.7179164237506037;1.0100061744955673
58.71638;1.0444738158459785;0.8331562861947729;0.7976841985531207;6.225971593179063e-06;5.958462152257959e-06;1.0448615374414554;1.0099967135340742;9.99998561622896;0.8335034562121727;0.01556226810388961;0.015562163299058981;0.7177921244153973;-0.013404994547395884;0.7179165773545224;1.010006103227506
58.72638;1.0444735682282347;0.8331565150713457;0.7976841200605087;6.225932573934531e-06;5.958470393901692e-06;1.044861526128814;1.009996780175493;9.999985982245853;0.8335035279028127;0.01556226940179792;0.015562162734323336;0.717792083089354;-0.013404994556440944;0.7179167326974097;1.0100060235058987
58.73638;1.044473311420941;0.8331567414574671;0.7976840474668757;6.225891758039243e-06;5.958479491602837e-06;1.0448615117500422;1.0099968509004642;9.999986392827424;0.8335036068588162;0.015562270652946342;0.015562162150953615;0.7177920420101067;-0.013404994567589871;0.7179168897471427;1.0100059344167562
58.74638;1.0444730464836405;0.8331569650240102;0.7976839806368453;6.2258492759525325e-06;5.958489465072474e-06;1.0448614946573518;1.0099969262518136;9.99998684889362;0.8335036931846216;0.015562271860779256;0.015562161550090754;0.7177920015164592;-0.013404994580770702;0.7179170483581043;1.0100058351955672
58.75638;1.0444727744395712;0.8331571853675961;0.7976839194129672;6.22580531875658e-06;5.958500337355878e-06;1.0448614751507095;1.009997006758192;9.99998734984581;0.8335037869985197;0.015562273028029712;0.015562160931034678;0.7177919619632884;-0.013404994595919343;0.7179172082609921;1.0100057254098191
58.76638;1.044472496294771;0.8331574021082676;0.7976838635946871;6.225760122592327e-06;5.958512149902087e-06;1.0448614534683278;1.0099970927703028;9.999987893894493;0.8335038884663558;0.015562274158100277;0.015562160292715966;0.7177919237082976;-0.013404994612962604;0.7179173690713861;1.010005605013483
58.77638;1.044472213038367;0.833157615037567;0.7976838128918534;6.225713958142121e-06;5.95852496402062e-06;1.0448614298537253;1.0099971844387368;9.999988478933398;0.83350399774839;0.015562275254845284;0.015562159634388536;0.7177918870464087;-0.013404994631828043;0.7179175303607809;1.0100054742005586
58.78638;1.0444719256041037;0.8331578241536596;0.7976837669365032;6.225667119865388e-06;5.958538848834279e-06;1.0448614045724702;1.0099972818458356;9.999989103514816;0.8335041149950622;0.015562276320683997;0.01556215895456006;0.7177918521759065;-0.013404994652459194;0.7179176917540503;1.0100053331983891
58.79638;1.0444716348610992;0.8331580296304322;0.7976837253394328;6.225619901841917e-06;5.958553868684934e-06;1.044861377877466;1.0099973851116957;9.999989766977619;0.8335042403540865;0.015562277355692562;0.01556215825028227;0.7177918192378802;-0.013404994674815512;0.7179178529352984;1.0100051822238005
58.80638;1.0444713416180347;0.8331582317524343;0.7976836877465121;6.225572573149306e-06;5.958570070914257e-06;1.044861349964376;1.0099974944403092;9.999990468470747;0.8335043738871166;0.015562278358586023;0.015562157517411445;0.7177917883686744;-0.013404994698864735;0.717918013603516;1.0100050216057106
58.81638;1.04447104658596;0.8331584308010145;0.7976836538761888;6.225525367956527e-06;5.958587478975378e-06;1.0448613209145594;1.009997610140508;9.999991205390169;0.8335045154918201;0.015562279327420995;0.015562156750968352;0.7177917597133736;-0.013404994724582238;0.7179181734751391;1.0100048518659828
58.82638;1.0444707503170103;0.8331586269809277;0.7976836235221605;6.225478482565526e-06;5.9586061064368385e-06;1.0448612906952295;1.0099977325217897;9.999991972388871;0.833504664901322;0.015562280258592937;0.01556215594598903;0.7177917334290483;-0.013404994751955768;0.717918332308848;1.0100046736563721
58.83638;1.0444704532138067;0.8331588204456423;0.7976835965411935;6.225432081347149e-06;5.958625972102289e-06;1.0448612592219293;1.0099978617088614;9.999992761887471;0.8335048217004646;0.015562281146244597;0.01556215509883352;0.7177917096755342;-0.01340499478099012;0.7179184899254104;1.010004487685263
58.84638;1.0444701556254374;0.8331590113366005;0.7976835728464347;6.225386316745928e-06;5.958647082639405e-06;1.04486122637568;1.0099979975532236;9.999993565706742;0.8335049853791408;0.015562281984000672;0.015562154207872221;0.7177916885948429;-0.013404994811695168;0.7179186462062869;1.010004294709589
58.85638;1.0444698578981602;0.8331591997663608;0.7976835523644924;6.225341351169257e-06;5.95866940826156e-06;1.0448611919695912;1.0099981396518807;9.99999437660403;0.8335051554334444;0.015562282767529082;0.01556215327317219;0.7177916703233838;-0.013404994844045597;0.7179188010561918;1.0100040954851581
58.86638;1.0444695603169525;0.8331593857957891;0.7976835349801472;6.225297373713129e-06;5.958692894893375e-06;1.044861155757178;1.0099982874199656;9.999995188834921;0.8335053314240902;0.015562283496251413;0.01556215229586171;0.7177916550059369;-0.01340499487795326;0.7179189543796388;1.0100038907011366
58.87638;1.0444692630925136;0.8331595694759385;0.7976835205452182;6.225254604951654e-06;5.958717486651076e-06;1.0448611175055504;1.0099984402163467;9.99999599810077;0.8335055129676968;0.015562284173936989;0.015562151278421164;0.7177916427875309;-0.01340499491329965;0.7179191060787189;1.0100036810084307
58.88638;1.0444689664630669;0.8331597509398325;0.7976835089121257;6.225213277535728e-06;5.958743116342894e-06;1.0448610770585054;1.0099985974275876;9.999996801355127;0.8335056997038206;0.015562284807868814;0.015562150225569159;0.7177916338002239;-0.013404994949991306;0.7179192560290248;1.0100034670808482
58.89638;1.044468670707401;0.8331599304545595;0.7976834999310105;6.225173606618327e-06;5.958769684142773e-06;1.0448610343427234;1.0099987584513501;9.999997595995744;0.8335058912543026;0.015562285407217658;0.015562149143768564;0.7177916281253598;-0.013404994987972766;0.7179194040531737;1.010003249669815
58.90638;1.0444683760201852;0.8331601083560181;0.7976834934472288;6.225135779829583e-06;5.9587970627755325e-06;1.044860989366963;1.0099989226954933;9.999998379048712;0.8335060871926095;0.015562285981584722;0.01556214803953932;0.7177916257748569;-0.013404995027202304;0.7179195499132646;1.0100030296453468
58.91638;1.0444680824661505;0.8331602849281917;0.7976834893391933;6.225099967178528e-06;5.958825131296861e-06;1.0448609422429134;1.0099990896367046;9.999999147614485;0.8335062870409727;0.015562286539319369;0.01556214691798782;0.7177916267356484;-0.01340499506763757;0.7179196933237352;1.0100028079141532
58.92638;1.0444677900683872;0.8331604603693856;0.7976834875618941;6.22506633724039e-06;5.958853807152812e-06;1.044860893210836;1.009999258871294;9.999999899773275;0.8335064902757026;0.01556228708622375;0.015562145781866238;0.717791630998526;-0.01340499510924926;0.7179198339809711;1.0100025852681815
58.93638;1.044467498879693;0.8331606348288799;0.7976834881475586;6.225035080168142e-06;5.958883044730171e-06;1.0448608426452795;1.0099994301175548;10.000000634759779;0.8335066963425168;0.015562287626126752;0.015562144631553055;0.7177916385181778;-0.013404995152035902;0.7179199715727627;1.0100023623579084
58.94638;1.0444672089731386;0.8331608084006089;0.7976834911794275;6.225006428356196e-06;5.958912801455266e-06;1.044860791000024;1.009999603147135;10.000001352773682;0.8335069046995048;0.01556228816225619;0.015562143465783258;0.7177916491813301;-0.013404995196010438;0.7179201057766815;1.0100021397783365
58.95638;1.044466920399264;0.8331609810911357;0.7976834967669522;6.224980652185122e-06;5.958943006837934e-06;1.044860738701899;1.0099997776931113;10.000002055111024;0.833507114863331;0.01556228869756038;0.015562142282755384;0.7177916628499303;-0.013404995241170238;0.717920236258541;1.0100019181234734
58.96638;1.0444666331623131;0.83316115282906;0.797683504997923;6.224958020129104e-06;5.958973566287621e-06;1.0448606860439393;1.0099999533859838;10.000002744551491;0.8335073264510975;0.015562289234248376;0.015562141081346001;0.7177916794207168;-0.013404995287491474;0.7179203626414721;1.0100016979525337
58.97638;1.0444663472681812;0.8331613234962915;0.7976835158711004;6.2249387428879095e-06;5.959004397305483e-06;1.0448606331429207;1.0100001297032828;10.000003424929668;0.8335075392170129;0.015562289773105765;0.015562139861444819;0.717791698835033;-0.013404995334951587;0.7179204844985302;1.0100014797069967
58.98638;1.0444660628207654;0.8331614929716274;0.7976835292799785;6.224922948849132e-06;5.959035463529198e-06;1.0448605799952762;1.0100003059944804;10.000004099811143;0.8335077530246982;0.015562290312833552;0.015562138623964111;0.7177917210552617;-0.0134049953835328;0.7179206014076364;1.010001263653449
58.99638;1.0444657800515598;0.8331616612124036;0.7976835450651136;6.224910711346206e-06;5.959066773098666e-06;1.0448605265629547;1.0100004816106978;10.000004772051698;0.833507967743876;0.015562290850333246;0.01556213737140905;0.7177917460335989;-0.013404995433196268;0.7179207129927998;1.0100010498727072
59.00638;1.044465499238741;0.8331618283150758;0.7976835630544763;6.224902085729689e-06;5.959098357241965e-06;1.0448604728334718;1.0100006559899828;10.000005444199912;0.83350818318231;0.015562291382066079;0.015562136108096187;0.7177917736969847;-0.013404995483881015;0.7179208189245211;1.0100008383083692
59.01638;1.0444652206221008;0.8331619944744226;0.7976835830587343;6.224897118676512e-06;5.959130264773565e-06;1.0448604188363557;1.0100008286030513;10.00000611847197;0.8335083991074893;0.015562291905451428;0.01556213483973339;0.7177918039539982;-0.013404995535542629;0.717920918940035;1.0100006288879138
59.02638;1.0444649444026162;0.8331621598696716;0.7976836048838524;6.224895844004822e-06;5.959162559490801e-06;1.0448603645785945;1.0100009988491032;10.000006796944717;0.8335086152794611;0.015562292419582086;0.01556213357200326;0.7177918366883776;-0.013404995588164227;0.717921012894809;1.010000421630627
59.03638;1.0444646707663505;0.8331623245856777;0.7976836283400544;6.224898275237304e-06;5.959195289786781e-06;1.0448603099609939;1.0100011660482022;10.000007482029956;0.833508831439291;0.015562292924907828;0.015562132308164906;0.7177918717649655;-0.013404995641720157;0.7179211007794083;1.0100002166893287
59.04638;1.0444643998741614;0.8331624886392123;0.7976836531803556;6.2249043913003755e-06;5.9592284385106775e-06;1.0448602547935597;1.0100013295579742;10.000008176378921;0.8335090472840752;0.01556229342183634;0.015562131048165237;0.7177919090827933;-0.013404995696156729;0.7179211826473353;1.0100000143321402
59.05638;1.0444641318625933;0.8331626520358749;0.7976836790617096;6.2249141377428295e-06;5.959261891565208e-06;1.044860198875926;1.010001488836933;10.00000888280668;0.8335092624505521;0.015562293909255046;0.015562129790265056;0.7177919486033594;-0.013404995751402067;0.7179212585094176;1.009999814855725
59.06638;1.0444638668856476;0.833162814733927;0.7976837056188315;6.2249274532536515e-06;5.959295455412997e-06;1.0448601420640402;1.0100016433647379;10.000009604601583;0.8335094764759636;0.015562294383932761;0.015562128533503914;0.7177919903165098;-0.013404995807365625;0.7179213283164714;1.009999618498414
59.07638;1.044463605155749;0.8331629765662001;0.7976837325714915;6.224944287328615e-06;5.9593289121095405e-06;1.0448600843062819;1.010001792581755;10.000010345817902;0.833509688758085;0.015562294840345981;0.015562127279267677;0.717792034198003;-0.013404995863932243;0.7179213920221986;1.0099994254171858
59.08638;1.0444633469273545;0.8331631372754409;0.7976837597869663;6.224964590214324e-06;5.9593620674872386e-06;1.0448600255822853;1.01000193593245;10.000011111591604;0.833509898598705;0.015562295270650856;0.01556212603085024;0.7177920801937147;-0.013404995920967222;0.7179214496156975;1.0099992357059262
59.09638;1.044463092409171;0.8331632966244519;0.7976837872948734;6.224988300478062e-06;5.959394756844846e-06;1.0448599658063003;1.0100020729359365;10.000011907968993;0.8335101053157893;0.015562295665767657;0.015562124791719117;0.7177921282312648;-0.01340499597832424;0.7179215011001292;1.0099990494486208
59.10638;1.0444628416708779;0.833163454433253;0.7976838152812086;6.225015353575178e-06;5.959426824582683e-06;1.0448599048820995;1.0100022032395304;10.000012740866435;0.8335103083118438;0.01556229601756038;0.01556212356441215;0.7177921782352423;-0.013404996035862718;0.7179215464748794;1.0099988668137083
59.11638;1.044462594639777;0.8331636105462579;0.7976838440737665;6.225045707608898e-06;5.959458123000996e-06;1.0448598428364657;1.0100023266674825;10.00001361537876;0.833510507077228;0.015562296320228222;0.015562122350907837;0.7177922301202955;-0.013404996093475285;0.7179215857585013;1.009998688105699
59.12638;1.0444623512094513;0.8331637647836623;0.7976838740665644;6.225079367300816e-06;5.959488532672429e-06;1.0448597798432442;1.0100024432496966;10.000014535777186;0.8335107011818116;0.015562296570196692;0.015562121153658114;0.7177922837789321;-0.013404996151095173;0.717921619009692;1.0099985136723773
59.13638;1.0444621113643997;0.8331639169144193;0.7976839055918363;6.225116380754921e-06;5.9595179840470615e-06;1.0448597161878015;1.0100025531757484;10.00001550484658;0.8335108902510736;0.015562296765643118;0.015562119976293646;0.7177923390662413;-0.013404996208679604;0.7179216463343806;1.0099983437800075
59.14638;1.0444618752106152;0.8331640666733887;0.7976839388539956;6.225156798027431e-06;5.959546476056443e-06;1.0448596522324192;1.0100026566809959;10.00001652299036;0.8335110739371149;0.015562296906011864;0.015562118823814827;0.7177923957546308;-0.013404996266190718;0.717921667923638;1.009998178640468
59.15638;1.044461642936666;0.8331642137703943;0.7976839739680534;6.225200628684072e-06;5.959574078861663e-06;1.0448595883173106;1.0100027539537662;10.000017588733243;0.8335112519357118;0.015562296991329858;0.015562117701779277;0.7177924535044171;-0.013404996323576099;0.717921684057935;1.0099980185149298
59.16638;1.0444614147649611;0.8331643579020551;0.7976840110347228;6.225247842464347e-06;5.95960089995674e-06;1.044859524670636;1.0100028451322125;10.000018699762338;0.833511424022963;0.015562297021761047;0.015562116614850362;0.7177925119027931;-0.013404996380771745;0.7179216950369863;1.0099978637397444
59.17638;1.0444611908734704;0.8331644988142778;0.7976840501822339;6.225298394089305e-06;5.9596270289140145e-06;1.0448594614433364;1.010002930351686;10.000019853033255;0.8335115900280028;0.015562296997463624;0.015562115566822785;0.71779257051765;-0.0134049964377507;0.7179217011407886;1.0099977146937673
59.18638;1.044460971341892;0.8331646363336825;0.7976840915699781;6.2253522362434115e-06;5.959652515210122e-06;1.0448593988075805;1.01000300975812;10.000021044683608;0.8335117497555632;0.015562296918252618;0.015562114561850762;0.717792628890243;-0.01340499649455403;0.7179217026637943;1.0099975717459992
59.19638;1.0444607562164419;0.8331647702715748;0.7976841353971673;6.225409313621398e-06;5.959677394171379e-06;1.0448593370288646;1.010003083484499;10.000022270309254;0.8335119029436641;0.015562296783133426;0.015562113604112773;0.7177926864760924;-0.013404996551253908;0.7179216999456021;1.0099974351665357
59.20638;1.0444605456076608;0.8331649002807053;0.7976841819123496;6.225469536188185e-06;5.9597017139340195e-06;1.0448592765054894;1.010003151660053;10.000023525164817;0.8335120492648725;0.015562296590077547;0.015562112696532212;0.7177927426281461;-0.013404996607912594;0.717921693373988;1.0099973050576074
59.21638;1.0444603396893068;0.8331650258561347;0.7976842313505453;6.225532753975642e-06;5.959725534362163e-06;1.0448592177664149;1.0100032144872253;10.000024804401935;0.8335121883432156;0.015562296335879433;0.015562111841124885;0.7177927966501138;-0.013404996664579904;0.7179216833723643;1.009997181338214
59.22638;1.0444601386287373;0.8331651464759806;0.7976842838226842;6.225598763594144e-06;5.959748915218888e-06;1.0448591614086327;1.0100032722984331;10.000026103428546;0.8335123197900496;0.01556229601604315;0.015562111039882616;0.7177928478356704;-0.013404996721289884;0.7179216703520688;1.0099970637168503
59.23638;1.044459942550186;0.8331652616977108;0.7976843393015715;6.2256673261314305e-06;5.959771905184553e-06;1.0448591080120762;1.0100033255106522;10.000027418259643;0.8335124432273556;0.015562295625535107;0.015562110294511069;0.7177928954830638;-0.013404996778043845;0.7179216546618475;1.0099969516945504
59.24638;1.0444597515517313;0.8331653711368179;0.7976843976967052;6.225738166242453e-06;5.959794526375448e-06;1.0448590580938557;1.0100033745446781;10.00002874576436;0.8335125582645196;0.015562295160392498;0.015562109606049809;0.7177929389266163;-0.013404996834807408;0.7179216365634147;1.0099968446446572
59.25638;1.0444595657091484;0.8331654743866894;0.7976844588843521;6.225810965627579e-06;5.95981676464691e-06;1.044859012129363;1.010003419761701;10.000030083851064;0.8335126644854074;0.015562294618248212;0.015562108974834295;0.7177929775389734;-0.013404996891528402;0.7179216162262985;1.0099967418757265
59.26638;1.0444593850575121;0.8331655709800629;0.79768452271603;6.225885371847294e-06;5.959838574369979e-06;1.0448589706015825;1.0100034614322764;10.000031431725635;0.8335127614686924;0.015562293997683649;0.015562108400432898;0.7177930106832906;-0.013404996948150848;0.7179215937769848;1.0099966427108082
59.27638;1.044459209624151;0.8331656604459481;0.7976845890858135;6.225961018994465e-06;5.95985988373151e-06;1.0448589339992846;1.0100034997995067;10.000032789942827;0.8335128487906397;0.015562293298372016;0.015562107881720957;0.7177930377030903;-0.013404997004604883;0.7179215693856867;1.0099965466207486
59.28638;1.04445903949741;0.8331657424086357;0.7976846579953639;6.22603755121037e-06;5.959880595026e-06;1.0448589027363127;1.0100035351578793;10.000034160267655;0.8335129260334775;0.015562292521433907;0.015562107417058279;0.7177930579857436;-0.013404997060792123;0.717921543305872;1.0099964532725343
59.29638;1.044458874854389;0.8331658166249477;0.7976847295253044;6.2261146492944385e-06;5.959900596492531e-06;1.0448588770656808;1.010003567847146;10.000035545411844;0.8335129928031205;0.015562291668695404;0.015562107004542056;0.717793070982697;-0.013404997116591488;0.7179215158539757;1.0099963624999069
59.30638;1.0444587159542245;0.8331658829221913;0.7976848037344427;6.226192042518144e-06;5.959919788967619e-06;1.044858857102105;1.010003598266661;10.00003694808976;0.8335130486986884;0.01556229074224151;0.01556210664161708;0.7177930761236558;-0.013404997171872334;0.7179214873836849;1.0099962742803543
59.31638;1.0444585631093033;0.8331659411547157;0.7976848805810286;6.226269488931258e-06;5.959938109937495e-06;1.044858842906594;1.0100036269119068;10.00003836970313;0.8335130932638194;0.015562289745750371;0.015562106324328154;0.717793072761132;-0.013404997226494924;0.7179214582726512;1.0099961886722733
59.32638;1.0444584166215418;0.8331659912762772;0.7976849599250311;6.226346758790628e-06;5.9599555503603435e-06;1.044858834487218;1.0100036542963096;10.000039809725498;0.8335131259839671;0.015562288686414816;0.015562106048050289;0.7177930602501615;-0.013404997280311973;0.717921428906086;1.0099961057208342
59.33638;1.0444582767661887;0.8331660334222459;0.7976850416019037;6.2264236387379866e-06;5.959972160579725e-06;1.0448588317663035;1.010003680838444;10.00004126595275;0.8335131463295203;0.015562287575249295;0.015562105808602596;0.7177930380574363;-0.013404997333190474;0.7179213996756982;1.0099960253982698
59.34638;1.0444581438683322;0.8331660678849931;0.7976851255156453;6.226499933249898e-06;5.959988032045632e-06;1.0448588346425358;1.0100037068315126;10.00004273539447;0.8335131538123944;0.01556228642560643;0.015562105601564985;0.7177930057670261;-0.01340499738502457;0.7179213709981997;1.009995947621852
59.35638;1.044458018328813;0.833166095021665;0.7976852116986628;6.226575468168889e-06;5.960003267032589e-06;1.0448588430967458;1.0100037324289628;10.000044215371865;0.8335131480116181;0.015562285251143247;0.015562105420751314;0.7177929630466061;-0.013404997435716687;0.7179213433114741;1.0099958723342701
59.36638;1.0444579005164691;0.8331661151957331;0.7976853003235036;6.226650098920198e-06;5.960017969869159e-06;1.0448588572275377;1.010003757629389;10.000045703668672;0.8335131285448873;0.015562284063860827;0.015562105258095388;0.7177929096709654;-0.01340499748516516;0.7179213170543565;1.0099957995387927
59.37638;1.0444577906488983;0.8331661287801848;0.7976853916564426;6.2267237025232654e-06;5.960032259686978e-06;1.0448588772599297;1.0100037822983836;10.000047197793112;0.8335130950678874;0.01556228287305537;0.015562105105671388;0.7177928455203888;-0.013404997533273936;0.7179212926462337;1.0099957293050763
59.38638;1.0444576887538972;0.8331661361611129;0.7976854859444187;6.226796153080046e-06;5.960046268488456e-06;1.0448589036263787;1.0100038062176757;10.000048694704516;0.833513047370915;0.015562281685852239;0.015562104958117782;0.7177927705086856;-0.013404997579954267;0.7179212704565071;1.0099956618321153
59.39638;1.0444575946801014;0.833166137718054;0.7976855833157235;6.226867307151779e-06;5.960060126176324e-06;1.044858937002888;1.010003829176231;10.000050190946729;0.8335129854710367;0.015562280507963547;0.015562104813555092;0.7177926845500439;-0.013404997625120612;0.7179212508218444;1.0099955974512538
59.40638;1.0444575081239802;0.8331661337943754;0.7976856837913404;6.226937020380768e-06;5.960073960111796e-06;1.0448589781196669;1.0100038510798515;10.000051682602791;0.8335129095887244;0.015562279343718555;0.01556210467270692;0.7177925876113185;-0.013404997668713338;0.7179212341123136;1.0099955364851467
59.41638;1.044457428662075;0.8331661246654322;0.7976857873477887;6.227005176308451e-06;5.960087895647302e-06;1.0448590275347664;1.010003871992326;10.000053165538368;0.8335128200447174;0.015562278196535335;0.015562104536956823;0.7177924797793188;-0.013404997710742949;0.7179212207116629;1.0099954791177457
59.42638;1.0444573557946546;0.8331661105817462;0.7976858939137181;6.227071690101022e-06;5.960102042054525e-06;1.0448590856313031;1.010003892068293;10.000054636090264;0.8335127171809451;0.015562277069643686;0.015562104406817786;0.7177923612845648;-0.013404997751305233;0.7179212109149179;1.0099954253928007
59.43638;1.0444572890152415;0.8331660918956685;0.7976860033175466;6.227136484322972e-06;5.960116471224932e-06;1.044859152653961;1.0100039114436221;10.000056091921765;0.8335126013432609;0.015562275965679238;0.015562104281499704;0.7177922324847987;-0.013404997790546375;0.7179212048789004;1.0099953752707722
59.44638;1.0444572278797866;0.8331660691410252;0.7976861152534599;6.227199461727374e-06;5.960131196088154e-06;1.044859228636881;1.0100039301738886;10.000057532597822;0.8335124728853945;0.015562274886186193;0.015562104158790146;0.7177920938347679;-0.013404997828618988;0.7179212026281824;1.0099953286718921
59.45638;1.0444571720398368;0.8331660430184721;0.7976862292847524;6.227260493575482e-06;5.960146176274499e-06;1.0448593133943638;1.0100039482048566;10.000058959233911;0.8335123321879245;0.015562273832349743;0.015562104034820124;0.7177919458570745;-0.013404997865659345;0.7179212040804389;1.0099952855082608
59.46638;1.0444571212358944;0.8331660143240065;0.7976863449084377;6.2273194233129544e-06;5.960161362109363e-06;1.0448594065868513;1.0100039653248036;10.00006037384617;0.8335121797051238;0.015562272805628503;0.015562103904154532;0.7177917891134099;-0.013404997901772398;0.7179212091098593;1.0099952456831751
59.47638;1.0444570752627773;0.8331659838362331;0.7976864616498012;6.2273760721219155e-06;5.960176724310174e-06;1.04485950776818;1.0100039811515953;10.000061779554475;0.8335120160010991;0.015562271807336549;0.015562103760549232;0.7177916241814314;-0.013404997937025211;0.7179212176071172;1.0099952090801556
59.48638;1.0444570339131702;0.8331659522149825;0.7976865790912446;6.227430242307678e-06;5.960192238935804e-06;1.0448596164672876;1.0100039952109072;10.000063181285766;0.8335118417550604;0.015562270838248465;0.015562103598578852;0.7177914516531567;-0.0134049979714587;0.717921229489924;1.009995175625907
59.49638;1.0444569969190316;0.83316591998578;0.797686696817614;6.227481726121868e-06;5.96020787171535e-06;1.044859732306376;1.0100040070383864;10.000064585932611;0.8335116577440543;0.015562269898663886;0.015562103415349955;0.7177912721490324;-0.013404998005105197;0.7179212446834699;1.0099951453753426
59.50638;1.0444569639458232;0.8331658876093054;0.7976868143681606;6.2275303227797774e-06;5.960223592565106e-06;1.0448598550296309;1.0100040161996129;10.000066001359748;0.833511464795557;0.015562268989028226;0.015562103210900624;0.7177910863310866;-0.013404998038006913;0.7179212630900829;1.0099951185176406
59.51638;1.0444569346718506;0.8331658555642232;0.7976869312661823;6.227575857117096e-06;5.960239392634847e-06;1.044859984439414;1.0100040222476203;10.000067434595763;0.8335112637343932;0.01556226811126366;0.015562102987670086;0.7177908949119489;-0.013404998070230286;0.7179212845770415;1.0099950953331425
59.52638;1.04445690887417;0.833165824386682;0.7976870470945023;6.227618188191994e-06;5.960255280095629e-06;1.0448601203688956;1.0100040247293858;10.000068890418255;0.8335110553521254;0.01556226726890629;0.015562102749495222;0.7177906986369847;-0.013404998101862332;0.7179213090148012;1.0099950761544045
59.53638;1.0444568864171841;0.8331657946221658;0.7976871615521637;6.2276572105637725e-06;5.960271270258923e-06;1.0448602626721746;1.0100040232369587;10.000070370763432;0.8335108403603025;0.015562266465330703;0.015562102500138909;0.717790498222475;-0.013404998132991276;0.7179213363042386;1.0099950613570472
59.54638;1.0444568672082715;0.833165766698317;0.7976872744499766;6.227692863242385e-06;5.960287386935773e-06;1.0448604111315904;1.0100040174484515;10.000071874506023;0.8335106193102965;0.015562265702920486;0.015562102242253824;0.7177902943040212;-0.013404998163680043;0.7179213663288501;1.009995051338735
59.55638;1.0444568512007961;0.8331657408727557;0.7976873856352503;6.227725144500632e-06;5.960303663869343e-06;1.0448605653664536;1.0100040071800958;10.000073397754491;0.8335103925849793;0.015562264984327076;0.01556210197671043;0.717790087444892;-0.013404998193949948;0.7179213989046467;1.009995046423185
59.56638;1.0444568383628603;0.8331657173110915;0.7976874949045731;6.2277541084820616e-06;5.960320136893148e-06;1.0448607248665285;1.0100039924074595;10.000074935156244;0.8335101605319007;0.015562264313640503;0.015562101702634494;0.7177898781732875;-0.01340499822379611;0.7179214337975206;1.0099950467815415
59.57638;1.0444568285835287;0.8331656961362072;0.7976876019909505;6.227779832011926e-06;5.960336833670616e-06;1.0448608890621964;1.0100039731970443;10.000076481436748;0.833509923580797;0.015562263696078677;0.01556210141908291;0.7177896670195741;-0.013404998253215087;0.7179214707605943;1.0099950524556005
59.58638;1.0444568216056198;0.833165677380754;0.7976877066320806;6.227802388524285e-06;5.960353768412454e-06;1.0448610573257113;1.010003949653911;10.00007803169416;0.8335096822094052;0.015562263136606167;0.015562101126290214;0.7177894545550348;-0.013404998282206815;0.717921509557779;1.0099950634416075
59.59638;1.0444568170639275;0.8331656609304907;0.7976878086408175;6.227821861836983e-06;5.960370949560444e-06;1.0448612289875931;1.0100039219868548;10.00007958098389;0.8335094368960774;0.015562262638289885;0.015562100824630554;0.7177892414114834;-0.013404998310755872;0.717921549985595;1.0099950798014532
59.60638;1.044456814621447;0.8331656465576849;0.7976879079138999;6.22783837495712e-06;5.960388385617701e-06;1.0448614034251569;1.0100038905503521;10.00008112470771;0.833509188181645;0.015562262201690954;0.015562100513696085;0.7177890282598595;-0.013404998338821384;0.7179215918642748;1.0099951017308417
59.61638;1.044456814073366;0.8331656340316564;0.7976880043936895;6.227852101637301e-06;5.960406069698882e-06;1.0448615801079413;1.0100038557313682;10.00008265889964;0.8335089367386675;0.015562261825532893;0.015562100193299651;0.7177888157700295;-0.01340499836634158;0.7179216350008499;1.009995129493589
59.62638;1.0444568153307618;0.8331656231820804;0.7976880980498208;6.227863245650259e-06;5.960423965922322e-06;1.0448617585448856;1.010003817844619;10.000084179096106;0.8335086833596483;0.015562261506391015;0.015562099864155673;0.7177886046066803;-0.013404998393243939;0.7179216791816535;1.0099951632883697
59.63638;1.0444568183432605;0.8331656138587006;0.7976881888960042;6.227871998966129e-06;5.960442017644004e-06;1.0448619382482798;1.0100037771855406;10.000085679328778;0.8335084288959362;0.015562261237048671;0.01556209952692617;0.7177883954669568;-0.013404998419461408;0.7179217241979877;1.0099952031835595
59.64638;1.0444568230329332;0.8331656058298609;0.7976882770055701;6.2278785283607566e-06;5.9604601626603054e-06;1.0448621187609284;1.0100037341216632;10.0000871527992;0.8335081741651752;0.015562261005808922;0.015562099181279099;0.7177881890853269;-0.013404998444939078;0.7179217698893696;1.009995249139553
59.65638;1.0444568292676748;0.8331655987383663;0.7976883625312584;6.2278829964189855e-06;5.960478352608764e-06;1.044862299664165;1.0100036890961255;10.000088593393395;0.833507919838806;0.015562260797436438;0.015562098825512108;0.7177879861640079;-0.013404998469612227;0.717921816185503;1.0099953011090166
59.66638;1.0444568369039904;0.8331655921899261;0.7976884457098709;6.2278855697634644e-06;5.960496582322487e-06;1.0448624805435576;1.0100036425566505;10.000089996788347;0.8335076663862601;0.015562260595431716;0.015562098456089074;0.7177877872849847;-0.013404998493390372;0.7179218630868396;1.0099953591687414
59.67638;1.0444568458646661;0.8331655858426895;0.7976885268129535;6.227886414368378e-06;5.960514904825214e-06;1.0448626609448983;1.0100035948710167;10.000091360656361;0.8335074141175836;0.015562260384601368;0.015562098067645245;0.7177875928748076;-0.013404998516176549;0.7179219106038308;1.0099954235411903
59.68638;1.044456856152348;0.8331655793946777;0.7976886060837648;6.2278857072982e-06;5.960533402853663e-06;1.0448628403325602;1.0100035463201185;10.000092684086129;0.8335071632540596;0.015562260151957028;0.015562097653795704;0.7177874032502476;-0.013404998537885024;0.7179219587364034;1.009995494496378
59.69638;1.0444568678009727;0.8331655725553604;0.7976886836996209;6.227883656780548e-06;5.960552136511265e-06;1.044863018054704;1.0100034972108145;10.000093967058154;0.8335069139621436;0.015562259886034347;0.015562097207738365;0.7177872187137434;-0.013404998558442727;0.7179220074759551;1.0099955722760763
59.70638;1.044456880855109;0.8331655650543524;0.7976887597672414;6.227880492192598e-06;5.960571120832326e-06;1.044863193318102;1.0100034479828452;10.000095210481302;0.8335066663751619;0.01556225957672832;0.01556209672234206;0.7177870396183756;-0.013404998577804911;0.717922056789192;1.0099956570942734
59.71638;1.0444568953919098;0.8331655566405446;0.7976888343500873;6.227876412385748e-06;5.960590334256062e-06;1.0448633652301478;1.0100033991705695;10.0000964160236;0.8335064206306778;0.015562259216905492;0.015562096190256313;0.7177868663491574;-0.013404998595977642;0.7179221066191479;1.0099957491632172
59.72638;1.0444569115216646;0.8331655470819489;0.7976889075008912;6.227871554257793e-06;5.960609721279148e-06;1.0448635329345706;1.0100033513113074;10.000097585350412;0.833506176895155;0.015562258804112553;0.01556209560400556;0.717786699241393;-0.013404998613023477;0.7179221569261185;1.0099958486966507
59.73638;1.0444569293342756;0.8331655361964572;0.7976889792880903;6.2278660217131895e-06;5.960629203698481e-06;1.0448636957325799;1.0100033049177184;10.000098719330627;0.8335059353405576;0.01556225833952226;0.015562094956454728;0.7177865385043737;-0.013404998629048336;0.7179222077173496;1.0099959558909772
59.74638;1.0444569488097097;0.8331655238567368;0.7976890498092547;6.227859918557387e-06;5.960648715384904e-06;1.0448638531201093;1.0100032604307418;10.000099817330549;0.8335056961241505;0.015562257824951273;0.015562094242236719;0.7177863841975032;-0.013404998644176571;0.7179222590258421;1.0099960709289368
59.75638;1.044456969757345;0.8331655099675038;0.7976891191807761;6.2278533410421595e-06;5.9606682211142895e-06;1.0448640047572164;1.010003218132976;10.00010087706888;0.8335054594413499;0.015562257261324694;0.015562093459211708;0.7177862362573258;-0.013404998658531618;0.7179223108841059;1.0099961940012083
59.76638;1.044456991876574;0.8331654944625462;0.7976891875149688;6.2278463568147135e-06;5.9606877014756655e-06;1.0448641504163865;1.0100031781167493;10.000101895592424;0.8335052255694626;0.015562256649009879;0.015562092608281284;0.7177860945555363;-0.013404998672220461;0.717922363312711;1.0099963252879103
59.77638;1.0444570148881007;0.8331654772779937;0.7976892548994253;6.227839001291956e-06;5.96070713895483e-06;1.044864289957756;1.0100031403249792;10.000102870234596;0.8335049948225568;0.015562255988232465;0.015562091691712096;0.717785958953086;-0.01340499868531353;0.7179224162820362;1.0099964649003437
59.78638;1.0444570385738225;0.833165458321253;0.7976893213904503;6.227831287362565e-06;5.960726521702702e-06;1.0448644232815527;1.0100031046530464;10.000103798608587;0.8335047674864612;0.015562255279628635;0.015562090712288198;0.7177858293193592;-0.013404998697841094;0.7179224696827526;1.0099966128319613
59.79638;1.0444570627035652;0.8331654375054671;0.7976893870157993;6.227823220276106e-06;5.960745844196904e-06;1.0448645502429408;1.01000307104575;10.000104678463636;0.8335045437879007;0.015562254525803943;0.015562089674046169;0.7177857055317675;-0.013404998709812295;0.7179225233584532;1.0099967689458635
59.80638;1.0444570869543095;0.8331654147843257;0.7976894517609052;6.227814817122984e-06;5.960765100114175e-06;1.0448646706254947;1.0100030394850015;10.00010550801773;0.8335043239013258;0.015562253732388651;0.01556208858321736;0.7177855874906686;-0.013404998721223704;0.7179225771428531;1.0099969329865948
59.81638;1.0444571109103258;0.8331653901467722;0.7976895155367436;6.227806112890927e-06;5.960784279913068e-06;1.0448647841888625;1.010003009900149;10.000106286628405;0.8335041079887696;0.015562252906881603;0.015562087448406276;0.717785475157462;-0.013404998732048694;0.717922630825792;1.0099971046163545
59.82638;1.0444571341323852;0.8331653636214186;0.797689578152348;6.227797155865065e-06;5.960803370797467e-06;1.044864890716012;1.0100029820853498;10.00010701532881;0.8335038962169807;0.015562252056681233;0.01556208627911635;0.7177853685968072;-0.013404998742236772;0.7179226840886517;1.0099972834798192
59.83638;1.0444571561765894;0.8331653352847755;0.7976896393002547;6.227788010470275e-06;5.960822356035063e-06;1.0448649900199507;1.0100029556667411;10.000107696235565;0.8335036887343432;0.015562251187881529;0.015562085083077404;0.7177852679922264;-0.013404998751731055;0.7179227365253633;1.0099974692542613
59.84638;1.044457176525383;0.8331653052505181;0.7976896985724324;6.227778748309682e-06;5.960841228201183e-06;1.0448650819258967;1.010002930187094;10.000108331104993;0.8335034856603017;0.015562250304805283;0.015562083864997042;0.7177851736368926;-0.013404998760498447;0.7179227877630212;1.009997661665445
59.85638;1.0444571945636452;0.8331652736326357;0.7976897555100515;6.227769424533554e-06;5.960860016535088e-06;1.044865166276998;1.01000290527097;10.000108920577983;0.8335032870903206;0.015562249410617355;0.01556208262771558;0.7177850859220187;-0.013404998768562165;0.717922837561013;1.0099978604730726
59.86638;1.0444572096673266;0.8331652405026135;0.7976898096350429;6.227760066484763e-06;5.960878796651083e-06;1.044865242972246;1.0100028807447812;10.000109464430995;0.8335030931210111;0.015562248508582949;0.015562081374030059;0.7177850053087949;-0.013404998776008687;0.7179228858040054;1.009998065444168
59.87638;1.044457221303792;0.8331652059341339;0.7976898604503183;6.2277506848909255e-06;5.9608976636404624e-06;1.0448653119895348;1.0100028566589359;10.00010996234079;0.8335029039085995;0.01556224760251869;0.01556208010775346;0.7177849322792326;-0.013404998782963942;0.7179229324311593;1.0099982763525746
59.88638;1.044457229041928;0.8331651701479773;0.7976899074474606;6.227741295910282e-06;5.960916694665635e-06;1.0448653733544366;1.0100028332064548;10.000110414720906;0.8335027196691717;0.015562246696582401;0.01556207883375532;0.7177848672965053;-0.013404998789560118;0.7179229773719936;1.0099984929793
59.89638;1.044457232464266;0.8331651335822277;0.7976899501180443;6.227731927601804e-06;5.960935945101605e-06;1.0448654270544353;1.0100028106305627;10.000110822896152;0.8335025405954508;0.015562245795184507;0.015562077557387045;0.7177848107868093;-0.013404998795920766;0.717923020494507;1.009998715100638
59.90638;1.0444572310843467;0.8331650967855356;0.7976899879504111;6.22772261947445e-06;5.96095548283041e-06;1.0448654729662152;1.010002789220749;10.000111188798757;0.8335023668096532;0.015562244902521661;0.015562076284143942;0.7177847631247586;-0.013404998802174613;0.7179230615598414;1.0099989425155687
59.91638;1.0444572243558845;0.83316506028378;0.7976900204377858;6.227713435041008e-06;5.9609754073345946e-06;1.0448655108466933;1.0100027693243563;10.000111514831577;0.833502198356539;0.015562244021984561;0.015562075019475598;0.7177847246199229;-0.013404998808470103;0.7179231002013446;1.0099991750912338
59.92638;1.0444572117234712;0.8331650245535316;0.7976900471220204;6.227704460461355e-06;5.960995822887114e-06;1.0448655403462412;1.010002751304004;10.000111803356308;0.8335020351657632;0.015562243156557907;0.015562073767817862;0.7177846955177866;-0.013404998814974665;0.717923135953015;1.009999412747773
59.93638;1.044457192672341;0.8331649900216824;0.797690067625141;6.227695787376253e-06;5.961016812249168e-06;1.0448655610382223;1.0100027355027261;10.000112055779436;0.8335018770525063;0.015562242309045083;0.015562072531538917;0.7177846759970522;-0.013404998821864356;0.7179231683414876;1.009999655395823
59.94638;1.0444571667881508;0.8331649570198468;0.7976900816299449;6.2276875166510445e-06;5.96103844391139e-06;1.0448655725294396;1.0100027222187866;10.00011227235579;0.8335017238176267;0.01556224148088484;0.01556207131130309;0.7177846661391052;-0.013404998829305322;0.7179231969737923;1.0099999028880178
59.95638;1.0444571337992516;0.8331649257663126;0.7976900888848438;6.22767977815184e-06;5.961060788607074e-06;1.044865574600697;1.0100027116469652;10.000112452887429;0.8335015753382922;0.015562240671185413;0.015562070107105053;0.7177846658902304;-0.013404998837438207;0.7179232215401518;1.010000155000717
59.96638;1.0444570935420219;0.8331648964154655;0.7976900892649674;6.2276727343323225e-06;5.961083929814494e-06;1.044865567222103;1.0100027038880186;10.000112597785433;0.8335014315344376;0.015562239876947498;0.015562068919158038;0.7177846750545669;-0.013404998846368475;0.7179232417694147;1.0100004114539305
59.97638;1.0444570458688462;0.8331648691289882;0.797690082813754;6.227666559593308e-06;5.961107965928499e-06;1.0448655504806585;1.0100026990351916;10.000112708892205;0.83350129227523;0.015562239093845855;0.015562067749723242;0.7177846932962527;-0.013404998856158739;0.717923257436642;1.0100006719456773
59.98638;1.044456990615419;0.8331648441180215;0.7976900697208389;6.227661399606711e-06;5.961132992972715e-06;1.04486552457596;1.0100026971641152;10.000112789129371;0.8335011573548906;0.015562238317057903;0.015562066605169426;0.7177847201343283;-0.013404998866841301;0.7179232684468352;1.010000936179501
59.99638;1.044456927647854;0.833164821620142;0.7976900502471268;6.227657328930474e-06;5.961159074646258e-06;1.0448654898098069;1.010002698292628;10.00011284129076;0.8335010265369422;0.015562237541204296;0.015562065495774779;0.7177847549921857;-0.013404998878451622;0.717923274894979;1.01000120393274
60.00638;1.044456856919249;0.8331648018496427;0.797690024657532;6.227654352037485e-06;5.961186230563739e-06;1.0448654464721678;1.0100027024692035;10.000112867617005;0.8335008995786908;0.015562236759412032;0.015562064433245235;0.7177847972797475;-0.013404998891036326;0.7179232770395058;1.0100014751250728
60.01638;1.044456778521198;0.8331647849844973;0.7976899931925509;6.2276524608830586e-06;5.961214444519025e-06;1.0448653947748394;1.0100027098247037;10.000112870446886;0.8335007762059274;0.015562235963096787;0.015562063428004804;0.7177848464183498;-0.01340499890463045;0.7179232752626621;1.0100017497970102
60.02638;1.0444566927282546;0.8331647711787614;0.7976899560587719;6.227651691866282e-06;5.961243662207412e-06;1.0448653349251888;1.0100027204594406;10.000112852698281;0.833500656092531;0.015562235142763305;0.015562062487554044;0.7177849018539796;-0.013404998919255623;0.7179232700502566;1.0100020280886182
60.03638;1.0444566000251139;0.833164760564009;0.7976899134501221;6.227652125995414e-06;5.961273789700392e-06;1.0448652672163357;1.0100027343503064;10.00011281775728;0.8335005388904224;0.015562234288816288;0.015562061616314312;0.7177849631161507;-0.013404998934940994;0.7179232619629952;1.0100023103091011
60.04638;1.0444565011109224;0.8331647532247574;0.797689865583158;6.227653846169998e-06;5.961304716721272e-06;1.0448651920508167;1.0100027514084307;10.000112769347323;0.8335004242670846;0.015562233392715197;0.015562060816637156;0.7177850298583445;-0.013404998951736356;0.7179232516221434;1.010002596967836
60.05638;1.0444563968370484;0.8331647491740788;0.7976898127107637;6.2276568989280345e-06;5.961336339968846e-06;1.0448651099579747;1.0100027715894984;10.000112711340396;0.8335003118966695;0.015562232448533867;0.015562060090062337;0.7177851018536687;-0.013404998969708317;0.7179232396981848;1.010002888672133
60.06638;1.0444562880715274;0.8331647483609836;0.7976897551115414;6.227661288720694e-06;5.961368563777226e-06;1.0448650216448434;1.0100027949476698;10.000112647629217;0.8335002014169943;0.015562231453697579;0.015562059438248253;0.7177851789587486;-0.013404998988923332;0.7179232268635942;1.0100031860118552
60.07638;1.0444561756067403;0.8331647507127978;0.7976896930473732;6.2276670053843464e-06;5.961401281244591e-06;1.0448649280095523;1.0100028216336854;10.000112582485823;0.8335000923871472;0.015562230408448074;0.015562058863348856;0.7177852610307651;-0.013404999009439717;0.7179232137548305;1.0100034895250753
60.08638;1.0444560601950132;0.8331647562057749;0.7976896267123809;6.22767405751651e-06;5.961434343580705e-06;1.0448648300716936;1.010002851875135;10.00011252054958;0.8334999842976125;0.015562229314343526;0.015562058367619383;0.7177853478697884;-0.0134049990313162;0.7179232009650313;1.0100037996924045
60.09638;1.0444559426150748;0.8331647648906725;0.797689556231858;6.227682486195491e-06;5.961467539306336e-06;1.0448647288693171;1.0100028859535712;10.000112465976981;0.833499876666548;0.015562228172770571;0.01556205795226514;0.7177854392549743;-0.013404999054617596;0.7179231889986192;1.0100041168899834
60.10638;1.0444558236715822;0.8331647768291959;0.797689481706874;6.227692366147681e-06;5.961500603640498e-06;1.0448646253646785;1.0100029241481174;10.000112421830762;0.8334997691488384;0.015562226984161792;0.015562057616634517;0.7177855350011905;-0.013404999079401595;0.7179231781954643;1.0100044413145375
60.11638;1.0444557041526519;0.8331647920681665;0.7976894032575543;6.227703805485398e-06;5.9615332486231375e-06;1.0448645203606677;1.010002966648408;10.00011239023677;0.8334996615451052;0.015562225747641536;0.0155620573584192;0.7177856349703946;-0.01340499910569497;0.717923168723479;1.0100047729437434
60.12638;1.0444555847713617;0.8331648107209169;0.7976893210713754;6.227716928167909e-06;5.961565187513487e-06;1.044864414437696;1.0100030135288136;10.00011237288933;0.8334995537085245;0.015562224461268757;0.015562057174141383;0.7177857390402139;-0.013404999133496269;0.7179231606653776;1.0100051115316195
60.13638;1.044455466122993;0.833164833046967;0.7976892354457937;6.2277318308140446e-06;5.9615961381059935e-06;1.0448643079426356;1.0100030647774472;10.000112371358785;0.8334994454628611;0.015562223122821083;0.015562057059693947;0.717785847055266;-0.01340499916280867;0.7179231540958408;1.0100054566648096
60.14638;1.044455348687304;0.8331648594623453;0.7976891467562495;6.227748540491881e-06;5.9616258184617965e-06;1.0448642010468163;1.0100031202671305;10.000112386858655;0.8334993365954696;0.015562221730440895;0.015562057010558631;0.7177859588097062;-0.0134049991936597;0.717923149067269;1.0100058079089516
