time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.15638;1.044455232848178;0.8331648904568304;0.7976890553661894;6.227767009852957e-06;5.961653958102613e-06;1.0448640938160378;1.0100031796956144;10.000112419749392;0.8334992268838137;0.015562220282871186;0.015562057021971264;0.7177860740527527;-0.01340499922609613;0.7179231456046706;1.0100061649125114
60.16638;1.044455118931795;0.8331649264421006;0.797688961589627;6.227787157804317e-06;5.9616803157190605e-06;1.0448639862305147;1.0100032425958319;10.000112469426957;0.8334991160975773;0.015562218779664079;0.01556205708993654;0.7177861924781569;-0.013404999260177713;0.7179231437755994;1.0100065273863295
60.17638;1.044455007281333;0.8331649676754579;0.7976888657233931;6.227808912334806e-06;5.9617046829643215e-06;1.0448638781838764;1.0100033083682172;10.00011253504151;0.8334990039530574;0.015562217221882946;0.015562057211922995;0.7177863137132543;-0.01340499929597295;0.7179231436844867;1.0100068950276466
60.18638;1.0444548983059636;0.8331650142696355;0.7976887680539684;6.227832221635519e-06;5.961726878862224e-06;1.0448637695301144;1.010003376255555;10.000112616487197;0.8334988901040181;0.015562215612605911;0.015562057386221476;0.7177864373379764;-0.013404999333541253;0.7179231453569281;1.010007267465164
60.19638;1.044454792409886;0.8331650661760688;0.797688668831188;6.227857055101696e-06;5.961746746047434e-06;1.0448636601855745;1.0100034453319993;10.000112714353246;0.8334987742364818;0.015562213956321963;0.015562057610601554;0.717786562937933;-0.013404999372905404;0.7179231486727654;1.0100076442859716
60.20638;1.044454689837379;0.8331651231865538;0.7976885682894345;6.227883402657587e-06;5.961764156485955e-06;1.0448635501881482;1.010003514595546;10.000112829039677;0.8334986561357114;0.015562212257597512;0.01556205788132754;0.7177866901606202;-0.01340499941403558;0.7179231533744249;1.0100080250860024
60.21638;1.0444545906120057;0.8331651849987418;0.7976884666904307;6.2279112551291945e-06;5.961779025465834e-06;1.0448634396751877;1.010003583125128;10.000112960767192;0.8334985356207202;0.01556221051976343;0.015562058193710164;0.7177868187291337;-0.013404999456860302;0.7179231591051417;1.0100084094439472
60.22638;1.044454494603171;0.8331652512600248;0.7976883642944916;6.227940576835362e-06;5.961791317174954e-06;1.044863328879127;1.0100036502127092;10.000113110223456;0.8334984124547734;0.015562208744866414;0.015562058543625195;0.7177869484054605;-0.013404999501294014;0.7179231654903013;1.0100087968771414
60.23638;1.044454401541785;0.8331653215732874;0.7976882612678864;6.227971296589212e-06;5.961801041414452e-06;1.0448632181279438;1.0100037154149943;10.000113277850893;0.8334982863440443;0.015562206935486596;0.01556205892792454;0.7177870789792213;-0.013404999547248957;0.7179231721943095;1.0100091868270347
60.24638;1.0444543109771958;0.833165395523827;0.7976881576450462;6.228003318779584e-06;5.9618082518646646e-06;1.04486310776387;1.0100037784915812;10.000113462522913;0.8334981570092423;0.015562205096110802;0.015562059343944015;0.7177872103256624;-0.013404999594637753;0.717923178877728;1.0100095786266388
60.25638;1.0444542223331685;0.8331654727099855;0.7976880534197426;6.2280365397224065e-06;5.961813041573371e-06;1.0448629980791067;1.0100038392866275;10.000113661733051;0.833498024280793;0.015562203232445525;0.015562059789952308;0.7177873424251852;-0.013404999643397288;0.7179231851435026;1.010009971488937
60.26638;1.0444541350334926;0.8331655527286888;0.7976879486777544;6.228070858205165e-06;5.961815545036249e-06;1.044862889360175;1.010003897688009;10.000113872440659;0.8334978881925823;0.015562201350634594;0.015562060266294798;0.7177874753022222;-0.013404999693506853;0.7179231905784642;1.0100103645625322
60.27638;1.044454048590861;0.8331656351398027;0.7976878436750584;6.228106176583983e-06;5.961815955305429e-06;1.0448627819451375;1.0100039536402425;10.000114091036602;0.8334977490545672;0.015562199457268104;0.01556206077576163;0.7177876089878573;-0.013404999744966478;0.717923194833379;1.010010756994482
60.28638;1.044453962654988;0.8331657194466954;0.7976877388817999;6.228142400640314e-06;5.9618145183734905e-06;1.0448626762358826;1.0100040071127108;10.00011431332568;0.8334976074568159;0.015562197558803491;0.015562061322354779;0.7177877435326788;-0.013404999797765728;0.7179231976474691;1.0100111479460108
60.29638;1.044453877028298;0.833165805087638;0.797687634990141;6.2281794460939945e-06;5.961811491968259e-06;1.0448625727026635;1.010004058100973;10.000114535171242;0.8334974641756725;0.015562195660461865;0.01556206190890686;0.7177878790152324;-0.013404999851871718;0.7179231988258632;1.0100115365788944
60.30638;1.0444537916679422;0.8331658914501651;0.7976875328174045;6.2282172383007755e-06;5.961807127344605e-06;1.0448624718725756;1.0100041067337677;10.000114752793301;0.833497320045291;0.015562193765855286;0.015562062535449672;0.7177880155275475;-0.01340499990723319;0.7179231982167329;1.010011922081969
60.31638;1.0444537066838246;0.833165977941515;0.7976874331345446;6.228255691970297e-06;5.9618016822461395e-06;1.044862374308204;1.0100041533621373;10.000114962769056;0.8334971758700245;0.015562191877399848;0.015562063199991108;0.717788153161603;-0.013404999963800086;0.7179231957104156;1.010012303716624
60.32638;1.0444536222831804;0.8331660640838314;0.7976873365726098;6.228294693653363e-06;5.9617954152944145e-06;1.0448622805918233;1.0100041985286727;10.00011516236769;0.8334970323707521;0.015562189996841946;0.015562063901075007;0.7177882920162234;-0.01340500002153428;0.7179231912565281;1.0100126807353096
60.33638;1.044453538652914;0.8331661495500335;0.7976872436741895;6.228334109490717e-06;5.961788574460421e-06;1.0448621912596767;1.0100042428630658;10.00011534983414;0.8334968901684084;0.015562188125930233;0.015562064639267436;0.7177884321943947;-0.013405000080385584;0.7179231848729009;1.010013052222055
60.34638;1.0444534558759622;0.8331662341159655;0.7976871549848955;6.22837380106926e-06;5.961781407370033e-06;1.0448621067393675;1.0100042869696157;10.000115524484611;0.8334967498383368;0.01556218626633058;0.015562065416130422;0.7177885737641801;-0.013405000140255306;0.717923176629749;1.0100134171206498
60.35638;1.044453373974489;0.8331663175859293;0.7976870710887316;6.228413635640869e-06;5.961774171878163e-06;1.0448620274111875;1.0100043313632279;10.000115686632046;0.8334966119723117;0.015562184418186905;0.015562066232229476;0.7177887167207947;-0.013405000200984053;0.7179231666143311;1.0100137744466908
60.36638;1.0444532930111972;0.8331663997630567;0.7976869925950215;6.228453494700237e-06;5.961767126948912e-06;1.0448619536875765;1.0100043764471902;10.000115837091146;0.8334964771553576;0.01556218257948925;0.015562067086120943;0.7177888610146791;-0.013405000262371737;0.7179231548949392;1.0100141233923874
60.37638;1.0444532131187547;0.8331664804883236;0.7976869200702881;6.228493279876473e-06;5.961760505449191e-06;1.0448618859327328;1.010004422465896;10.000115976606407;0.8334963458896426;0.015562180746999164;0.015562067974927405;0.717789006633117;-0.013405000324200904;0.7179231415227468;1.010014463227531
60.38638;1.0444531344664574;0.8331665597090167;0.797686853932641;6.228532913950698e-06;5.961754486325926e-06;1.0448618242917822;1.0100044694835613;10.000116105758229;0.8334962185642272;0.01556217891728369;0.01556206889542319;0.7177891536222849;-0.01340500038624647;0.7179231265601981;1.0100147931402081
60.39638;1.0444530572067894;0.8331666375339702;0.7976867944433788;6.22857232490336e-06;5.961749196367479e-06;1.0448617686268435;1.0100045174682453;10.000116225325966;0.8334960954904665;0.01556217708776709;0.015562069844569005;0.7177893020218922;-0.013405000448294997;0.7179231100470937;1.0100151121647793
60.40638;1.044452981438006;0.8331667142142014;0.7976867418129244;6.228611422963302e-06;5.961744749970405e-06;1.0448617186044018;1.0100045663947368;10.000116336470734;0.833495976934947;0.015562175257414688;0.015562070819868013;0.7177894518287846;-0.013405000510166217;0.7179230919137144;1.0100154192712265
60.41638;1.0444529072444682;0.8331667900066293;0.7976866962585502;6.228650110260598e-06;5.961741283837185e-06;1.0448616738248828;1.010004616278381;10.000116440312977;0.833495863104753;0.015562173425754704;0.015562071819781963;0.7177896030256029;-0.013405000571694255;0.717923071965532;1.0100157135363386
60.42638;1.0444528347688624;0.8331668650421831;0.7976866579967391;6.22868831364034e-06;5.961738944573006e-06;1.044861633908617;1.0100046672016652;10.00011653767465;0.8334957541210648;0.015562171591623392;0.015562072843812402;0.7177897556025359;-0.013405000632685475;0.717923049960608;1.0100159942326132
60.43638;1.0444527642693333;0.8331669393229945;0.7976866272802035;6.22872600083227e-06;5.961737863049752e-06;1.0448615985279242;1.0100047193468005;10.000116629512252;0.8334956500473949;0.015562169753603604;0.015562073891851462;0.7177899095611165;-0.013405000692921186;0.7179230257010549;1.0100162607921062
60.44638;1.0444526961618863;0.8331670127991948;0.7976866044592269;6.228763176398586e-06;5.961738161905303e-06;1.0448615673693569;1.0100047729618615;10.000116716948918;0.8334955509728162;0.015562167910650111;0.01556207496312929;0.7177900649266811;-0.013405000752204223;0.7179229990884249;1.010016512723936
60.45638;1.044452630994824;0.8331670854327153;0.797686589974141;6.22879986731151e-06;5.961739970399424e-06;1.0448615400340833;1.0100048283297636;10.000116800349897;0.8334954570650193;0.01556216606204852;0.015562076056243938;0.7177902217589496;-0.013405000810381906;0.7179229701329499;1.010016749600577
60.46638;1.044452569386245;0.8331671572026923;0.7976865842897074;6.228836102236915e-06;5.96174341663614e-06;1.044861516001935;1.0100048857946013;10.00011687860216;0.8334953685556851;0.015562164208049529;0.015562077170340572;0.7177903801320651;-0.013405000867331046;0.7179229389329438;1.0100169711396367
60.47638;1.044452511976042;0.8331672280655091;0.7976865878721281;6.228871896833971e-06;5.961748616885723e-06;1.0448614947340675;1.0100049457294185;10.00011694917859;0.8334952857096889;0.015562162350852497;0.015562078305582235;0.7177905400660198;-0.013405000922934769;0.7179229056274548;1.0100171772263773
60.48638;1.0444524593692037;0.8331672979292737;0.7976866012269032;6.228907251611099e-06;5.961755670706983e-06;1.0448614757937877;1.0100050084444752;10.00011700831526;0.8334952087921697;0.015562160495220476;0.01556207946213119;0.7177907014591967;-0.013405000977060676;0.7179228703478003;1.0100173677721958
60.49638;1.0444524120914849;0.8331673666736154;0.7976866248888992;6.2289421459629635e-06;5.9617646467734335e-06;1.0448614588816205;1.0100050741393884;10.000117051237874;0.8334951380280518;0.015562158648502593;0.015562080638967414;0.7177908641074993;-0.013405001029555112;0.717922833215746;1.0100175425543005
60.50638;1.044452370558734;0.833167434168269;0.797686659313706;6.228976530501407e-06;5.961775574902118e-06;1.0448614438215578;1.0100051429105232;10.000117072680684;0.8334950735883672;0.015562156819398602;0.015562081834651747;0.71779102777981;-0.013405001080263504;0.7179227943561386;1.0100177012034532
60.51638;1.0444523350707569;0.8331675002508162;0.7976867047698945;6.229010340300376e-06;5.961788460714075e-06;1.0448614305444415;1.0100052148082432;10.000117067157307;0.8334950155989964;0.015562155016187679;0.015562083049720033;0.7177911922643534;-0.01340500112905696;0.7179227538813131;1.0100178432808202
60.52638;1.0444523058830262;0.8331675647235475;0.7976867613221025;6.229043508399051e-06;5.961803300743046e-06;1.044861419040611;1.0100052899155971;10.000117028830315;0.8334949641386813;0.015562153246106346;0.015562084287798348;0.7177913574015035;-0.013405001175856747;0.7179227118681815;1.0100179683367816
60.53638;1.04445228326548;0.8331676273946276;0.7976868288756896;6.2290759595669724e-06;5.96182008397925e-06;1.0448614092819717;1.0100053683663024;10.000116951649865;0.833494919215148;0.015562151515917624;0.015562085554648636;0.7177915230906389;-0.013405001220654137;0.7179226683641808;1.0100180759592832
60.54638;1.0444522674792711;0.8331676880964994;0.7976869072292363;6.229107611260883e-06;5.961838788809828e-06;1.04486140121762;1.0100054503016682;10.000116830077914;0.8334948807441465;0.015562149832162272;0.015562086857122355;0.7177916892068368;-0.013405001263504062;0.7179226234293932;1.0100181657775864
60.55638;1.04445225875822;0.8331677466504616;0.7976869961397587;6.229138380031235e-06;5.961859385611257e-06;1.0448613948455605;1.0100055358271294;10.000116659905316;0.8334948485927292;0.015562148200304356;0.01556208820238752;0.7177918555179892;-0.013405001304493;0.7179225771632364;1.0100182374237843
60.56638;1.0444522572607349;0.8331678027969613;0.7976870954119528;6.229168168737708e-06;5.96188183905179e-06;1.0448613902074588;1.010005624966101;10.000116438620148;0.833494822667225;0.015562146623884615;0.015562089596733067;0.7177920217208271;-0.013405001343710943;0.7179225296812594;1.0100182905744948
60.57638;1.044452262965689;0.8331678561434873;0.7976872049678627;6.229196861669148e-06;5.9619061004083784e-06;1.0448613873028283;1.0100057176065713;10.000116165390246;0.8334948029358898;0.015562145105405302;0.015562091045338575;0.7177921875272806;-0.013405001381247278;0.717922481099914;1.0100183250754842
60.58638;1.044452275665993;0.8331679061846774;0.7976873248290914;6.2292243611087135e-06;5.96193209864842e-06;1.0448613860711942;1.0100058134798506;10.000115840681921;0.8334947893407022;0.015562143648274282;0.01556209255281906;0.7177923526965816;-0.013405001417199268;0.7179224315633066;1.0100183410383934
60.59638;1.0444522950426776;0.8331679524004558;0.7976874550072527;6.229250634255747e-06;5.961959733226703e-06;1.0448613864304097;1.0100059122027158;10.000115465414591;0.8334947816824151;0.015562142256894847;0.015562094122224103;0.7177925170091556;-0.01340500145167006;0.7179223812503207;1.0100183388144008
60.60638;1.0444523206492735;0.8331679943940957;0.7976875954333394;6.229275725502175e-06;5.9619888720499505e-06;1.0448613882476572;1.0100060133536364;10.000115040205337;0.833494779592021;0.01556214093435596;0.015562095753741305;0.717792680234686;-0.01340500148476309;0.7179223303515073;1.0100183188601581
60.61638;1.0444523518739561;0.8331680319794994;0.7976877460176323;6.2292997432612625e-06;5.962019365238667e-06;1.044861391308551;1.0100061165170797;10.00011456517195;0.8334947825801224;0.015562139680148522;0.015562097445556667;0.7177928421543585;-0.013405001516579255;0.7179222790818884;1.0100182817002024
60.62638;1.0444523880395287;0.8331680651500989;0.7976879067188172;6.229322844559551e-06;5.962051063963261e-06;1.0448613953895713;1.0100062212958678;10.00011404016462;0.8334947901105715;0.015562138489492975;0.015562099195898689;0.7177930026059586;-0.013405001547200254;0.7179222277118525;1.0100182280478363
60.63638;1.0444524285360923;0.8331680939705002;0.7976880775093645;6.229345219580479e-06;5.962083834808803e-06;1.0448614002836807;1.0100063273309108;10.00011346522936;0.8334948016817245;0.015562137354160928;0.015562101004591431;0.7177931614719777;-0.013405001576672536;0.7179221765607304;1.0100181588667005
60.64638;1.0444524727966793;0.8331681184584244;0.7976882582851146;6.229367088013749e-06;5.962117582407568e-06;1.044861405706784;1.010006434309902;10.000112840758932;0.8334948168638332;0.015562136264215192;0.015562102873507622;0.7177933186525751;-0.013405001605017425;0.7179221259829092;1.010018075256196
60.65638;1.044452520188896;0.8331681385259783;0.7976884488087528;6.229388704159904e-06;5.962152257809694e-06;1.044861411284524;1.0100065419390278;10.000112166897624;0.8334948352846647;0.015562135209783645;0.015562104805724371;0.717793474083771;-0.01340500163225763;0.7179220763577359;1.0100179782699532
60.66638;1.044452569992864;0.8331681540181759;0.7976886487279766;6.229410336322602e-06;5.962187816908363e-06;1.0448614166372334;1.0100066499126386;10.00011144278502;0.8334948566268245;0.015562134182021427;0.015562106803986564;0.7177936277430829;-0.013405001658443685;0.7179220280596933;1.0100178688176402
60.67638;1.044452621456733;0.8331681647965642;0.7976888576336345;6.229432220259037e-06;5.962224181185902e-06;1.044861421415475;1.0100067578804521;10.000110666478438;0.8334948806504899;0.015562133173033918;0.015562108869141085;0.7177937796046342;-0.013405001683667145;0.7179219814544391;1.010017747674828
60.68638;1.0444526738722313;0.8331681707980588;0.7976890750934044;6.229454527520224e-06;5.962261249108691e-06;1.0448614253418809;1.0100068653917342;10.000109835504333;0.8334949071927548;0.015562132175208737;0.015562110999524216;0.7177939295982443;-0.013405001708043113;0.7179219369365566;1.010017615524808
60.69638;1.0444527266401522;0.8331681720245349;0.7976893006382252;6.229477368152905e-06;5.962298909737795e-06;1.04486142830599;1.010006971896954;10.000108947249835;0.8334949361252;0.015562131180777256;0.015562113191518786;0.7177940776010935;-0.01340500173166725;0.7179218949315024;1.0100174730214195
60.70638;1.0444527792692089;0.8331681685031549;0.7976895337396033;6.229500807886408e-06;5.962337036865784e-06;1.0448614303611117;1.0100070768534777;10.00010799906009;0.8334949672997849;0.015562130181926924;0.015562115439596303;0.7177942234457921;-0.013405001754588197;0.7179218558537106;1.0100173208747458
60.71638;1.04445283129703;0.8331681602512468;0.7976897738124177;6.229524879220193e-06;5.962375494700104e-06;1.0448614315840625;1.010007179848118;10.000106988726937;0.8334950004829716;0.01556212917115034;0.015562117736308452;0.7177943669361906;-0.013405001776825359;0.7179218201033151;1.010017159879388
60.72638;1.044452882183197;0.8331681471918116;0.7976900202226492;6.229549595074754e-06;5.962414148676595e-06;1.0448614319674412;1.0100072806043237;10.000105915170423;0.833495035278376;0.01556212814129443;0.015562120074314277;0.7177945078551746;-0.013405001798404327;0.7179217881084924;1.0100169908553227
60.73638;1.0444529312589361;0.8331681290982587;0.7976902723011373;6.229574967915259e-06;5.962452866576256e-06;1.0448614314363014;1.0100073788350437;10.000104778686033;0.8334950710957393;0.015562127085146538;0.015562122449254406;0.7177946459635908;-0.013405001819358974;0.7179217603405623;1.01001681458734
60.74638;1.0444529777884861;0.8331681056898226;0.7976905293818525;6.229601010501049e-06;5.962491527505962e-06;1.0448614298992263;1.010007474111409;10.00010358110374;0.8334951072093577;0.015562125995559867;0.01556212486012087;0.717794780997512;-0.013405001839699908;0.7179217372592585;1.0100166318301649
60.75638;1.0444530210910243;0.8331680767656754;0.7976907908346914;6.229627716570388e-06;5.962530046226425e-06;1.0448614272442938;1.0100075658733583;10.000102325862569;0.8334951428879761;0.015562124866855084;0.015562127306962568;0.7177949126576396;-0.013405001859405793;0.7179217192120955;1.0100164433293435
60.76638;1.0444530605977898;0.8331680421957093;0.7976910560801985;6.229655046446259e-06;5.962568396716951e-06;1.0448614233287756;1.0100076534882563;10.000101017301379;0.8334951775193291;0.015562123696216377;0.015562129789030993;0.7177950406026433;-0.013405001878453452;0.7179217063493052;1.0100162498325491
60.77638;1.0444530957781564;0.8331680018172635;0.7976913246039631;6.229682929965831e-06;5.962606617870351e-06;1.0448614180450466;1.0100077362917914;10.00009965936916;0.8334952106402714;0.015562122483601547;0.015562132304132375;0.717795164465715;-0.013405001896833267;0.7179216986120731;1.0100160521679364
60.78638;1.0444531260390086;0.8331679554349432;0.7976915959788142;6.229711280681658e-06;5.962644786689991e-06;1.0448614113949513;1.010007813611221;10.000098254976413;0.8334952418870407;0.015562121230980755;0.0155621348484263;0.7177952839291492;-0.013405001914529245;0.7179216957986192;1.0100158513208635
60.79638;1.0444531507315171;0.8331679029380475;0.7976918698976612;6.2297400083901376e-06;5.962682971409573e-06;1.0448614034616248;1.0100078847769767;10.000096806636952;0.8334952709570165;0.015562119942634553;0.015562137417008298;0.71779539883718;-0.013405001931501457;0.7179216976510248;1.0100156483425256
60.80638;1.044453169247601;0.833167844386269;0.7976921461636691;6.229769033378674e-06;5.96272119700965e-06;1.0448613943419214;1.0100079491814076;10.000095317128576;0.83349529759089;0.015562118625421657;0.015562140004647448;0.717795509200383;-0.013405001947700147;0.7179217039263183;1.0100154441898341
60.81638;1.0444531811119178;0.8331677799933402;0.7976924245926437;6.229798304489215e-06;5.962759431578626e-06;1.0448613841640475;1.010008006400549;10.000093788976596;0.8334953215199358;0.01556211728677492;0.015562142606044292;0.7177956150713698;-0.013405001963095846;0.7179217144395704;1.0100152397150186
60.82638;1.044453186020229;0.8331677100394088;0.7976927049205698;6.229827794780022e-06;5.9627975981522795e-06;1.044861373159702;1.010008056296724;10.000092223955201;0.8334953424245262;0.015562115932328162;0.015562145216059484;0.7177957164883407;-0.013405001977692808;0.7179217290530233;1.0100150357503415
60.83638;1.0444531838266873;0.8331676347945409;0.7976929867919486;6.229857475740793e-06;5.962835601301692e-06;1.044861361655347;1.0100080989956504;10.00009062350444;0.8334953599698354;0.01556211456622787;0.015562147829963865;0.7177958135325317;-0.013405001991521743;0.7179217476384646;1.0100148330907013
60.84638;1.044453174537851;0.8331675545139308;0.7976932697814991;6.229887312949585e-06;5.962873341004206e-06;1.0448613499746018;1.010008134738934;10.000088989100385;0.8334953738542595;0.015562113192756558;0.015562150443225151;0.7177959063505741;-0.013405002004632295;0.7179217700846663;1.0100146323957342
60.85638;1.0444531583344692;0.833167469454395;0.7976935534305318;6.2299172900797355e-06;5.962910727163687e-06;1.0448613383691474;1.0100081637569096;10.000087322197142;0.8334953838149641;0.015562111816457709;0.015562153051030935;0.7177959950926598;-0.013405002017098211;0.7179217963339083;1.0100144341784063
60.86638;1.0444531355425677;0.8331673798628505;0.7976938372874048;6.229947414952408e-06;5.962947696613435e-06;1.0448613269924374;1.0100081862473986;10.000085623962292;0.8334953896069449;0.015562110441122176;0.015562155648088931;0.7177960798339283;-0.013405002029022343;0.7179218263634555;1.010014238863952
60.87638;1.0444531065699398;0.8331672859648163;0.7976941209139135;6.229977688720504e-06;5.9629842043844236e-06;1.044861315877848;1.0100082023993242;10.000083894660227;0.8334953909866809;0.015562109069721388;0.015562158228115845;0.7177961605618628;-0.013405002040525244;0.7179218601255214;1.0100140467876435
60.88638;1.0444530718775809;0.8331671879617493;0.7976944039079695;6.2300080845720926e-06;5.963020201641619e-06;1.0448613049603763;1.0100082124096739;10.000082132795143;0.8334953877301299;0.015562107704964278;0.015562160782875778;0.7177962372421525;-0.013405002051722828;0.7179218975273272;1.0100138581873788
60.89638;1.0444530319517764;0.8331670860495498;0.7976946859751405;6.230038561941723e-06;5.9630556239350034e-06;1.0448612941510491;1.0100082164936954;10.00008033473833;0.833495379644313;0.015562106348806469;0.015562163302160358;0.7177963098652042;-0.013405002062709418;0.7179219384513109;1.010013673273379
60.90638;1.044452987304168;0.833166980460231;0.7976949669264418;6.23006907722196e-06;5.9630903864622625e-06;1.0448612834189064;1.0100082148987617;10.00007849552115;0.8334953665581368;0.01556210500143449;0.015562165775133013;0.7177963784487955;-0.013405002073553166;0.7179219827609193;1.010013492269291
60.91638;1.0444529385581816;0.8331668714548437;0.7976952465758047;6.230099567140705e-06;5.963124380938737e-06;1.0448612728577102;1.0100082079226782;10.000076610234833;0.8334953483625639;0.015562103660724205;0.01556216819177807;0.7177964430691343;-0.01340500208429809;0.7179220302813907;1.0100133154000641
60.92638;1.0444528865137954;0.8331667592599243;0.7976955247015228;6.230129930539714e-06;5.963157479561444e-06;1.0448612627015417;1.0100081958897877;10.000074674819793;0.8334953250764646;0.015562102322521927;0.015562170543667443;0.7177965038679459;-0.013405002094962998;0.7179220807821006;1.0100131429257944
60.93638;1.0444528320859996;0.8331666440442632;0.7976958010833212;6.2301600334361545e-06;5.963189555453091e-06;1.0448612532642334;1.010008179065974;10.000072685688432;0.8334952968609459;0.01556210098196235;0.015562172824184166;0.7177965609819;-0.013405002105537038;0.7179221339926087;1.0100129752088818
60.94638;1.044452776197402;0.8331665259554072;0.7976960755046564;6.230189725725589e-06;5.9632205094899185e-06;1.0448612448865893;1.010008157615076;10.00007063893526;0.8334952640064098;0.015562099634960242;0.015562175028442062;0.7177966145190493;-0.013405002115988395;0.7179221896653134;1.0100128127203416
60.95638;1.0444527197090738;0.8331664051298173;0.7976963477593015;6.230218852056198e-06;5.963250272724691e-06;1.0448612379492932;1.0100081316811649;10.00006853054543;0.8334952269190302;0.015562098279317562;0.01556217715281515;0.7177966646162357;-0.013405002126285755;0.7179222476325178;1.0100126559406333
60.96638;1.044452663383544;0.8331662816812478;0.797696617698311;6.23024726876788e-06;5.963278779715403e-06;1.044861232873866;1.010008101489167;10.000066357416976;0.8334951860445713;0.015562096915225872;0.015562179193281199;0.7177967114623283;-0.013405002136407015;0.7179223078212639;1.0100125052341151
60.97638;1.04445260791115;0.8331661557473525;0.7976968852374968;6.2302748701981684e-06;5.963305952994875e-06;1.044861230087495;1.0100080673486735;10.000064118086232;0.8334951417410894;0.015562095544872716;0.015562181143252975;0.7177967552653225;-0.013405002146330251;0.7179223702606441;1.0100123608274163
60.98638;1.0444525540066754;0.8331660275617943;0.7976971503007415;6.2303016050036084e-06;5.963331722914438e-06;1.04486123001485;1.0100080296136105;10.000061812973428;0.8334950942243688;0.015562094171814672;0.015562182993446042;0.7177967961912439;-0.013405002156021046;0.7179224350601301;1.0100122229102204
60.99638;1.0444525024514242;0.8331658974740697;0.7976974127507714;6.230327473849325e-06;5.963356049986916e-06;1.0448612330909037;1.0100079886424578;10.000059444134479;0.8334950436155405;0.015562092799933076;0.015562184734106685;0.7177968343045112;-0.013405002165427275;0.7179225023125496;1.0100120917465218
61.00638;1.0444524540240072;0.8331657658887406;0.797697672366004;6.2303525085883785e-06;5.963378920133702e-06;1.0448612397672117;1.0100079447393127;10.000057014514157;0.8334949900320173;0.015562091431888563;0.015562186357484128;0.7177968695541851;-0.013405002174485757;0.7179225719781327;1.0100119677033708
61.01638;1.0444524094467116;0.8331656331780096;0.7976979288822013;6.2303767431978505e-06;5.963400326505951e-06;1.0448612505261168;1.0100078981431655;10.000054527254061;0.8334949336600741;0.015562090068828516;0.015562187858513491;0.7177969017930776;-0.013405002183125415;0.7179226438482588;1.010011851260065
61.02638;1.044452369395387;0.8331654996972419;0.7976981820293855;6.2304002014656325e-06;5.963420257112634e-06;1.0448612658828174;1.010007849144584;10.000051985600585;0.8334948747589601;0.015562088711932667;0.015562189233213055;0.7177969308278472;-0.013405002191256458;0.7179227176036199;1.0100117430334794
61.03638;1.044452334475175;0.8331653658753286;0.7976984315464393;6.2304229024087476e-06;5.9634386961112266e-06;1.0448612863704618;1.0100077982103006;10.00004939311802;0.8334948136647294;0.015562087364274979;0.015562190477216544;0.7177969564845008;-0.013405002198769608;0.7179227928732621;1.0100116437040245
61.04638;1.0444523051824304;0.8331652322087986;0.7976986772271069;6.2304448560689914e-06;5.963455638332046e-06;1.044861312546528;1.010007745934176;10.00004675378307;0.8334947508518458;0.015562086030768219;0.015562191586605196;0.7177969786026659;-0.013405002205555669;0.7179228692446312;1.0100115538902288
61.05638;1.0444522819337758;0.8331650991682563;0.7976989189676005;6.230466047474545e-06;5.963471100867462e-06;1.0448613449651536;1.0100076928761483;10.000044072326668;0.8334946869322095;0.015562084715610993;0.015562192559612293;0.7177969969859531;-0.01340500221151772;0.7179229462869072;1.0100114741341708
61.06638;1.0444522650841996;0.8331649671457751;0.7976991567748989;6.230486439622903e-06;5.963485119716105e-06;1.044861384056699;1.010007639501493;10.000041354908957;0.833494622546698;0.015562083420592582;0.015562193396831922;0.7177970113983307;-0.013405002216571307;0.7179230236255888;1.0100114049145168
61.07638;1.0444522548753339;0.8331648364441459;0.7976993907485367;6.230506001339173e-06;5.963497741802193e-06;1.0448614300325503;1.0100075862479967;10.00003860950713;0.8334945582909855;0.015562082146822243;0.015562194099499453;0.7177970215620579;-0.013405002220652046;0.717923101014208;1.0100113465866407
61.08638;1.0444522513518795;0.8331647072855711;0.7976996210335358;6.230524715807496e-06;5.963509021115874e-06;1.0448614829111023;1.0100075335869256;10.00003584554507;0.8334944947166677;0.015562080897102433;0.015562194667824231;0.7177970271390613;-0.013405002223717379;0.7179231783268611;1.0100112993682677
61.09638;1.0444522542588743;0.8331645798816838;0.7976998477542956;6.230542554960186e-06;5.9635190144541675e-06;1.0448615425948833;1.010007482014173;10.000033073033043;0.8334944323268627;0.015562079675302501;0.015562195101639123;0.7177970277760642;-0.013405002225739373;0.7179232554835122;1.0100112634135998
61.10638;1.0444522630162358;0.8331644545376145;0.7977000709909751;6.230559469172609e-06;5.963527775499235e-06;1.0448616089446237;1.010007431992058;10.000030301923719;0.8334943715792571;0.015562078483474713;0.015562195402149452;0.717797023200075;-0.01340500222671969;0.7179233323733546;1.0100112388783307
61.11638;1.0444522768690596;0.8331643316959512;0.7977002908039436;6.230575418760778e-06;5.963535356496483e-06;1.0448616818337442;1.0100073839171537;10.000027541773981;0.8334943129249093;0.015562077320632485;0.015562195571756279;0.7177970132619894;-0.013405002226711057;0.7179234088098965;1.010011225966064
61.12638;1.044452295112387;0.833164211882113;0.7977005072376828;6.230590407182735e-06;5.963541821187905e-06;1.0448617611633944;1.0100073381469594;10.000024801304978;0.8334942567985683;0.015562076184693829;0.01556219561226072;0.7177969978956473;-0.013405002225810902;0.7179234845565686;1.0100112249277238
61.13638;1.0444523172159235;0.8331640956034753;0.7977007203126312;6.230604469511422e-06;5.963547257588647e-06;1.0448618468467543;1.010007295017835;10.00002208789959;0.8334942035415023;0.01556207507457988;0.015562195523765086;0.7177969770521818;-0.013405002224137834;0.7179235594173161;1.0100112359521574
61.14638;1.0444523427730903;0.8331639832715063;0.797700930056385;6.230617649912758e-06;5.963551779719948e-06;1.04486193876624;1.0100072548554853;10.000019407801947;0.8334941533912238;0.015562073989820692;0.015562195304657998;0.7177969506520007;-0.013405002221800057;0.7179236333200169;1.010011259069208
61.15638;1.0444523713556442;0.8331638751589696;0.7977011365318988;6.230630019663978e-06;5.963555515560554e-06;1.0448620367212706;1.0100072180161876;10.000016767354346;0.8334941065574395;0.01556207292897185;0.01556219495207326;0.7177969185713706;-0.013405002218860776;0.7179237063627912;1.0100112941518815
61.16638;1.0444524024354365;0.8331637713979518;0.797701339799578;6.2306416905750654e-06;5.9635585863300475e-06;1.0448621404141234;1.0100071849057155;10.00001417407524;0.8334940632528358;0.015562071889161653;0.01556219446262409;0.7177968806847146;-0.013405002215334413;0.7179237788018656;1.0100113409342553
61.17638;1.0444524354192273;0.8331636720359057;0.7977015398623231;6.230652783782772e-06;5.963561086623354e-06;1.044862249501836;1.0100071559160348;10.000011636174138;0.83349402371604;0.015562070866812735;0.0155621938330846;0.7177968369120891;-0.013405002211216328;0.7179238509502733;1.010011399030885
61.18638;1.0444524697155213;0.8331635770862209;0.7977017366689929;6.230663402500589e-06;5.963563077212418e-06;1.0448623636660819;1.0100071313074643;10.000009161196223;0.8334939883078173;0.015562069858934586;0.01556219306086514;0.7177967872116693;-0.0134050022064983;0.7179239230632529;1.0100114679992191
61.19638;1.0444525047888205;0.8331634865367811;0.797701930159686;6.230673636792832e-06;5.963564598795139e-06;1.044862482639312;1.0100071111248132;10.00000675561915;0.8334939575305808;0.015562068864942963;0.015562192144895551;0.717796731554541;-0.01340500220116346;0.7179239953115547;1.010011547420612
61.20638;1.0444525402213622;0.8331634003785037;0.797702120291552;6.2306835662419365e-06;5.963565688754077e-06;1.0448626062048032;1.0100070952053644;10.000004424902631;0.8334939319067444;0.015562067887859991;0.015562191086733741;0.7177966699272488;-0.013405002195194438;0.7179240678163333;1.0100116369228267
61.21638;1.044452575754912;0.8331633186457564;0.7977023070010845;6.230693243353221e-06;5.9635663770726655e-06;1.0448627341856334;1.0100070832877064;10.000002172784964;0.8334939118948211;0.015562066933651093;0.015562189890048064;0.7177966023305009;-0.01340500218859802;0.717924140677323;1.010011736126368
61.22638;1.0444526112467245;0.8331632414162456;0.7977024901436617;6.230702677624701e-06;5.9635666782950195e-06;1.0448628664191202;1.010007075156001;10.000000000842672;0.8334938979080989;0.01556206600937884;0.015562188558510411;0.7177965287272774;-0.013405002181420256;0.7179242139810189;1.010011844621078
61.23638;1.0444526465552226;0.8331631687688943;0.7977026695082484;6.2307118346483e-06;5.96356660467434e-06;1.0448630027577877;1.0100070707245137;9.999997908958234;0.8334938903521026;0.015562065121576483;0.0155621870950664;0.7177964489708567;-0.013405002173733716;0.7179242877846868;1.0100119620235912
61.24638;1.0444526814602226;0.8331631007048066;0.7977028449178744;6.23072064758585e-06;5.963566184390299e-06;1.0448631430714104;1.0100070700472255;9.999995895939575;0.8334938896609191;0.015562064275318999;0.015562185502955546;0.7177963628062372;-0.01340500216561572;0.7179243620654174;1.0100120880178678
61.25638;1.0444527156752856;0.8331630370766966;0.7977030163111825;6.230729028886162e-06;5.963565461082017e-06;1.04486328718993;1.0100070732588866;9.999993960050228;0.833493896293994;0.015562063474189402;0.015562183785731558;0.7177962699624293;-0.013405002157138683;0.717924436657849;1.0100122222853178
61.26638;1.0444527488748905;0.8331629776083389;0.7977031836977378;6.230736877451804e-06;5.963564478671928e-06;1.0448634348744767;1.0100070804829222;9.99999209905321;0.8334939106564445;0.015562062721058098;0.015562181946643015;0.7177961702511824;-0.013405002148362927;0.7179245112427814;1.010012364367563
61.27638;1.0444527806838673;0.8331629219897398;0.7977033470413112;6.23074408407878e-06;5.963563266793365e-06;1.0448635858846549;1.0100070917981823;9.99999030933476;0.8334939330546177;0.015562062018217963;0.01556217998933622;0.7177960636133549;-0.013405002139328857;0.7179245854189401;1.0100125136062863
61.28638;1.04445281068168;0.833162869953345;0.7977035062277601;6.230750522264701e-06;5.9635618426800525e-06;1.0448637400083773;1.0100071072911316;9.999988585285356;0.8334939637497973;0.015562061366176636;0.01556217791864569;0.7177959501134286;-0.013405002130069597;0.7179246588025473;1.0100126692364388
61.29638;1.044452838398401;0.833162821285346;0.7977036611124615;6.2307560272892765e-06;5.963560231049645e-06;1.044863896950545;1.0100071270926572;9.999986919662348;0.833494003014228;0.015562060762754498;0.015562175740549957;0.717795829908414;-0.013405002120643774;0.717924731072003;1.010012830511586
61.30638;1.0444528632557317;0.8331627757911029;0.7977038115248822;6.230760394117789e-06;5.963558474351488e-06;1.0448640562120355;1.0100071513113815;9.999985304078432;0.8334940511149039;0.015562060203791512;0.015562173462238595;0.7177957032127974;-0.013405002111148706;0.717924801973168;1.0100129966867224
61.31638;1.0444528845427308;0.8331627332416529;0.7977039572536051;6.230763393370055e-06;5.963556614607056e-06;1.0448642171126952;1.0100071799499921;9.999983729652225;0.8334941082238578;0.015562059684455261;0.015562171091931355;0.7177955702707679;-0.013405002101701266;0.7179248713502455;1.0100131669570698
61.32638;1.0444529015040482;0.8331626933169314;0.7977040981113377;6.230764785867906e-06;5.963554663379937e-06;1.0448643789012517;1.0100072129274864;9.999982188098269;0.8334941743575364;0.015562059199330059;0.015562168638055963;0.7177954313651325;-0.013405002092412247;0.7179249391604025;1.0100133405420968
61.33638;1.0444529134888225;0.833162655588728;0.7977042340267354;6.230764340588062e-06;5.963552587628584e-06;1.0448645408488137;1.0100072501929984;9.999980672250665;0.833494249432888;0.015562058741538327;0.015562166108949598;0.7177952868390659;-0.013405002083364578;0.7179250054342994;1.0100135167821584
61.34638;1.0444529200776937;0.833162619550272;0.797704365052277;6.230761849074163e-06;5.9635503218587614e-06;1.0448647023034512;1.0100072918035488;9.999979175362776;0.8334943333120541;0.015562058302860771;0.015562163513355582;0.7177951370752292;-0.013405002074593457;0.7179250702498665;1.01001369508871
61.35638;1.0444529211356013;0.833162584641821;0.797704491297775;6.230757120187931e-06;5.963547789749023e-06;1.0448648626763661;1.010007337876482;9.999977689964705;0.833494425749928;0.015562057875475804;0.01556216086028937;0.7177949824808256;-0.013405002066068867;0.7179251337330972;1.0100138748722944
61.36638;1.044452916746163;0.8331625502920182;0.7977046128694198;6.23074997215444e-06;5.963544911938713e-06;1.0448650213840744;1.0100073885256726;9.999976207501547;0.8334945263617242;0.015562057453936047;0.015562158158210718;0.7177948235023514;-0.013405002057683676;0.7179251960464587;1.0100140555866228
61.37638;1.0444529070593442;0.8331625160062759;0.7977047298628241;6.230740232161971e-06;5.963541602629837e-06;1.0448651778276363;1.0100074438610478;9.999974719043951;0.8334946346560216;0.0155620570357842;0.015562155414844578;0.7177946605917328;-0.013405002049261318;0.7179252573647336;1.0100142368387348
61.38638;1.0444528921906127;0.8331624814497854;0.7977048423843254;6.230727733233028e-06;5.963537786897312e-06;1.0448653314200818;1.0100075039366903;9.999973216349806;0.8334947500657695;0.015562056620707128;0.015562152637013773;0.7177944941362534;-0.013405002040586797;0.7179253178288891;1.0100144184045072
61.39638;1.0444528722095523;0.8331624464385118;0.7977049505212934;6.23071232124252e-06;5.963533432115357e-06;1.0448654816138931;1.0100075686502454;9.999971692417063;0.8334948719774815;0.01556205620924216;0.015562149829601885;0.7177943244452337;-0.013405002031441198;0.7179253775084086;1.0100146000935863
61.40638;1.0444528471466294;0.8331624108221516;0.7977050542495493;6.230693883887229e-06;5.963528542146935e-06;1.044865627885449;1.0100076377258869;9.999970141502994;0.833494999775324;0.015562055801743392;0.015562146995290072;0.7177941518054766;-0.013405002021633028;0.7179254364336657;1.010014781608233
61.41638;1.0444528170366918;0.8331623743818589;0.7977051533790918;6.230672379701002e-06;5.96352312821837e-06;1.0448657697153294;1.0100077107912968;9.999968559258702;0.8334951328641833;0.015562055397662757;0.015562144135831854;0.7177939765425354;-0.013405002011021074;0.7179254946343329;1.0100149625407366
61.42638;1.0444527819854321;0.8331623368277101;0.7977052476096981;6.230647835800548e-06;5.963517213211856e-06;1.0448659066235917;1.0100077874737952;9.999966942776469;0.8334952706933854;0.015562054995005622;0.015562141253003706;0.717793799034809;-0.013405001999501022;0.717925552121711;1.0100151424796182
61.43638;1.0444527421441352;0.8331622978276555;0.7977053366498633;6.230620310402156e-06;5.963510855548151e-06;1.044866038164261;1.0100078674397517;9.999965290338476;0.8334954127949754;0.015562054590393507;0.015562138348330883;0.7177936196786026;-0.013405001986973118;0.7179256088945535;1.010015321088585
61.44638;1.0444526976093476;0.8331622570140899;0.7977054202938617;6.2305898538538105e-06;5.963504144604033e-06;1.0448661638320116;1.0100079503570567;9.999963601492775;0.8334955587677811;0.015562054179693106;0.015562135422249218;0.7177934388518505;-0.013405001973346743;0.7179256649667531;1.0100154980909957
61.45638;1.0444526483587517;0.8331622139985237;0.7977054984070211;6.2305565016757135e-06;5.963497182871166e-06;1.0448662830715745;1.0100080358386367;9.999961877041398;0.8334957082103353;0.015562053758223884;0.015562132473523978;0.7177932569324554;-0.013405001958577365;0.7179257203338142;1.0100156732215175
61.46638;1.0444525942361464;0.8331621683939483;0.7977055708778005;6.230520288905568e-06;5.963490091952429e-06;1.0448663954252118;1.0100081234005265;9.999960118320194;0.8334958607006024;0.015562053320984962;0.01556212950040477;0.7177930743566125;-0.013405001942687645;0.7179257749462209;1.0100158462020217
61.47638;1.0444525349884215;0.8331621197980493;0.7977056375982834;6.230481252633216e-06;5.9634830159870065e-06;1.0448665006079831;1.0100082124357599;9.999958326706832;0.8334960158308172;0.015562052863808407;0.015562126502968832;0.7177928916328368;-0.01340500192575708;0.7179258287598147;1.0100160167022192
61.48638;1.0444524703689584;0.8331620677573819;0.7977056984734474;6.230439421980227e-06;5.9634760922991244e-06;1.0448665984666001;1.0100083022332198;9.999956504076076;0.8334961731929041;0.01556205238415244;0.01556212348392778;0.7177927092647668;-0.013405001907890365;0.7179258817853834;1.0100161843026094
61.49638;1.0444524002272049;0.8331620117708693;0.7977057534402063;6.230394817799615e-06;5.9634694200847365e-06;1.0448666888808815;1.0100083920554381;9.999954653505794;0.8334963323265189;0.015562051880457997;0.015562120447796268;0.7177925276310765;-0.013405001889185867;0.7179259340665788;1.0100163485422184
61.50638;1.0444523245522854;0.8331619513394257;0.797705802457178;6.230347467223404e-06;5.963463062593792e-06;1.0448667716549487;1.010008481215286;9.99995277937891;0.8334964927327247;0.015562051351589331;0.0155621173993081;0.7177923469408589;-0.013405001869731429;0.7179259855846528;1.0100165089747362
61.51638;1.0444522435048316;0.833161886030577;0.7977058454485223;6.230297423724675e-06;5.963457058353109e-06;1.0448668465227473;1.010008569069958;9.999950887079072;0.8334966539404465;0.01556205079775001;0.01556211434125923;0.717792167317713;-0.013405001849621408;0.7179260361616062;1.0100166651495344
61.52638;1.0444521573895191;0.8331618154941769;0.7977058822715113;6.230244777216541e-06;5.963451405769927e-06;1.0448669132463366;1.0100086549580716;9.999948982829073;0.833496815586916;0.015562050221652806;0.015562111273823592;0.7177919889151119;-0.01340500182896506;0.717926085470602;1.0100168166279848
61.53638;1.0444520665953703;0.8331617394148145;0.7977059127470811;6.2301896361320204e-06;5.963446059040203e-06;1.044866971654704;1.0100087381781822;9.999947073238884;0.8334969774851505;0.015562049627906433;0.015562108196009153;0.7177918119672482;-0.013405001807879511;0.7179261331368354;1.0100169630755649
61.54638;1.0444519716093679;0.8331616574786106;0.7977059366848688;6.2301320968418206e-06;5.963440966399687e-06;1.0448670216182285;1.0100088179902864;9.999945164564624;0.8334971396143259;0.015562049021150933;0.015562105106608123;0.7177916367726384;-0.013405001786479027;0.7179261788198148;1.0100171042812094
61.55638;1.044451873059485;0.8331615693967688;0.7977059538914847;6.230072233885902e-06;5.963436105757554e-06;1.044867063078178;1.0100088935900682;9.99994326269214;0.8334973020651265;0.01556204840550817;0.015562102003156842;0.7177914636585241;-0.013405001764874162;0.7179262222434335;1.0100172400268463
61.56638;1.0444517717054704;0.8331614749638115;0.7977059641922388;6.230010105609777e-06;5.963431487421257e-06;1.0448670961356217;1.0100089641312828;9.999941373682157;0.8334974650042456;0.015562047785747457;0.01556209888058071;0.7177912929813887;-0.013405001743188528;0.7179262631925776;1.0100173699612522
61.57638;1.0444516684041585;0.8331613741104636;0.7977059674276883;6.229945773882966e-06;5.963427136451971e-06;1.0448671210495677;1.0100090287871892;9.99993950417042;0.833497628617773;0.015562047168413088;0.01556209573133327;0.7177911251443512;-0.013405001721574212;0.717926301491698;1.0100174936552522
61.58638;1.0444515640939045;0.8331612669013859;0.7977059634377599;6.229879342886123e-06;5.963423077957311e-06;1.0448671381365755;1.0100090867520775;9.999937661370216;0.8334977930475763;0.015562046562466849;0.015562092546012636;0.7177909605875431;-0.013405001700208948;0.7179263369658812;1.0100176107331573
61.59638;1.0444514598070664;0.8331611534680776;0.7977059520853;6.229810961769053e-06;5.963419340349792e-06;1.0448671477160054;1.0100091372632274;9.999935852217504;0.8334979583888655;0.015562045980016075;0.015562089313886746;0.7177907997661545;-0.013405001679292539;0.7179263693802618;1.0100177208810361
61.60638;1.0444513566525973;0.8331610339490119;0.7977059333051749;6.229740762260248e-06;5.9634159582132634e-06;1.0448671501364581;1.0100091797245283;9.999934082286034;0.8334981246839761;0.015562045436357296;0.015562086024956881;0.7177906431303377;-0.013405001659046623;0.7179263984146661;1.0100178237914534
61.61638;1.0444512557172803;0.8331609085056688;0.7977059071243948;6.229668811218962e-06;5.963412960530805e-06;1.0448671458454941;1.010009213789669;9.999932355539228;0.8334982918512033;0.01556204494817851;0.015562082672189932;0.7177904911161632;-0.013405001639700256;0.717926423713796;1.0100179191583802
61.62638;1.0444511580069882;0.8331607773530003;0.7977058736475156;6.229595150631222e-06;5.963410362537257e-06;1.0448671354136916;1.0100092393416114;9.99993067454981;0.8334984596366638;0.01556204453068264;0.015562079251052702;0.7177903441750418;-0.013405001621463544;0.7179264449537295;1.0100180066632287
61.63638;1.0444510644865337;0.833160640724695;0.7977058330886111;6.229519868097288e-06;5.963408170178806e-06;1.0448671194157781;1.0100092564926455;9.999929040648373;0.8334986276612016;0.015562044195425489;0.015562075757942828;0.7177902028259675;-0.013405001604496989;0.7179264618590163;1.0100180859305472
61.64638;1.0444509760462903;0.8331604988313766;0.7977057858300192;6.229443099702969e-06;5.963406376729067e-06;1.044867098294066;1.0100092655688968;9.999927454207471;0.833498795519583;0.015562043949533677;0.015562072189915706;0.717790067666316;-0.013405001588888065;0.717926474161397;1.0100181565254154
61.65638;1.0444508933958316;0.8331603518641463;0.7977057323771249;6.2293649845969906e-06;5.963404944063736e-06;1.0448670723555795;1.01000926697989;9.9999259152924;0.8334989628216197;0.015562043795720812;0.01556206854497867;0.7177899393114335;-0.013405001574649175;0.717926481546185;1.0100182180135526
61.66638;1.0444508170672968;0.8331602000111152;0.7977056732519358;6.229285653493999e-06;5.963403807793985e-06;1.0448670418264654;1.0100092611160996;9.999924424577642;0.8334991291086408;0.015562043733230795;0.015562064822647914;0.7177898182882568;-0.013405001561734657;0.7179264836313609;1.0100182700291191
61.67638;1.044450747514082;0.8331600434833981;0.7977056089597092;6.229205248593749e-06;5.963402919512323e-06;1.0448670069075146;1.010009248359137;9.999922984456058;0.8334992937652339;0.015562043760661603;0.015562061024799987;0.7177897049501479;-0.013405001550075756;0.7179264799781374;1.0100183122689974
61.68638;1.0444506851828947;0.8331598825465455;0.7977055400091003;6.2291239203507036e-06;5.963402271825319e-06;1.0448669678589093;1.0100092290692948;9.999921599445273;0.8334994560951862;0.015562043879142748;0.015562057155408331;0.7177895994973076;-0.013405001539615496;0.7179264701329731;1.010018344415149
61.69638;1.0444506305261212;0.8331597175385178;0.7977054669331316;6.2290418029364845e-06;5.963401877779782e-06;1.0448669250595808;1.0100092035528396;9.99992027472037;0.8334996154985086;0.01556204409259984;0.015562053219656325;0.717789502075827;-0.013405001530312103;0.7179264536839632;1.010018366061777
61.70638;1.0444505839632447;0.833159548874363;0.7977053903045626;6.228959006091636e-06;5.9634017418104045e-06;1.044866878956572;1.0100091721054898;9.999919014188873;0.8334997715766421;0.015562044405221884;0.015562049223857803;0.7177894128266546;-0.013405001522120324;0.7179264303047855;1.0100183767119604
61.71638;1.0444505458285995;0.8331593770138764;0.7977053106953819;6.228875619823661e-06;5.96340185639371e-06;1.0448668299055421;1.0100091350518372;9.999917819789705;0.8334999241322602;0.015562044819560887;0.015562045174922413;0.7177893318567875;-0.013405001514981871;0.7179263997990427;1.0100183758661043
