time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.72638;1.0444505163596833;0.8331592024071829;0.7977052285848447;6.228791702442985e-06;5.963402209742694e-06;1.044866778051679;1.0100090926971559;9.999916691321488;0.8335000730935892;0.015562045336672789;0.015562041079257077;0.7177892592031183;-0.013405001508831714;0.7179263621167703;1.0100183631200639
61.73638;1.044450495721591;0.8331590254811126;0.7977051443026404;6.228707261141006e-06;5.963402780526477e-06;1.0448667233768716;1.0100090452765784;9.999915626438106;0.8335002184073637;0.015562045956306754;0.01556203694310039;0.7177891947971315;-0.013405001503609825;0.7179263173160526;1.0100183381843992
61.74638;1.0444504840505133;0.8331588466824471;0.7977050580194267;6.2286222571162465e-06;5.963403523910025e-06;1.044866665824533;1.010008992980887;9.99991462121764;0.8335003599696299;0.015562046676007057;0.01556203277345757;0.7177891384289661;-0.01340500149927392;0.7179262655267561;1.0100183008574255
61.75638;1.0444504815076485;0.8331586664986489;0.7977049697600274;6.2285366275395055e-06;5.963404362440393e-06;1.0448666054141835;1.0100089360059208;9.999913671035117;0.8335004976118982;0.015562047490524521;0.01556202857798294;0.7177890897713324;-0.013405001495799202;0.7179262069237323;1.0100182509891558
61.76638;1.0444504882938503;0.8331584853775782;0.7977048794239838;6.2284502989566725e-06;5.963405186064395e-06;1.0448665423371266;1.0100088745695892;9.999912771164512;0.8335006311533222;0.015562048392392114;0.015562024364245676;0.7177890484464174;-0.013405001493149882;0.7179261416476251;1.0100181884561854
61.77638;1.0444505046095218;0.8331583036503922;0.797704786777367;6.2283632066384165e-06;5.963405849184069e-06;1.0448664769671006;1.0100088089054837;9.9999119167372;0.8335007605011097;0.015562049372416722;0.015562020138924363;0.7177890140532345;-0.013405001491254056;0.7179260697041976;1.010018113195529
61.78638;1.044450530618127;0.8331581215708936;0.7977046914588587;6.2282753275563525e-06;5.96340616792255e-06;1.0448664097707974;1.0100087392552766;9.999911102696483;0.8335008856656044;0.015562050419152141;0.015562015907302437;0.71778898616839;-0.013405001490023938;0.7179259909453246;1.0100180252732676
61.79638;1.0444505664674117;0.8331579394095013;0.797704593054125;6.228186682148326e-06;5.963405945353173e-06;1.0448663411963275;1.0100086658728418;9.999910324624308;0.8335010066624391;0.015562051518625619;0.015562011673243038;0.717788964369079;-0.013405001489398346;0.7179259051503851;1.0100179249390853
61.80638;1.0444506123153223;0.8331577575350815;0.7977044911636163;6.228097302472429e-06;5.963405018150938e-06;1.0448662716154589;1.0100085890206214;9.999909579449692;0.8335011234815591;0.015562052655303681;0.015562007439365647;0.7177889482457405;-0.013405001489355913;0.7179258121492268;1.010017812638235
61.81638;1.0444506683013808;0.8331575764485277;0.7977043853853616;6.228007225713049e-06;5.963403292489634e-06;1.044866201312521;1.0100085089670057;9.999908864896694;0.8335012361692986;0.015562053813573442;0.015562003207393893;0.7177889373647515;-0.013405001489888591;0.7179257119191939;1.0100176889291668
61.82638;1.0444507345245715;0.8331573967113991;0.7977042752648834;6.2279165113305686e-06;5.963400751228292e-06;1.0448661304403843;1.0100084260076205;9.999908178787598;0.8335013448883192;0.015562054979606325;0.01556199897874281;0.7177889312169549;-0.013405001490951154;0.7179256046051365;1.0100175543562298
61.83638;1.0444508110350308;0.8331572188310787;0.7977041602989587;6.227825241965026e-06;5.963397424563694e-06;1.0448660589816579;1.0100083404470366;9.999907519098814;0.8335014499035797;0.015562056142826238;0.015561994755409108;0.7177889291970421;-0.01340500149242401;0.7179254904704025;1.0100174093905774
61.84638;1.0444508977958804;0.8331570432423908;0.7977040399825934;6.227733512756933e-06;5.9633933481848255e-06;1.0448659868099437;1.0100082525052894;9.999906883773873;0.8335015515155085;0.01556205729519841;0.015561990541254933;0.717788930648369;-0.01340500149412974;0.7179253698285525;1.0100172544316244
61.85638;1.0444509946700666;0.8331568703386841;0.7977039138439332;6.227641416557728e-06;5.963388543918412e-06;1.0448659137839071;1.0100081622373045;9.999906270150573;0.833501649999448;0.015562058429267275;0.015561986343030817;0.717788934993938;-0.013405001495882389;0.7179252429869356;1.0100170898019407
61.86638;1.0444511014823186;0.8331567004461259;0.7977037814199607;6.227549037438367e-06;5.963383021326429e-06;1.0448658397617818;1.0100080695356863;9.999905675101934;0.8335017456395999;0.015562059536734073;0.015561982170596027;0.717788941856044;-0.013405001497519784;0.7179251102247273;1.0100169157568584
61.87638;1.0444512181171348;0.8331565338291724;0.7977036421780996;6.227456477621933e-06;5.963376791665985e-06;1.0448657645207506;1.010007974158066;9.999905095589721;0.8335018387810841;0.015562060608029267;0.0155619780371332;0.7177889510446052;-0.013405001498905066;0.717924971840013;1.0100167325461153
61.88638;1.0444513445665415;0.8331563707768455;0.7977034955073062;6.227363890913558e-06;5.963369890417294e-06;1.0448656876530489;1.0100078757342206;9.999904528489463;0.8335019297569521;0.01556206163332756;0.015561973958934829;0.7177889624748935;-0.013405001499914842;0.7179248282320508;1.0100165404560542
61.89638;1.0444514808600824;0.8331562116301484;0.797703340821978;6.2272714753331224e-06;5.963362387312308e-06;1.0448656085520835;1.0100077738236148;9.999903970135271;0.8335020187901626;0.01556206260383051;0.015561969953357442;0.7177889761443162;-0.01340500150043268;0.7179246799379023;1.0100163397967494
61.90638;1.0444516269402906;0.8331560566883638;0.7977031776457973;6.227179437704481e-06;5.963354371058431e-06;1.0448655265359224;1.010007667995792;9.999903416589895;0.8335021060267144;0.015562063511782982;0.015561966036180007;0.7177889921455798;-0.013405001500351477;0.71792452760693;1.0100161308875906
61.91638;1.044451782608341;0.8331559061378084;0.7977030056151625;6.227087974345442e-06;5.963345931977082e-06;1.0448654410793532;1.0100075578328949;9.999902864110254;0.833502191601071;0.015562064350470249;0.015561962220577298;0.7177890106179908;-0.013405001499584505;0.7179243719376438;1.0100159140229383
61.92638;1.0444519475130891;0.8331557601189824;0.7977028244519773;6.226997268594889e-06;5.9633371625796315e-06;1.0448653520357318;1.0100074429005146;9.999902309002026;0.8335022756206694;0.015562065115093863;0.015561958517957882;0.7177890316601767;-0.013405001498081406;0.7179242136415193;1.0100156893764423
61.93638;1.0444521211264037;0.8331556188007269;0.7977026339223809;6.226907485025419e-06;5.963328157142811e-06;1.0448652596481596;1.010007322753577;9.999901747211778;0.833502358155354;0.015562065803004182;0.015561954939606383;0.7177890552965419;-0.013405001495828848;0.7179240534829988;1.010015456943977
61.94638;1.0444523027686825;0.8331554823183239;0.7977024338110409;6.2268187737918585e-06;5.963318993196169e-06;1.04486516432999;1.0100071969596986;9.999901174532232;0.833502439246633;0.015562066412854014;0.015561951497767425;0.717789081499458;-0.013405001492820026;0.7179238923091155;1.0100152166424796
61.95638;1.0444524916849818;0.8331553506995399;0.7977022239559267;6.2267312981325935e-06;5.963309709997642e-06;1.0448650664600396;1.0100070650734219;9.999900587746131;0.8335025188599859;0.015562066943801125;0.0155619482050216;0.7177891102045162;-0.01340500148901101;0.7179237309730172;1.0100149684588526
61.96638;1.0444526870820696;0.8331552239018397;0.7977020042833635;6.22664525402425e-06;5.963300298183508e-06;1.044864966358166;1.0100069265877711;9.99989998539611;0.8335025968474956;0.015562067395139215;0.015561945072979;0.717789141294259;-0.013405001484299416;0.7179235702158473;1.010014712502814
61.97638;1.044452888117162;0.8331551018664216;0.7977017747680404;6.226560840928736e-06;5.9632907034861884e-06;1.0448648643128962;1.0100067810140652;9.999899366957013;0.8335026730035153;0.015562067766580463;0.01556194211230495;0.7177891745656023;-0.013405001478546336;0.7179234106343635;1.0100144489577965
61.98638;1.0444530938888323;0.8331549844894425;0.7977015353939565;6.226478206003258e-06;5.9632808508188665e-06;1.0448647605465216;1.0100066280122109;9.99989873174436;0.8335027471544768;0.015562068058819324;0.015561939333438225;0.7177892097113302;-0.013405001471629084;0.7179232527363419;1.0100141779892504
61.99638;1.0444533034370969;0.8331548715752823;0.7977012862066559;6.226397422501183e-06;5.963270675772991e-06;1.0448646552308014;1.0100064673877935;9.999898078998003;0.8335028191973788;0.015562068272965435;0.015561936746644316;0.7177892463448587;-0.013405001463481404;0.7179230969879453;1.0100138997405512
62.00638;1.044453515752971;0.8331547628989838;0.797701027384616;6.226318509659369e-06;5.963260136970661e-06;1.0448645485680457;1.010006299034439;9.999897408324586;0.8335028890727466;0.015562068409269382;0.015561934361023884;0.7177892840352333;-0.013405001454096972;0.7179229438244339;1.0100136144282157
62.01638;1.044453729830255;0.8331546583323697;0.7977007592346524;6.226241466017498e-06;5.963249203882943e-06;1.044864440812335;1.010006122938323;9.99989671973156;0.8335029567112356;0.015562068467138743;0.015561932183220436;0.7177893223091819;-0.013405001443509196;0.7179227936643485;1.0100133224048575
62.02638;1.0444539447398336;0.8331545578758178;0.797700482138762;6.226166304806007e-06;5.963237839800867e-06;1.0448643322653934;1.010005939199796;9.999896013768932;0.8335030220011853;0.015562068446413127;0.015561930217914924;0.7177893606600401;-0.01340500143176223;0.7179226469287463;1.0100130241601193
62.03638;1.044454159691492;0.8331544615969421;0.7977001965206258;6.226093085636337e-06;5.963226002909467e-06;1.0448642232989378;1.010005747984536;9.999895291459486;0.8335030847917742;0.015562068348052047;0.01556192846935143;0.7177893985911734;-0.013405001418890101;0.7179225040205194;1.0100127202919107
62.04638;1.0444543740721142;0.8331543695550636;0.7976999028310975;6.226021917539817e-06;5.963213656720785e-06;1.0448641143301436;1.0100055494244218;9.99989455341468;0.833503144889763;0.015562068173656594;0.015561926941429717;0.717789435640553;-0.013405001404909304;0.7179223652690785;1.010012411500155
62.05638;1.0444545873779951;0.8331542817150334;0.7976996015314602;6.22595291361408e-06;5.963200762583277e-06;1.0448640057318594;1.0100053435783085;9.99989379953759;0.8335032020079917;0.015562067925018755;0.015561925637371956;0.7177894713511641;-0.013405001389807492;0.7179222309083315;1.010012098639352
62.06638;1.0444547990670243;0.8331541979010549;0.7976992930949127;6.225886144301362e-06;5.963187262549263e-06;1.044863897756722;1.0100051304749316;9.999893030112162;0.8335032557256485;0.015562067603936712;0.015561924560234483;0.7177895052405794;-0.01340500137352982;0.7179221010832885;1.0100117827380848
62.07638;1.0444550085087725;0.8331541178593925;0.797698978004494;6.225821639890227e-06;5.963173086164474e-06;1.044863790537795;1.0100049101391142;9.999892246346247;0.8335033055409059;0.015562067211412867;0.015561923712873372;0.7177895368147094;-0.01340500135598012;0.7179219758312184;1.0100114649020948
62.08638;1.0444552150720003;0.8331540413524703;0.7976986567163461;6.225759415181253e-06;5.9631581716320915e-06;1.0448636841185042;1.0100046825732116;9.99989144925821;0.8335033509835463;0.015562066747433378;0.015561923096904287;0.7177895655931493;-0.01340500133704192;0.7179218550629172;1.010011146185523
62.09638;1.0444554182616388;0.8331539681877086;0.7976983296250357;6.225699482803689e-06;5.96314246503393e-06;1.0448635784222595;1.0100044477721177;9.999890638487923;0.8335033917204904;0.01556206621224762;0.015561922712212472;0.7177895911266828;-0.013405001316602905;0.7179217385983229;1.0100108275166038
62.10638;1.0444556178045081;0.8331538982108743;0.7976979970728637;6.225641847253243e-06;5.963125904164987e-06;1.0448634731770947;1.0100042057332614;9.999889812422454;0.83350342761132;0.015562065606910801;0.015561922557389184;0.7177896130104925;-0.013405001294556261;0.7179216262335664;1.0100105096441199
62.11638;1.0444558136424857;0.833153831312451;0.7976976594414781;6.225586486073326e-06;5.963108413646403e-06;1.044863367914403;1.0100039564237555;9.999888969253304;0.8335034586715385;0.015562064932221599;0.015561922629407483;0.7177896308893301;-0.01340500127078532;0.7179215177658506;1.0100101931352203
62.12638;1.044456005866454;0.8331537674369383;0.797697317285056;6.225533349420576e-06;5.963089909273831e-06;1.0448632621063612;1.010003699830859;9.999888108284068;0.8335034849736177;0.015562064187837718;0.015561922922156973;0.7177896444637618;-0.013405001245168245;0.7179214130070581;1.0100098784693652
62.13638;1.0444561945861195;0.8331537065503579;0.7976969713437548;6.225482385547831e-06;5.963070305636116e-06;1.0448631553143897;1.0100034360856849;9.999887230800743;0.8335035065754698;0.015562063372370559;0.01556192342602949;0.7177896534844811;-0.013405001217600214;0.7179213118434125;1.010009566126107
62.14638;1.0444563798176665;0.833153648565538;0.7976966224362249;6.225433567505004e-06;5.96304953182442e-06;1.0448630472167564;1.0100031654755928;9.9998863398555;0.8335035235170379;0.015562062484275236;0.015561924129501066;0.7177896577159187;-0.013405001187991998;0.7179212142569042;1.0100092565992473
62.15638;1.0444565615225747;0.8331535933029899;0.7976962714248496;6.225386902172204e-06;5.963027540856533e-06;1.0448629375953313;1.0100028883064094;9.99988543965551;0.8335035358689923;0.015562061522903755;0.01556192502089863;0.7177896569027744;-0.01340500115625641;0.7179211202753734;1.0100089503912164
62.16638;1.044456739688297;0.8331535405307953;0.797695919275628;6.225342426690941e-06;5.963004309094398e-06;1.0448628263672686;1.010002604763043;9.999884535104448;0.8335035437814651;0.015562060488410008;0.015561926089128248;0.7177896507767793;-0.01340500112232889;0.7179210299383619;1.010008648034091
62.17638;1.0444569142871922;0.8331534900485461;0.7976955670737504;6.22530021741012e-06;5.962979836688632e-06;1.0448627135983646;1.0100023149068083;9.999883630952816;0.833503547489878;0.015562059381117375;0.015561927323703722;0.7177896390763284;-0.01340500108620654;0.7179209432915272;1.0100083501092925
62.18638;1.0444570851997792;0.8331534417617454;0.7976952159551121;6.225260404182529e-06;5.9629541325011635e-06;1.044862599443011;1.0100020188312442;9.99988273123163;0.8335035472849583;0.015562058202163198;0.015561928714904416;0.717789621557551;-0.013405001047949196;0.7179208603520977;1.0100080571813876
62.19638;1.0444572522220739;0.8331533957047678;0.7976948670024777;6.225223158194361e-06;5.962927184871694e-06;1.0448624840801313;1.0100017168556445;9.999881839745015;0.8335035434796154;0.015562056954708562;0.015561930254858674;0.7177895980244352;-0.013405001007630946;0.7179207810729555;1.0100077696682859
62.20638;1.0444574151196446;0.8331533520090422;0.7976945211626947;6.225188660772769e-06;5.9628989548224795e-06;1.0448623677138302;1.0100014095755456;9.999880960537656;0.8335035364101777;0.015562055644304447;0.01556193193859384;0.7177895683711302;-0.013405000965292378;0.7179207053793252;1.0100074878056435
62.21638;1.0444575736948831;0.8331533108581413;0.797694179220838;6.225157073866105e-06;5.962869407584792e-06;1.044862250547244;1.0100010977450073;9.999880097935621;0.8335035264517079;0.015562054278464132;0.015561933763471612;0.7177895326092427;-0.013405000920927083;0.717920633213531;1.0100072117323942
62.22638;1.0444577278649176;0.8331532724752426;0.7976938418282095;6.225128523722541e-06;5.962838557529636e-06;1.0448621327248773;1.0100007821676416;9.999879256930011;0.8335035139895709;0.015562052865876093;0.015561935727303642;0.7177894908755429;-0.013405000874479748;0.7179205645159528;1.0100069415444755
62.23638;1.0444578776948563;0.833153237135955;0.7976935095536017;6.225103114970398e-06;5.962806490762325e-06;1.0448620144059273;1.0100004637424636;9.999878443577067;0.8335034993627061;0.015562051416180757;0.015561937826835718;0.7177894434050437;-0.013405000825858462;0.717920499210965;1.01000667727608
62.24638;1.0444580233528238;0.833153205145409;0.7976931829065756;6.22508095198994e-06;5.962773360246179e-06;1.0448618958935054;1.010000143508869;9.999877664659161;0.8335034828501883;0.015562049940254122;0.01556194005779583;0.7177893904747958;-0.013405000774976937;0.7179204372237306;1.0100064189309244
62.25638;1.0444581650442348;0.8331531767699717;0.7976928623290298;6.225062129846588e-06;5.962739367716586e-06;1.0448617776189462;1.0099998224936724;9.999876926639157;0.8335034647169449;0.015562048449446642;0.0155619424153605;0.7177893323631453;-0.013405000721779236;0.7179203784876853;1.0100061665465945
62.26638;1.0444583029928556;0.8331531521861696;0.7976925482246251;6.225046716417391e-06;5.962704741193095e-06;1.0448616600480625;1.0099995015451473;9.999876234691897;0.8335034452575261;0.015562046953934166;0.015561944893664678;0.7177892693626441;-0.013405000666218558;0.7179203229522985;1.0100059201573248
62.27638;1.0444584374229327;0.8331531314738474;0.797692240991369;6.2250347541986845e-06;5.962669717928189e-06;1.0448615436506916;1.0099991813541573;9.999875592575034;0.8335034248103087;0.015562045461941204;0.015561947485152026;0.7177892018481112;-0.013405000608226782;0.7179202705980667;1.0100056796717687
62.28638;1.0444585684977021;0.8331531146303991;0.7976919409644321;6.225026264922639e-06;5.962634532705138e-06;1.0448614289023677;1.0099988625305973;9.999875003062527;0.8335034037067257;0.01556204398037056;0.015561950180376908;0.7177891303140252;-0.013405000547701681;0.7179202214381722;1.0100054448218452
62.29638;1.044458696288347;0.8331531015884778;0.7976916483403202;6.225021243312503e-06;5.96259940809082e-06;1.044861316289999;1.0099985456118339;9.999874468392195;0.8335033821492248;0.015562042515536471;0.015561952968377977;0.7177890553095332;-0.013405000484522386;0.7179201755520319;1.010005215298928
62.30638;1.0444588207877548;0.8331530922321465;0.7976913631528089;6.225019657966347e-06;5.962564558214338e-06;1.0448612063674858;1.0099982310798774;9.999873990337703;0.8335033601745444;0.01556204107275595;0.015561955838115605;0.7177889773644126;-0.013405000418586778;0.7179201331615481;1.0100049909368758
62.31638;1.0444589419331676;0.8331530864301707;0.7976910852616028;6.225021470418189e-06;5.962530198836064e-06;1.0448610998159718;1.0099979194387831;9.99987356973056;0.8335033377451708;0.015562039655632737;0.015561958779886517;0.7177888969661772;-0.013405000349843587;0.7179200946371898;1.0100047717135905
62.32638;1.044459059683926;0.8331530840947033;0.7976908143644337;6.225026656866421e-06;5.962496537603334e-06;1.0448609974151781;1.0099976112373685;9.999873206248646;0.833503314797479;0.015562038266264235;0.015561961785342422;0.7177888145306275;-0.01340500027831049;0.7179200604278677;1.0100045576537504
62.33638;1.0444591740989928;0.8331530851732879;0.7976905500483431;6.225035215247978e-06;5.962463747538874e-06;1.044860899923883;1.0099973069771138;9.999872898408505;0.8335032911843797;0.015562036905916525;0.015561964846587333;0.717788730388578;-0.0134050002040634;0.71792003099234;1.0100043487786092
62.34638;1.0444592852621224;0.8331530895483973;0.7976902918417422;6.225047152319287e-06;5.96243194873421e-06;1.0448608079513972;1.0099970070358424;9.999872642709175;0.8335032666331131;0.01556203557563189;0.015561967954776719;0.717788644813013;-0.013405000127196596;0.7179200067258876;1.0100041450687427
62.35638;1.0444593931492134;0.8331530969819201;0.797690039259533;6.225062458793645e-06;5.9624012072851084e-06;1.0448607219175483;1.0099967116881405;9.999872433122402;0.8335032407965454;0.015562034276736497;0.015561971098777102;0.7177885580488267;-0.01340500004780096;0.7179199879022503;1.0100039464925539
62.36638;1.044459497640135;0.8331531071488822;0.7976897918612514;6.225081096482243e-06;5.9623715460224224e-06;1.0448606421121165;1.0099964211626862;9.999872262236071;0.8335032133490379;0.015562033010767466;0.015561974265567617;0.717788470354369;-0.0134049999659716;0.7179199746717733;1.0100037531147479
62.37638;1.0444595986000813;0.8331531196836909;0.7976895493209316;6.225103005012442e-06;5.96234296408382e-06;1.0448605687620116;1.009996135667143;9.999872122454395;0.8335031840630723;0.015562031778700084;0.0155619774420898;0.7177883820456005;-0.013404999881819023;0.7179199670912536;1.0100035651077612
62.38638;1.0444596958922818;0.8331531341970337;0.7976893114536738;6.2251281000683215e-06;5.962315447695921e-06;1.0448605020389972;1.0099958553725636;9.99987200608642;0.8335031528196969;0.015562030580036107;0.015561980616072293;0.7177882934909198;-0.013404999795479548;0.7179199651551058;1.0100033826400165
62.39638;1.044459789352403;0.833153150278755;0.7976890781280348;6.225156257482709e-06;5.962288955814436e-06;1.0448604420177325;1.0099955804090983;9.999871905275352;0.8335031195548134;0.0155620294125918;0.01556198377525539;0.717788205056207;-0.013404999707115863;0.71791996882288;1.0100032057852768
62.40638;1.0444598788047568;0.8331531675054956;0.7976888491265753;6.225187318628578e-06;5.962263416499162e-06;1.0448603886436214;1.009995310906089;9.99987181224128;0.8335030842238365;0.0155620282734833;0.015561986906756795;0.717788117053393;-0.013404999616899808;0.7179199780275972;1.010003034519905
62.41638;1.0444599641312964;0.8331531854534587;0.7976886240959526;6.2252211245538445e-06;5.962238755786481e-06;1.0448603417375444;1.0099950470464196;9.999871719877694;0.8335030468196123;0.015562027160494894;0.015561989997520613;0.7177880297255655;-0.01340499952500326;0.7179199926665473;1.0100028687939209
62.42638;1.044460045263089;0.8331532037354065;0.7976884025965805;6.225257548132126e-06;5.96221492030415e-06;1.0448603009773891;1.0099947891019976;9.999871622869529;0.83350300739986;0.015562026073330671;0.015561993035383418;0.7177879432532835;-0.013404999431604876;0.7179200126033729;1.0100027085704435
62.43638;1.0444601220740126;0.8331532220425909;0.7976881841651;6.225296508971544e-06;5.9621918832115555e-06;1.0448602658689234;1.0099945374412531;9.999871518290954;0.8335029661316691;0.015562025015006035;0.015561996010245497;0.7177878577830331;-0.013404999336884962;0.7179200376726271;1.0100025537422255
62.44638;1.044460194388787;0.8331532401496837;0.7976879683589786;6.225337971125182e-06;5.962169643887135e-06;1.04486023579279;1.0099942924757097;9.99987140509343;0.8335029233445834;0.015562023991905856;0.015561998914580388;0.7177877734772308;-0.013404999241010067;0.7179200676841141;1.010002404060299
62.45638;1.044460262145351;0.8331532578849712;0.7976877548139669;6.225381916520498e-06;5.962148218651473e-06;1.0448602101011786;1.0099940545513173;9.999871283427225;0.8335028795022534;0.015562023011821958;0.015562001743341557;0.7177876905167042;-0.013404999144125912;0.7179201024708514;1.0100022591900744
62.46638;1.0444603254810751;0.8331532750820169;0.7976875432942683;6.225428300539457e-06;5.962127638727969e-06;1.04486018818783;1.009993823892364;9.999871154148137;0.8335028351137461;0.015562022082290211;0.015562004494366928;0.7177876090605929;-0.013404999046352792;0.7179201419623283;1.0100021187568542
62.47638;1.044460384601806;0.8331532915552932;0.7976873336856106;6.225477025561946e-06;5.962107954873787e-06;1.0448601695315929;1.00999360063256;9.999871018232811;0.8335027906829985;0.015562021209890557;0.015562007168885344;0.7177875292504141;-0.013404998947793293;0.7179201861779301;1.0100019823097983
62.48638;1.04446043960009;0.8331533070985019;0.7976871259858095;6.2255279476874695e-06;5.962089235150528e-06;1.0448601537180846;1.0099933848277314;9.999870876292764;0.8335027466758478;0.015562020400012103;0.015562009771259409;0.7177874512372148;-0.013404998848571478;0.7179202351225369;1.0100018493171707
62.49638;1.0444604904334702;0.8331533214847896;0.7976869203243923;6.225580893496846e-06;5.962071566514535e-06;1.0448601404076965;1.009993176449465;9.999870728226927;0.8335027034549304;0.015562019658382636;0.015562012308244702;0.7177873751799836;-0.01340499874887131;0.717920288723696;1.0100017192063322
62.50638;1.0444605370079645;0.8331533345294767;0.7976867169307136;6.225635682336585e-06;5.962055059598502e-06;1.0448601293262072;1.0099929754579062;9.999870572685074;0.8335026612342069;0.015562018993356344;0.015562014788039584;0.7177873012173587;-0.013404998648932381;0.7179203468683748;1.0100015913671478
62.51638;1.044460579275951;0.833153346183643;0.7976865160624016;6.225692153169902e-06;5.962039846264289e-06;1.044860120375976;1.009992781886054;9.999870406613123;0.8335026201004752;0.015562018416112693;0.015562017219182512;0.717787229422394;-0.013404998549016464;0.7179204094306534;1.0100014651514941
62.52638;1.0444606173145619;0.8331533565399778;0.7976863179764373;6.225750168857873e-06;5.9620260814205534e-06;1.0448601137311033;1.009992595803084;9.999870225365699;0.8335025800238429;0.015562017938466979;0.015562019610244395;0.7177871597674946;-0.013404998449382892;0.717920476261096;1.0100013399388106
62.53638;1.0444606512739165;0.8331533657548889;0.7976861229319753;6.2258095864252415e-06;5.962013945570391e-06;1.0448601097498034;1.009992417193261;9.99987002311928;0.8335025408146431;0.01556201757010012;0.015562021971100891;0.7177870921158331;-0.013404998350283213;0.7179205472128963;1.0100012152142654
62.54638;1.044460681240841;0.8331533739599397;0.7976859311803265;6.2258702296627485e-06;5.962003627367291e-06;1.0448601087755525;1.0099922458889505;9.999869793256558;0.8335025021432879;0.015562017317304482;0.015562024313905718;0.717787026250701;-0.013404998251953602;0.717920622199572;1.0100010905700139
62.55638;1.0444607071693768;0.8331533812169356;0.7976857429438228;6.225931907183118e-06;5.961995311063164e-06;1.044860111003702;1.0099920816394388;9.99986952921845;0.8335024636559973;0.015562017183311749;0.015562026652020909;0.7177869619541495;-0.01340499815460115;0.7179207011982937;1.0100009656337807
62.56638;1.0444607288800871;0.8331533875272892;0.7976855584014109;6.225994445402674e-06;5.961989194030794e-06;1.0448601164957676;1.009991924263963;9.9998692259632;0.8335024250571045;0.015562017168932645;0.015562028998314317;0.7177868990822228;-0.013404998058404529;0.7179207841825627;1.010000840042691
62.57638;1.0444607461009656;0.8331533928476558;0.7976853776953947;6.226057688884396e-06;5.961985499119003e-06;1.0448601252613998;1.0099917737324335;9.99986888070294;0.8335023861151785;0.015562017273725448;0.015562031364161032;0.7177868375805325;-0.013404997963516694;0.7179208710913746;1.0100007135208107
62.58638;1.0444607585022379;0.8331533971063635;0.7976852009549017;6.226121499633983e-06;5.96198445733933e-06;1.0448601373358193;1.0099916300760816;9.999868492154672;0.8335023466618755;0.01556201749750258;0.01556203375886639;0.7177867774515586;-0.01340499787005314;0.7179209618713606;1.0100005859478653
62.59638;1.0444607656914189;0.8331534002490747;0.7976850282852599;6.2261857794590215e-06;5.961986274155129e-06;1.044860152884585;1.0099914932414291;9.999868059182555;0.8335023066112454;0.015562017840438435;0.015562036189342146;0.7177867186997432;-0.013404997778091248;0.7179210565043103;1.0100004573777468
62.60638;1.0444607672569075;0.8331534022707674;0.797684859724012;6.226250473609909e-06;5.961991091151439e-06;1.0448601722702588;1.0099913630878328;9.999867579974458;0.8335022659766798;0.015562018301542612;0.015562038660612341;0.7177866612870413;-0.013404997687692644;0.7179211550099709;1.010000328026523
62.61638;1.0444607628397118;0.833153403187788;0.7976846952186906;6.2263155426523406e-06;5.9619989705810385e-06;1.0448601959818746;1.0099912394941855;9.999867052484019;0.8335022248629749;0.015562018877372932;0.01556204117698599;0.7177866051219433;-0.013404997598927196;0.717921257443959;1.0100001981899787
62.62638;1.0444607521190576;0.8331534029855696;0.797684534621764;6.2263809348042475e-06;5.962009919349198e-06;1.0448602245282181;1.0099911224038773;9.99986647550296;0.8335021834430948;0.015562019562271776;0.015562043741745432;0.7177865500652677;-0.013404997511889899;0.7179213638757322;1.010000068149961
62.63638;1.044460734759938;0.83315340161117;0.7976843776872079;6.226446571092339e-06;5.962023916843654e-06;1.0448602584072266;1.0099910118471005;9.999865848805696;0.8335021419380999;0.015562020348991451;0.015562046354891475;0.7177864959458398;-0.013404997426708688;0.717921474379892;1.009999938136994
62.64638;1.044460710408951;0.8331533990166891;0.7976842240732522;6.226512339578951e-06;5.962040926717748e-06;1.0448602980772017;1.0099909080040033;9.999865172408121;0.8335021005863047;0.015562021228140653;0.015562049012164394;0.7177864425808811;-0.013404997343530291;0.7179215890339422;1.009999808314866
62.65638;1.0444606787317023;0.8331533951757164;0.7976840733563265;6.226578099086264e-06;5.962060902153751e-06;1.0448603438894466;1.0099908112191163;9.999864446364105;0.8335020596170865;0.015562022187566058;0.015562051707009243;0.7177863897919683;-0.013404997262490512;0.717921707884432;1.0099996787863081
62.66638;1.0444606394952844;0.8331533900385458;0.7976839250791461;6.226643688934875e-06;5.96208377412013e-06;1.0448603960624074;1.0099907219381439;9.99986367154242;0.8335020192748345;0.015562023213159533;0.015562054432680716;0.7177863374464708;-0.013404997183695764;0.7179218309128821;1.00999954964959
62.67638;1.04446059266897;0.8331533835079925;0.7976837788308055;6.226708931951179e-06;5.962109433000271e-06;1.0448604546905642;1.009990640625552;9.999862850448542;0.8335019798362422;0.015562024290228347;0.01556205718228448;0.7177862855055058;-0.013404997107228036;0.7179219580237386;1.009999421056523
62.68638;1.0444605384329289;0.833153375501911;0.7976836343000953;6.226773625973849e-06;5.962137735185562e-06;1.0448605197426066;1.0099905677102834;9.999861987486844;0.8335019415372652;0.015562025404541407;0.015562059948390933;0.7177862340019842;-0.013404997033164258;0.7179220890284814;1.009999293201987
62.69638;1.0444604771224824;0.8331533660333904;0.79768349128652;6.226837552424659e-06;5.962168521914016e-06;1.044860591105273;1.0099905035778876;9.999861088677342;0.8335019045092159;0.015562026543239;0.015562062723488493;0.7177861829748913;-0.013404996961589555;0.7179222236369247;1.0099991662897443
62.70638;1.0444604092663357;0.8331533552093354;0.7976833497074919;6.226900517712488e-06;5.962201623140692e-06;1.044860668655745;1.0099904485964066;9.9998601605658;0.8335018688258211;0.015562027695781785;0.015562065500618675;0.717786132445555;-0.013404996892593477;0.7179223614936726;1.0099990405470296
62.71638;1.0444603356620472;0.833153343189763;0.797683209565926;6.2269623868195565e-06;5.962236858445379e-06;1.0448607522744768;1.0099904031355935;9.999859209144754;0.833501834548806;0.015562028854525999;0.01556206827372616;0.7177860824399336;-0.013404996826264592;0.7179225022325897;1.0099989162401355
62.72638;1.0444602573003496;0.833153330179759;0.7976830708769426;6.227023076152123e-06;5.962274045566968e-06;1.0448608418154939;1.0099903675389226;9.999858240070289;0.8335018016965707;0.015562030014226907;0.015562071037645585;0.7177860330237472;-0.013404996762696885;0.717922645510713;1.0099987936198336
62.73638;1.044460175160108;0.8331533164125967;0.797682933637428;6.2270825224891784e-06;5.962312999601662e-06;1.0448609370466007;1.0099903420734944;9.999857259395066;0.8335017702163173;0.015562031170788802;0.015562073788083572;0.7177859843269466;-0.01340499670199819;0.7179227910280293;1.0099986728556427
62.74638;1.04446009006163;0.8331533021387402;0.7976827978226523;6.2271406555812855e-06;5.962353529856262e-06;1.0448610375801082;1.0099903269099297;9.99985627328669;0.8335017399988983;0.015562032320399597;0.015562076521673126;0.7177859365347221;-0.013404996644285593;0.7179229385035585;1.0099985540403518
62.75638;1.0444600026967532;0.8331532876680163;0.7976826633801071;6.227197395930739e-06;5.9623954479107594e-06;1.0448611428936414;1.0099903220947815;9.99985528672155;0.8335017109189782;0.015562033459173962;0.01556207923563401;0.7177858898576063;-0.013404996589664077;0.7179230875969578;1.0099984372406337
62.76638;1.0444599137112396;0.8331532733725179;0.7976825302498911;6.227252675513427e-06;5.962438564639459e-06;1.0448612524275012;1.0099903274940927;9.999854302409142;0.8335016828718504;0.015562034582718322;0.015562081926885345;0.7177858445073456;-0.013404996538198839;0.7179232378575353;1.0099983225716478
62.77638;1.0444598236571536;0.8331532596128155;0.797682398400463;6.227306445754342e-06;5.9624826857470634e-06;1.044861365633594;1.009990342820585;9.99985332088736;0.8335016557524352;0.015562035686715022;0.015562084590205886;0.7177858006976516;-0.013404996489897495;0.7179233887202162;1.009998210281842
62.78638;1.0444597329360858;0.8331532466760635;0.7976822678799733;6.22735867566454e-06;5.962527634490052e-06;1.04486148195486;1.0099903677431081;9.999852341468959;0.8335016294014338;0.015562036768951381;0.015562087216567847;0.7177857586881053;-0.013404996444707586;0.7179235395044805;1.009998100762742
62.79638;1.0444596418773782;0.8331532347495613;0.7976821388576522;6.227409365770621e-06;5.9625732634444394e-06;1.044861600797666;1.0099904019254518;9.99985136298735;0.8335016035962991;0.015562037829905178;0.015562089794391628;0.7177857188181029;-0.01340499640252565;0.7179236894404573;1.0099979944748634
62.80638;1.044459550829132;0.8331532239206968;0.7976820115986571;6.227458552722059e-06;5.9626194226267695e-06;1.0448617215275227;1.0099904449802275;9.999850383820737;0.8335015780776097;0.015562038870950354;0.015562092312192395;0.7177856814639382;-0.013404996363214435;0.7179238377157823;1.0099978918670978
62.81638;1.0444594601650397;0.8331532141903033;0.7976818864152018;6.227506286854741e-06;5.962665929544698e-06;1.0448618435129438;1.0099904964384236;9.999849401664626;0.8335015525816484;0.015562039892317414;0.01556209475897696;0.7177856469779692;-0.013404996326614875;0.7179239835244007;1.0099977932866242
62.82638;1.0444593702019487;0.8331532054756402;0.7976817636494871;6.227552598491902e-06;5.962712589994411e-06;1.0448619662005985;1.0099905557975821;9.999848413589024;0.8335015268809862;0.015562040891522364;0.015562097123392593;0.717785615682805;-0.013404996292546838;0.7179241261467242;1.009997698897083
62.83638;1.044459281057619;0.8331531976562707;0.7976816436623935;6.227597472497163e-06;5.962759248370528e-06;1.0448620891448008;1.009990622587957;9.999847416301767;0.8335015008195471;0.01556204186315026;0.015562099393479512;0.7177855878738243;-0.013404996260830781;0.7179242649856188;1.009997608699906
62.84638;1.044459192589857;0.8331531906566265;0.7976815268040401;6.227640856487475e-06;5.962805815053578e-06;1.0448622119752802;1.0099906963524639;9.99984640651524;0.8335014743191704;0.015562042801180247;0.01556210155659324;0.7177855637882894;-0.013404996231335436;0.7179243995096871;1.009997522671876
62.85638;1.0444591044720577;0.8331531844496736;0.7976814133748273;6.227682698396891e-06;5.962852257513153e-06;1.0448623343500691;1.009990776621134;9.999845381704674;0.8335014473598145;0.015562043701845768;0.015562103599818881;0.7177855435954532;-0.013404996203977068;0.7179245292324292;1.0099974408954282
62.86638;1.0444590162720944;0.8331531790017269;0.7976813035895404;6.227722966351426e-06;5.962898567635811e-06;1.044862455939366;1.0099908629668144;9.999844341089966;0.8335014199683541;0.015562044564156422;0.015562105511071464;0.7177855274220849;-0.013404996178652127;0.7179246537571191;1.0099973635744264
62.87638;1.0444589274969018;0.8331531742696647;0.7976811975672375;6.227761621897038e-06;5.962944723867644e-06;1.0448625764839;1.009990955020945;9.999843285831842;0.8335013922089722;0.015562045388150448;0.015562107279811279;0.7177855153445828;-0.013404996155200525;0.7179247727540337;1.0099972909781594
62.88638;1.0444588376571318;0.8331531702341366;0.7976810953616186;6.227798592236774e-06;5.96299068009723e-06;1.0448626959015876;1.0099910524046665;9.99984221811083;0.8335013641524357;0.01556204617279696;0.01556210889754675;0.7177855073419994;-0.013404996133438958;0.717924885868117;1.0099972233915988
62.89638;1.0444587463014137;0.8331531669152568;0.7976809970129515;6.227833801385082e-06;5.9630363874765495e-06;1.044862814330176;1.0099911547488107;9.999841140338706;0.8335013358609538;0.01556204691516039;0.01556211035898897;0.7177855032643566;-0.013404996113206509;0.7179249927140449;1.0099971610859113
62.90638;1.044458653044814;0.8331531643926134;0.7976809025898984;6.227867221246985e-06;5.963081816695304e-06;1.0448629320399176;1.0099912618320943;9.99984005524867;0.8335013073856229;0.015562047611704715;0.015562111662835791;0.7177855028251467;-0.013404996094387972;0.7179250929646159;1.0099971042938973
62.91638;1.0444585576774241;0.8331531628469208;0.7976808122118482;6.227898864528795e-06;5.963126969151182e-06;1.0448630493160789;1.0099913735990804;9.999838965924496;0.8335012787681391;0.015562048260367538;0.015562112810795364;0.71778550562482;-0.013404996076910907;0.717925186380185;1.0099970531980647
62.92638;1.0444584602597502;0.8331531625703813;0.7976807260454456;6.227928740029499e-06;5.963171890028729e-06;1.0448631664729984;1.009991489999686;9.99983787537194;0.833501250104008;0.015562048860609716;0.015562113805508312;0.717785511207836;-0.01340499606072098;0.71792527278012;1.0099970079707221
62.93638;1.044458361077352;0.8331531638955112;0.7976806442476354;6.227956843882866e-06;5.963216669437119e-06;1.0448632839603536;1.0099916108759637;9.999836786597296;0.8335012216076345;0.015562049411616638;0.015562114649124839;0.7177855191125875;-0.013404996045760755;0.717925352041884;1.0099969688669617
62.94638;1.0444582605051502;0.8331531670897703;0.7976805669026218;6.227983188707292e-06;5.9632614158976004e-06;1.0448634023969992;1.0099917359488995;9.999835703354691;0.8335011935773027;0.015562049910915208;0.015562115343306936;0.7177855289297755;-0.013404996031959153;0.7179254241088227;1.0099969362968906
62.95638;1.0444581589449358;0.833153172292789;0.7976804940414618;6.228007823507293e-06;5.96330621508879e-06;1.0448635224980882;1.0099918647810253;9.999834630813247;0.8335011663180398;0.015562050354036088;0.01556211588942754;0.7177855403555343;-0.013404996019217333;0.7179254889784401;1.0099969107903028
62.96638;1.0444580568467645;0.8331531795184649;0.7976804256849443;6.22803082673719e-06;5.963351098258524e-06;1.0448636449639777;1.0099919967697308;9.999833575816648;0.8335011400746997;0.015562050734981802;0.01556211628785246;0.7177855531252709;-0.013404996007405948;0.7179255467021273;1.0099968928678134
62.97638;1.044457954649849;0.8331531886883617;0.7976803618112949;6.228052286047968e-06;5.963396035076917e-06;1.0448637703847061;1.0099921312378741;9.999832546210312;0.8335011149837472;0.015562051047348814;0.015562116537549301;0.717785566890892;-0.013404995996387222;0.7179255974117291;1.00999688293103
62.98638;1.0444578526500485;0.8331531996478696;0.7976803023052169;6.228072286705919e-06;5.963440940051488e-06;1.0448638991626706;1.0099922675128559;9.999831549474644;0.8335010910996441;0.015562051285516024;0.015562116636414053;0.7177855812072333;-0.013404995986037739;0.7179256413012357;1.0099968812725157
62.99638;1.0444577509458146;0.8331532121643632;0.7976802469876912;6.2280909072167505e-06;5.963485679139111e-06;1.0448640314910855;1.0099924049509064;9.99983059242596;0.833501068475774;0.015562051445554566;0.015562116580671834;0.7177855955566572;-0.013404995976258376;0.7179256785599255;1.0099968881731767
63.00638;1.0444576494774442;0.8331532259485207;0.7976801957004066;6.22810820245162e-06;5.9635300818376604e-06;1.0448641673978563;1.0099925429277536;9.999829682208519;0.8335010472300979;0.015562051526019489;0.015562116363760333;0.7177856093185863;-0.013404995966976384;0.7179257093722312;1.0099969039171997
63.01638;1.044457548106381;0.8331532407221379;0.797680148315486;6.228124190320273e-06;5.963573969964238e-06;1.0448643067759376;1.009992680794832;9.999828826418733;0.8335010275900666;0.015562051528489412;0.015562115976589182;0.7177856217881979;-0.013404995958141317;0.7179257339871562;1.0099969287066244
63.02638;1.0444574467165508;0.8331532562682602;0.7976801046595217;6.228138868280881e-06;5.963617181715089e-06;1.0448644494654578;1.009992817874282;9.999828031670315;0.8335010098957667;0.015562051457691281;0.015562115409301944;0.7177856322779151;-0.01340499594971675;0.7179257527650015;1.0099969626631289
63.03638;1.0444573452871002;0.8331532724162477;0.7976800645054171;6.228152243453537e-06;5.963659556252325e-06;1.0448645953915463;1.0099929535107266;9.999827302589809;0.833500994509511;0.015562051321496104;0.01556211465316644;0.7177856401874824;-0.013404995941669573;0.71792576617695;1.0099970059126806
63.04638;1.0444572438491038;0.8331532890428879;0.797680027616926;6.228164347165261e-06;5.963700911411063e-06;1.0448647445363;1.0099930871015292;9.999826641728465;0.8335009817086282;0.015562051129950107;0.01556211370131341;0.7177856450068023;-0.013404995933968189;0.71792577477342;1.0099970585552567
63.05638;1.044457142337134;0.833153306094797;0.797679993707514;6.228175227880961e-06;5.963741066645057e-06;1.0448648967843575;1.0099932181203983;9.99982604913503;0.8335009716790237;0.015562050892770735;0.015562112549038826;0.7177856462979655;-0.01340499592659478;0.717925779112033;1.0099971205344611
63.06638;1.0444570405209397;0.8331533235586038;0.7976799624131128;6.228184936705909e-06;5.963779886929913e-06;1.0448650519032199;1.0099933461710378;9.999825522317273;0.8335009645384729;0.015562050617808142;0.015562111195077324;0.7177856436713499;-0.013404995919561872;0.7179257796623026;1.0099971916056836
63.07638;1.0444569381257505;0.833153341431298;0.7976799333918406;6.2281935255634565e-06;5.963817291189207e-06;1.0448652096640356;1.009993470991298;9.999825057386584;0.8335009603213208;0.015562050312014596;0.015562109642213634;0.7177856367728715;-0.013404995912924461;0.7179257767515466;1.0099972714436316
63.08638;1.0444568349559884;0.8331533597206597;0.7976799064192981;6.2282010654710756e-06;5.963853223509605e-06;1.044865369927845;1.0099935923876298;9.999824650239514;0.8335009589994501;0.015562049982388306;0.015562107895359039;0.7177856252967562;-0.013404995906774641;0.7179257705887381;1.0099973597284584
63.09638;1.0444567308581505;0.8331533784173845;0.7976798813704101;6.228207668954264e-06;5.963887624708961e-06;1.0448655326305185;1.0099937102232344;9.99982429716991;0.8335009605377228;0.015562049634928606;0.015562105959162732;0.7177856090117662;-0.013404995901219638;0.7179257613418684;1.0099974560981417
63.10638;1.0444566256605035;0.8331533974445846;0.7976798581493351;6.2282134903334036e-06;5.963920416851523e-06;1.0448656977262236;1.009993824468325;9.999823995091575;0.8335009649143715;0.015562049273226297;0.015562103837115334;0.7177855877789426;-0.013404995896360463;0.7179257491788131;1.0099975600899236
63.11638;1.0444565192176785;0.8331534166431374;0.7976798366224302;6.228218703362811e-06;5.96395150652994e-06;1.044865865160762;1.0099939351962375;9.999823741559199;0.8335009721212754;0.01556204889789554;0.015562101531311259;0.7177855615281099;-0.013404995892279838;0.7179257342196077;1.0099976711871372
63.12638;1.044456411431728;0.8331534358493208;0.7976798165672306;6.228223480007581e-06;5.963980818855173e-06;1.0448660348858176;1.0099940425369827;9.999823535023426;0.8335009821869473;0.015562048506469297;0.01556209904242532;0.7177855302313992;-0.013404995889047514;0.7179257164858522;1.00999778886427
63.13638;1.0444563021711601;0.8331534549935297;0.7976797977282704;6.228227977591759e-06;5.964008320922107e-06;1.0448662068808408;1.0099941466477136;9.999823375081633;0.8335009951935151;0.015562048094863137;0.015562096370024365;0.7177854939311991;-0.013404995886737684;0.717925695935941;1.0099979125680862
63.14638;1.0444561912110168;0.833153474064893;0.7976797799674242;6.228232334299238e-06;5.96403399709019e-06;1.0448663811552954;1.009994247673825;9.999823262317113;0.8335010112343334;0.01556204766008798;0.01556209351318783;0.7177854527704728;-0.013404995885437029;0.7179256725317921;1.00999804166721
63.15638;1.044456078256238;0.8331534930051068;0.7976797633107539;6.228236684053215e-06;5.964057821805181e-06;1.0448665577122234;1.0099943456791851;9.999823198184663;0.8335010303399952;0.015562047201342254;0.015562090471962555;0.7177854069868455;-0.013404995885239468;0.7179256462482683;1.0099981753849676
63.16638;1.0444559630037054;0.8331535116963388;0.7976797478500518;6.228241179391752e-06;5.964079758850086e-06;1.0448667364791344;1.0099944405532306;9.999823185239805;0.8335010524361146;0.015562046719107051;0.015562087249485528;0.7177853569074368;-0.013404995886236802;0.7179256170582127;1.009998312807068
63.17638;1.0444558451861516;0.8331535300399792;0.7976797336569037;6.2282459978017445e-06;5.964099757072753e-06;1.0448669172595801;1.0099945319572108;9.99982322706223;0.8335010773614306;0.0155620462144448;0.015562083853357651;0.7177853029575281;-0.013404995888514739;0.7179255849307368;1.0099984529734967
63.18638;1.0444557245433563;0.8331535480515795;0.7976797207947718;6.228251333052286e-06;5.964117738822786e-06;1.0448670997615224;1.009994619406481;9.999823327054651;0.8335011049277571;0.015562045689356943;0.01556208029504763;0.7177852456627927;-0.01340499589215327;0.7179255498093401;1.0099985949368095
63.19638;1.0444556007775145;0.8331535659157386;0.7976797093591447;6.228257376939266e-06;5.9641336019216155e-06;1.0448672836691943;1.009994702460786;9.99982348682257;0.8335011349580677;0.015562045146735011;0.015562076587295741;0.7177851856142233;-0.013404995897215286;0.7179255116111086;1.0099987377766553
63.20638;1.0444554736133629;0.8331535839763728;0.7976796994543804;6.228264299247937e-06;5.964147237941234e-06;1.0448674686737789;1.0099947809056962;9.999823705937258;0.8335011673127585;0.015562044589711693;0.015562072740683193;0.717785123393102;-0.013404995903734155;0.7179254703053991;1.0099988806124613
63.21638;1.0444553428928298;0.8331536026622636;0.7976796911495879;6.2282722416663495e-06;5.964158554123141e-06;1.0448676544814268;1.0099948548082558;9.99982398314413;0.8335012019533028;0.015562044022054519;0.015562068761951882;0.7177850595083693;-0.01340499591172633;0.7179254259930676;1.0099990225919153
63.22638;1.0444552085243344;0.8331536223628914;0.7976796844988018;6.228281317279556e-06;5.964167481965715e-06;1.0448678408186531;1.0099949243566326;9.999824317328246;0.8335012389781912;0.015562043448807192;0.015562064656097382;0.7177849943810621;-0.01340499592120659;0.7179253788995451;1.0099991628170184
63.23638;1.0444550703399225;0.8331536433424919;0.7976796795856103;6.228291604012899e-06;5.96417396637543e-06;1.044868027386892;1.00999498964269;9.999824707472255;0.8335012785826569;0.015562042875881305;0.015562060429797325;0.717784928384745;-0.013404995932176842;0.7179253293314177;1.0099993002562875
63.24638;1.0444549280288815;0.8331536657640344;0.7976796765115659;6.2283031513944195e-06;5.964177958361853e-06;1.0448682138367724;1.009995050656436;9.99982515202139;0.833501321014191;0.0155620423097833;0.015562056092326736;0.7177848619163254;-0.01340499594461374;0.7179252776390556;1.0099994337743676
63.25638;1.0444547811584144;0.8331536897478504;0.7976796753536779;6.228316018546112e-06;5.964179429382838e-06;1.04486839985246;1.0099951074162046;9.999825648272498;0.8335013665434524;0.01556204175797627;0.015562051654682517;0.7177847953688204;-0.013404995958475538;0.717925224165257;1.0099995622719904
63.26638;1.0444546292713552;0.8331537153892535;0.7976796761411395;6.2283303026818795e-06;5.9641783886173536e-06;1.0448685852556514;1.0099951599880737;9.99982619239579;0.8335014154213379;0.015562041228605286;0.015562047129449523;0.7177847289894236;-0.013404995973704559;0.7179251692103158;1.009999684781987
63.27638;1.0444544720251785;0.8331537427942367;0.7976796788290373;6.228346111253847e-06;5.964174888795635e-06;1.0448687700038495;1.009995208423957;9.999826780102541;0.8335014678788336;0.015562040729483296;0.01556204253147038;0.7177846628266789;-0.01340499599022216;0.7179251129989997;1.009999800460995
63.28638;1.0444543092266783;0.8331537721315618;0.7976796832870758;6.228363515196355e-06;5.96416902397245e-06;1.0448689540792873;1.0099952528077312;9.999827407543215;0.8335015241607866;0.015562040267900614;0.015562037877907223;0.7177845968393735;-0.013404996007942;0.717925055606109;1.00999990857663
63.29638;1.044454140758498;0.8331538036051463;0.7976796893606594;6.2283825358240405e-06;5.964160924664383e-06;1.0448691373461394;1.0099952933527168;9.999828071677033;0.8335015845002102;0.015562039851146669;0.01556203318679433;0.7177845310282532;-0.013404996026792546;0.7179249969350651;1.010000008558864
