time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.30638;1.0444539665512451;0.8331538373652756;0.7976796969621035;6.228403151606119e-06;5.9641507563608615e-06;1.0448693194855325;1.009995330389255;9.99982876959779;0.8335016490797604;0.015562039485904101;0.015562028475209724;0.7177844655133131;-0.013404996046723626;0.7179249368054644;1.0100001000233116
63.31638;1.0444537866282688;0.8331538734568238;0.7976797060991859;6.2284253022913624e-06;5.96413871143537e-06;1.0448695000666863;1.0099953642998358;9.999829497873156;0.8335017180600721;0.015562039176435593;0.015562023758360055;0.717784400557585;-0.013404996067708199;0.7179248750493017;1.01000018272486
63.32638;1.0444536011236498;0.8331539118222556;0.7976797168225289;6.228448899403121e-06;5.964124974084719e-06;1.044869678679172;1.009995395471798;9.99983025288773;0.833501791612686;0.01556203892331269;0.015562019048850701;0.7177843365121993;-0.013404996089747774;0.7179248115398242;1.010000256514364
63.33638;1.0444534102653222;0.8331539523146724;0.7976797291588138;6.228473840905824e-06;5.96410966877431e-06;1.0448698550295938;1.0099954242873725;9.999831031324511;0.8335018699026281;0.015562038723686241;0.015562014356489235;0.7177842737044283;-0.013404996112855956;0.7179247461598616;1.010000321301946
63.34638;1.0444532143699083;0.8331539947213057;0.7976797431072572;6.228500018124118e-06;5.964092842241926e-06;1.0448700289684136;1.0099954511918536;9.99983182977078;0.8335019530530892;0.015562038572248056;0.01556200969010738;0.717784212374748;-0.013404996137032036;0.7179246787902275;1.0100003770383539
63.35638;1.0444530138225891;0.8331540388104018;0.7976797587092429;6.228527317890887e-06;5.964074493222385e-06;1.0448702004162806;1.0099954767525463;9.999832644076523;0.8335020411304699;0.015562038462139926;0.01556200505967288;0.7177841527137325;-0.013404996162272845;0.7179246093850776;1.0100004237499638
63.36638;1.0444528090437915;0.8331540843783699;0.7976797761128855;6.228555620567433e-06;5.964054608032394e-06;1.0448703692468129;1.0099955016340878;9.999833469839597;0.8335021341700641;0.015562038386369959;0.01556200047620086;0.7177840949101864;-0.013404996188593655;0.7179245380457095;1.0100004615516804
63.37638;1.0444526004822208;0.8331541312627465;0.7976797955724889;6.228584797968251e-06;5.96403318946341e-06;1.0448705352637289;1.009995526554999;9.999834303986582;0.8335022322007555;0.015562038339490731;0.015561995950761267;0.717784039133521;-0.013404996216005593;0.7179244649850149;1.0100004905945699
63.38638;1.044452388627115;0.8331541793177628;0.7976798174020746;6.2286147255799015e-06;5.964010285840307e-06;1.044870698275772;1.0099955522403352;9.999835145475446;0.8335023352257829;0.015562038318281571;0.01556199149458806;0.7177839855035169;-0.013404996244492002;0.7179243904220982;1.0100005110325225
63.39638;1.0444521740283323;0.8331542284056196;0.797679841898716;6.228645309076077e-06;5.963986001231157e-06;1.0448708581592145;1.0099955793516187;9.999835994037976;0.8335024432122645;0.015562038321155526;0.015561987119793287;0.7177839340826482;-0.013404996274020005;0.7179243145389196;1.0100005230557993
63.40638;1.044451957323177;0.8331542784282778;0.7976798692718001;6.228676500966948e-06;5.963960485377465e-06;1.0448710148472098;1.009995608475136;9.999836848704698;0.8335025561238419;0.015562038346654993;0.015561982839264715;0.7177838848551982;-0.013404996304547414;0.7179242375766045;1.010000526959799
63.41638;1.0444517392549832;0.8331543293732109;0.7976798996240035;6.228708289132145e-06;5.963933924983015e-06;1.0448711682972607;1.0099956402009342;9.99983770769411;0.833502673947163;0.0155620383917671;0.015561978665456427;0.7177838377157095;-0.01340499633600974;0.7179241599535345;1.010000523180576
63.42638;1.0444515206373521;0.8331543813205794;0.7976799329717993;6.228740672545367e-06;5.963906544979327e-06;1.0448713185316023;1.0099956751580386;9.999838568961513;0.8335027966491202;0.015562038451684522;0.015561974609085974;0.7177837925172383;-0.013404996368322888;0.7179240822281789;1.0100005122431257
63.43638;1.0444513022794077;0.83315443437173;0.7976799692782958;6.228773640990433e-06;5.963878609738193e-06;1.0448714657295581;1.00999571391608;9.99983943038454;0.8335029240744739;0.015562038521262556;0.015561970678290227;0.7177837491609164;-0.01340499640141278;0.7179240049557446;1.010000494651916
63.44638;1.044451084974785;0.8331544885701418;0.7976800084725431;6.2288071534640135e-06;5.963850408799976e-06;1.0448716102322622;1.0099957568614804;9.999840289818128;0.8335030558961494;0.015562038596100792;0.01556196687823671;0.7177837076511168;-0.013404996435230026;0.7179239286198438;1.0100004708122388
63.45638;1.0444508695170498;0.8331545439084322;0.7976800504515545;6.228841121140857e-06;5.963822228453957e-06;1.0448717523980675;1.0099958041635395;9.99984114572541;0.8335031916809974;0.01556203867202828;0.015561963211444966;0.7177836680712719;-0.013404996469727948;0.7179238537040513;1.0100004410497732
63.46638;1.0444506566627552;0.8331546003909552;0.797680095070607;6.228875410210034e-06;5.963794324137144e-06;1.0448718924733258;1.0099958557817375;9.999841998152498;0.8335033309747686;0.01556203874459212;0.015561959678844427;0.7177836305280412;-0.013404996504849026;0.7179237807943162;1.0100004056667873
63.47638;1.0444504471233378;0.8331546580821426;0.7976801421220834;6.2289098538559e-06;5.9637669027788315e-06;1.0448720306278836;1.0099959114507777;9.999842849030113;0.8335034733190464;0.015562038809753587;0.015561956281213431;0.7177835951574387;-0.013404996540542051;0.7179237105496039;1.0100003649670801
63.48638;1.044450241585423;0.8331547171330317;0.7976801913618552;6.2289442692446385e-06;5.963740116697058e-06;1.0448721670095544;1.009995970717045;9.999843701513987;0.8335036182595877;0.015562038864116936;0.01556195301969334;0.7177835622076705;-0.013404996576776015;0.7179236435948357;1.010000319296485
63.49638;1.044450040690673;0.8331547777742215;0.7976802425988456;6.228978492546532e-06;5.963714063768976e-06;1.044872301692275;1.0099960330815143;9.999844558936134;0.833503765396159;0.015562038904466228;0.015561949895061824;0.717783532085377;-0.01340499661355024;0.7179235805035908;1.0100002690760488
63.50638;1.0444498450471789;0.8331548402554843;0.7976802957332206;6.229012404935175e-06;5.963688786061608e-06;1.044872434662122;1.0099960981184404;9.999845423943121;0.8335039144040431;0.015562038928308996;0.01556194690783898;0.7177835052852715;-0.013404996650914417;0.7179235218333467;1.0100002147665117
63.51638;1.044449655267447;0.833154904765537;0.7976803506904918;6.229045925076801e-06;5.963664270126557e-06;1.0448725659235083;1.0099961654596288;9.999846298191374;0.8335040649786302;0.015562038934711956;0.015561944059214317;0.7177834822687171;-0.01340499668895837;0.7179234681178247;1.0100001568178616
63.52638;1.0444494719037418;0.8331549713728177;0.7976804073404425;6.22907899597687e-06;5.963640459883599e-06;1.0448726955878755;1.0099962347349922;9.999847182185007;0.833504216775758;0.015562038924557544;0.015561941350284965;0.7177834634019142;-0.013404996727753514;0.717923419827864;1.0100000956812265
63.53638;1.0444492953351394;0.833155040032509;0.7976804654690732;6.2291115838639825e-06;5.963617283260173e-06;1.044872823847572;1.0099963055223897;9.999848075073512;0.8335043694305582;0.015562038900966284;0.01556193878013315;0.7177834489754813;-0.013404996767306684;0.7179233773453882;1.0100000318593985
63.54638;1.0444491257581834;0.8331551106724774;0.7976805247867189;6.229143673330631e-06;5.963594675923032e-06;1.044872950919604;1.0099963772935872;9.999848975357983;0.8335045226123704;0.015562038869082586;0.015561936346152163;0.7177834392316825;-0.013404996807575374;0.7179233409809976;1.0099999658905832
63.55638;1.044448963262824;0.833155183268956;0.7976805849582002;6.2291752543112954e-06;5.963572582285206e-06;1.044873077011992;1.0099964494354987;9.999849882310183;0.8335046760259641;0.015562038834138498;0.015561934046533483;0.7177834343695889;-0.013404996848512802;0.7179233110004922;1.0099998982405163
63.56638;1.0444488079307919;0.8331552578355133;0.7976806456686432;6.229206319127605e-06;5.963550945638949e-06;1.0448732022463239;1.0099965213559972;9.999850796928024;0.8335048293681021;0.01556203879958462;0.015561931881109721;0.7177834345585112;-0.01340499689009241;0.7179232876145589;1.009999829221663
63.57638;1.0444486599020182;0.8331553343533025;0.797680706692902;6.229236873607924e-06;5.963529710186384e-06;1.0448733265762653;1.0099965926015455;9.999851722103717;0.8335049823007521;0.015562038767415695;0.015561929849914212;0.7177834399531668;-0.013404996932307197;0.7179232709646839;1.0099997590058392
63.58638;1.0444485192940691;0.8331554127165962;0.7976807679139963;6.229266944251985e-06;5.963508827075928e-06;1.0448734498117285;1.0099966629240582;9.999852662161356;0.8335051344667666;0.015562038740028011;0.015561927952231196;0.7177834506930427;-0.013404996975160328;0.7179232611477581;1.0099996876871327
63.59638;1.0444483860281601;0.8331554927114788;0.7976808292811106;6.229296578756294e-06;5.9634882569179825e-06;1.0448735717077269;1.0099967322179377;9.999853622251017;0.8335052855536833;0.015562038721248376;0.015561926187185859;0.7177834668955115;-0.013404997018660146;0.7179232582326037;1.0099996153959419
63.60638;1.044448259770618;0.8331555740110572;0.7976808907469995;6.229325855287755e-06;5.96346796953872e-06;1.044873692030874;1.009996800358179;9.999854608002945;0.8335054353463662;0.015562038715764281;0.015561924554434697;0.7177834886547111;-0.013404997062826465;0.7179232622073934;1.0099995424218688
63.61638;1.0444481400253074;0.8331556561990598;0.797680952270098;6.229354893376884e-06;5.963447934496136e-06;1.0448738106404691;1.0099968670557766;9.999855625234726;0.833505583693875;0.015562038728539049;0.015561923053563465;0.7177835160321475;-0.01340499710769716;0.7179232729361245;1.0099994692127368
63.62638;1.044448026242618;0.8331557388061338;0.7976810138784817;6.229383841006706e-06;5.963428113910892e-06;1.0448739275673304;1.0099969317817048;9.999856679616817;0.8335057304550475;0.015562038764717895;0.01556192168252413;0.7177835490457809;-0.013404997153327332;0.7179232902035892;1.0099993962569336
63.63638;1.0444479178711106;0.8331558213492523;0.7976810756810778;6.229412847488037e-06;5.963408473899863e-06;1.044874042976006;1.0099969937710296;9.999857776435674;0.8335058754954318;0.015562038828968073;0.01556192043640747;0.7177835877083104;-0.013404997199787435;0.7179233137733623;1.0099993239763476
63.64638;1.044447814399536;0.8331559033734705;0.7976811378172841;6.229442048789525e-06;5.963388998148804e-06;1.0448741570353248;1.0099970521030224;9.99985892058599;0.8335060187053236;0.015562038924529523;0.015561919307770058;0.7177836320997358;-0.013404997247154972;0.7179233434034056;1.009999252675399
63.65638;1.0444477153911422;0.8331559844645905;0.7976812004270377;6.229471560364968e-06;5.963369686872182e-06;1.044874269800274;1.0099971058616033;9.999860117103662;0.8335061600171677;0.015562039053186628;0.015561918288996359;0.7177836824097473;-0.013404997295491331;0.7179233788395578;1.0099991825385213
63.66638;1.0444476204501332;0.8331560642379743;0.7976812636555211;6.229501470244893e-06;5.963350563713863e-06;1.044874381165178;1.0099971543690949;9.999861372046446;0.8335062994097744;0.015562039215876147;0.01556191737508893;0.7177837389151811;-0.013404997344815222;0.7179234198038521;1.009999113681101
63.67638;1.0444475292030049;0.8331561423257967;0.7976813276732396;6.229531837723135e-06;5.963331699077434e-06;1.0448744909228218;1.0099971973782629;9.999862692866618;0.8335064368779387;0.015562039412487936;0.015561916564407667;0.7177838018946832;-0.013404997395091649;0.7179234660169241;1.0099990462339623
63.68638;1.0444474414019183;0.8331562183858426;0.7976813927094348;6.229562692970807e-06;5.963313221728092e-06;1.0448745988884587;1.0099972350593283;9.999864087686007;0.8335065723885368;0.015562039641080279;0.015561915857355958;0.7177838715394861;-0.013404997446238593;0.7179235172473815;1.0099989803967488
63.69638;1.044447357044571;0.8331562921419253;0.7976814590698762;6.22959403566694e-06;5.963295305236876e-06;1.0448747049922575;1.009997267789824;9.999865563854701;0.8335067058536674;0.015562039897850431;0.015561915255032576;0.7177839479020878;-0.013404997498140196;0.7179235733206681;1.009998916422394
63.70638;1.0444472763491506;0.8331563634183643;0.7976815271279961;6.229625837436105e-06;5.9632781369440034e-06;1.0448748092561184;1.0099972959586483;9.999867127003295;0.8335068371184953;0.015562040177418277;0.015561914758788037;0.7177840308824903;-0.0134049975506652;0.7179236340883199;1.0099988546110688
63.71638;1.044447199622987;0.8331564321516591;0.7976815973304263;6.2296580492286096e-06;5.963261900754609e-06;1.04487491168326;1.0099973199116987;9.999868780799295;0.8335069659871694;0.015562040473063851;0.015561914370371495;0.717784120260947;-0.013404997603690131;0.7179236994128853;1.0099987953522163
63.72638;1.0444471271780347;0.8331564983765193;0.7976816702068423;6.229690615611658e-06;5.963246802017295e-06;1.0448750122149484;1.0099973399687208;9.999870526962459;0.8335070922960224;0.015562040777354869;0.015561914092211042;0.7177842157682754;-0.01340499765710776;0.7179237691877802;1.0099987391126397
63.73638;1.044447059343405;0.8331565621738745;0.7976817463363463;6.229723489267356e-06;5.963233100518591e-06;1.0448751107938947;1.0099973564550786;9.99987236597235;0.8335072159345476;0.015562041081806297;0.015561913927005051;0.7177843171437909;-0.013404997710809115;0.7179238433551762;1.009998686365224
63.74638;1.0444469965228234;0.8331566236119139;0.7976818262747241;6.2297566275010254e-06;5.963221103401294e-06;1.0448752074054972;1.0099973697558011;9.999874298063625;0.833507336758692;0.01556204137555152;0.01556191387695357;0.7177844241232283;-0.013404997764663648;0.7179239218845658;1.0099986375393581
63.75638;1.0444469392307225;0.8331566827194546;0.7976819104950317;6.2297899770682145e-06;5.963211125566737e-06;1.044875302061903;1.0099973803329758;9.999876323662665;0.833507454509691;0.015562041645778478;0.015561913944168669;0.7177845363834308;-0.013404997818519959;0.7179240047402764;1.0099985929729882
63.76638;1.0444468881014677;0.8331567394867068;0.7976819993904708;6.22982347498982e-06;5.963203453763266e-06;1.0448753947897693;1.0099973886559734;9.999878443171335;0.8335075688444252;0.015562041879844451;0.015561914131320822;0.7177846535330554;-0.013404997872215914;0.7179240918582701;1.009998552887095
63.77638;1.0444468438962133;0.8331567938918316;0.7976820932939851;6.229857051110865e-06;5.963198332307951e-06;1.0448754855950926;1.0099973951211647;9.999880656023192;0.8335076794242994;0.015562042066631365;0.015561914440738367;0.7177847751534064;-0.013404997925591864;0.7179241831134826;1.0099985174758332
63.78638;1.0444468074861886;0.8331568459598651;0.7976821924255577;6.229890613596883e-06;5.963195961101131e-06;1.044875574410852;1.0099974000362784;9.99988295998385;0.8335077859312982;0.015562042197320667;0.01556191487294971;0.7177849008382811;-0.01340499797851062;0.717924278290774;1.0099984870343577
63.79638;1.0444467797908539;0.8331568958031648;0.797682296827261;6.229924056518779e-06;5.963196487048043e-06;1.0448756611080408;1.0099974036600983;9.999885351612088;0.8335078880001906;0.015562042266249552;0.01556191542615358;0.7177850302164863;-0.013404998030865154;0.7179243770663535;1.009998461961549
63.80638;1.0444467616482844;0.8331569436123145;0.7976824063972695;6.229957300405883e-06;5.963199981488236e-06;1.0448757455454225;1.00999740625497;9.999887827170973;0.8335079852056764;0.01556204227111809;0.015561916096609448;0.7177851629284119;-0.013404998082560795;0.7179244790026073;1.009998442655996
63.81638;1.0444467536397672;0.833156989636666;0.7976825209615702;6.229990317991417e-06;5.963206418360029e-06;1.0448758276041905;1.0099974080835712;9.999890383216457;0.8335080771509056;0.015562042212909173;0.01556191687908052;0.7177852985641355;-0.013404998133493396;0.7179245835924989;1.0099984294139475
63.82638;1.044446756010236;0.8331570341518127;0.7976826403236817;6.23002312116507e-06;5.963215687656316e-06;1.0448759072153968;1.0099974093688986;9.99989301656543;0.8335081635376336;0.015562042095954333;0.01556191776714069;0.717785436656332;-0.013404998183542568;0.7179246903550754;1.0099984224016272
63.83638;1.0444467687676808;0.8331570774059783;0.797682764353766;6.230055726499583e-06;5.963227646948005e-06;1.0448759843591862;1.0099974103373859;9.999895723665908;0.8335082441623423;0.01556204192713719;0.015561918754005906;0.7177855767460443;-0.013404998232574497;0.717924798933283;1.0099984217258748
63.84638;1.0444467918587141;0.8331571195904919;0.7976828930593343;6.230088130907176e-06;5.963242154107309e-06;1.0448760590212183;1.0099974113105004;9.999898499867811;0.8335083188968724;0.015562041713718222;0.015561919833526082;0.7177857184246753;-0.013404998280443205;0.7179249091316569;1.0099984275227272
63.85638;1.0444468253141215;0.8331571608368421;0.7976830265368704;6.230120311403879e-06;5.963259057090274e-06;1.0448761311667094;1.0099974127048812;9.999901339137692;0.8335083876937066;0.015562041461409841;0.015561921000549366;0.7177858613141073;-0.013404998326988998;0.7179250208657358;1.0099984399841782
63.86638;1.0444468693047648;0.83315720124166;0.7976831648762709;6.230152237592265e-06;5.963278190758447e-06;1.0448762007744181;1.0099974149692013;9.999904234503525;0.8335084506230049;0.015562041174503454;0.015561922250570237;0.7177860050517807;-0.013404998372039524;0.7179251340911131;1.0099984593211455
63.87638;1.0444469240702874;0.8331572409441268;0.7976833081030144;6.2301838871982385e-06;5.963299396701773e-06;1.0448762678382322;1.009997418548627;9.999907178907675;0.8335085079095819;0.015562040857348624;0.015561923579077182;0.7177861493184331;-0.013404998415414947;0.7179252488020845;1.009998485698797
63.88638;1.0444469898220972;0.8331572801856232;0.7976834561747796;6.2302152561795985e-06;5.96332252250941e-06;1.04487633226323;1.0099974238936666;9.999910165730853;0.8335085599157096;0.015562040515759044;0.015561924981241206;0.7177862938690001;-0.013404998456943954;0.7179253650793295;1.0099985192099865
63.89638;1.044447066683434;0.833157319283785;0.7976836090102606;6.230246356907697e-06;5.963347403742739e-06;1.0448763937955556;1.0099974315200875;9.99991318886377;0.8335086070547001;0.015562040157892544;0.015561926451809493;0.7177864385428447;-0.013404998496490912;0.7179254831045432;1.0099985598836974
63.90638;1.0444471546149001;0.8331573585825746;0.7976837664756962;6.230277215521381e-06;5.963373867557843e-06;1.0448764520706117;1.0099974420502893;9.999916242546488;0.8335086496939005;0.01556203979459387;0.015561927984832215;0.7177865832601404;-0.013404998533962702;0.7179256031204247;1.0099986076865355
63.91638;1.044447253391442;0.8331573984784568;0.7976839283463089;6.2303078755798976e-06;5.963401745629295e-06;1.0448765066670547;1.0099974561429217;9.999919321060247;0.8335086881355177;0.015562039439205123;0.01556192957342182;0.7177867280127381;-0.013404998569285911;0.7179257253642155;1.0099986625542015
63.92638;1.0444473626765554;0.833157439508269;0.7976840943220048;6.23033840226396e-06;5.963430879995513e-06;1.0448765571292171;1.0099974743920563;9.999922418824687;0.8335087226439023;0.015562039106389492;0.01556193120981607;0.7177868728607222;-0.013404998602395015;0.7179258499953721;1.0099987244569695
63.93638;1.044447482102378;0.8331574823523896;0.7976842640524082;6.23036888760552e-06;5.963461137445982e-06;1.0448766029816254;1.0099974973224817;9.999925531330023;0.8335087534424674;0.015562038810171172;0.01556193288588577;0.7177870179151646;-0.01340499863324597;0.7179259770294932;1.0099987934241534
63.94638;1.0444476113485963;0.833157527694505;0.7976844371097438;6.2303994510011735e-06;5.963492421863545e-06;1.044876643732715;1.009997525427597;9.999928656433179;0.8335087807255656;0.015562038562054748;0.015561934594059326;0.7177871632750105;-0.013404998661826992;0.7179261063112218;1.0099988694931075
63.95638;1.0444477502211227;0.8331575760678218;0.7976846129767255;6.230430218529217e-06;5.963524671983255e-06;1.0448766788997985;1.0099975591309664;9.999931794989719;0.8335088047115622;0.015562038369918518;0.015561936328269384;0.7177873089513052;-0.01340499868815557;0.7179262375611737;1.0099989526133704
63.96638;1.0444478986126622;0.8331576278149799;0.7976847911147823;6.230461283900553e-06;5.9635578571044755e-06;1.044876708052152;1.009997598694967;9.99993495019348;0.8335088256661954;0.015562038238085324;0.015561938084484882;0.717787454844397;-0.013404998712274931;0.7179263704542512;1.0099990425594478
63.97638;1.0444480563781755;0.8331576831243435;0.7976849710410069;6.230492679691434e-06;5.963591960876845e-06;1.044876730829617;1.0099976442069556;9.999938126413108;0.833508843864381;0.015562038168028253;0.015561939861520855;0.7177876007646679;-0.013404998734248547;0.7179265046486552;1.0099991388670497
63.98638;1.0444482232880368;0.8331577420148109;0.7976851523358421;6.2305243802239435e-06;5.963626943238681e-06;1.0448767469306792;1.0099976956922425;9.999941328402011;0.833508859495562;0.015562038159300656;0.01556194166213665;0.717787746457118;-0.013404998754138218;0.7179266397754472;1.0099992407912943
63.99638;1.0444483990340816;0.833157804280813;0.7976853346248387;6.230556324777809e-06;5.96366270581839e-06;1.0448767561201089;1.0099977532201199;9.999944560544533;0.8335088725550485;0.015562038210739652;0.015561943492661313;0.7177878916318708;-0.013404998771971615;0.7179267754508416;1.0099993473259563
64.00638;1.044448583213242;0.8331578695402233;0.7976855175590677;6.230588428288744e-06;5.963699081049289e-06;1.0448767582948948;1.0099978168638917;9.999947826395902;0.8335088828317074;0.015562038321292757;0.015561945361234586;0.7177880360095131;-0.013404998787727617;0.7179269113075709;1.00999945727579
64.01638;1.0444487753183704;0.8331579373657296;0.7976857007766225;6.23062056323203e-06;5.963735843355436e-06;1.0448767535330235;1.0099978866013632;9.999951128854965;0.8335088900169064;0.015562038489699245;0.015561947276280751;0.7177881793884181;-0.013404998801351068;0.7179270469986629;1.009999569338771
64.02638;1.0444489747249281;0.8331580073286569;0.7976858838911621;6.230652551027016e-06;5.96377273750294e-06;1.0448767420312255;1.009997962311462;9.99995446968634;0.8335088938289535;0.015562038713678448;0.015561949245491043;0.7177883216963148;-0.013404998812780679;0.7179271821871845;1.0099996821961847
64.03638;1.044449180696772;0.8331580789669473;0.7976860665049399;6.230684199382869e-06;5.9638095134243776e-06;1.0448767239907792;1.0099980438597587;9.999957848414674;0.8335088940797832;0.015562038990097993;0.01556195127519554;0.7177884629684477;-0.01340499882197936;0.7179273165689818;1.0099997946147972
64.04638;1.044449392499474;0.8331581518288561;0.7976862481873;6.230715344646667e-06;5.96384595783028e-06;1.044876699583053;1.009998131174519;9.999961262298195;0.8335088907002778;0.015562039315719494;0.015561953370530584;0.7177886032795403;-0.013404998828950559;0.7179274498924048;1.0099999055388007
64.05638;1.0444496095298017;0.833158225569384;0.7976864284503747;6.230745859681425e-06;5.963881910828075e-06;1.0448766689843434;1.0099982242235896;9.999964707263834;0.833508883708984;0.015562039687250567;0.01556195553630045;0.7177887426958885;-0.013404998833724655;0.7179275819040883;1.010000014113346
64.06638;1.0444498312886101;0.8331583000023932;0.7976866067710336;6.230775637238254e-06;5.963917251580741e-06;1.0448766323792604;1.0099983228913978;9.999968178265904;0.833508873111145;0.015562040101258617;0.015561957777575394;0.7177888812967202;-0.013404998836335346;0.7179277122633075;1.0100001196283086
64.07638;1.044450057248409;0.8331583751114254;0.7976867826084865;6.230804567013628e-06;5.963951871386136e-06;1.0448765899342893;1.0099984268857194;9.999971668463326;0.8335088588622522;0.015562040554552885;0.015561960099712033;0.7177890192410886;-0.013404998836812001;0.7179278405267239;1.010000221452598
64.08638;1.044450286791055;0.8331584509999744;0.7976869553964434;6.2308325361782886e-06;5.96398566430209e-06;1.0448765417853296;1.0099985357957524;9.999975168564209;0.8335088409559012;0.01556204104449678;0.015561962508486345;0.7177891567823383;-0.013404998835196226;0.7179279662006371;1.0100003190039701
64.09638;1.0444505192611997;0.8331585277960083;0.79768712457255;6.230859449822762e-06;5.964018529048859e-06;1.0448764880256471;1.0099986492679132;9.999978667740415;0.8335088194908434;0.015562041568869128;0.01556196501066904;0.7177892942031947;-0.01340499883156439;0.7179280888060823;1.0100004117455987
64.10638;1.0444507540136792;0.8331586055897663;0.7976872896215803;6.230885233600887e-06;5.964050363506454e-06;1.0448764286715262;1.0099987671243886;9.999982155033099;0.8335087946622735;0.015562042125261888;0.015561967614721364;0.71778943172756;-0.013404998826027432;0.7179282079571474;1.0100004992270741
64.11638;1.0444509903713508;0.833158684401305;0.79768745007807;6.230909814695334e-06;5.964081042597721e-06;1.0448763636427454;1.0099988893572902;9.999985620000116;0.8335087667402328;0.015562042711333745;0.015561970330556644;0.7177895694617268;-0.013404998818715255;0.7179283234339124;1.0100005811564703
64.12638;1.044451227571201;0.8331587641830813;0.7976876055439261;6.230933090678236e-06;5.964110389532417e-06;1.044876292822963;1.0099990160859023;9.999989052946173;0.8335087360249065;0.01556204332649204;0.015561973167544547;0.7177897073883917;-0.013404998809764227;0.7179284351728212;1.0100006573836935
64.13638;1.0444514647541616;0.8331588448723982;0.7976877557693471;6.2309549151636825e-06;5.964138172937457e-06;1.044876216139334;1.0099991474966543;9.99999244479298;0.8335087027604728;0.015562043972186855;0.015561976132110817;0.7177898454071693;-0.013404998799314507;0.7179285431653278;1.010000727788281
64.14638;1.0444517009953083;0.8331589264265794;0.7976879007264344;6.230975143900699e-06;5.96416414688104e-06;1.0448761335715384;1.0099992837714329;9.99999578650884;0.8335086670770485;0.015562044650058924;0.015561979226698375;0.7177899833886048;-0.013404998787517974;0.7179286473825943;1.0100007922238172
64.15638;1.0444519353922175;0.8331590088020271;0.797688040571462;6.2309937009028555e-06;5.964188105088183e-06;1.0448760451382182;1.0099994250574544;9.999999068700003;0.8335086290191975;0.015562045360502715;0.015561982449766712;0.7177901212197163;-0.013404998774536643;0.7179287477911157;1.0100008505647937
64.16638;1.044452167143678;0.8331590919019286;0.7976881755153196;6.231010587979117e-06;5.96420990870618e-06;1.044875950896989;1.0099995715086008;10.000002281743432;0.8335085885932844;0.015562046102532746;0.015561985796007503;0.7177902588392024;-0.01340499876052263;0.7179288443855788;1.0100009027644044
64.17638;1.0444523955176273;0.8331591755409529;0.7976883057285171;6.231025857713525e-06;5.964229486451813e-06;1.0448758509674585;1.009999723353737;10.000005416170524;0.8335085457617695;0.015562046874714346;0.015561989256646104;0.7177903962151272;-0.013404998745601217;0.7179289371884989;1.0100009488548731
64.18638;1.04445261976338;0.8331592594792157;0.7976884313259636;6.231039600452707e-06;5.96424681856429e-06;1.044875745586341;1.0099998808584025;10.000008462609115;0.8335085004430204;0.01556204767608871;0.015561992820124921;0.7177905332558727;-0.013404998729867282;0.717929026229151;1.0100009889128128
64.19638;1.0444528391010377;0.8331593434974506;0.7976885523703451;6.231051931956399e-06;5.9642619090306274e-06;1.0448756350983996;1.0100000441815733;10.000011411173407;0.833508452537317;0.015562048505841388;0.015561996473419963;0.7177906697594834;-0.013404998713394341;0.7179291115007742;1.0100010230356775
64.20638;1.044453052812159;0.8331594274060669;0.7976886688697167;6.231062972382557e-06;5.964274766622765e-06;1.0448755198648103;1.010000213304347;10.000014251115866;0.8335084019070392;0.015562049362746477;0.015562000202894142;0.7177908054406378;-0.013404998696258885;0.7179291929101772;1.0100010513505535
64.21638;1.0444532603184982;0.833159510983252;0.7976887807963371;6.231072831260698e-06;5.964285393794093e-06;1.0448754002063259;1.0100003880915578;10.00001697109906;0.8335083483385073;0.015562050245027577;0.015562003993959942;0.7177909399704405;-0.013404998678559899;0.7179292702546809;1.0100010740632839
64.22638;1.0444534611667977;0.8331595939553097;0.7976888881317741;6.231081587892726e-06;5.96429377334664e-06;1.0448752764063158;1.010000568401443;10.000019560010058;0.8335082915697609;0.015562051150178459;0.015562007830852036;0.7177910730291907;-0.01340499866040728;0.7179293432305602;1.010001091478165
64.23638;1.044453654997445;0.833159676050894;0.7976889908773146;6.231089271040852e-06;5.964299870423054e-06;1.044875148757322;1.0100007541641056;10.00002200816697;0.8335082313607821;0.01556205207537201;0.01556201169760313;0.7177912043719609;-0.013404998641892565;0.7179294114916469;1.0100011039382015
64.24638;1.0444538415540918;0.833159757054615;0.797689088997837;6.231095867793992e-06;5.964303646270771e-06;1.044875017650942;1.0100009453979382;10.000024307970046;0.8335081675276532;0.015562053018461905;0.015562015579892756;0.7177913338319049;-0.013404998623074657;0.7179294747611155;1.010001111821292
64.25638;1.0444540206799038;0.8331598368143287;0.7976891823991556;6.23110135463804e-06;5.964305064545522e-06;1.04487488363279;1.010001142161147;10.00002645350264;0.8335080999356148;0.015562053978789073;0.015562019466598721;0.7177914612786271;-0.013404998603994767;0.717929532884359;1.0100011156394704
64.26638;1.044454192268536;0.8331599152097988;0.7976892709842198;6.231105711074053e-06;5.964304093408104e-06;1.0448747473797348;1.0100013444527889;10.000028439928535;0.8335080285263574;0.01556205495690691;0.015562023349824972;0.7177915866108017;-0.013404998584702165;0.7179295857619262;1.010001116056211
64.27638;1.0444543562104083;0.8331599920809348;0.7976893547131331;6.231108913068703e-06;5.964300716307174e-06;1.0448746096221244;1.010001552154067;10.000030263235184;0.8335079533996532;0.015562055952549426;0.015562027223135459;0.7177917097491162;-0.01340499856525369;0.7179296332827615;1.010001113794399
64.28638;1.044454512383293;0.8331600671713684;0.7976894336223717;6.2311109300972885e-06;5.964294950788749e-06;1.0448744710311713;1.01000176504305;10.000031920278754;0.8335078748362384;0.015562056963067927;0.015562031079457745;0.7177918306025546;-0.013404998545691483;0.717929675351823;1.0100011095916583
64.29638;1.0444546606723637;0.8331601401696325;0.7976895077889417;6.231111720015197e-06;5.964286847133417e-06;1.0448743321602114;1.0100019827928122;10.000033409158844;0.8335077932060004;0.015562057984504997;0.015562034911074555;0.7177919490756964;-0.013404998526038133;0.7179297119495642;1.0100011042046768
64.30638;1.0444548010009342;0.8331602107752186;0.7976895772844683;6.231111215999324e-06;5.9642764573878795e-06;1.0448741935066983;1.010002205000628;10.000034729363323;0.8335077088975358;0.015562059013341368;0.015562038711593059;0.7177920650837195;-0.013404998506308944;0.7179297431250903;1.0100010983537482
64.31638;1.044454933355833;0.8331602787143757;0.7976896422054196;6.231109320684695e-06;5.964263810697103e-06;1.044874055620345;1.0100024312831184;10.00003588124225;0.8335076223464811;0.015562060047071917;0.015562042477273327;0.7177921784994521;-0.013404998486519507;0.7179297689134431;1.0100010926205525
64.32638;1.0444550577959928;0.8331603437460148;0.7976897027372153;6.231105918866855e-06;5.964248917264682e-06;1.0448739191293936;1.0100026612848825;10.000036865473302;0.8335075340616762;0.015562061084310535;0.015562046207310706;0.7177922891226393;-0.013404998466685634;0.7179297892711007;1.01000108741866
64.33638;1.0444551744973045;0.8331604056763061;0.7976897591483177;6.231100903412667e-06;5.964231788448452e-06;1.044873784661475;1.0100028945907156;10.000037683203237;0.8335074446196614;0.015562062124969933;0.015562049904148749;0.7177923967372951;-0.013404998446817504;0.7179298040988902;1.0100010830724802
64.34638;1.044455283785127;0.8331604643921957;0.7976898117465523;6.231094195377342e-06;5.964212454507854e-06;1.044873652785641;1.0100031306791348;10.000038336645337;0.8335073546527765;0.015562063170708748;0.015562053572397108;0.7177925011617726;-0.013404998426925352;0.7179298133020853;1.0100010798795396
64.35638;1.044455386055202;0.8331605198630692;0.7976898608838286;6.231085752491239e-06;5.96419097561856e-06;1.0448735240501597;1.0100033689552022;10.000038829182667;0.8335072647759865;0.01556206422571324;0.015562057215734733;0.7177926022354795;-0.01340499840703968;0.7179298168133954;1.0100010780483717
64.36638;1.044455481681141;0.8331605720632518;0.7976899069825752;6.231075569280376e-06;5.964167446152895e-06;1.044873398987985;1.0100036087833906;10.00003916476365;0.8335071754952825;0.015562065297030686;0.01556206083480086;0.7177926997964712;-0.013404998387205151;0.7179298145563988;1.0100010776160724
64.37638;1.0444555709975332;0.8331606209232013;0.7976899505307753;6.23106367498163e-06;5.964141974939125e-06;1.0448732780059973;1.010003849451971;10.000039347399806;0.8335070872199105;0.015562066393565265;0.015562064427190653;0.7177927936865381;-0.013404998367448774;0.7179298064087899;1.0100010785014035
64.38638;1.0444556542813603;0.8331606663572892;0.7976899920392575;6.231050146506694e-06;5.964114640546746e-06;1.0448731613125741;1.010004090179417;10.000039380876844;0.833507000324365;0.015562067523691455;0.015562067987736;0.7177928837564211;-0.013404998347776855;0.7179297922421946;1.0100010806056692
64.39638;1.0444557317481677;0.8331607082802656;0.7976900319540506;6.231035124056336e-06;5.964085460168812e-06;1.0448730489708464;1.0100043302639106;10.000039268654387;0.8335069151307003;0.015562068693356247;0.015562071508812877;0.7177929698853536;-0.01340499832819581;0.7179297719996952;1.0100010837833928
64.40638;1.04445580365822;0.8331607465884943;0.7976900705885349;6.231018791683895e-06;5.964054401400873e-06;1.0448729409548123;1.0100045692411528;10.00003901444982;0.8335068318585269;0.015562069906092362;0.015562074981369167;0.717793052051686;-0.013404998308705493;0.717929745759077;1.0100010877826668
64.41638;1.0444558704331894;0.8331607811386346;0.7976901081493152;6.231001330598933e-06;5.964021421239931e-06;1.0448728371481404;1.0100048069561058;10.000038622991632;0.8335067506348194;0.015562071163056421;0.015562078395895684;0.7177931303886915;-0.013404998289283683;0.7179297137682987;1.010001092310989
64.42638;1.0444559326449738;0.8331608117171946;0.7976901447918551;6.230982892993282e-06;5.963986491301915e-06;1.0448727373566078;1.010005043574648;10.00003810018044;0.8335066715428948;0.015562072462529948;0.015562081742382338;0.717793205151019;-0.013404998269906866;0.7179296763894759;1.0100010970961224
64.43638;1.0444559909627056;0.8331608380187749;0.7976901806251595;6.2309636107863295e-06;5.963949589879745e-06;1.0448726413759044;1.0100052794675947;10.000037452872295;0.8335065946753808;0.015562073800932144;0.015562085010297138;0.7177932766246369;-0.013404998250581784;0.7179296339545431;1.0100011018357582
64.44638;1.0444560461634393;0.8331608596638911;0.7976902156834329;6.2309436062637685e-06;5.963910674201482e-06;1.0448725490484845;1.0100055149945346;10.000036688414754;0.8335065201636427;0.01556207517439053;0.015562088189451826;0.7177933450504596;-0.013404998231357853;0.717929586642148;1.0100011061391703
64.45638;1.044456099132547;0.8331608762532613;0.7976902499022939;6.230922984729822e-06;5.963869662082268e-06;1.0448724602591808;1.0100057504165363;10.00003581417522;0.8335064481663523;0.015562076578478426;0.015562091270651574;0.7177934105926904;-0.01340499821233193;0.71792953445576;1.0100011095755987
64.46638;1.044456150772329;0.8331608874815026;0.7976902831167844;6.2309018283513605e-06;5.963826450705193e-06;1.0448723749469087;1.010005985949125;10.000034837557138;0.8335063788238234;0.015562078007502487;0.015562094245737488;0.7177934733581516;-0.013404998193641559;0.717929477292117;1.0100011118357193
64.47638;1.0444562018881214;0.8331608932506449;0.7976903151249952;6.230880206533877e-06;5.963780953645905e-06;1.0448722931530814;1.0100062217161918;10.000033766143446;0.8335063121957683;0.015562079455331949;0.015562097107658879;0.7177935334491297;-0.013404998175435905;0.7179294150264743;1.010001112830119
64.48638;1.0444562531678485;0.8331608936421662;0.7976903458152885;6.230858195390064e-06;5.9637331200993045e-06;1.0448722150164675;1.0100064576221162;10.000032607492994;0.8335062482225479;0.015562080916184213;0.01556209985054945;0.717793590984321;-0.013404998157836842;0.7179293475774796;1.0100011126145338
64.49638;1.0444563052294291;0.8331608887770111;0.7976903752492095;6.230835884005925e-06;5.963682950572309e-06;1.0448721407259398;1.010006693351728;10.000031368829745;0.8335061866878938;0.015562082384429288;0.015562102469922153;0.717793646080248;-0.013404998140905525;0.7179292749646187;1.0100011113064349
64.50638;1.0444563586280382;0.8331608786986311;0.7976904036166219;6.23081334380261e-06;5.96363051580112e-06;1.044872070472085;1.0100069284819164;10.000030056935513;0.8335061271698592;0.015562083855089877;0.015562104963221952;0.7177936988851167;-0.013404998124625792;0.7179291973420541;1.0100011090988261
64.51638;1.0444564138112937;0.8331608633233979;0.7976904311054495;6.23079058868101e-06;5.9635759408223745e-06;1.0448720043969433;1.010007162545865;10.000028678377372;0.8335060690962597;0.01556208532471429;0.015562107329966551;0.7177937496452641;-0.013404998108918615;0.7179291149840648;1.0100011062660177
64.52638;1.0444564710597353;0.833160842483448;0.7976904578214216;6.230767572590388e-06;5.9635193531884224e-06;1.0448719426141175;1.0100073949956556;10.000027239938031;0.833506011914123;0.015562086790908676;0.015562109571261034;0.717793798680277;-0.013404998093684672;0.7179290282222424;1.0100011031028429
64.53638;1.0444565304511273;0.8331608160534969;0.7976904838234581;6.2307442070759165e-06;5.9634608530664564e-06;1.0448718852731986;1.0100076251670063;10.00002574891804;0.8335059551985217;0.015562088251350702;0.015562111689235401;0.7177938463008097;-0.013404998078839842;0.7179289373624808;1.0100010998505278
64.54638;1.0444565919190396;0.8331607840501969;0.7976905091766381;6.230720379480816e-06;5.963400536154222e-06;1.0448718325341755;1.0100078523243714;10.000024213160938;0.8335058986476989;0.01556208970403525;0.015562113686391937;0.7177938927890275;-0.01340499806432149;0.7179288426566474;1.0100010966457071
64.55638;1.0444566553811236;0.8331607466398848;0.797690533943854;6.2306959813721906e-06;5.963338533652714e-06;1.0448717845091622;1.0100080756888583;10.000022640691334;0.8335058420611965;0.015562091147946827;0.015562115565641629;0.7177939384204263;-0.013404998050078068;0.7179287443266374;1.0100010934900547
64.56638;1.0444567207930742;0.833160704089244;0.7976905581743577;6.230670919587855e-06;5.963275020782075e-06;1.044871741290049;1.0100082943902342;10.000021039148873;0.833505785305299;0.015562092582676426;0.015562117331039774;0.7177939834528841;-0.013404998036052737;0.7179286425640511;1.01000109024887
64.57638;1.0444567881093936;0.833160656680653;0.7976905819265485;6.2306450940791345e-06;5.963210189297957e-06;1.0448717030185009;1.0100085074243355;10.00001941582656;0.8335057282173121;0.01556209400783926;0.015562118987410157;0.7177940281018029;-0.013404998022173627;0.7179285375166172;1.0100010866783704
64.58638;1.0444568572573243;0.8331606046272353;0.7976906052864505;6.230618385123852e-06;5.963144224704314e-06;1.0448716699520224;1.0100087136863936;10.000017778592566;0.8335056705353289;0.01556209542312757;0.01556212053941248;0.7177940725063355;-0.013404998008362744;0.7179284292768736;1.0100010824618881
64.59638;1.0444569281171387;0.8331605480547507;0.7976906283815449;6.230590673171178e-06;5.9630773089651305e-06;1.0448716424796571;1.01000891208781;10.00001613671328;0.8335056119540997;0.015562096828662287;0.015562121991650192;0.7177941166778726;-0.013404997994559084;0.7179283178625252;1.0100010772859216
64.60638;1.0444570004911584;0.833160487038705;0.7976906513987783;6.230561864008479e-06;5.963009624264179e-06;1.044871620995166;1.010009101690088;10.000014500777791;0.8335055522157917;0.015562098225782452;0.015562123348801686;0.7177941605078145;-0.013404997980736582;0.7179282032260451;1.0100010709616112
64.61638;1.044457074158809;0.8331604216357388;0.7976906745903829;6.23053189442391e-06;5.9629413471366835e-06;1.0448716057234808;1.0100092817891335;10.000012882059123;0.8335054910948317;0.015562099617801143;0.015562124614968012;0.7177942038383921;-0.013404997966897212;0.7179280853201911;1.0100010634899266
64.62638;1.0444571490107124;0.8331603519042514;0.7976906982510609;6.230500714558832e-06;5.962872639687931e-06;1.0448715966901705;1.010009451971007;10.00001129182061;0.8335054283064315;0.015562101009311647;0.01556212579322782;0.7177942465265276;-0.013404997953059371;0.7179279641793367;1.0100010550228111
64.63638;1.0444572251174449;0.8331602779288357;0.7976907226530495;6.230468264829366e-06;5.962803636994636e-06;1.0448715937666069;1.010009612132138;10.000009740735468;0.8335053634766262;0.01556210240432118;0.015562126885849941;0.717794288482982;-0.013404997939261755;0.7179278399347936;1.0100010457932935
64.64638;1.0444573026837614;0.8331601998585075;0.7976907479914223;6.2304344822177155e-06;5.962734446770886e-06;1.0448715966226028;1.0100097624311546;10.00000823847608;0.8335052962129589;0.015562103805641592;0.015562127894598335;0.7177943296471725;-0.013404997925561915;0.7179277127588254;1.0100010360747147
64.65638;1.0444573819600467;0.833160117933593;0.7976907743626191;6.230399329990586e-06;5.962665171228374e-06;1.0448716046658506;1.0100099032194947;10.000006793446937;0.833505226179728;0.015562105216561432;0.015562128821120376;0.7177943699215418;-0.013404997912028375;0.717927582805951;1.0100010261702004
64.66638;1.0444574631806374;0.8331600324440039;0.7976908017183589;6.23036280706916e-06;5.96259592218562e-06;1.0448716171558077;1.010010034951618;10.000005412639762;0.8335051531215885;0.015562106642639722;0.015562129667939253;0.7177944091636634;-0.013404997898741692;0.7179274501984999;1.010001016413968
64.67638;1.0444575465561357;0.8331599436540599;0.7976908298448955;6.230324925953348e-06;5.96252681103837e-06;1.0448716334524764;1.0100101580498988;10.000004101894064;0.8335050768690716;0.015562108091175366;0.015562130439774427;0.717794447189998;-0.01340499788578687;0.7179273150754473;1.0100010072014127
64.68638;1.0444576323159152;0.8331598517729037;0.7976908584163611;6.230285684696415e-06;5.962457912987122e-06;1.0448716531852822;1.0100102728139615;10.000002866666705;0.833504997345769;0.015562109568890977;0.015562131143988078;0.7177944837296669;-0.013404997873228937;0.7179271776191617;1.0100009990487315
64.69638;1.0444577207765098;0.8331597569822955;0.7976908870492636;6.230245061192246e-06;5.962389228896117e-06;1.0448716762460695;1.010010379431977;10.000001712271896;0.833504914549503;0.015562111080583767;0.015562131789146389;0.7177945184252688;-0.01340499786110716;0.7179270379786635;1.0100009925553948
64.70638;1.0444578123713968;0.8331596594595231;0.797690915338827;6.230203029146732e-06;5.962320705614357e-06;1.0448717026867897;1.0100104780368773;10.00000064294825;0.8335048285166243;0.015562112630101823;0.015562132382840078;0.7177945509092225;-0.013404997849456174;0.7179268962151634;1.0100009882622374
64.71638;1.0444579076139626;0.8331595593564943;0.7976909428675092;6.230159568980273e-06;5.9622523036977145e-06;1.0448717326087718;1.010010568779419;9.9999996608239;0.8335047393370543;0.015562114222019882;0.015562132930821003;0.7177945808472878;-0.013404997838318635;0.7179267523735413;1.0100009866017787
64.72638;1.0444580070418537;0.8331594568268741;0.7976909691798948;6.230114668810531e-06;5.962184044967307e-06;1.044871766107124;1.010010651903673;9.999998765889961;0.8335046471777328;0.015562115861407471;0.015562133436765163;0.7177946079361185;-0.013404997827747834;0.7179266065910302;1.0100009879683567
64.73638;1.0444581111173556;0.8331593521036563;0.7976909937941359;6.230068331049854e-06;5.962116022580173e-06;1.044871803312033;1.0100107277540629;9.99999795718828;0.8335045522437248;0.015562117551911267;0.015562133901832302;0.7177946319160958;-0.013404997817816719;0.7179264591356784;1.0100009927679379
64.74638;1.04445822012706;0.8331592454883305;0.7976910162476926;6.230020583196113e-06;5.962048370271483e-06;1.0448718444096545;1.0100107967158456;9.999997234255176;0.8335044547606306;0.015562119294594058;0.01556213432560593;0.7177946525835126;-0.013404997808619985;0.7179263103651824;1.0100010013658558
64.75638;1.0444583342687233;0.8331591372580734;0.7976910361209827;6.229971477732976e-06;5.961981209323236e-06;1.0448718895660325;1.0100108591773669;9.999996597429206;0.8335043550056431;0.015562121087913867;0.015562134708283422;0.7177946697817587;-0.01340499780025163;0.717926160677261;1.010001013985834
64.76638;1.044458453828179;0.8331590276019556;0.7976910530253118;6.229921071650336e-06;5.96191462117473e-06;1.0448719389046952;1.0100109155511259;9.999996047507501;0.8335042532860423;0.015562122927513708;0.015562135051791399;0.7177946833812383;-0.01340499779277071;0.7179260105063272;1.0100010307077634
64.77638;1.0444585791884575;0.8331589166365292;0.7976910665762703;6.229869400070344e-06;5.961848650710573e-06;1.044871992592699;1.010010966307689;9.999995585829195;0.8335041498767155;0.015562124805896525;0.015562135359141313;0.7177946932581651;-0.013404997786199694;0.717925860350388;1.0100010515554627
64.78638;1.0444587107372114;0.8331588044866015;0.7976910764080546;6.229816479388458e-06;5.961783325596279e-06;1.0448720509141676;1.0100110119410994;9.999995214099929;0.8335040450060224;0.015562126713687318;0.015562135633426259;0.7177946993035135;-0.013404997780561477;0.7179257107485127;1.0100010765371124
64.79638;1.0444588488077884;0.8331586913615895;0.7976910822216324;6.229762338540611e-06;5.9617186879572605e-06;1.0448721142788069;1.0100110528814663;9.999994933755849;0.8335039388591385;0.01556212864190879;0.01556213587756531;0.7177947014436445;-0.01340499777589797;0.7179255621916453;1.0100011056241105
64.80638;1.0444589936330464;0.8331585775713845;0.797691083798349;6.229707027267475e-06;5.96165481869269e-06;1.044872183189905;1.0100110894532308;9.999994745761237;0.8335038315642646;0.015562130582532734;0.015562136094413785;0.7177946996368509;-0.013404997772248519;0.717925415083271;1.010001138712209
64.81638;1.0444591453410685;0.8331584635001626;0.7976910809935357;6.229650586918885e-06;5.961591847842071e-06;1.0448722581751577;1.0100111218415597;9.999994650521625;0.833503723190079;0.015562132527900393;0.015562136286864472;0.7177946938554127;-0.013404997769638646;0.7179252697848807;1.010001175584525
64.82638;1.044459303989193;0.8331583495636394;0.797691073766966;6.229593029850566e-06;5.9615299600734046e-06;1.0448723396968131;1.0100111500062963;9.999994647680449;0.8335036137226944;0.015562134471045545;0.01556213645831288;0.7177946840262096;-0.013404997768106063;0.7179251266566965;1.010001215935564
64.83638;1.044459469557657;0.8331582361612478;0.7976910622356422;6.229534347830097e-06;5.961469383998806e-06;1.0448724281327282;1.01001117367947;9.99999473631205;0.8335035030301012;0.01556213640602395;0.015562136613139368;0.7177946699705716;-0.013404997767717959;0.717924986056682;1.0100012594737682
64.84638;1.0444596419326873;0.8331581236567945;0.7976910466635099;6.229474536073252e-06;5.961410367236476e-06;1.0448725238442453;1.0100111925133584;9.999994915096341;0.8335033908767426;0.015562138326934136;0.015562136756751319;0.7177946514641861;-0.013404997768550548;0.7179248483467392;1.0100013059640989
64.85638;1.0444598209447407;0.8331580123782971;0.7976910273497028;6.229413630223376e-06;5.961353156641557e-06;1.0448726271773963;1.0100112062066617;9.999995182155791;0.8335032769830931;0.015562140226732524;0.015562136895761013;0.7177946283802533;-0.01340499777067143;0.7179247139196581;1.0100013551233862
64.86638;1.044460006444235;0.833157902604706;0.7976910045629015;6.229351730490907e-06;5.961297990770837e-06;1.044872738366056;1.0100112145085474;9.99999553506032;0.8335031610820973;0.015562142097591906;0.015562137037994363;0.7177946008054307;-0.013404997774142842;0.7179245831784778;1.0100014065282685
