time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.87638;1.0444601983584805;0.8331577945477592;0.797690978624568;6.229288981203017e-06;5.9612451086947546e-06;1.044872857518086;1.010011217176841;9.999995971092693;0.8335030429384724;0.015562143932221934;0.015562137191646886;0.7177945690730352;-0.013404997779005326;0.7179244564878694;1.0100014596590865
64.88638;1.0444603966969812;0.8331576883261718;0.7976909499576466;6.229225527434565e-06;5.9611947582682405e-06;1.0448729847028662;1.0100112139625033;9.999996487233387;0.8335029223601258;0.015562145724530786;0.015562137364448881;0.7177945336547011;-0.013404997785240602;0.7179243341759786;1.010001513972499
64.89638;1.0444606014975777;0.8331575839312431;0.7976909189669178;6.229161485883173e-06;5.96114717557607e-06;1.0448731199475079;1.0100112046517473;9.999997079933129;0.8335027991975016;0.01556214746929965;0.015562137563479836;0.7177944949876314;-0.013404997792756937;0.7179242165455203;1.0100015688782855
64.90638;1.0444608127402673;0.833157481223508;0.7976908858898921;6.229096943688682e-06;5.961102550996923e-06;1.0448732631611364;1.0100111891476704;9.999997745525047;0.8335026732730462;0.015562149161659827;0.015562137795243734;0.7177944534051554;-0.013404997801395233;0.7179241038379678;1.0100016236422131
64.91638;1.0444610303185327;0.8331573799940839;0.797690850758103;6.2290319828313435e-06;5.96106101721632e-06;1.044873414172698;1.0100111675123231;9.999998480817883;0.8335025443309676;0.015562150797485266;0.0155621380655458;0.71779440916254;-0.013404997810942218;0.717923996187838;1.010001677369122
64.92638;1.0444612540485687;0.8331572800734094;0.7976908134513983;6.228966706720302e-06;5.961022653492575e-06;1.0448735728205814;1.0100111398993523;9.999999282797175;0.8335024121200142;0.015562152374290776;0.0155621383790279;0.7177943624626456;-0.013404997821166376;0.7179238936077118;1.0100017291514811
64.93638;1.044461483598787;0.8331571814134703;0.7976907737626605;6.228901256750583e-06;5.960987487248352e-06;1.044873738957895;1.0100111063879074;10.000000148046777;0.8335022765047542;0.015562153891332779;0.015562138738784953;0.7177943134783785;-0.013404997831852151;0.7179237959852246;1.010001778234561
64.94638;1.0444617184400753;0.8331570840801921;0.7976907314499179;6.228835828803419e-06;5.960955509937126e-06;1.0448739124474071;1.0100110668600297;10.000001072787436;0.8335021374694422;0.015562155349173191;0.01556213914653089;0.717794262405799;-0.013404997842799374;0.7179237030884749;1.0100018240607758
64.95638;1.0444619579539955;0.83315698819699;0.7976906863306541;6.228770671240535e-06;5.960926711850726e-06;1.044874093196673;1.0100110210750988;10.000002053494788;0.8335019950690906;0.015562156749722784;0.015562139603043677;0.7177942095283453;-0.013404997853820646;0.7179236146248335;1.0100018662642685
64.96638;1.0444622015445397;0.8331568939281195;0.7976906383974035;6.2287060562309276e-06;5.960901100888243e-06;1.044874281138465;1.010010968862917;10.00000308729667;0.83350184943025;0.015562158096587243;0.015562140108653876;0.717794155239198;-0.013404997864763998;0.7179235303320711;1.0100019046693867
64.97638;1.0444624485942409;0.8331568014955489;0.7976905878232011;6.228642263600234e-06;5.960878694343444e-06;1.0448744761698006;1.0100109102053165;10.000004171689765;0.8335017007645715;0.015562159394420296;0.015562140664606278;0.7177941000169157;-0.013404997875541624;0.7179234500211236;1.010001939246891
64.98638;1.0444626983956402;0.833156711185308;0.7976905348262832;6.228579584495416e-06;5.960859507637514e-06;1.0448746781626514;1.0100108451516385;10.000005304610035;0.8335015493491039;0.01556216064677299;0.015562141274569672;0.7177940443737091;-0.013404997886147244;0.7179233735530861;1.010001970054788
64.99638;1.0444629501942013;0.8331566233766668;0.7976904795279828;6.228518310218978e-06;5.9608435567935926e-06;1.044874887005076;1.0100107737188069;10.0000064849141;0.8335013955271098;0.015562161853996217;0.015562141944177313;0.7177939887944119;-0.013404997896645732;0.7179233007923456;1.010001997200588
65.00638;1.0444632032087426;0.8331565385998169;0.7976904219015114;6.2284587034763124e-06;5.960830873066703e-06;1.0448751025857248;1.0100106959019826;10.000007712268031;0.8335012397484363;0.015562163013604136;0.015562142679251883;0.7177939337208754;-0.013404997907127387;0.7179232315828395;1.010002020786508
65.01638;1.0444634565352422;0.8331564575394866;0.7976903618024768;6.228400980121582e-06;5.960821511614563e-06;1.0448753247804945;1.0100106117399574;10.000008986907309;0.8335010825902097;0.015562164122529983;0.01556214348420162;0.7177938795833476;-0.013404997917669635;0.7179231657543401;1.0100020408525308
65.02638;1.0444637090664244;0.8331563809388502;0.797690299056084;6.228345302838175e-06;5.9608155431180306e-06;1.0448755534887675;1.0100105212846502;10.000010309561267;0.8335009247040913;0.015562165178240977;0.015562144360854135;0.7177938268171059;-0.013404997928342878;0.7179231031264662;1.010002057361279
65.03638;1.0444639595204035;0.833156309474133;0.7976902335488167;6.228291768264747e-06;5.960813053349332e-06;1.0448757886119473;1.010010424513648;10.000011680999227;0.8335007667380855;0.015562166178647066;0.015562145308240282;0.717793775826743;-0.01340499793922302;0.7179230435202574;1.010002070196756
65.04638;1.0444642065737313;0.8331562436843236;0.7976901652528985;6.22824039448609e-06;5.960814156348455e-06;1.0448760299597566;1.0100103213720881;10.000013101310335;0.8335006093424787;0.015562167122322213;0.015562146323062333;0.717793726891811;-0.013404997950378259;0.7179229867907113;1.0100020791571676
65.05638;1.0444644490217545;0.8331561839555572;0.7976900941729673;6.2281911233534635e-06;5.9608189753910485e-06;1.0448762772638636;1.0100102118674712;10.00001456946557;0.8335004532271951;0.015562168008631683;0.015562147399773959;0.7177936801053013;-0.013404997961858567;0.7179229328209514;1.0100020839760313
65.06638;1.0444646858303626;0.8331561305477294;0.7976900202725475;6.228143833409315e-06;5.960827599950858e-06;1.0448765302693028;1.0100100960213705;10.000016083566644;0.8335002991711443;0.015562168837767107;0.015562148530210176;0.7177936354280704;-0.013404997973699904;0.7179228814722297;1.0100020843569812
65.07638;1.0444649160987312;0.8331560836442055;0.7976899434374765;6.228098361884726e-06;5.960840082670552e-06;1.0448767887298296;1.010009973806494;10.000017641450576;0.8335001479827788;0.01556216961156428;0.015562149703883008;0.7177935927727661;-0.013404997985927416;0.7179228325762558;1.0100020799593132
65.08638;1.0444651390797717;0.8331560433705089;0.7976898634914438;6.228054533711115e-06;5.960856465109815e-06;1.044877052378596;1.0100098452175392;10.00001924101972;0.8335000004084556;0.015562170334450044;0.015562150909200547;0.7177935520443439;-0.013404997998559013;0.7179227859826328;1.0100020703782981
65.09638;1.0444653542576405;0.8331560097713946;0.7976897802426753;6.228012178376055e-06;5.960876778935711e-06;1.0448773209350766;1.0100097103606807;10.000020880126094;0.8334998570319693;0.015562171013424053;0.015562152134418345;0.717793513162916;-0.013404998011603633;0.7179227415957973;1.0100020552059419
65.10638;1.0444655613640594;0.8331559827923314;0.7976896935126866;6.227971142071288e-06;5.960901035372766e-06;1.0448775940595283;1.0100095694879723;10.000022556125913;0.8334997182837404;0.015562171656952128;0.01556215336772404;0.7177934760556874;-0.013404998025060531;0.7179226993676106;1.0100020341009865
65.11638;1.0444657602987735;0.8331559623023186;0.7976896031149227;6.227931324953813e-06;5.96092922570816e-06;1.044877871286401;1.0100094229928056;10.000024265620437;0.8334995845591993;0.015562172272910986;0.015562154596717337;0.7177934406144549;-0.013404998038940507;0.7179226592640513;1.010002006776245
65.12638;1.044465950994882;0.8331559481439844;0.797689508802205;6.2278927181437645e-06;5.960961314234708e-06;1.044878152029112;1.010009271368834;10.000026004703725;0.833499456317762;0.015562172866981902;0.01556215580812576;0.7177934066779005;-0.013404998053282331;0.717922621250487;1.0100019729879748
65.13638;1.0444661333327296;0.8331559401702257;0.7976894102625364;6.227855393492513e-06;5.960997226820257e-06;1.0448784356358225;1.0100091151936277;10.000027769406074;0.8334993340732186;0.015562173442968345;0.015562156988824146;0.717793374036891;-0.013404998068148334;0.7179225852989147;1.0100019326213483
65.14638;1.0444663071964193;0.833155938251136;0.7976893072124771;6.227819464564967e-06;5.961036850551912e-06;1.0448787214062445;1.0100089551538094;10.000029556056827;0.8334992183458082;0.015562174003725839;0.015562158127385064;0.7177933424285988;-0.013404998083633825;0.7179225513866226;1.0100018857678994
65.15638;1.044466472557939;0.8331559422795709;0.7976891994860137;6.227785052748859e-06;5.961080032785782e-06;1.044879008556421;1.010008792013565;10.000031361213344;0.8334991096628598;0.015562174551160672;0.015562159214232058;0.717793311542289;-0.013404998099891192;0.7179225194942799;1.0100018326663587
65.16638;1.0444666294550868;0.8331559521808668;0.7976890870423053;6.227752248989711e-06;5.961126577557436e-06;1.0448792962402034;1.010008626493561;10.000033181133233;0.8334990085572642;0.015562175086112445;0.015562160240830371;0.7177932810133439;-0.013404998117130095;0.717922489598818;1.010001773575147
65.17638;1.0444667779191668;0.8331559678763056;0.7976889699584465;6.227721083861011e-06;5.961176259257663e-06;1.0448795836837812;1.0100084591710028;10.000035011632674;0.8334989155419594;0.01556217560839812;0.015562161200017122;0.7177932503846146;-0.013404998135581886;0.7179224616343944;1.010001708714842
65.18638;1.0444669178799673;0.8331559892160763;0.7976888484300434;6.22769154194727e-06;5.961228851615504e-06;1.0448798702947808;1.0100082904727776;10.000036848461512;0.8334988310983859;0.015562176116539152;0.0155621620877856;0.7177932191140853;-0.01340499815545834;0.7179224354529158;1.0100016383170753
65.19638;1.0444670490739658;0.8331560159722957;0.7976887227747606;6.227663601766856e-06;5.961284140682207e-06;1.0448801555515177;1.0100081206731186;10.000038687570582;0.8334987556564422;0.015562176608438186;0.015562162904767446;0.7177931866508102;-0.013404998176940174;0.7179224108055846;1.0100015627090162
65.20638;1.0444671710820779;0.8331560479137101;0.7976885934540598;6.2276372543353684e-06;5.961341918794492e-06;1.044880438752295;1.0100079498448287;10.000040525316388;0.833498689569357;0.015562177083018547;0.015562163655187112;0.7177931525264232;-0.01340499820019059;0.7179223873230534;1.0100014823630041
65.21638;1.0444672834267588;0.8331560848816342;0.7976884610569048;6.227612499486628e-06;5.961401982786418e-06;1.044880718967073;1.0100077778491756;10.000042358606542;0.8334986331151956;0.015562177540821339;0.015562164343841778;0.7177931164263878;-0.013404998225351489;0.7179223645087094;1.0100013978919722
65.22638;1.0444673855528332;0.83315612679494;0.7976883262271697;6.2275893471183795e-06;5.961464132194553e-06;1.044880995236072;1.0100076044225181;10.000044184894927;0.8334985864892653;0.015562177982964939;0.015562164974292919;0.7177930781909645;-0.013404998252512538;0.7179223417639915;1.0100013099634482
65.23638;1.044467476788984;0.8331561736003448;0.7976881895893941;6.227567817838701e-06;5.9615281563196e-06;1.0448812666864693;1.0100074292967376;10.00004600231113;0.8334985497834565;0.015562178408949873;0.015562165549003264;0.7177930377645989;-0.013404998281694683;0.717922318450658;1.0100012192024646
65.24638;1.0444675564235297;0.8331562252290087;0.7976880517032459;6.227547924120842e-06;5.961593820596233e-06;1.0448815324806675;1.0100072522457626;10.00004780961554;0.8334985230298159;0.015562178815062696;0.01556216607012438;0.7177929951724988;-0.013404998312863054;0.7179222939848631;1.010001126208441
65.25638;1.0444676237926993;0.833156281598493;0.7976879130657396;6.227529647119396e-06;5.961660861273339e-06;1.0448817917645175;1.0100070730693025;10.000049605388908;0.8334985062902757;0.015562179195499272;0.015562166540392889;0.7177929505156118;-0.013404998345947394;0.7179222678938594;1.0100010316047356
65.26638;1.0444676783214561;0.83315634265329;0.7976877741394357;6.227512935384099e-06;5.96172899294524e-06;1.0448820436635242;1.0100068915840124;10.00005138691305;0.8334984996962012;0.015562179544846568;0.015562166963621447;0.7177929039388642;-0.013404998380868696;0.7179222397933863;1.0100009360277908
65.27638;1.0444677195981182;0.833156408414556;0.7976876353537989;6.2274977208353425e-06;5.961797931060089e-06;1.044882287281844;1.01000670762894;10.000053150004652;0.8334985034462202;0.015562179859089162;0.015562167344704685;0.7177928555598556;-0.013404998417568498;0.7179222093392891;1.0100008401511396
65.28638;1.0444677474513082;0.8331564790021366;0.7976874970884487;6.227483940893531e-06;5.961867420162481e-06;1.0448825216850735;1.0100065210838138;10.000054890285387;0.8334985177968715;0.015562180134889988;0.015562167689418198;0.7177928054132825;-0.013404998456008088;0.7179221761927851;1.0100007447254398
65.29638;1.0444677619368257;0.8331565545965659;0.797687359671302;6.227471560881885e-06;5.961937262807316e-06;1.0448827459254693;1.0100063318612302;10.000056604770354;0.833498543028944;0.015562180368718535;0.015562168003501764;0.7177927534902796;-0.013404998496139228;0.7179221400114228;1.010000650512309
65.30638;1.0444677632378505;0.8331566353515975;0.7976872233773973;6.227460568721572e-06;5.962007328295771e-06;1.044882959110609;1.010006139856056;10.000058292244486;0.8334985793998974;0.015562180556711767;0.015562168291755017;0.7177926997994418;-0.013404998537888398;0.7179221004817076;1.0100005581611666
65.31638;1.0444677515366805;0.8331567213183794;0.7976870884220439;6.227450937012326e-06;5.962077516482229e-06;1.0448831604433593;1.0100059449376693;10.00005995253554;0.833498627102562;0.015562180694800486;0.01556216855879573;0.7177926443364346;-0.013404998581162723;0.7179220573624183;1.0100004681361567
65.32638;1.0444677269248492;0.8331568124431904;0.7976869549866364;6.227442593774459e-06;5.962147716735591e-06;1.0448833492447258;1.010005746990541;10.000061585737436;0.8334986862391097;0.015562180779335301;0.015562168810163878;0.7177925870328818;-0.0134049986258585;0.7179220104882776;1.0100003807151314
65.33638;1.0444676893691391;0.8331569086171259;0.7976868232748463;6.227435427286174e-06;5.96221780327045e-06;1.0448835249423738;1.0100055459238078;10.000063191217317;0.8334987568404341;0.015562180808448524;0.015562169052053997;0.7177925277883378;-0.01340499867186825;0.7179219597382399;1.0100002960487393
65.34638;1.0444676387581666;0.8331570097123092;0.7976866935392748;6.227429305849173e-06;5.962287646802341e-06;1.0448836870355247;1.0100053416358055;10.000064766583051;0.8334988388974579;0.015562180782089395;0.015562169290950455;0.7177924665235523;-0.013404998719081589;0.7179219050114097;1.0100002142507332
65.35638;1.044467575055491;0.8331571155872722;0.7976865660657496;6.227424089945905e-06;5.962357125007382e-06;1.0448838351546155;1.0100051339563965;10.000066307825776;0.8334989323204097;0.015562180700146415;0.015562169533531373;0.7177924031805843;-0.013404998767381628;0.7179218462288842;1.010000135467394
65.36638;1.044467498438112;0.8331572260492621;0.7976864411582575;6.227419635455154e-06;5.962426128199234e-06;1.0448839691664173;1.0100049226563;10.000067810332693;0.8334990368740381;0.015562180561260975;0.015562169785576367;0.7177923377211499;-0.013404998816656105;0.7179217833541565;1.010000059886998
65.37638;1.0444674093165645;0.8331573407712318;0.797686319133185;6.22741578933396e-06;5.962494556530026e-06;1.0448840891369116;1.0100047075900926;10.00006926966574;0.8334991521863836;0.015562180362611583;0.015562170050629695;0.7177922701459062;-0.013404998866811036;0.7179217164209112;1.009999987660987
65.38638;1.044467308300747;0.833157459249413;0.7976862002957236;6.227412392580103e-06;5.962562306030091e-06;1.0448841951762329;1.0100044887885153;10.000070682060953;0.8334992777990379;0.015562180099506983;0.015562170329915014;0.7177922004772037;-0.013404998917758943;0.7179216455123578;1.0099999187674684
65.39638;1.0444671961489511;0.8331575808734032;0.7976860848997686;6.227409300578658e-06;5.962629243063941e-06;1.0448842873425848;1.0100042663585982;10.000072044616141;0.8334994131957303;0.015562179766155185;0.015562170623458944;0.7177921287255944;-0.013404998969393693;0.7179215706790224;1.009999852951878
65.40638;1.0444670737157922;0.8331577050304557;0.7976859731311251;6.22740639360891e-06;5.962695191828217e-06;1.0448843656342828;1.010004040404021;10.000073354919941;0.8334995578289804;0.015562179357300391;0.015562170931465584;0.7177920549189136;-0.013404999021569601;0.7179214919214174;1.0099997897942747
65.41638;1.0444669419446555;0.8331578311451966;0.7976858651510842;6.227403565421414e-06;5.962759945100287e-06;1.044884430015055;1.0100038110906853;10.000074610940203;0.8334997111541453;0.015562178868447234;0.015562171254691804;0.71779197917219;-0.01340499907409179;0.7179214092827193;1.0099997288034768
65.42638;1.0444668018614536;0.8331579586822793;0.7976857611485572;6.227400716471665e-06;5.962823275296204e-06;1.0448844804775104;1.0100035786571042;10.000075811779007;0.8334998726102996;0.015562178295325892;0.01556217159407574;0.7177919017072872;-0.013404999126730389;0.7179213229380486;1.0099996694723385
65.43638;1.044466654555272;0.8331580871436247;0.7976856613047116;6.227397758493462e-06;5.9628849360749596e-06;1.0448845171306633;1.010003343321354;10.00007695805908;0.8335000415670824;0.01556217763442421;0.01556217195094191;0.7177918227890661;-0.013404999179246924;0.7179212332254832;1.0099996113016676
65.44638;1.044466501179102;0.833158216023132;0.7976855657308778;6.227394608860521e-06;5.962944653057889e-06;1.044884540236001;1.0100031053048255;10.00007805103688;0.8335002173302802;0.01556217688434169;0.015562172326828803;0.7177917426462972;-0.01340499923141481;0.7179211406321492;1.0099995538114892
65.45638;1.0444663429138397;0.8331583447677067;0.7976854744945734;6.227391173032329e-06;5.963002119291961e-06;1.044884550162551;1.010002865001892;10.000079091523206;0.8335003991710889;0.015562176046271652;0.01556217272195895;0.7177916614640086;-0.013404999283034878;0.7179210457359433;1.0099994965650347
65.46638;1.0444661808723088;0.8331584728140567;0.7976853876747463;6.227387341992032e-06;5.963057024894278e-06;1.0448845473233859;1.0100026230540986;10.000080079845876;0.8335005863155639;0.015562175122742078;0.01556217313430934;0.7177915794249792;-0.013404999333934327;0.7179209491257493;1.0099994392151141
65.47638;1.044466016018257;0.8331585996171706;0.7976853053528336;6.227383021956239e-06;5.963109102468495e-06;1.044884532128388;1.0100023802283968;10.000081016722216;0.8335007779427434;0.015562174116490423;0.015562173560686753;0.7177914967320771;-0.013404999383945867;0.7179208513423896;1.0099993815270238
65.48638;1.0444658491693415;0.8331587246228264;0.7976852275623529;6.227378172140649e-06;5.963158139864421e-06;1.044884504963812;1.010002137275476;10.000081903914623;0.8335009732167802;0.015562173030851988;0.015562173998504921;0.7177914135946108;-0.013404999432899536;0.7179207528363091;1.0099993233287277
65.49638;1.0444656810773025;0.8331588472800473;0.7976851542473866;6.227372818235913e-06;5.963203954580302e-06;1.0448844662238812;1.0100018948986549;10.000082743888289;0.833501171326569;0.015562171869879278;0.01556217444657798;0.717791330190155;-0.013404999480640849;0.7179206539109526;1.0099992644270508
65.50638;1.0444655124895676;0.8331589671274864;0.7976850852517477;6.22736703999633e-06;5.963246370696272e-06;1.044884416335212;1.010001653755197;10.000083539295062;0.8335013715198086;0.015562170637657132;0.01556217490482036;0.717791246648494;-0.013404999527052076;0.7179205546888179;1.0099992045863189
65.51638;1.044465344161494;0.8331590838707545;0.797685020353528;6.227360940505924e-06;5.9632852188184275e-06;1.0448843557106533;1.010001414427904;10.000084293154181;0.8335015731307752;0.015562169338326576;0.01556217537378292;0.7177911630844384;-0.013404999572061493;0.7179204551529565;1.0099991435868807
65.52638;1.0444651768744686;0.8331591973923733;0.7976849593297137;6.227354612229468e-06;5.963320342663817e-06;1.0448842847291377;1.010001177407955;10.000085008885641;0.8335017756018361;0.015562167976790197;0.01556217585420669;0.7177910796494292;-0.013404999615636942;0.7179203552284374;1.009999081264902
65.53638;1.044465011438367;0.8331593077147587;0.7976849020288429;6.227348126201466e-06;5.96335161501761e-06;1.0448842038535529;1.01000094310094;10.00008568975452;0.8335019784719144;0.015562166559284146;0.01556217634639183;0.7177909965787702;-0.013404999657766132;0.7179202548385006;1.0099990174766607
65.54638;1.0444648486711388;0.8331594149259641;0.7976848484573975;6.2273415399172025e-06;5.963378966041238e-06;1.044884113762447;1.010000711855709;10.000086338550597;0.8335021813243008;0.015562165093817845;0.015562176849817387;0.7177909141886177;-0.013404999698436606;0.7179201539265896;1.0099989520424577
65.55638;1.0444646894057936;0.833159519084966;0.7976847988291148;6.227334894016996e-06;5.963402389273038e-06;1.044884015317741;1.0100004839964694;10.000086957888719;0.8335023837434762;0.01556216359039388;0.015562177363472934;0.7177908328082637;-0.013404999737615579;0.7179200524843721;1.0099988847160297
65.56638;1.04446453449421;0.833159620193787;0.7976847534866378;6.227328201034505e-06;5.96342192172703e-06;1.0448839094213593;1.0100002597945248;10.000087550678666;0.8335025853148149;0.015562162060684429;0.015562177887133578;0.7177907527305095;-0.01340499977523643;0.7179199505863653;1.0099988151888286
65.57638;1.0444643847607795;0.8331597182317956;0.7976847127289305;6.227321446643427e-06;5.96343763976429e-06;1.0448837968623543;1.0100000394145532;10.000088119892368;0.8335027856515158;0.01556216051720047;0.015562178422205504;0.7177906742165209;-0.013404999811217616;0.7179198483760937;1.0099987431315423
65.58638;1.0444642409366394;0.8331598131463188;0.7976846766978569;6.227314591940242e-06;5.963449664849975e-06;1.0448836781853568;1.0099998228932403;10.000088667822773;0.8335029844136888;0.015562158971889771;0.015562178970161069;0.7177905975095644;-0.013404999845499485;0.7179197460103918;1.0099986682635569
65.59638;1.0444641036006908;0.8331599048050773;0.7976846453982451;6.2273075726082235e-06;5.963458147107948e-06;1.0448835536682946;1.0099996101175408;10.000089195846732;0.8335031812909067;0.015562157434769328;0.015562179530327;0.7177905228433616;-0.013404999878059484;0.7179196436122767;1.0099985904190198
65.60638;1.0444639730997818;0.8331599929728715;0.7976846187984596;6.227300318956474e-06;5.963463239849821e-06;1.0448834234403315;1.0099994008321744;10.000089704240615;0.8335033759686616;0.015562155914057997;0.015562180099433501;0.7177904504620604;-0.013404999908897167;0.7179195412662072;1.0099985095370536
65.61638;1.0444638494901533;0.8331600773389762;0.7976845969303242;6.227292788319918e-06;5.9634650773591725e-06;1.0448832876369385;1.0099991947219844;10.00009019166359;0.8335035681051968;0.015562154417563147;0.015562180671500806;0.7177903806275105;-0.013404999937993116;0.7179194390732104;1.009998425574519
65.62638;1.0444637325949633;0.8331601575867588;0.7976845799094926;6.227284976371945e-06;5.963463755113283e-06;1.0448831464895458;1.0099989914841372;10.00009065534217;0.8335037572847314;0.015562152953669191;0.01556218123736525;0.7177903135937035;-0.01340499996527361;0.7179193371986001;1.009998338452387
65.63638;1.0444636221009456;0.833160233428245;0.7976845678705764;6.227276914123511e-06;5.963459328839113e-06;1.0448830002884562;1.0099987908404195;10.000091092228798;0.8335039429733263;0.015562151531564492;0.015562181785574607;0.7177902495881487;-0.01340499999062207;0.7179192358492764;1.0099982480813632
65.64638;1.044463517585884;0.833160304589382;0.7976845609077103;6.2272686665708e-06;5.963451832376383e-06;1.0448828492995843;1.009998592537471;10.000091500187331;0.833504124565764;0.01556215016110919;0.015562182303779462;0.7177901887958734;-0.01340500001391067;0.7179191352357559;1.009998154385737
65.65638;1.0444634185446877;0.8331603708221947;0.7976845590818558;6.227260318026367e-06;5.963441299839649e-06;1.0448826938005153;1.0099983963084462;10.000091878099909;0.8335043014926791;0.015562148852298969;0.015562182778076685;0.7177901313128073;-0.013405000035014887;0.7179190355817925;1.0099980572882084
65.66638;1.0444633244551222;0.8331604319417126;0.7976845624478779;6.2272519551948845e-06;5.963427780173598e-06;1.044882534188466;1.0099982018288076;10.00009222486337;0.8335044732845176;0.015562147614396752;0.015562183191662513;0.7177900771371953;-0.01340500005382312;0.7179189371790368;1.009997956743343
65.67638;1.0444632348471143;0.8331604878368994;0.797684571024563;6.227243673952732e-06;5.963411339083196e-06;1.0448823710158983;1.0099980087898008;10.000092538790858;0.8335046395639315;0.015562146455010601;0.015562183525813685;0.7177900262195213;-0.013405000070251034;0.7179188404497232;1.009997852814464
65.68638;1.0444631493666603;0.8331605384571954;0.7976845847326732;6.22723559355521e-06;5.963392070973998e-06;1.0448822049448796;1.009997817000801;10.000092817990021;0.8335048000077202;0.0155621453792985;0.015562183762512633;0.7177899784718469;-0.01340500008425633;0.7179187459427577;1.0099977456462514
65.69638;1.0444630678125775;0.8331605838131593;0.7976846033770477;6.227227857922674e-06;5.963370122595784e-06;1.0448820366620708;1.0099976263684278;10.000093060844764;0.8335049543251399;0.015562144389713522;0.015562183886669525;0.7177899337429383;-0.013405000095839881;0.7179186542232323;1.009997635316246
65.70638;1.0444629901233562;0.8331606240235414;0.7976846267133386;6.227220620890677e-06;5.963345694280089e-06;1.0448818667980622;1.0099974367941609;10.000093266419105;0.8335051022801834;0.015562143486736747;0.015562183887352324;0.7177898918269332;-0.013405000105021707;0.7179185657614527;1.0099975216719579
65.71638;1.044462916338949;0.8331606593555024;0.7976846545832001;6.227214028203667e-06;5.963319014560702e-06;1.044881695856944;1.0099972481026107;10.000093434610427;0.8335052437193218;0.015562142670043709;0.015562183757522595;0.7177898524909094;-0.013405000111821873;0.7179184809313285;1.0099974042381676
65.72638;1.044462846602621;0.8331606901536631;0.7976846869891773;6.227208213834375e-06;5.9632903073898925e-06;1.0448815241226088;1.0099970600607548;10.000093566032398;0.8335053785312284;0.015562141939435298;0.015562183492526367;0.7177898154806104;-0.013405000116257535;0.7179184000572756;1.0099972822805205
65.73638;1.0444627812204217;0.833160716699052;0.7976847240574044;6.227203290746254e-06;5.963259771134514e-06;1.0448813516245037;1.0099968724349546;10.00009366255084;0.8335055065971121;0.015562141295850618;0.015562183088898916;0.7177897805077588;-0.013405000118332481;0.71791832342286;1.00999715501735
65.74638;1.044462720693356;0.8331607391709146;0.7976847660296484;6.227199326650102e-06;5.963227586977833e-06;1.044881178250777;1.0099966850112538;10.000093728149578;0.833505627836995;0.015562140741800559;0.015562182544058986;0.7177897472876797;-0.013405000118040416;0.7179182512638415;1.0099970218293202
65.75638;1.044462665663316;0.8331607577413594;0.7976848133115892;6.227196330939099e-06;5.9631939418668305e-06;1.0448810038767626;1.009996497605192;10.000093768848128;0.8335057422974598;0.015562140280328832;0.015562181856176749;0.7177897156224127;-0.013405000115380422;0.7179181837702983;1.0099968823454182
65.76638;1.0444626168029187;0.8331607726474878;0.7976848664446056;6.227194259975749e-06;5.963159034312346e-06;1.0448808283678495;1.0099963100866363;10.000093791638376;0.833505850170723;0.01556213991420874;0.015562181024476466;0.7177896854436684;-0.013405000110342392;0.717918121091766;1.009996736421439
65.77638;1.0444625746691234;0.8331607841359748;0.7976849260076168;6.227193042190093e-06;5.9631230602954814e-06;1.0448806515346192;1.00999612240254;10.000093803056124;0.8335059517131659;0.015562139646233777;0.015562180050185392;0.7177896567942096;-0.013405000102883763;0.7179180633621588;1.0099965840801546
65.78638;1.044462539593267;0.833160792341476;0.7976849925289708;6.227192608906764e-06;5.963086189912899e-06;1.0448804731734351;1.0099959345914578;10.000093807755013;0.8335060471467258;0.015562139479123636;0.015562178936744223;0.7177896297537244;-0.013405000092935236;0.7179180107279088;1.0099964254219747
65.79638;1.0444625117250004;0.8331607972763239;0.7976850663782568;6.2271928918200245e-06;5.9630485422264445e-06;1.0448802931794294;1.0099957467569554;10.000093807749666;0.8335061366776433;0.01556213941545561;0.015562177689175958;0.7177896043521281;-0.0134050000804253;0.7179179633426933;1.0099962605158486
65.80638;1.04446249114305;0.8331607989718299;0.797685147675018;6.227193805180526e-06;5.963010188579722e-06;1.0448801116169135;1.0099955590109702;10.00009380300301;0.8335062205504453;0.015562139458201908;0.015562176314189546;0.7177895805403264;-0.013405000065297813;0.7179179213322288;1.0099960893244246
65.81638;1.0444624778549312;0.8331607975636645;0.7976852363304223;6.227195263146682e-06;5.962971195036255e-06;1.0448799287046064;1.009995371473764;10.000093792706865;0.8335062989788319;0.015562139610588503;0.015562174820705656;0.7177895582033231;-0.013405000047507195;0.7179178847505905;1.0099959116719641
65.82638;1.0444624717281492;0.8331607932387152;0.7976853321855645;6.227197214823548e-06;5.962931655098218e-06;1.0448797447509968;1.0099951843054638;10.000093776056623;0.8335063720856528;0.015562139875145207;0.01556217321865462;0.7177895371774785;-0.013405000026997025;0.7179178535533802;1.0099957272627766
65.83638;1.0444624725048588;0.833160786183816;0.7976854351000155;6.227199649569604e-06;5.962891685912616e-06;1.0448795600586926;1.0099949977142542;10.000093752589304;0.8335064399680272;0.015562140252879452;0.01556217151668269;0.7177895172811357;-0.01340500000368205;0.7179178275928978;1.0099955357823118
65.84638;1.044462479900374;0.8331607766081739;0.7976855449228707;6.227202573993805e-06;5.962851405427001e-06;1.0448793748110647;1.0099948119826718;10.000093722698333;0.8335065027427334;0.015562140742979255;0.015562169721754594;0.7177894983554973;-0.013404999977458967;0.7179178066441642;1.0099953370090091
65.85638;1.0444624936489033;0.833160764789354;0.7976856614396769;6.227205988396073e-06;5.9628109032500324e-06;1.044879188983942;1.0099946274764804;10.000093688326956;0.8335065605263223;0.015562141342873271;0.015562167840189737;0.7177894802972525;-0.013404999948241538;0.7179177904774282;1.0099951308436588
65.86638;1.044462513464178;0.8331607510682589;0.7976857844095874;6.227209873988964e-06;5.962770223092004e-06;1.0448790023889793;1.0099944445932605;10.000093653374659;0.8335066134496232;0.015562142048155102;0.01556216587763482;0.7177894630685699;-0.013404999915970786;0.7179177789193052;1.009994917291293
65.87638;1.0444625390240394;0.8331607357945745;0.797685913646476;6.227214201335784e-06;5.962729373913289e-06;1.0448788148817079;1.0099942637117203;10.000093623127512;0.8335066617019565;0.015562142852695991;0.015562163838448865;0.7177894466846348;-0.013404999880589876;0.717917771843232;1.0099946964530386
65.88638;1.0444625700112626;0.8331607192936133;0.7976860490708407;6.227218959448388e-06;5.962688356410162e-06;1.0448786265122314;1.0099940851334182;10.000093602968136;0.8335067055456603;0.015562143749632627;0.015562161726119595;0.7177894312046917;-0.013404999842034646;0.7179177691322834;1.0099944685442093
65.89638;1.0444626061638773;0.8331607018643147;0.7976861907351048;6.227224175813666e-06;5.962647174825271e-06;1.0448784374507565;1.0099939090296677;10.000093597434919;0.833506745280072;0.015562144732541652;0.015562159543838265;0.7177894167049705;-0.013404999800262222;0.7179177706795393;1.0099942339480177
65.90638;1.0444626473011516;0.8331606837879206;0.7976863387853637;6.227229909137797e-06;5.96260583348375e-06;1.0448782478480017;1.0099937355055828;10.000093609752602;0.8335067811838615;0.015562145795746983;0.015562157294081759;0.7177894032090728;-0.01340499975528209;0.7179177764127281;1.0099939932630217
65.91638;1.0444626932839918;0.8331606653652441;0.7976864933688127;6.2272362215173096e-06;5.9625643400021296e-06;1.0448780578167645;1.0099935646853726;10.000093641672681;0.8335068135131629;0.015562146934336267;0.015562154978813596;0.7177893906485485;-0.013404999707153475;0.7179177862877099;1.0099937472693135
65.92638;1.0444627439163792;0.8331606469642403;0.7976866545912715;6.227243150845625e-06;5.962522705349618e-06;1.0448778675286519;1.0099933966318615;10.000093693658796;0.833506842548205;0.015562148144704148;0.015562152601271495;0.7177893789093335;-0.013404999655948052;0.7179178002598277;1.0099934968295106
65.93638;1.0444627988899804;0.8331606290236301;0.7976868224855588;6.22725071184109e-06;5.962480932632849e-06;1.0448776773184425;1.0099932312462128;10.000093765088668;0.833506868597732;0.015562149424162503;0.015562150167215787;0.7177893679092341;-0.013404999601717585;0.7179178182812472;1.0099932428440033
65.94638;1.0444628578442643;0.8331606119767492;0.7976869969001428;6.2272589318030066e-06;5.9624390292859e-06;1.0448774876835707;1.0099930683515843;10.000093854282369;0.8335068919739927;0.01556215076891488;0.015562147684462875;0.7177893576286609;-0.013404999544513215;0.7179178403043175;1.0099929862931545
65.95638;1.0444629204566918;0.8331605961328578;0.797687177414823;6.227267883500546e-06;5.962397046186049e-06;1.044877299154138;1.0099929078160161;10.000093957984154;0.8335069130092524;0.015562152172979819;0.01556214516188816;0.7177893481090044;-0.013404999484432991;0.7179178662618615;1.009992728261385
65.96638;1.044462986458722;0.8331605816349569;0.7976873633624605;6.2272776708680954e-06;5.962355098525172e-06;1.04487711213185;1.0099927495260845;10.000094070470182;0.8335069320869675;0.015562153628826732;0.015562142608813672;0.7177893394776661;-0.01340499942163906;0.7179178960449442;1.0099924698746858
65.97638;1.044463055606934;0.833160568511429;0.7976875538803715;6.227288389729779e-06;5.9623133470511836e-06;1.0448769268175704;1.0099925932794371;10.000094183649713;0.8335069496139415;0.01556215512751881;0.015562140035012799;0.7177893319685695;-0.013404999356334343;0.7179179294747636;1.009992212221397
65.98638;1.0444631276704661;0.833160556755299;0.7976877479424259;6.227300121273521e-06;5.962271957791416e-06;1.044876743269076;1.0099924387725896;10.000094288419602;0.8335069659422063;0.015562156658473185;0.015562137450792704;0.7177893258669064;-0.013404999288725877;0.717917966280023;1.009991956349181
65.99638;1.0444632024339884;0.833160546434356;0.7976879444095413;6.227312957951664e-06;5.962231079934757e-06;1.0448765615358135;1.009992285733682;10.00009437615161;0.8335069813252524;0.015562158210622552;0.01556213486614401;0.7177893214145499;-0.013404999219011006;0.7179180061234901;1.0099917032706829
66.00638;1.0444632796941842;0.8331605377393058;0.7976881421554021;6.227327023641007e-06;5.9621908577029124e-06;1.044876381729594;1.0099921340501181;10.000094439541645;0.8335069959365082;0.015562159774394676;0.015562132289533992;0.717789318792606;-0.01340499914739112;0.7179180486465095;1.0099914539064445
66.01638;1.0444633592422208;0.8331605308793819;0.7976883401965669;6.227342472784978e-06;5.962151440927648e-06;1.0448762039524464;1.009991983745975;10.000094472670932;0.8335070098974335;0.015562161343098813;0.015562129727772421;0.7177893181846478;-0.013404999074084099;0.717918093493614;1.0099912090548226
66.02638;1.0444634408081215;0.8331605259956478;0.7976885377017964;6.227359474772277e-06;5.962112974014661e-06;1.0448760282033323;1.0099918348551473;10.000094470730248;0.8335070232825438;0.015562162913231094;0.015562127186737756;0.7177893198022908;-0.013404998999333239;0.7179181403424217;1.0099909694243239
66.03638;1.0444635239846494;0.8331605231837351;0.797688733922086;6.2273782000159585e-06;5.962075595410944e-06;1.0448758543838395;1.0099916873498687;10.00009442980561;0.8335070361184015;0.01556216448300807;0.015562124671800908;0.7177893238596901;-0.013404998923420385;0.7179181889145061;1.0099907356643496
66.04638;1.0444636082226622;0.833160522503786;0.7976889281580535;6.227398819583322e-06;5.962039463729006e-06;1.0448756823479206;1.0099915412007254;10.000094346695526;0.8335070484017106;0.015562166049626187;0.015562122187707044;0.7177893305732814;-0.013404998846647555;0.7179182389382279;1.009990508372958
66.05638;1.0444636928896578;0.8331605239928608;0.7976891197842692;6.227421495919545e-06;5.9620047599855184e-06;1.0448755119162627;1.0099913964731377;10.000094218851181;0.833507060128527;0.015562167607922794;0.015562119738136931;0.7177893401801042;-0.013404998769276378;0.7179182901132494;1.009990288087636
66.06638;1.044463777337756;0.8331605277201107;0.7976893082573451;6.2274463487705474e-06;5.961971640337405e-06;1.0448753428896171;1.009991253328163;10.000094044235922;0.8335070713120805;0.01556216915186871;0.015562117324915524;0.717789352948655;-0.0134049986914937;0.7179183421051426;1.009990075261339
66.07638;1.0444638609944994;0.8331605337848709;0.7976894930733692;6.2274734326898315e-06;5.961940210809761e-06;1.0448751751043723;1.0099911118885898;10.000093820843823;0.8335070819967567;0.015562170676510981;0.015562114947624878;0.717789369185565;-0.013404998613435568;0.7179183945539385;1.0099898702635264
66.08638;1.044463943392145;0.8331605422684292;0.7976896737572361;6.227502737876656e-06;5.961910566807404e-06;1.044875008449355;1.0099909720947244;10.000093546307554;0.8335070922620416;0.015562172178090004;0.015562112604516837;0.7177893892248658;-0.01340499853521857;0.7179184470984205;1.0099896734443128
66.09638;1.044464024077767;0.8331605532161631;0.7976898499156969;6.227534187655882e-06;5.961882829736906e-06;1.0448748427693038;1.0099908337227532;10.000093217920373;0.8335071021952118;0.01556217365299233;0.01556211029380297;0.7177894133707692;-0.013404998456946524;0.7179184994362448;1.009989485152924
66.10638;1.0444641025561172;0.8331605666076914;0.7976900212725417;6.227567648934484e-06;5.961857126943694e-06;1.04487467774715;1.009990696510272;10.000092833278108;0.8335071118689547;0.015562175096565795;0.015562108014243787;0.7177894417866845;-0.013404998378707214;0.717918551395552;1.0099893056321503
66.11638;1.04446417835771;0.8331605823226166;0.7976901876628204;6.227602966041545e-06;5.961833553524426e-06;1.0448745129114052;1.0099905602728492;10.000092391627136;0.8335071213667595;0.015562176502879924;0.015562105765683086;0.7177894744287169;-0.013404998300579014;0.7179186029389799;1.0099891349792587
66.12638;1.0444642510934603;0.8331606001834817;0.7976903490148693;6.227639978381557e-06;5.961812164116711e-06;1.0448743477595916;1.0099904249885079;10.000091894652726;0.8335071308371422;0.015562177865885754;0.01556210354969783;0.7177895111204703;-0.013404998222653224;0.7179186541058524;1.009988973270573
66.13638;1.0444643203939026;0.8331606200235866;0.797690505323578;6.22767851290229e-06;5.961792984606475e-06;1.0448741818625273;1.009990290759105;10.000091345689905;0.833507140515509;0.015562179180361454;0.015562101369037863;0.7177895516880765;-0.013404998145050539;0.7179187049765777;1.0099888206589702
66.14638;1.0444643858459204;0.8331606416917174;0.7976906566244415;6.2277183788171565e-06;5.961776020473561e-06;1.0448740148905462;1.0099901576654728;10.00009074851293;0.833507150672617;0.01556218044183074;0.015562099226000216;0.7177895960130477;-0.013404998067911962;0.7179187556449235;1.0099886773798705
66.15638;1.044464446995169;0.8331606650276955;0.7976908029628225;6.227759374942039e-06;5.961761271784033e-06;1.0448738465749379;1.0099900256651957;10.000090106718115;0.8335071615247978;0.015562181646673473;0.015562097121803783;0.7177896439865044;-0.013404997991384752;0.7179188061582926;1.0099885437784162
66.16638;1.0444645033146758;0.8331606898552992;0.797690944371043;6.227801310389273e-06;5.961748757727318e-06;1.0448736766584383;1.0099898945688464;10.00008942331801;0.8335071731811069;0.015562182792522358;0.015562095057338497;0.7177896954632212;-0.013404997915624838;0.7179188564872274;1.0099884203375533
66.17638;1.044464554128315;0.8331607160078923;0.7976910809030193;6.22784403283646e-06;5.961738523439427e-06;1.0448735049369078;1.0099897640886548;10.000088700678512;0.8335071856603329;0.015562183878125984;0.015562093033600854;0.7177897502830162;-0.013404997840802298;0.7179189065597159;1.00998830763342
66.18638;1.0444645986212169;0.8331607433758499;0.7976912126722732;6.227887440987871e-06;5.961730613993146e-06;1.0448733313617722;1.0099896339395373;10.000087941186752;0.8335071989473137;0.01556218490368183;0.015562091051134994;0.7177898083137157;-0.013404997767094081;0.7179189563173632;1.009988206256505
66.19638;1.0444646360025427;0.8331607719052019;0.7976913397943205;6.2279314799789495e-06;5.961725039608228e-06;1.0448731560621298;1.009989503887391;10.00008714776854;0.8335072130448654;0.015562185871593201;0.015562089109471995;0.7177898694454208;-0.013404997694670049;0.7179190057630778;1.0099881167445717
66.20638;1.0444646657117496;0.8331608015178942;0.7976914623062731;6.227976137373021e-06;5.961721769745807e-06;1.044872979271622;1.0099893737314496;10.000086323470116;0.8335072279976605;0.01556218678581844;0.015562087207229411;0.7177899335430814;-0.013404997623692573;0.7179190549601321;1.0099880395361764
66.21638;1.044464687500063;0.8331608320250874;0.7976915801743131;6.2280214233639555e-06;5.961720757538724e-06;1.0448728012285469;1.0099892433439632;10.00008547078691;0.8335072438863349;0.015562187650337216;0.01556208534205477;0.7177900004237665;-0.013404997554335952;0.7179191039706251;1.0099879749630016
66.22638;1.0444647013659227;0.8331608631120462;0.7976916933421018;6.2280673379744726e-06;5.961721971060858e-06;1.0448726221025286;1.009989112762304;10.000084591728127;0.8335072608079042;0.015562188468292137;0.015562083510038346;0.7177900698910903;-0.013404997486795469;0.717919152794836;1.0099879232892415
66.23638;1.044464707467422;0.8331608943964782;0.7976918017437686;6.228113862137863e-06;5.961725415435406e-06;1.0448724420271087;1.0099889821693773;10.00008368880617;0.833507278871795;0.01556218924219343;0.015562081706019517;0.717790141765129;-0.013404997421262265;0.717919201333455;1.0099878847710997
66.24638;1.0444647060602434;0.8331609254709578;0.7976919052763733;6.228160957969067e-06;5.961731124624964e-06;1.0448722611920305;1.0099888517598021;10.00008276581469;0.8335072982337257;0.015562189975033633;0.01556207992558131;0.7177902158643548;-0.013404997357889987;0.7179192494039981;1.0099878596743677
66.25638;1.0444646974233167;0.8331609558742443;0.7976920037772115;6.228208546619336e-06;5.961739124376828e-06;1.0448720798467412;1.0099887216871133;10.000081827294515;0.8335073191036872;0.015562190671044595;0.015562078167394619;0.7177902920100672;-0.013404997296789775;0.7179192968248872;1.0099878482025537
66.26638;1.0444646817931311;0.8331609850764791;0.7976920970539897;6.228256489253207e-06;5.961749404232534e-06;1.0448718982529386;1.0099885921193064;10.000080877606532;0.8335073416559459;0.01556219133473049;0.01556207643381148;0.717790370082103;-0.013404997238049986;0.7179193434570427;1.0099878503908262
66.27638;1.044464659292637;0.8331610125222464;0.7976921849309205;6.22830460775926e-06;5.961761912750754e-06;1.0448717166881134;1.0099884632537608;10.000079920909252;0.8335073659544188;0.015562191968962092;0.01556207472876326;0.717790450072596;-0.013404997181754974;0.7179193891955032;1.009987866105383
66.28638;1.044464629839604;0.8331610376528243;0.7976922672562791;6.228352726979823e-06;5.961776556112855e-06;1.044871535460776;1.009988335270632;10.000078962043336;0.8335073920051265;0.015562192574356662;0.01556207305514227;0.7177905321098879;-0.013404997127996374;0.7179194340021068;1.0099878951791685
66.29638;1.0444645931547711;0.8331610599121485;0.797692343916023;6.22840069276778e-06;5.961793194325361e-06;1.044871354888941;1.0099882082781984;10.000078007223653;0.833507419811049;0.015562193150487;0.015562071414568677;0.7177906164288594;-0.01340499707688216;0.7179194779428375;1.0099879375332206
66.30638;1.0444645488740527;0.8331610788048341;0.7976924148667499;6.228448359697026e-06;5.9618116538670094e-06;1.0448711752683872;1.009988082262948;10.000077063233821;0.8335074493347556;0.015562193697384706;0.01556206980870208;0.7177907033132532;-0.013404997028531504;0.717919521165369;1.0099879931824447
66.31638;1.0444644966243695;0.8331610939571463;0.7976924801119373;6.228495584092144e-06;5.961831761050176e-06;1.0448709968575502;1.0099879570907913;10.000076135915052;0.8335074804542905;0.015562194216004748;0.015562068240013601;0.717790793082463;-0.013404996983048147;0.717919563835798;1.009988062201576
66.32638;1.0444644360309998;0.8331611051095924;0.7976925396667137;6.228542241167028e-06;5.961853366956162e-06;1.0448708198874939;1.0099878325828051;10.000075229843828;0.8335075129338609;0.015562194707054609;0.015562066711785918;0.7177908861110761;-0.013404996940507542;0.7179196060737217;1.0099881447175947
66.33638;1.0444643666848175;0.8331611120612774;0.7976925935937517;6.228588246498237e-06;5.961876341353814e-06;1.0448706445682467;1.0099877086213682;10.000074348839433;0.8335075463764772;0.015562195169394586;0.015562065227534302;0.7177909828167626;-0.013404996900975975;0.7179196479060523;1.0099882408614762
66.34638;1.0444642881348987;0.8331611145911737;0.7976926420204237;6.2286335646577475e-06;5.961900560688743e-06;1.04487047103381;1.0099875852225408;10.000073496027007;0.8335075802508413;0.01556219560008831;0.015562063790001177;0.7177910836108887;-0.013404996864518058;0.7179196892800076;1.009988350646646
66.35638;1.0444641999612894;0.8331611124150152;0.7976926850811241;6.228678201316274e-06;5.96192592667416e-06;1.0448702992923145;1.0099874625092853;10.000072673829028;0.8335076140386818;0.015562195995635951;0.015562062399696984;0.7177911888581648;-0.013404996831175657;0.7179197301503523;1.0099884739090903
66.36638;1.044464101857592;0.8331611052583201;0.7976927228490568;6.228722169200676e-06;5.961952383074718e-06;1.0448701293132567;1.0099873406102062;10.000071884354607;0.833507647353831;0.015562196352920023;0.01556206105430274;0.7177912988618455;-0.013404996800953873;0.7179197705638246;1.0099886103515547
66.37638;1.044463993683733;0.833161092958511;0.7976927552762888;6.2287654368486406e-06;5.9619798798025495e-06;1.0448699611886967;1.009987219589447;10.00007112944702;0.833507679941654;0.015562196669427843;0.015562059750766697;0.7177914138489457;-0.013404996773838017;0.7179198106987474;1.0099887595505508
66.38638;1.0444638754989448;0.8331610754539399;0.7976927821651534;6.228807906978136e-06;5.962008326847963e-06;1.0448697951814008;1.009987099458247;10.000070410112404;0.8335077116443327;0.015562196942886604;0.015562058487103913;0.7177915339527832;-0.01340499674982843;0.7179198508516276;1.0099889209639616
66.39638;1.0444637475178178;0.8331610526955954;0.7976928032276234;6.228849448762685e-06;5.962037597604485e-06;1.044869631664901;1.0099869802589996;10.000069726033194;0.8335077423803331;0.01556219717107241;0.015562057260584435;0.7177916592024403;-0.01340499672895279;0.717919891320198;1.0099890940282723
66.40638;1.0444636100291915;0.8331610246041381;0.7976928182145347;6.228889931738421e-06;5.962067558685662e-06;1.0448694710985555;1.009986862156775;10.000069075700049;0.833507772116743;0.015562197352156316;0.015562056065795802;0.7177917895118381;-0.013404996711253538;0.7179199322850827;1.0099892781890625
66.41638;1.044463463411017;0.8331609911199557;0.7976928270489745;6.2289292164971294e-06;5.962098085874628e-06;1.0448693140202643;1.0099867454131484;10.000068456909164;0.833507800874961;0.015562197485222962;0.015562054896351943;0.7177919246785159;-0.01340499669677173;0.7179199738557005;1.0099894728249712
66.42638;1.044463308183123;0.8331609522887012;0.7976928298916548;6.2289671477665415e-06;5.962129058291527e-06;1.044869160964671;1.009986630225572;10.000067867087443;0.8335078287521042;0.015562197570483886;0.01556205374743225;0.7177920644060851;-0.013404996685515903;0.7179200161977507;1.0099896772536718
66.43638;1.0444631449875121;0.8331609082651728;0.7976928270634802;6.2290035783050564e-06;5.962160344887216e-06;1.0448690123554185;1.0099865166015967;10.000067303660979;0.8335078558449637;0.015562197608729988;0.01556205261540765;0.7177922083366776;-0.013404996677448747;0.7179200595871371;1.0099898908629006
