time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.44638;1.0444629745588954;0.8331608592183027;0.7976928188990335;6.229038380832107e-06;5.962191816736639e-06;1.0448688684622318;1.0099864043821472;10.000066764543172;0.833507882120794;0.015562197600519192;0.01556205149625166;0.7177923560807286;-0.013404996672524401;0.717920104391189;1.0099901132258
66.45638;1.0444627977148981;0.8331608052691525;0.7976928056919065;6.229071447315084e-06;5.962223391911986e-06;1.0448687294171366;1.0099862933217942;10.000066248084645;0.8335079073867961;0.015562197546352428;0.01556205038559585;0.7177925072355774;-0.01340499667071176;0.7179201510369774;1.0099903440886224
66.46638;1.044462615327346;0.8331607465247519;0.7976927877176896;6.22910270240738e-06;5.962255066008111e-06;1.0448685952949432;1.0099861831299424;10.000065752700388;0.8335079313760343;0.015562197448047467;0.015562049279753175;0.71779266137712;-0.013404996671965671;0.7179201999915172;1.0099905832660971
66.47638;1.044462428267498;0.8331606831521662;0.7976927652437369;6.229132111852729e-06;5.962286896328693e-06;1.04486846627196;1.0099860735127837;10.000065276712375;0.8335079538831229;0.015562197310038203;0.015562048176217869;0.7177928180608599;-0.013404996676203583;0.7179202517227439;1.009990830580348
66.48638;1.0444622373339403;0.8331606154243296;0.7976927385151444;6.2291596716494705e-06;5.962318960969926e-06;1.044868342721904;1.0099859642302011;10.000064818287152;0.8335079748811337;0.015562197139085819;0.015562047073605801;0.7177929768665117;-0.013404996683320977;0.7179203066274032;1.0099910858838896
66.49638;1.0444620432296001;0.8331605436936558;0.7976927077464644;6.229185389166662e-06;5.962351326503748e-06;1.0448682251443293;1.0099858550823455;10.00006437549769;0.8335079945391526;0.015562196942177186;0.015562045971120915;0.7177931374356061;-0.013404996693216703;0.7179203649819731;1.0099913490751968
66.50638;1.0444618465972548;0.8331604683283598;0.7976926731189536;6.229209255475415e-06;5.962384040822886e-06;1.044868113999371;1.0099857458261765;10.00006394655905;0.8335080131356025;0.015562196724056477;0.015562044867888675;0.7177932994814403;-0.013404996705810824;0.7179204269254644;1.0099916200753354
66.51638;1.0444616480158344;0.8331603896589244;0.7976926347283484;6.22923121716078e-06;5.962417144244003e-06;1.0448680095687675;1.0099856361244264;10.000063530425969;0.833508030961071;0.015562196486011086;0.01556204376339843;0.7177934628073767;-0.013404996721053799;0.7179204924425046;1.0099918988233614
66.52638;1.0444614479469638;0.8331603079375931;0.7976925925185335;6.2292511779502685e-06;5.962450680427501e-06;1.0448679119384867;1.0099855255707515;10.000063127532174;0.8335080482857187;0.01556219622625294;0.015562042658647659;0.7177936273131593;-0.013404996738915107;0.7179205613918999;1.0099921852779712
66.53638;1.0444612467499004;0.8331602233098521;0.7976925463004955;6.229269027668959e-06;5.9624846930246854e-06;1.044867821068686;1.0099854137652287;10.000062739661045;0.8335080654027667;0.01556219594062163;0.015562041555789325;0.7177937929433936;-0.013404996759342225;0.7179206335954015;1.009992479384014
66.54638;1.044461044776906;0.8331601357982289;0.7976924958498038;6.229284656588223e-06;5.962519217369e-06;1.0448677368738482;1.009985300386539;10.000062369172692;0.8335080826903933;0.015562195622675593;0.015562040456147534;0.7177939596285897;-0.013404996782205619;0.7179207088689877;1.009992781027982
66.55638;1.0444608423996673;0.8331600453254746;0.7976924410104741;6.22929794167802e-06;5.962554291284918e-06;1.044867659300031;1.009985185228877;10.000062018803213;0.8335081005915472;0.015562195264725898;0.015562039359149587;0.7177941272682078;-0.01340499680728034;0.7179207869635006;1.009993089980473
66.56638;1.044460639982446;0.8331599517890721;0.7976923817286926;6.229308741391857e-06;5.962589973226276e-06;1.0448675883583096;1.0099850682174454;10.000061691964959;0.8335081195038506;0.01556219485992099;0.015562038263777948;0.7177942957134369;-0.013404996834289785;0.7179208675432582;1.0099934058413838
66.57638;1.0444604379109506;0.8331598551380213;0.79769231800767;6.2293169125931214e-06;5.9626263493591005e-06;1.0448675240977943;1.0099849493730664;10.000061392544394;0.8335081396869041;0.015562194402743664;0.015562037170618222;0.7177944647609814;-0.013404996862959885;0.7179209502267144;1.0099937280564009
66.58638;1.044460236581489;0.8331597554330579;0.7976922498634965;6.2293223198111535e-06;5.962663537313003e-06;1.0448674665597188;1.0099848286994964;10.000061123971639;0.8335081612579502;0.015562193888320792;0.015562036081672373;0.7177946341627064;-0.013404996893037611;0.7179210346040775;1.009994055960955
66.59638;1.0444600362931469;0.8331596529118867;0.7976921773441584;6.229324847325055e-06;5.9627016822026175e-06;1.0448674157595463;1.009984706111124;10.0000608882753;0.833508184243576;0.015562193312367516;0.01556203499848414;0.7177948036093293;-0.013404996924296255;0.7179211202392238;1.009994388773507
66.60638;1.0444598371657516;0.8331595480219195;0.7976921006008074;6.229324430424433e-06;5.962740942810778e-06;1.0448673717254973;1.0099845815053248;10.000060685999062;0.833508208633652;0.015562192671098991;0.015562033921078957;0.717794972737182;-0.013404996956542566;0.7179212067095561;1.0099947256020658
66.61638;1.0444596391730796;0.8331594413541191;0.7976920199210488;6.229321062278477e-06;5.962781474701449e-06;1.0448673345471131;1.0099844548679868;10.000060516815521;0.8335082344159165;0.015562191961307438;0.015562032848054613;0.7177951411747804;-0.01340499698960685;0.7179212936755609;1.0099950655209027
66.62638;1.044459442227206;0.8331593335251529;0.7976919356628361;6.229314760550025e-06;5.962823411419228e-06;1.0448673043952708;1.009984326294747;10.00006037949247;0.8335082615800767;0.015562191180994583;0.015562031776952194;0.7177953085650365;-0.013404997023324247;0.7179213809285699;1.0099954076293496
66.63638;1.0444592461930986;0.8331592251355924;0.7976918481561847;6.229305539015893e-06;5.96286685831144e-06;1.0448672815560796;1.0099841959848816;10.000060271287735;0.8335082901070412;0.015562190328690197;0.015562030705106894;0.71779547455534;-0.013404997057527275;0.7179214683761396;1.0099957510311615
66.64638;1.0444590508668632;0.8331591168110067;0.7976917576631422;6.229293414187924e-06;5.96291190424632e-06;1.0448672664509715;1.0099840642106674;10.000060188402738;0.8335083199730485;0.015562189402115264;0.015562029630677423;0.7177956387874737;-0.013404997092034592;0.7179215559836929;1.0099960948254474
66.65638;1.0444588559761228;0.8331590092204527;0.7976916644028443;6.2292784224597065e-06;5.962958637750448e-06;1.0448672595630653;1.0099839311855052;10.000060127172187;0.8335083511329672;0.015562188399213805;0.015562028552467997;0.7177958009060675;-0.01340499712662676;0.7179216437263919;1.0099964381589108
66.66638;1.044458661170763;0.8331589030067531;0.797691568572618;6.229260614235472e-06;5.9630071616332905e-06;1.0448672613411019;1.0099837969668735;10.000060084325332;0.8335083834577698;0.015562187320564904;0.015562027468864452;0.7177959605764482;-0.013404997161041725;0.7179217315586911;1.0099967802424021
66.67638;1.0444584660560754;0.8331587986630208;0.7976914703285471;6.229240033368869e-06;5.96305759754973e-06;1.0448672721898726;1.0099836615545015;10.0000600565936;0.8335084167026033;0.015562186170091606;0.01556202637793708;0.7177961174879771;-0.013404997194996037;0.7179218194042323;1.009997120285846
66.68638;1.044458270269606;0.8331586964875215;0.7976913697840612;6.229216698788679e-06;5.9631100741364515e-06;1.0448672924868696;1.0099835250155442;10.000060040496694;0.8335084505260013;0.0155621849537879;0.015562025278047358;0.7177962713573317;-0.013404997228197286;0.7179219072063475;1.0099974574311903
66.69638;1.044458073525987;0.8331585966740666;0.7976912670442494;6.229190598949782e-06;5.963164706738852e-06;1.044867322531765;1.0099833874849864;10.000060032171678;0.8335084845030113;0.015562183677823267;0.015562024166790771;0.7177964219470903;-0.013404997260352148;0.7179219949881763;1.0099977907665207
66.70638;1.0444578756928602;0.8331584994122079;0.7976911622315165;6.229161713451101e-06;5.963221580963198e-06;1.044867362451786;1.0099832491568597;10.000060027565338;0.8335085181590055;0.015562182346998672;0.015562023039810888;0.7177965690729604;-0.013404997291194844;0.7179220828215156;1.0099981193920986
66.71638;1.0444576769312253;0.8331584048928804;0.797691055494626;6.229130045020013e-06;5.963280751820986e-06;1.0448674121542405;1.0099831103205505;10.00006002301417;0.8335085510446741;0.015562180964259466;0.01556202189156262;0.7177967125834996;-0.013404997320520699;0.717922170756613;1.009998442451345
66.72638;1.044457477735277;0.833158313244113;0.7976909469922423;6.229095636682272e-06;5.963342252415779e-06;1.0448674713907153;1.009982971367875;10.000060015501774;0.8335085827888735;0.015562179531385223;0.015562020716709394;0.7177968523235496;-0.013404997348189668;0.7179222587980635;1.0099987591625923
66.73638;1.044457278763147;0.8331582244822588;0.7976908368634048;6.229058583951125e-06;5.963406097636321e-06;1.0448675398861018;1.0099828327254088;10.00006000244065;0.8335086131179638;0.015562178050158339;0.015562019510840918;0.7177969881058336;-0.01340499737409113;0.7179223468814686;1.0099990688939686
66.74638;1.0444570806167608;0.8331581385441537;0.7976907252203348;6.229019050453064e-06;5.963472286756783e-06;1.0448676174233757;1.009982694750198;10.000059981110905;0.8335086418772188;0.015562176522805725;0.015562018270520566;0.7177971197055657;-0.013404997398096611;0.717922434832254;1.0099993711676727
66.75638;1.044456883746334;0.8331580553515034;0.7976906121387671;6.228977273827005e-06;5.963540811647526e-06;1.0448677038238003;1.0099825577043509;10.000059948205504;0.8335086690413763;0.015562174950529759;0.01556201699234672;0.7177972468889547;-0.013404997420027914;0.7179225223517115;1.0099996655655128
66.76638;1.0444566884620634;0.8331579748309068;0.7976904976388514;6.228933551893294e-06;5.96361165917198e-06;1.0448677988524144;1.009982421844337;10.000059900127651;0.8335086946980865;0.015562173331666424;0.015562015671814387;0.7177973694593757;-0.013404997439653196;0.7179226090282735;1.0099999517073843
66.77638;1.0444564949991566;0.8331578968875765;0.7976903816989165;6.228888209583476e-06;5.963684796913941e-06;1.0448679021606042;1.0099822875071733;10.00005983380841;0.8335087190339482;0.015562171662541787;0.015562014303325327;0.717797487232425;-0.01340499745670983;0.7179226943801681;1.0100002293139068
66.78638;1.044456303575044;0.8331578213732677;0.7976902642951554;6.22884156262898e-06;5.9637601648007836e-06;1.0448680133385655;1.009982155099608;10.000059747149486;0.8335087423080202;0.015562169939916158;0.015562012881072469;0.7177975999456144;-0.013404997470930902;0.7179227779445175;1.010000498191685
66.79638;1.0444561143737867;0.83315774812377;0.7976901454380783;6.228793903694618e-06;5.96383769429068e-06;1.044868132024988;1.0099820250200366;10.000059638592685;0.833508764794393;0.015562168161827115;0.01556201140028897;0.7177977072389529;-0.013404997482065688;0.7179228593763493;1.010000758179836
66.80638;1.0444559275283876;0.8331576770697043;0.7976900252053742;6.2287455203911015e-06;5.9639173302023364e-06;1.0448682579662387;1.009981897561178;10.000059506684442;0.8335087867962431;0.015562166326977706;0.01556200985840059;0.7177978087107504;-0.013404997489913055;0.7179229384952457;1.0100010091513572
66.81638;1.0444557431534365;0.8331576082728027;0.797689903756293;6.228696720893105e-06;5.9639990303619525e-06;1.044868390981903;1.00998177284022;10.00005935070992;0.8335088087191675;0.015562164434184761;0.015562008255041103;0.7177979039506159;-0.013404997494361798;0.7179230152284507;1.010001251014827
66.82638;1.0444555613698998;0.8331575418125381;0.7976897813050732;6.228647833672575e-06;5.964082755580242e-06;1.0448685309187784;1.0099816508149293;10.000059171511442;0.833508831038697;0.015562162482132286;0.01556200659114647;0.7177979925579885;-0.01340499749541302;0.7179230894842714;1.0100014836886535
66.83638;1.0444553823196974;0.8331574776689803;0.7976896580756375;6.228599191373354e-06;5.9641684568896806e-06;1.0448686776510383;1.0099815313683618;10.000058971138415;0.8335088542066476;0.015562160469364551;0.015562004868499619;0.7177980741716803;-0.013404997493177421;0.7179231610776988;1.010001707102756
66.84638;1.0444552061761565;0.833157415716224;0.7976895342801315;6.228551125750924e-06;5.964256051037576e-06;1.0448688310914087;1.0099814144030879;10.00005875177467;0.8335088786405006;0.015562158394434488;0.01556200308997722;0.7177981484820066;-0.013404997487836873;0.717923229765632;1.0100019212231024
66.85638;1.044455033125797;0.8331573557567549;0.7976894101152586;6.228503958005502e-06;5.9643454013635945e-06;1.0448689912001325;1.0099812999397582;10.00005851519513;0.8335089047532098;0.015562156255783374;0.015562001259864672;0.7177982152431064;-0.013404997479577952;0.7179232953195361;1.0100021260300043
66.86638;1.0444548633501576;0.8331572975375474;0.7976892857447486;6.228457973934802e-06;5.9644363265195165e-06;1.044869157939739;1.0099811881939402;10.000058262989285;0.8335089329411614;0.015562154051411587;0.015561999383770623;0.7177982742848561;-0.013404997468543699;0.7179233575608217;1.0100023214894953
66.87638;1.044454697051074;0.8331572407626108;0.7976891612928217;6.228413418401127e-06;5.964528616749968e-06;1.0448693311392547;1.0099810795568427;10.000057996889227;0.8335089635485471;0.015562151779358165;0.015561997468243743;0.7177983254611366;-0.013404997454832385;0.717923416356245;1.0100025075654564
66.88638;1.0444545344931029;0.8331571851105185;0.7976890368934522;6.2283705228040816e-06;5.964622032866379e-06;1.0448695103691046;1.0099809745191117;10.00005771876932;0.8335089968526865;0.015562149439543059;0.01556199552068543;0.7177983685792537;-0.013404997438525235;0.717923471576824;1.0100026842105272
66.89638;1.0444543759766822;0.8331571302720869;0.7976889127463841;6.228329529686741e-06;5.9647163073825826e-06;1.0448696949348253;1.009980873614539;10.000057430203588;0.8335090330761983;0.015562147035583711;0.015561993548690187;0.7177984034184791;-0.01340499741970878;0.7179235230112753;1.010002851354741
66.90638;1.0444542217455504;0.8331570759965995;0.7976887890753298;6.228290682686889e-06;5.964811167994398e-06;1.0448698839959032;1.0099807773604301;10.000057131987813;0.833509072393344;0.015562144574987443;0.01556199155864985;0.7177984298079089;-0.013404997398478445;0.7179235702978949;1.0100030089587952
66.91638;1.0444540719535287;0.8331570221335086;0.7976886660329024;6.228254195441359e-06;5.9649063626333005e-06;1.0448700766640329;1.0099806862451912;10.000056824534258;0.8335091149049495;0.015562142068250554;0.015561989556253977;0.7177984476802413;-0.0134049973749252;0.7179236129645028;1.0100031570633268
66.92638;1.0444539267270463;0.8331569686485187;0.7976885436910524;6.228220235783319e-06;5.965001669823467e-06;1.0448702719753968;1.0099806007774765;10.000056508905006;0.8335091606129235;0.015562139527725415;0.015561987548637161;0.7177984570621738;-0.013404997349118989;0.7179236505323602;1.0100032957482596
66.93638;1.0444537862156886;0.8331569155263336;0.7976884220787354;6.2281889276455044e-06;5.9650969071989085e-06;1.0448704688695123;1.0099805214275455;10.000056186894794;0.8335092094284229;0.015562136965761836;0.015561985545143644;0.7177984579882128;-0.013404997321124091;0.7179236825901478;1.0100034250675278
66.94638;1.0444536505721058;0.8331568626435459;0.7976883011834858;6.228160358653173e-06;5.965191940409641e-06;1.0448706662632294;1.0099804484612864;10.000055859626645;0.8335092612057664;0.015562134392446152;0.015561983556466496;0.71779845041941;-0.013404997291038265;0.7179237088285237;1.0100035450694407
66.95638;1.0444535199276055;0.8331568098083573;0.7976881809958233;6.228134596989686e-06;5.9652866829910405e-06;1.0448708631674986;1.0099803818590638;10.000055526368353;0.8335093158090474;0.015562131814626876;0.015561981593361035;0.7177984342554392;-0.01340499725900516;0.7179237290481237;1.0100036558968954
66.96638;1.044453394398515;0.8331567568906812;0.7976880616128995;6.228111693431384e-06;5.965381090477252e-06;1.044871058798409;1.0099803213706222;10.000055185015997;0.8335093731825491;0.01556212923687883;0.015561979665602485;0.7177984094020502;-0.013404997225199698;0.7179237431384939;1.0100037578540957
66.97638;1.0444532740846402;0.833156703857166;0.7976879432713558;6.228091656030403e-06;5.965475148294231e-06;1.0448712525689423;1.0099802666337736;10.000054833186326;0.8335094333378299;0.015562126663496087;0.015561977781611065;0.717798375848076;-0.013404997189806759;0.717923751047333;1.0100038513214011
66.98638;1.0444531590513668;0.8331566507190898;0.7976878262744811;6.22807443094323e-06;5.965568855379402e-06;1.044871443951385;1.0099802172881531;10.000054468514998;0.8335094962732065;0.015562124100342876;0.015561975948712784;0.7177983337347529;-0.013404997152989212;0.7179237527835273;1.0100039365568982
66.99638;1.044453049257766;0.833156597497767;0.7976877108927443;6.22805989249353e-06;5.965662221377938e-06;1.044871632416345;1.0099801730396016;10.000054088660777;0.833509561936688;0.01556212155597057;0.01556197417372074;0.7177982833506973;-0.013404997114862791;0.7179237484452928;1.0100040135954866
67.00638;1.0444529444638886;0.8331565442454837;0.7976875972990334;6.22804783291229e-06;5.965755263829736e-06;1.0448718174825806;1.009980133654403;10.00005369168007;0.8335096302457073;0.015562119041841526;0.01556197246326316;0.7177982250339289;-0.01340499707550983;0.7179237382175229;1.0100040823609462
67.01638;1.0444528442888832;0.8331564910603375;0.7976874855682147;6.228037976356572e-06;5.965847983333556e-06;1.0448719987158361;1.009980098934467;10.000053276280163;0.8335097010905922;0.015562116571546958;0.01556197082385017;0.7177981590823586;-0.013404997035016896;0.7179237223283882;1.0100041428507025
67.02638;1.0444527483503876;0.8331564380408446;0.7976873757270388;6.228030018566679e-06;5.9659403478433855e-06;1.044872175680262;1.0099800687394838;10.000052841898524;0.8335097742826835;0.015562114159274538;0.01556196926175206;0.717798085746304;-0.01340499699348535;0.7179237009868377;1.0100041952120082
67.03638;1.0444526562893548;0.8331563852376744;0.797687267813587;6.228023662419468e-06;5.96603230716228e-06;1.044872347949977;1.0099800429756438;10.000052388939581;0.8335098494602048;0.015562111818188638;0.015561967782647696;0.7177980052675371;-0.013404996951009935;0.7179236743496737;1.01000423971183
67.04638;1.0444525677615986;0.8331563326785814;0.7976871619275601;6.228018641385095e-06;5.966123805806925e-06;1.0448725151890017;1.0099800215030372;10.000051918747321;0.8335099260147607;0.015562109559299285;0.01556196639179876;0.7177979179196953;-0.01340499690767117;0.7179236425590879;1.010004276713086
67.05638;1.0444524824795665;0.8331562804321461;0.7976870582342303;6.228014734086553e-06;5.966214766390609e-06;1.0448726772117662;1.009980004074701;10.000051433416642;0.8335100031088645;0.015562107391005456;0.015561965094178133;0.7177978240151516;-0.013404996863557967;0.7179236057992161;1.010004306698314
67.06638;1.044452400251021;0.8331562286145898;0.7976869568854802;6.228011757178094e-06;5.96630506754789e-06;1.0448728339513647;1.009979990339764;10.000050935797878;0.8335100797954538;0.015562105319251106;0.015561963893723219;0.7177977238666456;-0.013404996818791764;0.7179235643141956;1.01000433024888
67.07638;1.0444523210063357;0.8331561773338946;0.7976868579330669;6.228009537625573e-06;5.9663945578991075e-06;1.0448729854053054;1.0099799798161044;10.000050428991932;0.833510155161611;0.015562103347943331;0.015561962793050624;0.7177976177585984;-0.013404996773523054;0.7179235183884596;1.0100043479518461
67.08638;1.0444522447798323;0.8331561266619962;0.7976867613271744;6.228007893657378e-06;5.96648308626612e-06;1.044873131634864;1.0099799718154234;10.000049915150003;0.8335102284092899;0.015562101478694421;0.015561961793882258;0.7177975059662027;-0.013404996727897429;0.7179234683228565;1.0100043603791622
67.09638;1.0444521715952388;0.8331560766346763;0.7976866669647321;6.228006648808095e-06;5.96657050594895e-06;1.044873272750881;1.0099799654198942;10.000049394616434;0.8335102988703792;0.015562099710021173;0.0155619608964616;0.7177973887845485;-0.013404996682018888;0.7179234144586907;1.010004368163594
67.10638;1.0444521013211265;0.8331560271962429;0.7976865747196049;6.228005670498623e-06;5.966656664962354e-06;1.0448734088836993;1.0099799595744936;10.000048866196687;0.8335103659619995;0.015562098037804869;0.015561960098348992;0.7177972665289163;-0.013404996635936358;0.7179233572307614;1.0100043720084422
67.11638;1.04445203364556;0.8331559781622025;0.7976864844427768;6.228004894291266e-06;5.966741406267005e-06;1.044873540240552;1.009979953284227;10.000048328260528;0.8335104290844294;0.015562096457446743;0.015561959394576703;0.7177971395414264;-0.013404996589654394;0.7179232971775065;1.0100043726246295
67.12638;1.0444519681892337;0.8331559293189048;0.7976863959631614;6.228004319608241e-06;5.966824562088107e-06;1.0448736671483505;1.0099799458115508;10.000047779559477;0.8335104875525483;0.015562094965965135;0.015561958778353865;0.7177970082449555;-0.013404996543161319;0.7179232349193181;1.0100043707240132
67.13638;1.0444519046221472;0.8331558805324809;0.7976863091047012;6.228003995933405e-06;5.966905934143781e-06;1.0448737898984906;1.0099799366748259;10.000047218899761;0.8335105406378595;0.01556209356249096;0.015561958241519104;0.7177968732022219;-0.013404996496453107;0.7179231711685531;1.0100043670063215
67.14638;1.0444518427255245;0.8331558316911607;0.797686223671863;6.228003996661285e-06;5.966985300344867e-06;1.044873908563695;1.0099799254494106;10.000046644348709;0.8335105876705938;0.015562092247803607;0.015561957776407766;0.7177967351056438;-0.013404996449534082;0.7179231067372762;1.0100043620687755
67.15638;1.0444517823971475;0.8331557826030407;0.7976861394118849;6.228004379702694e-06;5.967062451120635e-06;1.0448740230277267;1.0099799116456356;10.000046053406118;0.8335106281216518;0.01556209102416004;0.015561957378188107;0.7177965946732755;-0.013404996402417586;0.7179230424418733;1.010004356374549
67.16638;1.0444517236142012;0.8331557330407647;0.7976860560322669;6.228005159840713e-06;5.967137201811032e-06;1.0448741330878064;1.0099798947452268;10.000045443961342;0.8335106616407484;0.015562089894534226;0.015561957044882226;0.7177964525161681;-0.013404996355139285;0.7179229789547866;1.0100043502932154
67.17638;1.044451666414796;0.8331556828228913;0.797685973272706;6.228006309856905e-06;5.9672093852406165e-06;1.0448742384436458;1.009979874217591;10.000044814770716;0.8335106880434112;0.015562088860881023;0.015561956775632812;0.7177963090926541;-0.013404996307752227;0.717922916768147;1.0100043441018598
67.18638;1.0444516108734425;0.8331556317709551;0.7976858909498991;6.2280077899876714e-06;5.967278856872644e-06;1.0448743386652004;1.0099798495020784;10.000044165327257;0.8335107072354285;0.015562087923124709;0.015561956569419574;0.7177961647660196;-0.013404996260306052;0.7179228562633847;1.0100043380091417
67.19638;1.0444515570765924;0.8331555796402559;0.7976858089253281;6.228009582095547e-06;5.967345489689785e-06;1.0448744332235422;1.0099798200375572;10.000043495539328;0.8335107191354906;0.015562087079882879;0.015561956424659804;0.717796019865844;-0.01340499621284675;0.7179227977694483;1.0100043322534316
67.20638;1.0444515051914758;0.8331555261446054;0.7976857270495108;6.228011701925439e-06;5.967409157470404e-06;1.0448745215380137;1.0099797852963006;10.000042805584004;0.8335107237030185;0.015562086330533468;0.01556195633958165;0.7177958747299509;-0.013404996165430831;0.7179227416086387;1.010004327131255
67.21638;1.0444514555388866;0.8331554710276435;0.7976856451490998;6.228014194089125e-06;5.967469742458459e-06;1.0448746030426306;1.0099797448263916;10.000042096173596;0.8335107210450574;0.015562085676628678;0.015561956313517405;0.71779572976297;-0.013404996118120264;0.7179226881263692;1.0100043228788023
67.22638;1.0444514085287828;0.8331554141112041;0.7976855630429209;6.228017121118628e-06;5.9675271489428364e-06;1.0448746772523225;1.0099796983267235;10.000041368484672;0.8335107114572324;0.015562085120810906;0.015561956348217679;0.7177955854584092;-0.013404996070960204;0.717922637626242;1.0100043195662338
67.23638;1.0444513645258562;0.8331553553252867;0.7976854805880587;6.228020542816561e-06;5.96758128804304e-06;1.0448747437712298;1.0099796456677335;10.000040623633616;0.8335106953348809;0.015562084664850305;0.015561956447933659;0.7177954423548456;-0.013404996023972592;0.7179225902609483;1.0100043171386979
67.24638;1.044451323757117;0.8331552947296267;0.7976853977571888;6.2280244979898975e-06;5.967632049570377e-06;1.0448748022487382;1.0099795868541488;10.000039862680518;0.8335106730422767;0.0155620843094294;0.01556195661815297;0.7177953009668196;-0.013404995977173113;0.7179225460218641;1.0100043155211151
67.25638;1.044451286301825;0.8331552324781006;0.7976853146363595;6.228029005387609e-06;5.9676792926004925e-06;1.0448748522898852;1.0099795220265428;10.000039086849059;0.8335106448781048;0.015562084055307816;0.015561956863838555;0.7177951617130417;-0.01340499593059198;0.7179225048177832;1.0100043146627475
67.26638;1.0444512521674372;0.8331551687242365;0.7976852313194006;6.228034063099495e-06;5.967722868605576e-06;1.044874893377086;1.0099794514849374;10.000038297340074;0.8335106111636111;0.015562083903878662;0.01556195718810578;0.7177950248765961;-0.013404995884279182;0.7179224665226298;1.0100043144876734
67.27638;1.0444512214012993;0.8331551035540912;0.7976851478760624;6.228039641795039e-06;5.967762647146997e-06;1.0448749249109481;1.0099793756633817;10.00003749524635;0.8335105723439824;0.015562083856918334;0.015561957592378006;0.7177948906172802;-0.01340499583828503;0.7179224309559998;1.010004314829661
67.28638;1.0444511941478227;0.833155036967656;0.7976850644538391;6.228045700665656e-06;5.967798501677013e-06;1.0448749463457394;1.0099792950616049;10.000036681487515;0.8335105289953594;0.015562083916005392;0.015561958078086758;0.7177947590020368;-0.013404995792647905;0.7179223978604871;1.0100043154929832
67.29638;1.0444511706092252;0.8331549688816321;0.7976849813652211;6.228052207954997e-06;5.967830281960191e-06;1.0448749572918083;1.0099792102008498;10.00003585648527;0.8335104817522897;0.01556208408075187;0.015561958647810728;0.7177946300354402;-0.013404995747418375;0.7179223669231117;1.0100043164081385
67.30638;1.0444511509857723;0.8331548991751929;0.7976848990595833;6.228059134676789e-06;5.967857829519283e-06;1.0448749575623608;1.0099791216214131;10.000035020186138;0.8335104312609418;0.015562084346952164;0.015561959304916023;0.7177945037044157;-0.013404995702677615;0.7179223378224436;1.0100043176781492
67.31638;1.044451135453678;0.8331548277609926;0.7976848180425493;6.228066442456881e-06;5.967881018492189e-06;1.0448749472229437;1.0099790298278029;10.000034172138944;0.8335103781711138;0.0155620847071213;0.015561960053434527;0.717794380024648;-0.013404995658519414;0.717922310276068;1.0100043194730706
67.32638;1.0444511241474324;0.8331547545722484;0.7976847388571673;6.228074078102374e-06;5.967899767033517e-06;1.0448749265917299;1.0099789351746937;10.000033310932153;0.8335103230935245;0.015562085152332676;0.015561960898242178;0.7177942590441366;-0.013404995615039715;0.7179222840728982;1.0100043219175903
67.33638;1.0444511171364625;0.83315467947056;0.7976846620763404;6.2280819612687015e-06;5.967914035508664e-06;1.0448748961274466;1.009978837827373;10.000032433998978;0.8335102665378423;0.015562085673408778;0.015561961844128894;0.7177941407745376;-0.013404995572341661;0.7179222590879247;1.010004325036064
67.34638;1.0444511144043196;0.8331546022407933;0.7976845881964258;6.228089983049077e-06;5.967923844911779e-06;1.0448748563276558;1.0099787378423395;10.000031538464915;0.8335102088918022;0.015562086261810337;0.01556196289450818;0.717794025111685;-0.01340499553051859;0.7179222352910346;1.010004328755918
67.35638;1.0444511158369503;0.833154522704628;0.7976845175512496;6.228098025388004e-06;5.9679292795280065e-06;1.0448748077679866;1.0099786352881832;10.000030621937233;0.8335101504458876;0.015562086910097955;0.015561964050917523;0.7177939118477313;-0.013404995489640558;0.7179222127481518;1.0100043330010842
67.36638;1.044451121242933;0.8331544408320346;0.7976844503844327;6.228105972869099e-06;5.96793045555227e-06;1.044874751170784;1.0099785303000872;10.000029682603838;0.833510091451641;0.015562087611620945;0.015561965312863992;0.7177938007256189;-0.013404995449764992;0.7179221915985305;1.0100043378142602
67.37638;1.0444511304124269;0.8331543567686102;0.797684386975479;6.228113718866779e-06;5.96792750167927e-06;1.0448746873210093;1.0099784230506845;10.000028718990006;0.8335100321866254;0.01556208836003573;0.015561966677251174;0.7177936914589329;-0.013404995410940783;0.7179221719971514;1.0100043433808328
67.38638;1.0444511431907169;0.8331542707808831;0.7976843276698795;6.228121187455634e-06;5.967920560154509e-06;1.0448746169007614;1.0099783137263212;10.000027729867426;0.8335099729632096;0.015562089148680682;0.015561968137672511;0.7177935837833207;-0.013404995373219871;0.7179221540644972;1.0100043499734874
67.39638;1.0444511595173638;0.8331541832183725;0.7976842728100115;6.228128358628053e-06;5.967909777335007e-06;1.044874540429716;1.0099782025120716;10.0000267147971;0.8335099140932778;0.015562089969808872;0.015561969684985992;0.7177934775384718;-0.01340499533668678;0.7179221378929871;1.010004357925365
67.40638;1.0444511793839288;0.8331540945445719;0.7976842226464276;6.228135273175372e-06;5.9678952956246585e-06;1.0448744583136351;1.009978089552283;10.000025675089075;0.8335098558974904;0.015562090814356345;0.015561971309718583;0.7177933727032264;-0.013404995301454033;0.7179221235840851;1.0100043676034045
67.41638;1.0444512027530761;0.8331540053281286;0.7976841772985922;6.22814200729817e-06;5.9678772581161404e-06;1.0448743709347104;1.0099779749699667;10.000024614380685;0.8335097987462292;0.015562091672214935;0.015561973004290828;0.7177932693930767;-0.013404995267620283;0.7179221112529991;1.0100043793129097
67.42638;1.0444512295591057;0.8331539161359716;0.79768413680911;6.228148632855649e-06;5.967855801761483e-06;1.0448742787376746;1.0099778589474437;10.000023538376114;0.8335097430323891;0.015562092532482863;0.015561974763044313;0.7177931678414387;-0.013404995235250596;0.7179221010073902;1.0100043932117042
67.43638;1.0444512597803939;0.8331538274402625;0.7976841012303523;6.2281551947339395e-06;5.967831047442053e-06;1.044874182212844;1.0099777417289948;10.000022453965073;0.8335096890697682;0.01556209338423493;0.015561976581011366;0.7177930683790925;-0.01340499520438956;0.7179220929894258;1.0100044093071492
67.44638;1.0444512934635222;0.8331537395962836;0.797684070615634;6.228161708278634e-06;5.967803107096499e-06;1.0448740817768347;1.0099776235226994;10.00002136849331;0.833509637033525;0.01556209421793908;0.015561978453617396;0.7177929714272674;-0.013404995175064084;0.717922087465376;1.0100044274601614
67.45638;1.0444513306787786;0.8331536528259802;0.7976840449488694;6.228168159581211e-06;5.967772090165212e-06;1.044873977682476;1.0099775044080612;10.00002028934225;0.8335095869868772;0.01556209502623403;0.015561980377860366;0.7177928774581565;-0.013404995147265866;0.7179220848418499;1.0100044473705667
67.46638;1.0444513714711523;0.8331535672198349;0.7976840241374373;6.228174508046778e-06;5.967738114039994e-06;1.0448738700724547;1.0099773843144648;10.00001922292074;0.8335095388942113;0.015562095803744866;0.015561982353098844;0.7177927869123047;-0.013404995120957103;0.7179220856000181;1.0100044686384344
67.47638;1.0444514158568767;0.8331534828086057;0.7976840080557595;6.228180688778851e-06;5.967701330697415e-06;1.044873759167639;1.009977263103558;10.000018173332608;0.8335094925999723;0.015562096546285282;0.015561984380255425;0.7177927001441595;-0.013404995096110067;0.7179220902160781;1.0100044908630434
67.48638;1.044451463863877;0.833153399638239;0.7976839965818533;6.228186612985893e-06;5.96766192602342e-06;1.0448736454126086;1.0099771407296005;10.000017142243651;0.8335094478610693;0.015562097249582093;0.015561986460987064;0.7177926174157648;-0.0134049950727393;0.7179220990963358;1.0100045136602571
67.49638;1.044451515562184;0.8331533177760979;0.7976839896416456;6.228192187038414e-06;5.967620073875741e-06;1.0448735294264113;1.0099770173161475;10.000016129820732;0.8335094044186163;0.015562097908345998;0.015561988597212173;0.717792538889143;-0.013404995050898202;0.7179221125407942;1.0100045366700914
67.50638;1.0444515710321685;0.833153237274669;0.7976839872302558;6.228197346265391e-06;5.967575897094711e-06;1.0448734117917862;1.009976893084442;10.00001513543027;0.8335093620376798;0.015562098515997672;0.015561990790081998;0.7177924645941693;-0.013404995030650539;0.7179221307401163;1.0100045596198137
67.51638;1.0444516302795068;0.8331531581444971;0.7976839893662949;6.228202066967269e-06;5.967529457792529e-06;1.0448732928529398;1.009976768287404;10.000014158133459;0.8335093205169434;0.015562099064556148;0.015561993039217117;0.7177923944152586;-0.013404995012065477;0.717922153784983;1.0100045823226784
67.52638;1.0444516931408696;0.8331530803634514;0.7976839960724526;6.228206345218919e-06;5.9674807497359e-06;1.0448731726688583;1.0099766432023627;10.000013197554445;0.8335092796852782;0.015562099544956525;0.015561995342910966;0.7177923281393033;-0.013404994995243192;0.717922181686593;1.010004604602754
67.53638;1.0444517592418454;0.833153003886631;0.7976840074306439;6.228210163786007e-06;5.967429702245711e-06;1.0448730510938986;1.0099765181040434;10.000012254618865;0.8335092394040803;0.015562099948043326;0.01556199769885869;0.7177922655437444;-0.013404994980312732;0.7179222144242549;1.0100046262643405
67.54638;1.0444518280773536;0.8331529286122816;0.7976840236076215;6.228213469941275e-06;5.967376215170884e-06;1.0448729278884494;1.0099763932461798;10.000011331218875;0.8335091995834907;0.015562100265256845;0.015562000104684037;0.717792206484144;-0.01340499496739477;0.7179222519759165;1.010004647097761
67.55638;1.0444518991309721;0.8331528543639016;0.7976840448158566;6.228216174163286e-06;5.967320195142097e-06;1.0448728028212464;1.0099762688991323;10.000010428779412;0.83350916018778;0.015562100488842346;0.01556200255849369;0.7177921509300469;-0.013404994956589871;0.7179222942889543;1.0100046668815232
67.56638;1.0444519718945582;0.8331527809351724;0.7976840712828044;6.2282181723157334e-06;5.96726156984169e-06;1.0448726757285947;1.009976145418353;10.000009547293224;0.8335091212383325;0.015562100612467307;0.015562005060061229;0.7177920989231571;-0.013404994948016105;0.7179223412390849;1.010004685391148
67.57638;1.044452045868591;0.8331527081392933;0.7976841032905033;6.2282193792329654e-06;5.967200283672239e-06;1.0448725464827118;1.0099760232841206;10.000008685994828;0.8335090827957593;0.01556210063149919;0.01556200761061332;0.7177920505342876;-0.013404994941836255;0.7179223926454152;1.0100047023799292
67.58638;1.0444521206266255;0.8331526358559419;0.7976841412556503;6.228219736138924e-06;5.967136287500808e-06;1.0448724149119752;1.0099759030491797;10.000007844560143;0.8335090449026628;0.015562100542426405;0.01556201021047996;0.7177920058825007;-0.013404994938234147;0.7179224483391236;1.010004717530458
67.59638;1.0444521958514243;0.8331525640774616;0.7976841857446644;6.228219182811273e-06;5.967069545538308e-06;1.044872280788555;1.0099757852332427;10.000007023584638;0.8335090075511999;0.015562100342925336;0.015562012857493137;0.7177919651471752;-0.013404994937381677;0.7179225082233578;1.0100047304311799
67.60638;1.0444522712850512;0.8331524928515124;0.7976842374024034;6.228217639532067e-06;5.967000066014153e-06;1.0448721438834487;1.0099756702691198;10.000006224456934;0.8335089706736625;0.015562100032512767;0.015562015547059476;0.7177919284906582;-0.01340499493942928;0.7179225722835324;1.010004740607263
67.61638;1.0444523466299507;0.833152422159853;0.7976842968562736;6.228215022201049e-06;5.9669279370582145e-06;1.0448720039994952;1.0099755585463144;10.000005449034639;0.8335089341068903;0.015562099612210356;0.015562018272454629;0.7177918959361095;-0.013404994944515787;0.7179226405300181;1.01000474759323
67.62638;1.0444524214752178;0.8331523519224313;0.797684364614327;6.228211275978423e-06;5.966853331826508e-06;1.0448718609782524;1.009975450509216;10.000004699252894;0.833508897564581;0.015562099083873451;0.015562021024520726;0.7177918673144181;-0.013404994952787186;0.717922712891271;1.0100047509663723
67.63638;1.0444524953071022;0.8331522821030988;0.7976844409905969;6.2282063971892925e-06;5.9667764775492715e-06;1.0448717147197566;1.0099753467049113;10.000003976755705;0.8335088606783592;0.015562098450177505;0.015562023791461233;0.717791842313201;-0.0134049949644029;0.7179227891634972;1.0100047502946157
67.64638;1.0444525675737304;0.8331522127503831;0.7976845260890318;6.228200407030794e-06;5.966697631403872e-06;1.0448715651917306;1.0099752477237172;10.000003282603652;0.8335088231033607;0.015562097714370187;0.015562026560200084;0.7177918205516113;-0.013404994979511798;0.717922869077179;1.0100047450835894
67.65638;1.0444526377282544;0.8331521439386436;0.7976846197962751;6.228193298460077e-06;5.966617073313406e-06;1.0448714123971596;1.0099751540942927;10.000002616863457;0.8335087846049244;0.015562096879552668;0.015562029318535358;0.7177918016104619;-0.013404994998207555;0.7179229523960371;1.0100047347992012
67.66638;1.044452705240191;0.833152075680596;0.7976847217975978;6.2281850277667155e-06;5.966535093161481e-06;1.044871256335181;1.0099750662299947;10.000001978118105;0.8335087450758535;0.015562095948157951;0.01556203205583315;0.7177917850402278;-0.013404995020508586;0.7179230389457398;1.0100047189232715
67.67638;1.0444527696480825;0.833152007889627;0.7976848316778102;6.2281755614990054e-06;5.966451976337747e-06;1.0448710969846942;1.009974984436311;10.000001363500616;0.8335087045078036;0.015562094921888724;0.01556203476281988;0.717791770391927;-0.013404995046391713;0.7179231285670151;1.0100046969800025
67.68638;1.0444528306388856;0.833151940402868;0.797684949044362;6.228164913278479e-06;5.966367993574445e-06;1.0448709342971467;1.0099749089271561;10.000000769726922;0.8335086629335632;0.015562093802211062;0.015562037431847814;0.7177917572323594;-0.01340499507583275;0.717923221072032;1.0100046685494328
67.69638;1.044452888029836;0.8331518730142236;0.7976850735580061;6.228153140310345e-06;5.966283382627071e-06;1.0448707682169476;1.009974839831144;10.000000194382334;0.8335086203789805;0.015562092591134495;0.01556204005666484;0.7177917451031488;-0.013404995108801429;0.7179233162528501;1.0100046333087693
67.70638;1.0444529416887012;0.8331518055145687;0.7976852048632787;6.228140325717248e-06;5.966198330373581e-06;1.0448705987541254;1.0099747772033325;9.999999636032337;0.8335085768537074;0.015562091291741477;0.015562042631767536;0.717791733473238;-0.013404995145237405;0.7179234138872649;1.0100045910843933
67.71638;1.0444529915299416;0.8331517377664687;0.7976853425412667;6.228126563987687e-06;5.966112983228485e-06;1.0448704260710684;1.0099747210636287;9.999999093233482;0.8335085323343158;0.015562089908272538;0.015562045152866742;0.7177917217082701;-0.013404995185051864;0.7179235137141693;1.0100045418619092
67.72638;1.0444530375377237;0.8331516697606036;0.7976854861291179;6.2281119632425335e-06;5.966027472751612e-06;1.044870250489978;1.0099746714667401;9.999998563851829;0.83350848673823;0.015562088446148268;0.015562047617935625;0.717791709056108;-0.013404995228136016;0.7179236154530655;1.0100044857696475
67.73638;1.0444530797137928;0.8331516015842801;0.7976856351237507;6.228096658236119e-06;5.965941915814682e-06;1.0448700723826103;1.009974628554706;9.999998045153474;0.8335084399126405;0.015562086911985951;0.015562050027127431;0.7177916947079489;-0.013404995274346125;0.7179237188759805;1.0100044230900813
67.74638;1.0444531180356416;0.833151533346186;0.797685789020552;6.228080798281577e-06;5.965856392049278e-06;1.0448698920415576;1.0099745925296724;9.999997534041745;0.8335083916048652;0.015562085312820766;0.01556205238134813;0.7177916779159106;-0.013404995323492245;0.7179238238331789;1.0100043542379151
67.75638;1.044453152541675;0.8331514651292163;0.797685947421619;6.228064515994708e-06;5.965770934452586e-06;1.0448697096227886;1.0099745635713677;9.999997027241074;0.8335083414248862;0.015562083654801362;0.015562054680873258;0.7177916580707921;-0.013404995375354174;0.7179239301867125;1.0100042796077244
67.76638;1.0444531834827528;0.8331513969728551;0.797686110063684;6.2280479136561015e-06;5.965685550148436e-06;1.0448695251591202;1.0099745417790107;9.99999652160945;0.8335082888680677;0.015562081942951514;0.015562056925152718;0.7177916347210976;-0.0134049954297006;0.7179240377123399;1.0100041993832065
67.77638;1.04445321139252;0.833151328883284;0.7976862767588289;6.228031072288225e-06;5.965600254759339e-06;1.044869338625303;1.009974527171916;9.999996014393913;0.833508233380875;0.015562080181883249;0.015562059113527177;0.717791607539717;-0.013404995486300069;0.7179241460625656;1.0100041134960978
67.78638;1.0444532370263477;0.8331512608729122;0.7976864473715348;6.228014069933044e-06;5.965515090530547e-06;1.0448691500185883;1.0099745197158962;9.999995503264527;0.8335081743752899;0.015562078375955878;0.015562061245891308;0.717791576234729;-0.01340499554493454;0.7179242548057632;1.0100040217438586
67.79638;1.0444532612743715;0.8331511929960895;0.7976866218007886;6.22799699967971e-06;5.965430123778995e-06;1.0448689594193648;1.0099745193191234;9.999994986003003;0.8335081112344456;0.015562076529314099;0.015562063322593543;0.7177915404997125;-0.013404995605411385;0.7179243634965029;1.0100039239311562
67.80638;1.0444532851457127;0.8331511253602374;0.7976867998920273;6.227979980178825e-06;5.965345430429728e-06;1.0448687669881458;1.0099745258053323;9.999994459882727;0.8335080434061581;0.015562074646912507;0.015562065343551692;0.7177915001016035;-0.013404995667558529;0.7179244717587222;1.0100038199575996
67.81638;1.0444533097513937;0.833151058123382;0.7976869813535726;6.227963152138442e-06;5.965261063393662e-06;1.0448685728898186;1.0099745389239294;9.99999392159135;0.8335079704875195;0.015562072735608664;0.01556206730763904;0.7177914549897717;-0.013404995731206602;0.7179245793151445;1.0100037098658412
67.82638;1.044453336179497;0.8331509914611894;0.7976871657973749;6.2279466579306735e-06;5.9651770183764015e-06;1.0448683772184124;1.0099745583779618;9.999993367976654;0.833507892182905;0.015562070803753752;0.01556206921343077;0.717791405267958;-0.013404995796185893;0.7179246859034316;1.0100035938845775
67.83638;1.0444533653041832;0.8331509255225188;0.7976873528726731;6.227930617560814e-06;5.9650932381527125e-06;1.0448681799762023;1.009974583793688;9.99999279662362;0.8335078081949123;0.015562068859519962;0.015562071060502622;0.717791351076053;-0.01340499586234187;0.7179247911853204;1.0100034724382547
67.84638;1.0444533976721018;0.833150860439178;0.7976875423405551;6.227915127054695e-06;5.965009653852644e-06;1.044867981114201;1.0099746146773727;9.999992205827681;0.833507718162756;0.015562066909829867;0.015562072849760604;0.7177912925220453;-0.013404995929547782;0.7179248947505893;1.010003346071989
67.85638;1.0444534335325353;0.8331507963578717;0.7976877340347666;6.227900274684504e-06;5.964926218987578e-06;1.0448677805890976;1.0099746504923;9.99999159461161;0.8335076217054247;0.015562064960480626;0.015562074582855481;0.7177912297219277;-0.01340499599770769;0.7179249961564532;1.010003215332771
67.86638;1.0444534729209032;0.8331507334860435;0.7976879278223669;6.227886141968806e-06;5.964842914442085e-06;1.044867578409627;1.0099746908287963;9.999990963179807;0.8335075185315031;0.01556206301705894;0.015562076261517127;0.7177911628727424;-0.01340499606674559;0.7179250949409072;1.0100030807078746
67.87638;1.044453515724666;0.8331506721607186;0.797688123643818;6.227872798297879e-06;5.964759737556539e-06;1.0448673746822192;1.009974735493564;9.999990313087931;0.8335074085203994;0.015562061086614964;0.015562077887786838;0.7177910922790388;-0.01340499613659014;0.7179251906447551;1.010002942618509
67.88638;1.0444535617854653;0.8331506128275067;0.7976883215605696;6.227860312708737e-06;5.964676683763227e-06;1.0448671695487626;1.009974784473891;9.999989646611741;0.8335072917389154;0.015562059178980832;0.015562079465355585;0.717791018348325;-0.013404996207183498;0.7179252828490039;1.010002801390162
67.89638;1.0444536110015732;0.8331505559427546;0.7976885217484574;6.227848755966335e-06;5.964593731282175e-06;1.044866963051825;1.0099748378690272;9.999988965937366;0.8335071684223697;0.015562057306558033;0.015562080999678008;0.717790941586322;-0.013404996278503235;0.7179253711601752;1.010002657270867
67.90638;1.0444536633058659;0.8331505018992287;0.7976887244621818;6.227838177173565e-06;5.96451084748992e-06;1.0448667551752313;1.0099748958234813;9.999988272543854;0.833507038963645;0.015562055482729488;0.015562082495502425;0.7177908625878007;-0.01340499635056666;0.7179254551580178;1.0100025105574988
67.91638;1.0444537185962217;0.8331504509654071;0.7976889299900659;6.227828584050091e-06;5.964428001931628e-06;1.044866545999544;1.0099749584891873;9.999987566669503;0.8335069038955574;0.015562053720644795;0.01556208395508324;0.7177907819933872;-0.013404996423413394;0.7179255343924149;1.0100023616507343
67.92638;1.0444537768050068;0.83315040326539;0.7976891386181956;6.227819947710381e-06;5.964345157294459e-06;1.0448663357185222;1.00997502607227;9.999986847315652;0.833506763813945;0.015562052033653774;0.015562085379715276;0.7177907004317309;-0.013404996497078235;0.717925608420122;1.0100022109450821
67.93638;1.0444538380118678;0.8331503588087583;0.7976893506212542;6.22781222316675e-06;5.9642622549679896e-06;1.0448661245576967;1.0099750989086103;9.99998611318011;0.833506619312704;0.015562050435610564;0.015562086771908755;0.7177906185102945;-0.013404996571591556;0.7179256768321394;1.010002058715827
67.94638;1.0444539023764947;0.8331503175148848;0.7976895662440802;6.227805359078538e-06;5.964179230063162e-06;1.0448659127406867;1.0099751774260517;9.999985363844608;0.8335064710068124;0.015562048940204368;0.01556208813532217;0.7177905368435552;-0.013404996647008696;0.7179257392668422;1.0100019051307052
67.95638;1.04445397001396;0.8331502792639922;0.7976897856700755;6.227799293218153e-06;5.964096060683026e-06;1.0448657004787776;1.0099752619801237;9.999984599994745;0.8335063195277571;0.015562047560824743;0.015562089473483007;0.7177904560713653;-0.013404996723407957;0.7179257954079085;1.010001750345139
67.96638;1.044454041000941;0.8331502439892685;0.7976900090306265;6.2277939573023585e-06;5.964012810232478e-06;1.044865487981276;1.0099753527284203;9.999983822482209;0.833506165428671;0.015562046310574817;0.01556209078904384;0.7177903768562485;-0.013404996800865291;0.7179258449887733;1.0100015945858971
67.97638;1.0444541154109002;0.8331502117297936;0.7976902364374159;6.227789298071177e-06;5.963929606726266e-06;1.0448652755131567;1.0099754496209947;9.999983031437614;0.8335060091374893;0.01556204520144228;0.015562092083749963;0.7177902998613526;-0.013404996879459855;0.717925887806485;1.0100014381766853
67.98638;1.0444541933108138;0.8331501826169275;0.7976904679656818;6.227785298148197e-06;5.963846582184044e-06;1.0448650634025056;1.0099755524459169;9.999982226027178;0.8335058510132789;0.015562044243678045;0.015562093358714892;0.717790225732565;-0.013404996959290693;0.7179259237013037;1.0100012815473758
67.99638;1.0444542747827743;0.8331501568258496;0.7976907035849312;6.227781973569726e-06;5.963763845764885e-06;1.0448648519953954;1.0099756608986494;9.999981404748686;0.8335056913975115;0.015562043445762817;0.015562094614330566;0.7177901550944792;-0.013404997040465369;0.7179259525198528;1.01000112525804
68.00638;1.044454360005881;0.8331501345081828;0.7976909431165632;6.2277793560454424e-06;5.963681494680574e-06;1.0448646416570206;1.0099757745868405;9.999980566164442;0.833505530610335;0.015562042814020328;0.015562095849632246;0.7177900885287655;-0.013404997123069697;0.7179259741011115;1.0100009699537107
