time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.01638;1.044454449357371;0.8331501157376603;0.7976911862777438;6.227777485409291e-06;5.963599621292964e-06;1.044864432778484;1.0099758929334026;9.999979709449597;0.8335053689365162;0.01556204235183851;0.015562097062395055;0.7177900265365275;-0.013404997207146661;0.7179259882861903;1.0100008162607548
68.02638;1.0444545433888983;0.8331501005410531;0.7976914327190713;6.2277764059710426e-06;5.963518309297743e-06;1.0448642257303105;1.009976015138588;9.999978834764953;0.8335052066024058;0.015562042059597186;0.015562098249628824;0.717789969501989;-0.013404997292694955;0.7179259949726635;1.0100006647509878
68.03638;1.0444546426410408;0.8331500890296866;0.7976916819629432;6.2277761503523394e-06;5.963437641479719e-06;1.0448640208314135;1.0099761402511718;9.99997794358201;0.8335050437430532;0.015562041936112615;0.015562099406903257;0.7177899176755184;-0.013404997379681937;0.7179259941922627;1.0100005159547805
68.04638;1.0444547474633974;0.8331500814865935;0.7976919333526281;6.227776713799726e-06;5.963357725204169e-06;1.0448638184262735;1.00997626728017;9.99997703840918;0.8335048804319826;0.01556204198048745;0.015562100528145013;0.7177898712181209;-0.013404997468068995;0.7179259861217764;1.0100003703822493
68.05638;1.0444548579700708;0.833150078283819;0.7976921861057523;6.227778050688988e-06;5.963278707612311e-06;1.0448636190054237;1.0099763953709602;9.999976122190649;0.8335047167551966;0.015562042192869852;0.015562101607243509;0.7177898302561401;-0.013404997557845437;0.7179259709982951;1.010000228585175
68.06638;1.0444549740839912;0.8331500797622428;0.7976924393823298;6.227780105295625e-06;5.963200760609316e-06;1.044863423192578;1.0099765239691034;9.999975198062419;0.8335045528249639;0.015562042574287007;0.015562102639344962;0.7177897948591907;-0.013404997649038682;0.7179259490271979;1.0100000911853568
68.07638;1.0444550955575862;0.8331500862150322;0.7976926922946068;6.227782835620614e-06;5.963124058244538e-06;1.0448632315952966;1.0099766528013583;9.999974269653494;0.8335043887722801;0.01556204312632438;0.015562103620347104;0.7177897650086089;-0.013404997741682741;0.71792592037181;1.0099999587969157
68.08638;1.0444552219587147;0.8331500978963968;0.7976929439231977;6.227786213381418e-06;5.963048768670443e-06;1.0448630446855494;1.0099767817125602;9.999973341446532;0.8335042247861456;0.015562043850675902;0.015562104545691216;0.7177897406438043;-0.01340499783579579;0.7179258851880059;1.009999831937018
68.09638;1.0444553527183842;0.8331501150135833;0.7976931933883485;6.227790220687673e-06;5.9629750515534655e-06;1.0448628627857763;1.0099769105638188;9.999972418205612;0.8335040611403597;0.015562044748328981;0.015562105410185042;0.7177897217422955;-0.013404997931386976;0.7179258436264847;1.009999711006731
68.10638;1.0444554872552163;0.8331501377300736;0.7976934398888653;6.227794835274732e-06;5.962903047905568e-06;1.0448626860813557;1.009977039263626;9.999971504004666;0.8335038981769313;0.015562045819272268;0.015562106208626357;0.7177897083620864;-0.013404998028449163;0.7179257958419925;1.0099995963225052
68.11638;1.0444556250544061;0.8331501661421529;0.7976936826698403;6.227799995995001e-06;5.96283286592006e-06;1.0448625146095756;1.0099771678255458;9.999970602044481;0.8335037362646257;0.015562047063140367;0.015562106935951062;0.7177897006257081;-0.01340499812693699;0.717925742067097;1.0099994881606096
68.12638;1.044455765647653;0.8331502002374451;0.7976939210074372;6.227805583277623e-06;5.962764580681991e-06;1.044862348276356;1.0099772963906752;9.999969714753412;0.8335035757535731;0.015562048479558289;0.01556210758732646;0.7177896986890747;-0.013404998226755692;0.7179256826725098;1.00999938677203
68.13638;1.0444559085726821;0.833150239882133;0.797694154203913;6.227811438439339e-06;5.962698247056754e-06;1.0448621868913202;1.0099774252319302;9.999968843920122;0.833503416986317;0.015562050067802332;0.015562108159242654;0.7177897027634994;-0.013404998327763677;0.7179256181261223;1.009999292396278
68.14638;1.0444560533634788;0.8331502848499263;0.7976943815414441;6.227817407938501e-06;5.962633905144134e-06;1.0448620302057166;1.0099775547065433;9.99996799135224;0.8335032603493768;0.01556205182668762;0.01556210865088789;0.7177897131632037;-0.01340499842978363;0.7179255489132136;1.0099992053092846
68.15638;1.0444561995394557;0.8331503348794724;0.7976946022721217;6.2278233794072874e-06;5.962571579986514e-06;1.0448618779936287;1.0099776851616598;9.999967159527923;0.833503106262854;0.015562053755259602;0.015562109064011904;0.7177897303010855;-0.013404998532624026;0.7179254755136951;1.0099991258376078
68.16638;1.0444563465662344;0.8331503897009862;0.7976948156739146;6.227829277125552e-06;5.962511285949163e-06;1.0448617301164096;1.0099778168861047;9.999966351867338;0.833502955118988;0.015562055853317915;0.015562109401439407;0.7177897546376792;-0.01340499863611752;0.7179253984054859;1.009999054313357
68.17638;1.0444564938110086;0.8331504490213164;0.7976950210715116;6.227835038124318e-06;5.962453030873159e-06;1.0448615864957287;1.0099779501227455;9.999965573001056;0.8335028072683525;0.015562058120618085;0.015562109665836996;0.717789786606588;-0.01340499874014379;0.7179253180316978;1.009998991022704
68.18638;1.0444566405366134;0.8331505125427293;0.7976952178110686;6.227840610048786e-06;5.962396819781746e-06;1.0448614470437807;1.009978085100238;9.99996482841018;0.8335026630583187;0.015562060555514836;0.015562109859088995;0.7177898265415393;-0.013404998844603382;0.7179252347718059;1.009998936159057
68.19638;1.044456785961426;0.8331505800102095;0.7976954052647807;6.2278459579105245e-06;5.962342662520672e-06;1.0448613116547514;1.0099782220560993;9.999964123003762;0.8335025228488584;0.015562063153493485;0.01556210998192832;0.7177898746637829;-0.01340499894938126;0.7179251489722063;1.0099988897550567
68.20638;1.0444569293543537;0.8331506512128557;0.7976955828741638;6.227851054563325e-06;5.962290570259057e-06;1.0448611802800563;1.0099783612149036;9.999963460006335;0.8335023869682137;0.015562065905821707;0.015562110034241943;0.7177899311173721;-0.013404999054344257;0.7179250610032176;1.0099988516377332
68.21638;1.0444570700860811;0.833150725965454;0.7976957502007594;6.2278558641452984e-06;5.962240538228153e-06;1.0448610530025833;1.0099785027569703;9.999962841105445;0.8335022556744972;0.01556206879986389;0.015562110016286516;0.7177899960045425;-0.013404999159353503;0.7179249712929523;1.0099988215086293
68.22638;1.0444572076040186;0.8331508041095556;0.79769590692565;6.227860342064232e-06;5.962192542231352e-06;1.0448609300545038;1.0099786468164136;9.999962267340797;0.8335021291959503;0.015562071820785676;0.015562109929434556;0.7177900694064261;-0.013404999264262644;0.7179248803100243;1.0099987990885477
68.23638;1.0444573413652163;0.8331508854949079;0.7976960527771184;6.22786445373667e-06;5.962146546878781e-06;1.0448608117786726;1.0099787934783213;9.999961739661128;0.833502007781387;0.01556207495273787;0.015562109775524122;0.7177901513668311;-0.013404999368911033;0.7179247885024136;1.0099987841248563
68.24638;1.0444574707907308;0.8331509699491295;0.7976961874827795;6.227868191084082e-06;5.9621025028676735e-06;1.0448606985596505;1.0099789427936032;9.999961258412768;0.8335018916622947;0.015562078179580966;0.015562109555478348;0.7177902418669285;-0.013404999473125019;0.7179246962738093;1.0099987762520226
68.25638;1.0444575953341935;0.8331510572937819;0.7976963107812058;6.227871576283458e-06;5.9620603408659935e-06;1.044860590769396;1.0099790948259082;9.999960822429086;0.8335017809641487;0.015562081486297764;0.015562109268506;0.7177903408340508;-0.013404999576720056;0.7179246040116556;1.009998774912674
68.26638;1.0444577146477727;0.8331511474024481;0.7976964224128007;6.227874658886266e-06;5.96201997744133e-06;1.0448604887376558;1.0099792496764826;9.99996042858529;0.8335016756719397;0.015562084860564788;0.015562108913131645;0.7177904481363222;-0.013404999679496906;0.7179245120902822;1.0099987794536465
68.27638;1.0444578286647757;0.8331512402213868;0.7976965221100656;6.227877510593702e-06;5.961981332996386e-06;1.044860392738387;1.0099794074856339;9.999960072221773;0.83350157567766;0.01556208829287199;0.015562108489175438;0.7177905635189709;-0.013404999781233854;0.7179244208293374;1.0099987892863262
68.28638;1.044457937494786;0.8331513356980751;0.7976966096754516;6.227880209724287e-06;5.9619443502082945e-06;1.044860302981658;1.0099795683995876;9.999959748738528;0.833501480844593;0.015562091774723289;0.015562107998481836;0.7177906865403171;-0.013404999881684573;0.7179243304450463;1.009998803961016
68.29638;1.0444580412493982;0.8331514336705015;0.7976966850862238;6.22788281744233e-06;5.961908996152105e-06;1.0448602196180996;1.0099797324170834;9.999959455031222;0.8335013910308263;0.015562095296844861;0.015562107444285968;0.7177908165762954;-0.01340499998059469;0.7179242410480485;1.0099988231623553
68.30638;1.0444581399916315;0.8331515338408566;0.7976967485114456;6.2278853723098624e-06;5.961875249777451e-06;1.0448601427876598;1.0099798992148121;9.999959189405345;0.8335013061078334;0.015562098849343108;0.015562106831004587;0.7177909528882486;-0.013405000077723774;0.7179241526928893;1.009998846707775
68.31638;1.0444582338157269;0.8331516358654346;0.7976968002520898;6.227887908359718e-06;5.9618430898012976e-06;1.044860072653701;1.009980068184885;9.999958950812426;0.8335012260270822;0.015562102423081762;0.01556210616470367;0.7177910946982177;-0.0134050001728397;0.7179240654213586;1.0099988745308985
68.32638;1.0444583229006932;0.8331517394476915;0.797696840651585;6.227890471991848e-06;5.9618124866162936e-06;1.044860009358002;1.0099802386316048;9.999958738755609;0.8335011508450019;0.015562106010907425;0.015562105452669651;0.7177912412132713;-0.013405000265696758;0.7179239792748197;1.009998906607427
68.33638;1.0444584074729162;0.8331518443880602;0.7976968700395891;6.227893122481125e-06;5.961783398859241e-06;1.044859952965924;1.0099804099282537;9.999958553991286;0.8335010806319113;0.015562109607854568;0.015562104701340099;0.7177913916147278;-0.013405000356038681;0.7179238942889885;1.0099989428985088
68.34638;1.044458487740369;0.8331519505994737;0.7976968887772931;6.227895915847654e-06;5.961755777440712e-06;1.044859903431612;1.009980581604462;9.999958398585134;0.8335010154150211;0.015562113210229057;0.01556210391349496;0.7177915450831538;-0.013405000443631897;0.7179238104665231;1.0099989833656344
68.35638;1.0444585638819093;0.8331520580635791;0.7976968973036729;6.227898892358873e-06;5.961729572096909e-06;1.044859860540775;1.0099807533209957;9.999958274718384;0.833500955226959;0.015562116814601196;0.01556210308729697;0.717791700854008;-0.013405000528302933;0.7179237277601461;1.0099990279561852
68.36638;1.0444586361057633;0.8331521668097526;0.7976968960686764;6.227902090855429e-06;5.961704718931543e-06;1.044859823877241;1.009980924718343;9.999958184032986;0.8335009001257999;0.015562120417387498;0.015562102218179087;0.7177918582222403;-0.013405000609940184;0.7179236461349371;1.0099990764911297
68.37638;1.0444587047227916;0.8331522769480647;0.7976968854394892;6.227905568565137e-06;5.961681095765448e-06;1.0448597929009424;1.0099810953454678;9.999958128261525;0.8335008501855649;0.015562124015420542;0.015562101300395889;0.7177920164643052;-0.01340500068845802;0.7179235656451698;1.0099991285800447
68.38638;1.044458770188087;0.8331523886345298;0.7976968656879823;6.227909387290775e-06;5.961658479640813e-06;1.0448597670889006;1.0099812647509037;9.999958109542819;0.8335008055457828;0.015562127607368212;0.01556210032681806;0.7177921747613917;-0.013405000763786742;0.7179234864244303;1.0099991836743687
68.39638;1.0444588330816709;0.8331525019814898;0.7976968370418542;6.227913578905658e-06;5.961636559398216e-06;1.0448597459885056;1.0099814325409544;9.99995812963495;0.8335007664663318;0.015562131194840243;0.015562099289590738;0.7177923322101532;-0.013405000835898326;0.7179234086443549;1.0099992411583514
68.40638;1.0444588940385837;0.833152617011939;0.7976967997233722;6.2279181405262254e-06;5.961615003265436e-06;1.0448597291644501;1.009981598338762;9.999958189193128;0.8335007333038097;0.015562134782022292;0.015562098182405067;0.7177924878851222;-0.013405000904805746;0.7179233325040614;1.0099993003521825
68.41638;1.0444589536704247;0.8331527336444539;0.7976967539543193;6.22792305954532e-06;5.9615935176273904e-06;1.0448597161350397;1.0099817617755438;9.999958287950957;0.8335007064381463;0.015562138373640238;0.01556209700220927;0.7177926408736642;-0.013405000970533243;0.7179232582304348;1.0099993604714208
68.42638;1.044459012506003;0.833152851699754;0.7976966999482866;6.227928323417914e-06;5.961571858176456e-06;1.0448597063700258;1.0099819224985547;9.999958425061147;0.8335006862140759;0.015562141973034647;0.015562095749201227;0.7177927902946637;-0.013405001033101029;0.7179231860843882;1.0099994206489509
68.43638;1.0444590709634483;0.8331529709265871;0.7976966378761987;6.227933911726633e-06;5.961549823161633e-06;1.0448596993974213;1.009982080131731;9.999958599057267;0.8335006728871306;0.015562145582033936;0.015562094426120674;0.7177929353573478;-0.013405001092527897;0.7179231163781407;1.009999480007472
68.44638;1.044459129322697;0.8331530910312901;0.7976965678255601;6.227939787521566e-06;5.96152724597513e-06;1.0448596949160605;1.0099822343129214;9.999958808080446;0.8335006665465415;0.01556214920155201;0.015562093037661396;0.7177930753994632;-0.013405001148827946;0.7179230494739389;1.0099995376984923
68.45638;1.0444591876561506;0.8331532117195365;0.7976964898134128;6.227945883953432e-06;5.961503971754897e-06;1.0448596927403246;1.0099823847991507;9.999959050746295;0.83350066706327;0.015562152831935974;0.01556209158963764;0.7177932098292652;-0.013405001201996553;0.7179229857471029;1.0099995929355245
68.46638;1.0444592457859678;0.8331533326922255;0.7976964038452657;6.227952100334949e-06;5.961479836282427e-06;1.0448596926769917;1.0099825314391377;9.999959326782276;0.8335006741323797;0.015562156473661005;0.015562090088405992;0.7177933380865116;-0.013405001252006154;0.717922925559515;1.0099996450859496
68.47638;1.0444593033903689;0.8331534536108383;0.7976963099781554;6.227958316312201e-06;5.961454677711133e-06;1.0448596945294324;1.009982674039741;9.999959636557776;0.8335006873780911;0.015562160128028569;0.01556208854128607;0.7177934597144983;-0.013405001298823611;0.7179228692835764;1.0099996937303495
68.48638;1.0444593601948677;0.8331535741518155;0.7976962083487403;6.2279644075463545e-06;5.961428368394098e-06;1.0448596981627356;1.0099828123129855;9.99995998024006;0.8335007064358522;0.015562163797509625;0.015562086957121952;0.7177935744393612;-0.013405001342439032;0.7179228173250838;1.0099997385923132
68.49638;1.044459416039412;0.8331536941046743;0.7976960991405578;6.2279702627421875e-06;5.9614008397533405e-06;1.04485970352193;1.0099829459348613;9.999960357307275;0.8335007309931705;0.015562167485995211;0.015562085346458138;0.7177936821670465;-0.013405001382884415;0.7179227700684496;1.0099997794368984
68.50638;1.0444594708093013;0.8331538133761648;0.7976959825400145;6.227975806837504e-06;5.961372086133728e-06;1.044859710664172;1.0099830746417306;9.999960765987387;0.8335007607958285;0.015562171198456223;0.015562083721113059;0.7177937829330177;-0.013405001420227899;0.717922727799646;1.0099998160770394
68.51638;1.04445952437669;0.8331539319107296;0.7976958587375816;6.227981018585386e-06;5.961342154401591e-06;1.044859719796399;1.0099831982993097;9.999961203000481;0.833500795621437;0.0155621749399289;0.015562082092281064;0.7177938768845676;-0.013405001454566216;0.7179226907067453;1.0099998484455905
68.52638;1.0444595765506461;0.8331540496237729;0.7976957279231296;6.2279859268179385e-06;5.96131114352262e-06;1.0448597312081498;1.0099833168815555;9.999961664411513;0.8335008352381282;0.015562178714329194;0.015562080468446876;0.7177939642715068;-0.01340500148602817;0.717922658904298;1.0099998766091016
68.53638;1.0444596270113542;0.8331541663816671;0.79769559023855;6.22799058456627e-06;5.961279208757121e-06;1.0448597451683612;1.0099834304022755;9.999962146897841;0.8335008793782159;0.015562182523933633;0.015562078855408024;0.7177940453456736;-0.013405001514760527;0.71792263242554;1.009999900734781
68.54638;1.0444596752936368;0.8331542819993045;0.7976954457945156;6.2279950486386655e-06;5.961246555411912e-06;1.0448597619099185;1.0099835389285903;9.999962648041972;0.8335009277724533;0.015562186369964199;0.015562077257633521;0.7177941202418895;-0.013405001540906474;0.7179226112345968;1.009999921043086
68.55638;1.044459720808951;0.8331543962123025;0.7976952947651756;6.227999379730528e-06;5.961213426273421e-06;1.0448597816140113;1.0099836426481374;9.999963165779542;0.8335009802333831;0.015562190252695045;0.015562075678814001;0.7177941889731854;-0.013405001564614558;0.717922595259043;1.0099999377112376
68.56638;1.0444597628961005;0.8331545086439276;0.7976951374158968;6.228003642357219e-06;5.961180073580159e-06;1.044859804349143;1.0099837418787077;9.9999636982294;0.8335010366988603;0.015562194170685691;0.015562074121638262;0.7177942515161209;-0.013405001586062235;0.7179225843946045;1.0099999508118211
68.57638;1.04445980093547;0.8331546188450468;0.7976949740778468;6.228007892547483e-06;5.961146719841463e-06;1.0448598300787828;1.00998383702259;9.999964244029313;0.8335010971876422;0.01556219812094978;0.015562072587957273;0.7177943079034684;-0.013405001605457682;0.7179225784844858;1.009999960356054
68.58638;1.0444598344689078;0.8331547263867011;0.7976948051692333;6.228012167468906e-06;5.961113538901367e-06;1.0448598587117968;1.0099839284993044;9.999964802262008;0.8335011617209632;0.015562202099956046;0.015562071079234267;0.7177943582493018;-0.013405001623026958;0.7179225773044356;1.0099999663388872
68.59638;1.0444598632073177;0.8331548309140281;0.7976946312197396;6.2280164924340566e-06;5.961080666057663e-06;1.0448598901026662;1.009984016690298;9.999965371572813;0.8335012302763223;0.01556220610374081;0.015562069596503374;0.7177944027020023;-0.013405001639006526;0.7179225805476853;1.0099999687467072
68.60638;1.0444598869309565;0.8331549321468975;0.7976944528462728;6.228020889523196e-06;5.961048216312634e-06;1.0448599240675907;1.0099841019393188;9.999965949500949;0.8335013027699588;0.015562210127383947;0.015562068139361254;0.7177944414118769;-0.01340500165363459;0.7179225878087173;1.009999967528542
68.61638;1.0444599054280945;0.833155029856132;0.7976942706903266;6.228025371042454e-06;5.961016290374875e-06;1.0448599604756164;1.0099841845675026;9.999966533127244;0.8335013790419936;0.015562214165692749;0.015562066704720242;0.7177944745671196;-0.013405001667141033;0.7179225986393099;1.0099999625081288
68.62638;1.0444599185276668;0.8331551238395287;0.7976940853464407;6.228029942262691e-06;5.96098497126048e-06;1.0448599993040633;1.0099842648253081;9.999967120391192;0.833501458860269;0.015562218214676448;0.01556206528727351;0.7177945024483352;-0.013405001679727802;0.7179226126832432;1.0099999533494044
68.63638;1.0444599261555456;0.8331552139068652;0.7976938973244924;6.228034612445294e-06;5.960954329496603e-06;1.0448600405298198;1.0099843428216058;9.999967710971228;0.8335015419882782;0.015562222271778725;0.015562063881409368;0.7177945254176693;-0.01340500169153976;0.7179226297626424;1.0099999396312072
68.64638;1.0444599283840947;0.8331552998470758;0.7976937070490824;6.228039384233188e-06;5.960924439692197e-06;1.0448600839329794;1.0099844185627318;9.999968306636084;0.8335016282915546;0.015562226335023875;0.015562062482185886;0.7177945438804699;-0.01340500170267948;0.7179226498649431;1.0099999209267194
68.65638;1.0444599254572413;0.8331553813650372;0.7976935148727651;6.228044238428278e-06;5.960895398981569e-06;1.0448601290470307;1.0099844920950274;9.999968910959883;0.8335017177867701;0.01556223040231031;0.015562061085172099;0.71779455829029;-0.01340500171325937;0.7179226730783801;1.0099998968631299
68.66638;1.0444599177511598;0.833155458036601;0.7976933210860833;6.22804913486806e-06;5.960867340337814e-06;1.0448601752932993;1.0099845635662;9.999969528197193;0.8335018106059479;0.015562234471025857;0.015562059686755893;0.7177945691475826;-0.013405001723421968;0.7179226994962252;1.0099998671965953
68.67638;1.0444599056947446;0.8331555293350003;0.7976931259385424;6.228054016834173e-06;5.960840428682782e-06;1.0448602220789442;1.009984633138853;9.999970162317721;0.8335019069295543;0.015562238537601343;0.015562058284994528;0.7177945769564464;-0.013405001733331836;0.7179227291474836;1.0099998318569603
68.68638;1.044459889682353;0.833155594707039;0.7976929297017914;6.228058808369763e-06;5.960814835055757e-06;1.0448602687971504;1.0099847009186254;9.999970817327851;0.8335020069655199;0.015562242596739646;0.015562056879844839;0.7177945821683883;-0.01340500174316264;0.7179227619931446;1.0099997909242995
68.69638;1.0444598699871372;0.8331556536431367;0.7976927327286943;6.2280634116736395e-06;5.960790713222133e-06;1.0448603148510736;1.0099847669994948;9.999971497960273;0.8335021109920467;0.01556224664107432;0.015562055472563292;0.7177945851259738;-0.013405001753073891;0.7179227979311299;1.009999744584671
68.70638;1.0444598467419943;0.8331557057038681;0.7976925354466764;6.2280677260818765e-06;5.9607681983859e-06;1.044860359679032;1.0099848314716453;9.999972208803566;0.8335022193697257;0.015562250661967337;0.015562054065175957;0.7177945860317797;-0.01340500176319462;0.717922836801438;1.0099996931207023
68.71638;1.0444598200054833;0.8331557504977348;0.7976923383194022;6.228071677466826e-06;5.960747406094247e-06;1.0448604027217676;1.009984894316269;9.999972952674353;0.833502332479084;0.015562254650642461;0.015562052660510124;0.7177945849887652;-0.013405001773624584;0.7179228784100102;1.0099996368962356
68.72638;1.044459789821374;0.8331557876967902;0.7976921418212963;6.228075226440818e-06;5.9607284229543956e-06;1.0448604434030158;1.0099849553544622;9.99997373103412;0.8335024506902696;0.015562258598897446;0.01556205126210103;0.7177945820956264;-0.013405001784432177;0.7179229225688498;1.0099995762476148
68.73638;1.0444597562382056;0.8331558171389908;0.7976919464117664;6.2280783625788596e-06;5.960711316873519e-06;1.044860481170817;1.0099850142689641;9.999974545601779;0.8335025744144776;0.015562262499309379;0.015562049873665263;0.7177945775105804;-0.01340500179563968;0.7179229691534484;1.0099995113574456
68.74638;1.0444597193271798;0.8331558389007396;0.797691752504392;6.228081098608701e-06;5.960696162458843e-06;1.0448605155494033;1.0099850706120717;9.9999753984395;0.8335027041123629;0.015562266345138694;0.015562048498570666;0.7177945714446392;-0.013405001807229075;0.7179230181380309;1.0099994422602205
68.75638;1.0444596792136895;0.833155853287827;0.7976915604644024;6.228083470820547e-06;5.960683051657834e-06;1.0448605461534473;1.0099851238329915;9.999976291201666;0.8335028402086555;0.015562270130463001;0.01556204713925417;0.7177945641267348;-0.013405001819191567;0.7179230696043648;1.0099993689376046
68.76638;1.0444596360734408;0.8331558608128922;0.7976913706643488;6.2280855521472506e-06;5.960672084839051e-06;1.044860572683649;1.0099851733315461;9.999977225039368;0.8335029830430539;0.015562273850268671;0.015562045797313174;0.7177945557847044;-0.0134050018315682;0.717923123733036;1.0099992913755633
68.77638;1.0444595900490852;0.8331558621197521;0.7976911835753755;6.228087463039141e-06;5.960663354631851e-06;1.0448605949424659;1.009985218523748;9.999978201072121;0.8335031329036294;0.015562277500145254;0.015562044475018624;0.7177945466611364;-0.013405001844438354;0.7179231807506776;1.0099992095674175
68.78638;1.0444595411983941;0.8331558578207334;0.7976909997917337;6.228089360002725e-06;5.960656936351996e-06;1.0448606128239835;1.0099852588762224;9.999979220570092;0.8335032900424331;0.015562281076130804;0.01556204317638442;0.7177945370463716;-0.013405001857895272;0.7179232408707844;1.0099991235297472
68.79638;1.0444594895646009;0.8331558483853487;0.797690819920433;6.228091401321566e-06;5.960652892153976e-06;1.0448606262226954;1.009985293846454;9.999980283871924;0.8335034546272291;0.015562284574642279;0.015562041905615534;0.7177945272732142;-0.01340500187204199;0.7179233042750391;1.0099990333437294
68.80638;1.0444594352597152;0.8331558341618676;0.7976906444512699;6.228093722224316e-06;5.960651275036705e-06;1.0448606349635439;1.0099853228400129;9.999981388981148;0.8335036266809966;0.015562287992229532;0.015562040664122465;0.7177945176714607;-0.013405001886987683;0.7179233711399676;1.0099989391989028
68.81638;1.0444593784966634;0.8331558154691963;0.7976904737408754;6.228096441193679e-06;5.960652122545874e-06;1.0448606388512394;1.0099853453069398;9.999982531915824;0.8335038060825799;0.015562291325271687;0.015562039449339144;0.7177945085370718;-0.013405001902831021;0.7179234416833549;1.0099988414594991
68.82638;1.0444593195990854;0.8331557926933618;0.7976903080580791;6.228099662351354e-06;5.9606554592720575e-06;1.0448606377256706;1.0099853608569664;9.999983708472836;0.8335039926244722;0.015562294569260069;0.015562038256589838;0.7177945001195877;-0.013405001919656625;0.717923516155524;1.009998740706066
68.83638;1.0444592589572943;0.8331557663308631;0.7976901476163976;6.228103456965556e-06;5.960661310638448e-06;1.044860631413785;1.0099853692584224;9.999984915135103;0.8335041860387727;0.015562297718221967;0.015562037082043427;0.7177944925893006;-0.013405001937556825;0.7179235947878164;1.0099986376910248
68.84638;1.0444591969604486;0.8331557370043219;0.79768999261369;6.228107851314491e-06;5.960669706806188e-06;1.044860619657505;1.0099853703863682;9.99998614864883;0.8335043860055689;0.015562300765535423;0.015562035924137586;0.717794486001876;-0.013405001956644869;0.7179236777934264;1.0099985332496337
68.85638;1.0444591339592344;0.8331557055091678;0.7976898432347027;6.228112827940092e-06;5.9606806815134325e-06;1.0448606020943845;1.0099853641872443;9.999987405933354;0.8335045922288525;0.01556230370570633;0.015562034783271202;0.7177944803127355;-0.0134050019770379;0.7179237654000864;1.0099984282257786
68.86638;1.0444590702394576;0.8331556727947277;0.797689699580961;6.228118340759505e-06;5.960694280452743e-06;1.0448605782961622;1.009985350661388;9.999988684647871;0.8335048045106664;0.015562306535258112;0.015562033660562948;0.7177944754158112;-0.013405001998826594;0.717923857856962;1.0099983234639305
68.87638;1.044459006057517;0.8331556398378249;0.7976895616399954;6.228124345565642e-06;5.960710572113976e-06;1.0448605478731081;1.0099853298829995;9.999989982950446;0.8335050227238118;0.015562309251939386;0.015562032555824997;0.7177944711645731;-0.013405002022057097;0.7179239554258388;1.0099982198431927
68.88638;1.0444589417161445;0.8331556075529223;0.7976894293279464;6.228130827909601e-06;5.960729641084791e-06;1.0448605105568305;1.0099853020267764;9.999991298688343;0.8335052467603612;0.015562311853704852;0.015562031466641825;0.7177944673840859;-0.013405002046742415;0.7179240583318734;1.0099981182687672
68.89638;1.0444588775686827;0.8331555767623231;0.7976893025253049;6.228137811442137e-06;5.960751551411004e-06;1.0448604661678669;1.0099852673623846;9.999992629427444;0.8335054765461476;0.015562314338316603;0.015562030389732619;0.7177944638652531;-0.01340500207289061;0.7179241666846299;1.0099980196492335
68.90638;1.044458813998713;0.8331555481328262;0.7976891810639924;6.228145342736686e-06;5.960776301931794e-06;1.0448604145119762;1.0099852262137603;9.9999939726794;0.8335057120621051;0.015562316702901868;0.015562029322398776;0.7177944603611854;-0.013405002100517828;0.7179242804778687;1.0099979248852164
68.91638;1.0444587514003425;0.8331555221294189;0.797689064664464;6.2281534707273336e-06;5.960803816626541e-06;1.0448603552923963;1.0099851789178227;9.999995325519416;0.8335059533114263;0.015562318943598063;0.015562028262618533;0.7177944566256569;-0.01340500212963735;0.717924399683418;1.0099978348088037
68.92638;1.044458690087762;0.8331554990577212;0.7976889529111637;6.228162243213495e-06;5.960833976602816e-06;1.0448602881485096;1.0099851258504904;9.999996684350737;0.8335062002715362;0.015562321055731526;0.015562027208629191;0.7177944524590792;-0.01340500216024604;0.7179245243154634;1.0099977501093358
68.93638;1.0444586302187346;0.8331554791288927;0.7976888453022545;6.2281717063405915e-06;5.960866661900751e-06;1.044860212835571;1.0099850674665056;9.9999980451138;0.8335064528763624;0.015562323034410417;0.015562026158899626;0.7177944477231996;-0.013405002192324753;0.7179246544000534;1.0099976713296908
68.94638;1.044458571862056;0.8331554624914523;0.7976887412692556;6.228181891933186e-06;5.960901773866051e-06;1.0448601293163218;1.0099850042548333;9.999999403703194;0.8335067110097604;0.015562324874988862;0.015562025112368375;0.7177944423289341;-0.013405002225836595;0.7179247899243063;1.0099975989256045
68.95638;1.0444585151140042;0.8331554492396465;0.797688640163564;6.2281928172513515e-06;5.960939222570667e-06;1.0448600376266035;1.0099849366925922;10.000000756485349;0.8335069744894179;0.015562326573150884;0.015562024068439135;0.7177944362175709;-0.013405002260714638;0.7179249308272959;1.009997533306919
68.96638;1.0444584601061209;0.8331554394019065;0.7976885413126928;6.228204500525012e-06;5.960978896109455e-06;1.0448599377122667;1.009984865260986;10.000002100415587;0.8335072430877798;0.015562328125153811;0.01556202302727456;0.7177944293736317;-0.013405002296857906;0.7179250769982881;1.009997474808141
68.97638;1.0444584069310778;0.8331554329256463;0.7976884441248854;6.228216954025549e-06;5.961020645252164e-06;1.0448598294141573;1.0099847904282422;10.00000343267428;0.833507516582947;0.015562329528540336;0.015562021990777018;0.7177944218536818;-0.01340500233413881;0.717925228258591;1.0099974236511302
68.98638;1.0444583555970943;0.8331554296789446;0.7976883481287673;6.228230159754383e-06;5.961064285975919e-06;1.0448597125333274;1.009984712604105;10.000004750375775;0.8335077947428879;0.015562330782536367;0.015562020962887961;0.7177944137727271;-0.013405002372415018;0.7179253843581229;1.0099973799614785
68.99638;1.0444583060566246;0.8331554294568161;0.7976882529450198;6.2282440722899094e-06;5.9611096089832245e-06;1.0448595868719628;1.0099846321494912;10.000006050512289;0.8335080772631768;0.015562331887364271;0.0155620199487668;0.7177944052725793;-0.013405002411542959;0.7179255450065437;1.0099973438268246
69.00638;1.044458258270348;0.8331554319887389;0.7976881582716893;6.228258647618679e-06;5.961156385270533e-06;1.0448594522421981;1.0099845494210535;10.000007330248836;0.8335083637572781;0.015562332843475695;0.015562018954241127;0.7177943965053214;-0.013405002451384741;0.7179257099144939;1.009997315379747
69.01638;1.0444582122436898;0.8331554369647667;0.7976880639064302;6.228273869229489e-06;5.961204361025472e-06;1.0448593084735467;1.0099844647940301;10.000008587307057;0.8335086538044335;0.015562333652187205;0.015562017985361106;0.7177943875874014;-0.013405002491807124;0.717925878808682;1.0099972948564924
69.02638;1.044458168024618;0.8331554440539514;0.7976879697420396;6.228289756024181e-06;5.9612532633784835e-06;1.0448591554455926;1.0099843786419174;10.000009819646934;0.8335089470291595;0.015562334317214082;0.01556201704719699;0.717794378538884;-0.01340500253267703;0.7179260514127481;1.0099972825658174
69.03638;1.0444581256764256;0.8331554529076111;0.7976878756890525;6.2283063444164915e-06;5.96130283690625e-06;1.0448589931215122;1.0099842912847339;10.000011024821594;0.833509243151303;0.015562334845025182;0.015562016142986667;0.7177943693001023;-0.013405002573854144;0.7179262274157272;1.0099972787782452
69.04638;1.0444580852370393;0.8331554631822403;0.7976877815976728;6.228323664071444e-06;5.96135288841485e-06;1.0448588215058203;1.0099842029520978;10.000012200144221;0.8335095419305278;0.015562335243665262;0.015562015274256349;0.7177943598258707;-0.01340500261518556;0.7179264064465571;1.009997283622388
69.05638;1.0444580466665636;0.833155474567952;0.7976876872574793;6.228341733578292e-06;5.961403299128561e-06;1.044858640549518;1.0099841137798682;10.000013343853855;0.8335098430584001;0.015562335521608317;0.01556201444085023;0.7177943501388242;-0.013405002656508723;0.7179265880449741;1.0099972970476694
69.06638;1.0444580097650304;0.833155486813911;0.7976875924482093;6.228360578044622e-06;5.961454008345461e-06;1.0448584501189517;1.0099840238380218;10.000014456182774;0.8335101460994452;0.015562335686470667;0.01556201364059381;0.7177943402883253;-0.013405002697659221;0.7179267716270088;1.0099973188351015
69.07638;1.044457974113383;0.8331554997412023;0.7976874969791992;6.228380246613553e-06;5.961504996187957e-06;1.0448582500566084;1.0099839332296672;10.000015538960183;0.8335104505091105;0.015562335743609153;0.015562012868942933;0.7177943303122519;-0.013405002738477246;0.7179269564853747;1.0099973486292981
69.08638;1.0444579391208313;0.8331555132254795;0.7976874007115126;6.2284007971541225e-06;5.961556256916335e-06;1.0448580402725132;1.0099838421987644;10.000016594253271;0.8335107557066241;0.015562335696485243;0.015562012119120651;0.7177943202724899;-0.013405002778808264;0.7179271418707731;1.009997385985334
69.09638;1.044457904161753;0.8331555272053857;0.797687303602148;6.2284222626639536e-06;5.961607764113128e-06;1.0448578208279322;1.0099837511025687;10.00001762376956;0.8335110611272568;0.015562335547728172;0.015562011383425736;0.7177943103067311;-0.013405002818496123;0.7179273271137104;1.0099974304147206
69.10638;1.0444578687220765;0.8331555417231444;0.7976872057608093;6.22844463701867e-06;5.961659457841352e-06;1.0448575919906717;1.0099836602871544;10.000018629098914;0.8335113662203711;0.015562335298438078;0.015562010654628814;0.717794300623755;-0.01340500285737419;0.7179275116614339;1.009997481399107
69.11638;1.0444578324253573;0.8331555568953782;0.7976871074656252;6.228467878458658e-06;5.9617112641296505e-06;1.0448573542008188;1.009983570000661;10.000019612181777;0.833511670500403;0.01556233494773547;0.015562009925820547;0.7177942914518098;-0.013405002895262093;0.7179276950010056;1.009997538353203
69.12638;1.0444577949037008;0.833155572799458;0.7976870091251688;6.228491923144995e-06;5.961763134149331e-06;1.0448571079626836;1.0099834803608285;10.000020575974988;0.8335119736371088;0.015562334495000012;0.015562009189279167;0.717794283002194;-0.013405002931969903;0.7179278765636883;1.009997600614033
69.13638;1.044457755693139;0.8331555894012087;0.7976869112312598;6.228516695187674e-06;5.961815075471826e-06;1.0448568537858158;1.0099833913585545;10.000021524516871;0.8335122754048637;0.015562333942070822;0.015562008436386839;0.7177942754676996;-0.013405002967306399;0.7179280557034666;1.0099976675275637
69.14638;1.0444577142663767;0.8331556065780169;0.7976868143393581;6.228542094506099e-06;5.961867141208471e-06;1.044856592196858;1.0099833029364769;10.000022461857165;0.8335125755435365;0.015562333292811316;0.015562007658694624;0.717794269028901;-0.013405003001092746;0.7179282317854057;1.0099977385286256
69.15638;1.0444576701282908;0.8331556241532874;0.797686719050878;6.228567988669061e-06;5.961919373280902e-06;1.0448563237426194;1.0099832151209;10.000023391027526;0.8335128737210794;0.015562332552108633;0.015562006848082514;0.717794263861923;-0.013405003033185219;0.7179284042738087;1.009997813125871
69.16638;1.044457622876569;0.8331556419306638;0.7976866259578189;6.228594239635639e-06;5.961971751723769e-06;1.0448560489741303;1.0099831280912792;10.000024314170675;0.8335131695868322;0.01556233172591629;0.015562005996378313;0.7177942601444407;-0.013405003063496937;0.7179285726995802;1.0099978908336147
69.17638;1.044457572187273;0.8331556597571199;0.7976865355731539;6.228620735854628e-06;5.962024200213863e-06;1.0448557684652617;1.0099830421401794;10.00002523315033;0.8335134628152201;0.015562330821066329;0.015562005095878434;0.7177942580291077;-0.013405003092000494;0.7179287365757241;1.009997971095274
69.18638;1.044457517790659;0.8331556775272413;0.7976864483321406;6.2286473919127945e-06;5.9620766205025366e-06;1.0448554828471157;1.0099829575833617;10.00002614944195;0.8335137531123309;0.015562329844647435;0.015562004139906651;0.7177942575967616;-0.013405003118707126;0.7179288953614579;1.0099980532441757
69.19638;1.0444574594943552;0.8331556951361168;0.797686364685527;6.228674136172211e-06;5.9621288992889144e-06;1.044855192791121;1.009982874669719;10.000027063682596;0.8335140402046749;0.015562328803982629;0.015562003122816533;0.717794258836887;-0.013405003143637005;0.7179290484759803;1.0099981365205846
69.20638;1.044457397182864;0.8331557125073508;0.7976862851765918;6.228700910772767e-06;5.962180895103398e-06;1.0448548989478783;1.0099827935388452;10.000027975699721;0.8335143238158015;0.015562327706846237;0.015562002039808117;0.7177942616638829;-0.013405003166797996;0.7179291953230739;1.0099982201300706
69.21638;1.0444573307869136;0.8331557296483147;0.7976862104142437;6.228727667904654e-06;5.9622324531630455e-06;1.0448546018786118;1.00998271429346;10.0000288846116;0.8335146036567035;0.01556232656103584;0.015562000887043294;0.7177942659439166;-0.013405003188183417;0.7179293353053836;1.0099983033249038
69.22638;1.044457260305327;0.833155746616608;0.7976861409807366;6.228754365858221e-06;5.962283446054013e-06;1.044854302024607;1.009982637118579;10.000029788742596;0.8335148794590094;0.015562325373654188;0.015561999661948048;0.7177942715132823;-0.013405003207790402;0.7179294678218671;1.0099983854434922
69.23638;1.044457185847857;0.8331557634609505;0.797686077354638;6.228780984330992e-06;5.962333804299188e-06;1.0448539997609847;1.0099825622874758;10.000030685933407;0.8335151510072513;0.015562324151177372;0.015561998362796266;0.7177942781721535;-0.01340500322564414;0.7179295922485153;1.009998465880502
69.24638;1.0444571076155715;0.8331557802311822;0.7976860198997147;6.22880753351814e-06;5.96238352472944e-06;1.0448536955175436;1.0099824900636925;10.000031574358703;0.8335154181331499;0.015562322900316531;0.015561996988134402;0.7177942856322379;-0.013405003241800946;0.7179297079321909;1.0099985440924777
69.25638;1.0444570258486052;0.8331557970039074;0.7976859689456488;6.228834035386331e-06;5.962432641445692e-06;1.0448533898603327;1.0099824206558021;10.000032453198527;0.8335156806756319;0.015562321627916438;0.015561995536805146;0.7177942935062714;-0.013405003256314134;0.7179298142275087;1.0099986196759747
69.26638;1.0444569408544244;0.8331558138291301;0.797685924867082;6.228860496373785e-06;5.962481169677592e-06;1.044853083401153;1.009982354269368;10.000033322500421;0.8335159384436874;0.015562320338990514;0.015561994007866543;0.7177943014278693;-0.013405003269188295;0.7179299105752486;1.0099986923830229
69.27638;1.044456853092987;0.8331558306336493;0.7976858880414502;6.228886881831688e-06;5.962529079974087e-06;1.0448527766233973;1.0099822911293188;10.000034182325605;0.8335161912332247;0.015562319034779193;0.015561992400524968;0.7177943091583584;-0.01340500328036813;0.7179299965825199;1.0099987620474296
69.28638;1.0444567631661004;0.8331558472198514;0.7976858587907739;6.2289131041952105e-06;5.962576318926426e-06;1.044852469836985;1.009982231441573;10.000035032159591;0.8335164388800776;0.015562317712766565;0.015561990714587238;0.7177943165674296;-0.013405003289763805;0.7179300720630218;1.009998828499281
69.29638;1.0444566717326436;0.8331558633760358;0.7976858373975818;6.228939046469034e-06;5.962622839279088e-06;1.0448521632643326;1.0099821753993754;10.00003587121286;0.8335166813135628;0.01556231636799113;0.01556198895049279;0.717794323586581;-0.013405003297278756;0.7179301370412743;1.0099988915035327
69.30638;1.044456579460807;0.8331558789635228;0.7976858241063898;6.228964606051722e-06;5.962668615686134e-06;1.044851857121574;1.009982123217907;10.000036699124427;0.8335169185748974;0.015562314993838774;0.015561987109232631;0.7177943301857259;-0.013405003302825546;0.7179301917311823;1.0099989508148441
69.31638;1.044456486984093;0.8331558939163699;0.7976858191091658;6.228989719803438e-06;5.962713650536355e-06;1.0448515515804921;1.009982075129185;10.000037516099585;0.8335171507496221;0.015562313582519582;0.015561985193973749;0.7177943363434421;-0.013405003306337013;0.7179302364869297;1.0099990063029083
69.32638;1.0444563948357477;0.8331559082020725;0.7976858225678285;6.229014357441364e-06;5.96275797602009e-06;1.0448512466736088;1.0099820313700698;10.000038322130386;0.8335173778612669;0.015562312126355175;0.015561983211656265;0.7177943419964247;-0.013405003307778121;0.7179302717471158;1.0099990579234441
69.33638;1.0444563034350314;0.8331559218069492;0.7976858346407545;6.229038503428168e-06;5.962801654424815e-06;1.0448509423248524;1.009981992177719;10.000039116336248;0.8335175998241662;0.015562310618839352;0.015561981171844751;0.7177943469727229;-0.013405003307150947;0.7179302979857967;1.0099991055501532
69.34638;1.0444562131542712;0.8331559347482413;0.7976858554778147;6.229062147066307e-06;5.962844771332127e-06;1.044850638456688;1.0099819577431162;10.000039897395302;0.8335178164523589;0.015562309054489748;0.015561979084863875;0.7177943509877881;-0.013405003304478474;0.7179303156448226;1.0099991488994358
69.35638;1.0444561243754795;0.8331559470532468;0.7976858851977977;6.229085271015086e-06;5.962887417647127e-06;1.044850335012382;1.0099819281560587;10.000040664441983;0.8335180274784753;0.015562307428745155;0.015561976961128201;0.7177943537339225;-0.013405003299783407;0.717930325051641;1.0099991876173218
69.36638;1.0444560374432337;0.8331559587295876;0.7976859238530002;6.229107826110962e-06;5.962929682462158e-06;1.044850031966502;1.0099819034497803;10.000041417748097;0.8335182325945818;0.01556230573851257;0.015561974810285614;0.7177943549665667;-0.013405003293096948;0.7179303263714396;1.0099992214155293
69.37638;1.0444559526046624;0.8331559697855052;0.7976859713932695;6.2291297201894716e-06;5.962971662730444e-06;1.0448497294302712;1.0099818836876522;10.000042159277806;0.8335184315142251;0.01556230398221314;0.015561972639968872;0.7177943545365649;-0.013405003284484665;0.7179303196136297;1.0099992501306794
69.38638;1.044455870060184;0.8331559802330611;0.7976860276778275;6.229150835669142e-06;5.9630134656021264e-06;1.0448494276992955;1.0099818689596065;10.000042892444473;0.833518624000235;0.015562302158689895;0.015561970454918434;0.7177943524071742;-0.01340500327404964;0.7179303046877228;1.0099992736732162
69.39638;1.044455789986785;0.8331559900525245;0.7976860924940619;6.229171044906234e-06;5.963055202554114e-06;1.0448491271160678;1.0099818593604106;10.000043620867604;0.8335188098394821;0.0155623002661757;0.01556196825637651;0.7177943486609438;-0.013405003261910794;0.7179302814857053;1.0099992919789613
69.40638;1.0444557124096832;0.8331559992183126;0.7976861655083259;6.229190211157046e-06;5.963096982123578e-06;1.044848827889242;1.0099818550140491;10.000044347950626;0.8335189887854921;0.015562298303401573;0.015561966042133491;0.7177943434307156;-0.013405003248180357;0.7179302499424447;1.0099993050435598
69.41638;1.0444556371384315;0.8331560077526672;0.7976862462258879;6.229208192650635e-06;5.963138896486448e-06;1.0448485300394077;1.009981856049359;10.000045077627115;0.8335191604994173;0.015562296271865379;0.015561963807872056;0.7177943367764075;-0.013405003232962492;0.7179302100557625;1.009999312954392
69.42638;1.0444555639162139;0.8331560157069082;0.7976863340646024;6.229224858405444e-06;5.963181012449175e-06;1.0448482334816953;1.0099818625383392;10.000045814368892;0.8335193245332047;0.01556229417608238;0.015561961549166578;0.7177943286552034;-0.013405003216370288;0.7179301618621788;1.0099993158776868
69.43638;1.0444554925867022;0.8331560231354141;0.7976864284891767;6.229240102743001e-06;5.963223368263871e-06;1.0448479381384972;1.00998187450806;10.0000465627895;0.8335194803763971;0.015562292022235968;0.015561959262757644;0.7177943190006467;-0.013405003198529197;0.7179301053822417;1.0099993140482226
69.44638;1.0444554231045151;0.8331560301045944;0.7976865290942864;6.229253842017763e-06;5.963265966853502e-06;1.0448476439839753;1.0099818920126262;10.000047328225792;0.8335196275781462;0.015562289817561288;0.015561956947217636;0.717794307774051;-0.013405003179562038;0.7179300406099379;1.009999307803466
69.45638;1.044455355430108;0.8331560366747236;0.7976866355946258;6.229265996034868e-06;5.963308779615395e-06;1.0448473509813954;1.0099819151887028;10.000048117142752;0.8335197658701783;0.015562287570247574;0.015561954603349932;0.7177942949458633;-0.013405003159583498;0.7179299675702296;1.0099992976912795
69.46638;1.0444552894379193;0.8331560428964775;0.7976867477547968;6.229276474297768e-06;5.963351757679322e-06;1.0448470589582928;1.0099819442697386;10.00004893630948;0.8335198951469842;0.015562285289028482;0.015561952233630884;0.7177942804755351;-0.013405003138703459;0.7179298863729199;1.0099992845380754
69.47638;1.0444552249203085;0.8331560488729285;0.7976868653242885;6.22928519202549e-06;5.963394827969183e-06;1.044846767572367;1.0099819795423066;10.00004979166902;0.8335200153588057;0.015562282983572815;0.01556194984155214;0.7177942643400602;-0.013405003117023287;0.7179297971975743;1.0099992693413018
69.48638;1.044455161634488;0.8331560548112409;0.7976869880035667;6.22929210536281e-06;5.96343788392035e-06;1.044846476434499;1.0099820212877537;10.000050687865487;0.8335201264734139;0.015562280665559989;0.015561947431735439;0.7177942465926515;-0.01340500309463426;0.7179297002225996;1.0099992530964168
69.49638;1.0444550993170623;0.833156061026844;0.7976871154416592;6.22929721929655e-06;5.963480787524312e-06;1.0448461852732538;1.0099820698072255;10.000051628348828;0.8335202284891046;0.015562278347700792;0.01556194500963636;0.7177942273750785;-0.013405003071623178;0.7179295955956468;1.009999236711972
69.50638;1.044455037687305;0.8331560679546189;0.7976872472468743;6.2293005662066535e-06;5.963523373161642e-06;1.044845894012925;1.0099821255092019;10.000052615741053;0.8335203214408943;0.01556227604030075;0.015561942580772757;0.7177942068492305;-0.01340500304807848;0.7179294834958626;1.009999220981074
69.51638;1.0444549764299584;0.8331560761580061;0.7976873829754246;6.229302201048926e-06;5.9635654391421555e-06;1.0448456027560102;1.0099821889139209;10.000053652559007;0.8335204054157134;0.01556227374855151;0.015561940150264906;0.7177941851336581;-0.013405003024102104;0.7179293642267726;1.009999206585622
69.52638;1.0444549151260523;0.8331560862666728;0.7976875221340842;6.229302222003205e-06;5.963606740109407e-06;1.0448453117625596;1.0099822605626338;10.000054741818506;0.8335204805673686;0.015562271473234265;0.015561937722151165;0.7177941622908915;-0.013405002999822389;0.7179292383028336;1.0099991941460105
69.53638;1.0444548532555387;0.8331560988786717;0.7976876642284965;6.229300777646827e-06;5.9636470085518185e-06;1.0448450214926246;1.0099823409780055;10.000055886584972;0.8335205470957354;0.0155622692138953;0.01556193529870909;0.7177941382923074;-0.013405002975389052;0.7179291064852453;1.009999184190193
69.54638;1.0444547903259;0.8331561145193673;0.7976878087981116;6.229298040850692e-06;5.9636859931333e-06;1.0448447326467292;1.0099824306475997;10.000057088549532;0.8335206052090153;0.015562266971389634;0.015561932880823508;0.7177941129828854;-0.013405002950951398;0.7179289696705818;1.0099991770114072
69.55638;1.044454725921563;0.8331561336606236;0.7976879554110378;6.229294172263175e-06;5.963723475789952e-06;1.0448444460526323;1.0099825299407859;10.00005834685007;0.8335206551188997;0.01556226474868741;0.015561930468895303;0.7177940861186531;-0.01340500292664183;0.7179288287170378;1.0099991725942035
69.56638;1.0444546595911257;0.8331561567457931;0.7976881036509154;6.229289299349422e-06;5.963759270731513e-06;1.0448441624019906;1.0099826390681532;10.000059658299461;0.8335206970888195;0.015562262550100184;0.01556192806297579;0.717794057412068;-0.013405002902583825;0.7179286843833447;1.0099991706848228
69.57638;1.044454590746455;0.8331561841687705;0.7976882531298952;6.2292835231603834e-06;5.96379323020116e-06;1.044843882081619;1.00998275815076;10.000061018837073;0.8335207315021665;0.015562260379138174;0.015561925662009403;0.7177940265386316;-0.013405002878914992;0.717928537336876;1.0099991709325387
