time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.58638;1.044454518696637;0.8331562162218239;0.7976884035358234;6.229276945403908e-06;5.963825251611507e-06;1.0448436052644448;1.0099828872933596;10.000062424949805;0.8335207588569953;0.015562258236951319;0.01556192326354424;0.7177939931615905;-0.013405002855791874;0.7179283881430749;1.0099991730077302
69.59638;1.0444544427795328;0.8331562530660004;0.7976885546438808;6.229269677749983e-06;5.963855271389632e-06;1.0448433321155297;1.0099830265630618;10.000063874244422;0.8335207796930587;0.015562256122758307;0.015561920864810074;0.7177939570020215;-0.013405002833367399;0.7179282372617496;1.0099991766532899
69.60638;1.0444543624735974;0.8331562947269593;0.7976887062510342;6.229261819213831e-06;5.963883248519464e-06;1.0448430628841625;1.0099831759106832;10.00006536490605;0.833520794561162;0.015562254035223797;0.015561918464068996;0.7177939179123937;-0.013405002811755053;0.7179280850524044;1.0099991817102794
69.61638;1.044454277440891;0.8331563411344329;0.797688858112015;6.229253439646719e-06;5.963909145190383e-06;1.0448427978905472;1.0099833351229954;10.00006689418784;0.8335208039937905;0.015562251973159257;0.015561916061236357;0.7177938759093239;-0.01340500279099998;0.7179279317977868;1.0099991881291235
69.62638;1.044454187558171;0.833156392196762;0.7976890099383006;6.229244589250384e-06;5.963932917004678e-06;1.0448425375399129;1.0099835038285478;10.000068457418948;0.8335208084185416;0.015562249934845472;0.015561913657899436;0.7177938311735801;-0.013405002771083441;0.7179277777560236;1.009999195956783
69.63638;1.0444540929368529;0.8331564478300967;0.7976891614104562;6.229235315792469e-06;5.9639545315682265e-06;1.044842282321765;1.0099836815458;10.000070048501446;0.8335208081232907;0.015562247916656426;0.015561911256667782;0.7177937840217777;-0.0134050027519534;0.7179276231623759;1.0099992053073017
69.64638;1.0444539938868345;0.8331565079238502;0.7976893121373534;6.229225673591081e-06;5.963974009578381e-06;1.0448420327276882;1.0099838677363093;10.000071660490358;0.8335208033399002;0.015562245912452144;0.015561908861048569;0.7177937348327174;-0.013405002733552305;0.7179274681628434;1.0099992163006584
69.65638;1.0444538908124144;0.8331565722767178;0.7976894616185868;6.229215730065488e-06;5.963991448130859e-06;1.044841789192004;1.0099840618534242;10.000073285549822;0.8335207943420675;0.015562243914460858;0.015561906476747019;0.7177936839677488;-0.013405002715835732;0.7179273127772229;1.009999229024161
69.66638;1.0444537840691488;0.8331566405538511;0.7976896093088534;6.229205588918251e-06;5.964007005006966e-06;1.044841552123455;1.0099842634192844;10.000074915637033;0.8335207814220945;0.015562241914455037;0.015561904112002008;0.7177936317433621;-0.013405002698784836;0.7179271569297272;1.009999243550774
69.67638;1.0444536739031913;0.8331567122778131;0.7976897547170748;6.229195404380375e-06;5.964020859570863e-06;1.0448413219897148;1.009984472079189;10.000076544202173;0.833520764818804;0.015562239904463059;0.015561901776028118;0.71779357845377;-0.01340500268241138;0.7179270004850078;1.0099992599467766
69.68638;1.0444535605685583;0.8331567868246246;0.7976898974292617;6.229185344726629e-06;5.964033169833274e-06;1.0448410994134825;1.009984687586274;10.000078167190942;0.8335207447376528;0.015562237878207229;0.015561899477577086;0.7177935244140784;-0.013405002666755138;0.7179268432478176;1.0099992782630505
69.69638;1.0444534445251406;0.8331568634743395;0.7976900371000146;6.2291755471855535e-06;5.964044049131043e-06;1.0448408852233828;1.0099849097785667;10.00007978229645;0.8335207214088803;0.015562235832690294;0.015561897223932926;0.717793469983793;-0.013405002651881584;0.7179266850001756;1.0099992985305022
69.70638;1.0444533265055589;0.8331569415007006;0.7976901734425323;6.2291661154436865e-06;5.964053571149276e-06;1.0448406803912307;1.0099851385877872;10.000081387408388;0.8335206951195273;0.015562233768111033;0.015561895019890687;0.7177934155230002;-0.013405002637878912;0.7179265256177695;1.009999320745286
69.71638;1.0444532073734236;0.8331570202176539;0.7976903061788054;6.2291571309243846e-06;5.964061785149909e-06;1.0448404858490083;1.0099853740273494;10.000082979763746;0.8335206662293979;0.015562231686434207;0.015561892867307685;0.7177933613232074;-0.013405002624846974;0.7179263651359384;1.0099993448778724
69.72638;1.0444530879471925;0.8331570990112017;0.7976904350104796;6.229148651509095e-06;5.964068725106061e-06;1.04484030231055;1.009985616116146;10.000084556420374;0.8335206351625328;0.015562229589271505;0.01556189076561766;0.7177933076039452;-0.01340500261288747;0.7179262036869126;1.0099993709265271
69.73638;1.0444529689476398;0.8331571773612048;0.7976905596503797;6.229140713022657e-06;5.964074409924565e-06;1.0448401302010975;1.0099858648206368;10.000086115262944;0.8335206023667345;0.015562227476331205;0.01556188871300735;0.7177932545621667;-0.01340500260209466;0.7179260414217049;1.0099993989270397
69.74638;1.0444528510076512;0.8331572548373342;0.7976906798462976;6.229133341266935e-06;5.964078843110041e-06;1.0448399696473245;1.0099861200775424;10.000087655060868;0.8335205682479319;0.015562225346336934;0.015561886707809057;0.7177932023982035;-0.01340500259255174;0.7179258785082946;1.0099994288607503
69.75638;1.0444527346771402;0.8331573311156005;0.7976907953625919;6.229126565583659e-06;5.964082007820316e-06;1.0448398205236138;1.009986381765852;10.000089174287517;0.8335205331303296;0.015562223198617567;0.015561884750132041;0.7177931513032192;-0.013405002584351147;0.7179257151436187;1.009999460586806
69.76638;1.044452620449389;0.8331574059793045;0.797690905936353;6.229120419429848e-06;5.964083847089077e-06;1.044839682568971;1.009986649595992;10.000090670052623;0.8335204972626575;0.015562221032990146;0.015561882842979036;0.7177931014569124;-0.013405002577608752;0.7179255515203277;1.00999949392073
69.77638;1.044452508805091;0.8331574792363426;0.7976910112502894;6.229114919584824e-06;5.964084251390487e-06;1.0448395554564607;1.0099869231142953;10.000092138662204;0.8335204608393021;0.015562218849630249;0.015561880992028264;0.7177930530328505;-0.01340500257244658;0.7179253877942495;1.0099995287839802
69.78638;1.0444524002320197;0.8331575506313768;0.7976911109601159;6.22911004093007e-06;5.964083072099315e-06;1.0448394387846578;1.00998720184957;10.000093577564027;0.8335204240624203;0.015562216649579085;0.015561879204733202;0.7177930061854034;-0.013405002568976613;0.7179252240779739;1.0099995652909626
69.79638;1.0444522951627384;0.8331576198564303;0.7976912047541945;6.229105715311972e-06;5.96408014359058e-06;1.044839332111027;1.0099874854139097;10.000094986427603;0.8335203872390051;0.015562214434109828;0.015561877488885156;0.7177929610671225;-0.013405002567304121;0.7179250604284988;1.0099996037254801
69.80638;1.0444521938480378;0.8331576866110363;0.7976912923928865;6.229101848917323e-06;5.964075295564326e-06;1.0448392350458795;1.0099877734738762;10.000096366208364;0.8335203507975751;0.01556221220367753;0.015561875851001952;0.7177929178478674;-0.013405002567538706;0.7179248968487513;1.0099996444435557
69.81638;1.0444520962954118;0.8331577506480279;0.7976913737050918;6.229098329842473e-06;5.964068353693605e-06;1.0448391473169905;1.0099880656500029;10.000097717696166;0.833520315191058;0.015562209958264062;0.015561874295765893;0.7177928766674013;-0.013405002569805206;0.7179247333259594;1.009999687777371
69.82638;1.0444520023170023;0.8331578118326146;0.7976914485937975;6.22909503175419e-06;5.964059151305344e-06;1.0448390687671625;1.0099883614860934;10.00009904100598;0.8335202807918282;0.015562207698891627;0.015561872826113663;0.7177928376201502;-0.013405002574246238;0.7179245698340903;1.0099997339549824
69.83638;1.044451911614362;0.8331578701883408;0.7976915170711266;6.229091827816315e-06;5.9640475701549e-06;1.0448389992909544;1.0099886605597614;10.00010033566957;0.8335202478491343;0.015562205428903735;0.015561871443692551;0.7177928008213449;-0.013405002581021707;0.7179244062923832;1.0099997830224912
69.84638;1.0444518238555656;0.8331579258635172;0.7976915792575457;6.229088597249216e-06;5.964033571384372e-06;1.0448389387284045;1.0099889625769884;10.000101600421141;0.8335202165003681;0.015562203153812685;0.015561870150078838;0.7177927664096085;-0.013405002590323827;0.7179242425858925;1.009999834863897
69.85638;1.044451738729927;0.8331579790783301;0.7976916353311213;6.229085216449718e-06;5.964017184338807e-06;1.044838886802362;1.0099892673571953;10.000102832787643;0.8335201867726639;0.015562200880451895;0.015561868947861528;0.7177927344633844;-0.013405002602388135;0.7179240786132984;1.0099998893737125
69.86638;1.0444516559426302;0.8331580301204704;0.7976916854592718;6.229081557416544e-06;5.963998497642514e-06;1.044838843195566;1.009989574817589;10.000104029085078;0.8335201585472133;0.015562198617199667;0.015561867841163693;0.7177927050026456;-0.013405002617461127;0.7179239142632787;1.0099999465932143
69.87638;1.0444515751509607;0.833158079339274;0.7976917297529655;6.229077504038507e-06;5.96397767569074e-06;1.0448388077323;1.0099898849442848;10.000105184918732;0.83352013157978;0.01556219637437359;0.015561866835925565;0.7177926780996157;-0.013405002635740423;0.7179237493744759;1.0100000066521961
69.88638;1.044451495935486;0.83315812711981;0.7976917682970099;6.229072957899422e-06;5.963954946718951e-06;1.0448387804906238;1.0099901976626355;10.000106295878254;0.8335201056006316;0.015562194162607486;0.015561865939767421;0.7177926539288816;-0.013405002657340306;0.717923583731981;1.0100000696502214
69.89638;1.044451417853514;0.8331581738556887;0.7976918012235601;6.2290678258480315e-06;5.963930551837761e-06;1.0448387617043347;1.0099905127150968;10.000107357854725;0.8335200804007512;0.015562191989883732;0.015561865161453489;0.7177926327185915;-0.013405002682304896;0.7179234170840082;1.0100001356261732
69.90638;1.0444513405332196;0.8331582198948719;0.7976918287231383;6.229062022222722e-06;5.963904716505148e-06;1.0448387515629918;1.0099908296814146;10.000108366968147;0.833520055871287;0.015562189859635454;0.015561864509768517;0.7177926147289111;-0.013405002710648295;0.7179232491777269;1.010000204537222
69.91638;1.0444512637982692;0.8331582654661333;0.7976918509764626;6.229055482083346e-06;5.963877658174653e-06;1.0448387501536136;1.0099911480699155;10.000109319719755;0.8335200319922357;0.015562187771105249;0.01556186399159364;0.7177926002632564;-0.013405002742380568;0.7179230798050646;1.010000276163249
69.92638;1.044451187727488;0.83315831067396;0.7976918680904541;6.229048164820162e-06;5.963849583791428e-06;1.0448387575011047;1.0099914673698869;10.00011021334252;0.8335200087822728;0.015562185721385971;0.015561863611087403;0.7177925896251991;-0.013405002777496062;0.7179229088338039;1.010000350056386
69.93638;1.0444511125491143;0.8331583556019465;0.7976918800807088;6.229040054798721e-06;5.963820666964524e-06;1.044838773494628;1.0099917870830164;10.000111045760008;0.833519986295657;0.015562183706984336;0.015561863371676745;0.7177925830589201;-0.013405002815941685;0.717922736217891;1.0100004256183805
69.94638;1.0444510385496242;0.8331584004214284;0.7976918868727838;6.2290311519867595e-06;5.9637910411611755e-06;1.0448387978124758;1.0099921067217572;10.000111815053046;0.8335199646749852;0.015562181723747848;0.015561863278509253;0.7177925807267962;-0.01340500285759647;0.7179225619950604;1.0100005021944358
69.95638;1.0444509661090366;0.8331584454181914;0.7976918883301282;6.229021451460457e-06;5.963760830367696e-06;1.0448388300431608;1.0099924257146282;10.00011251905753;0.8335199441564072;0.01556217976680622;0.015561863338299125;0.717792582693329;-0.013405002902273595;0.717922386241413;1.0100005791413518
69.96638;1.0444508956913996;0.8331584909556163;0.7976918843181154;6.229010940171543e-06;5.963730190161859e-06;1.0448388699006423;1.0099927433257723;10.00011315509364;0.8335199249991052;0.015562177831711835;0.015561863557040763;0.7177925889109551;-0.013405002949732427;0.717922209007317;1.0100006559139618
69.97638;1.0444508277563311;0.8331585374066607;0.7976918747570968;6.228999616625076e-06;5.963699314292002e-06;1.0448389173231158;1.0099930587384325;10.000113719515545;0.8335199074064645;0.01556217591585169;0.015561863937939159;0.717792599224663;-0.013405002999681066;0.7179220303271141;1.010000732125236
69.98638;1.0444507627018251;0.8331585850974192;0.7976918596909542;6.22898750455934e-06;5.963668403990148e-06;1.044838972366418;1.0099933712151212;10.000114208280202;0.8335198914846043;0.015562174018486407;0.015561864480463122;0.7177926134123246;-0.013405003051774052;0.7179218502627337;1.01000080754502
69.99638;1.0444507008516282;0.8331586342944513;0.7976918393967184;6.228974643304289e-06;5.9636376314795034e-06;1.044839035043205;1.0099936801704172;10.000114618509006;0.8335198772325307;0.015562172139143696;0.015561865180025185;0.7177926312483992;-0.013405003105633166;0.7179216689044957;1.010000882061328
70.00638;1.0444506424918012;0.8331586852281789;0.7976918144033921;6.228961075185345e-06;5.963607120135838e-06;1.0448391053049413;1.0099939851672866;10.000114948766173;0.8335198645557081;0.015562170276459043;0.01556186602854549;0.7177926525022705;-0.013405003160892609;0.7179214863765576;1.010000955632664
70.01638;1.0444505879330892;0.8331587381565486;0.7976917853569819;6.22894684706466e-06;5.963576951780262e-06;1.0448391831020982;1.0099942858959476;10.000115197927963;0.8335198532970496;0.015562168428508424;0.015561867016032103;0.7177926768983435;-0.013405003217230416;0.7179213028788521;1.0100010282763023
70.02638;1.0444505375127893;0.833158793422913;0.7976917528843203;6.228932003482378e-06;5.963547193806621e-06;1.04483926841059;1.0099945821367466;10.000115364413087;0.8335198432673402;0.0155621665933689;0.015561868132038819;0.7177927041602982;-0.013405003274361248;0.7179211187266099;1.0100011001035059
70.03638;1.0444504915614936;0.8331588514313577;0.7976917175644614;6.228916562057215e-06;5.963517910279594e-06;1.0448393612628313;1.0099948737383442;10.000115446139954;0.8335198342664415;0.01556216476937675;0.015561869366583023;0.7177927340702465;-0.01340500333201269;0.7179209343500701;1.0100011713228294
70.04638;1.0444504504236038;0.8331589125974795;0.7976916799403257;6.2289005018427315e-06;5.963489141584549e-06;1.0448394617586423;1.0099951606225923;10.000115440604704;0.8335198260739763;0.015562162955338636;0.015561870710921182;0.7177927664431515;-0.013405003389914587;0.7179207502242709;1.0100012421782332
70.05638;1.0444504145244484;0.8331589773529593;0.7976916405266993;6.228883780157573e-06;5.963460892759536e-06;1.0448395699760507;1.009995442765018;10.000115345142948;0.8335198184091422;0.015562161150407516;0.015561872157638457;0.7177928010824484;-0.013405003447799333;0.7179205667705737;1.010001312909497
70.06638;1.0444503844126267;0.8331590461467508;0.7976915998158999;6.228866356572517e-06;5.9634331537885934e-06;1.0448396858704587;1.0099957201159095;10.00011515785337;0.833519810927129;0.01556215935345035;0.015561873699913511;0.7177928377667628;-0.013405003505401296;0.7179203843446647;1.010001383751168
70.07638;1.0444503607155353;0.8331591193894301;0.7976915582466941;6.228848202355911e-06;5.963405918807228e-06;1.0448398092891342;1.0099959925135584;10.000114878555337;0.833519803280974;0.015562157562073962;0.01556187533129973;0.7177928762483573;-0.013405003562450096;0.7179202032923552;1.010001454909489
70.08638;1.0444503440334336;0.8331591973869978;0.7976915161839888;6.228829298355296e-06;5.963379188767782e-06;1.044839940042384;1.009996259681889;10.000114508794441;0.8335197952258904;0.015562155771863762;0.015561877046255163;0.7177929162537551;-0.013405003618658304;0.71792002394051;1.0100015265182916
70.09638;1.0444503348735088;0.8331592803405478;0.7976914739532753;6.2288096301501e-06;5.963352981000719e-06;1.0448400779146365;1.0099965212931201;10.000114051326104;0.8335197867205872;0.015562153976715941;0.015561878840457028;0.7177929574788773;-0.013405003673718186;0.7179198465388645;1.0100015986026452
70.10638;1.0444503336616218;0.8331593684271871;0.7976914318809245;6.228789183320218e-06;5.963327336950693e-06;1.0448402226283515;1.0099967770283764;10.000113509761746;0.8335197779243331;0.015562152170109842;0.015561880710717;0.7177929995759871;-0.013405003727324184;0.7179196712472422;1.010001671080611
70.11638;1.044450340771502;0.833159461852504;0.7976913903223104;6.228767945907375e-06;5.963302302357862e-06;1.0448403738206966;1.0099970266249054;10.00011288851634;0.8335197690860328;0.015562150345574167;0.015561882654335578;0.7177930421590673;-0.013405003779214624;0.7179194981774343;1.010001743766341
70.12638;1.044450356511485;0.8331595608005246;0.7976913496596549;6.228745917436007e-06;5.963277908502044e-06;1.044840531052656;1.0099972698923634;10.000112193173836;0.8335197604642837;0.015562148495471096;0.015561884668086844;0.7177930848544924;-0.013405003829201734;0.7179193274703413;1.010001816306837
70.13638;1.0444503810869934;0.8331596653899432;0.7976913102502938;6.228723112446166e-06;5.963254184235385e-06;1.0448406938625787;1.0099975067082385;10.000111430680953;0.8335197523254267;0.015562146609908527;0.015561886747662164;0.7177931273855502;-0.013405003877166982;0.7179191593278486;1.0100018881855637
70.14638;1.0444504146025935;0.8331597757098881;0.7976912723779932;6.228699551899566e-06;5.963231182269186e-06;1.044840861826069;1.00999773702731;10.000110608975316;0.8335197449341091;0.015562144677180834;0.01556188888758488;0.7177931696393196;-0.01340500392303272;0.717918993949669;1.0100019589226807
70.15638;1.0444504571193636;0.8331598918509657;0.7976912362760981;6.22867525034167e-06;5.963208995148129e-06;1.0448410345875776;1.00999796087382;10.000109736755151;0.833519738531888;0.01556214268492773;0.015561891081593424;0.7177932116796798;-0.013405003966737238;0.7179188314976234;1.0100020282605269
70.16638;1.0444505086963554;0.8331600138771569;0.7976912021778725;6.2286502158825614e-06;5.963187745146001e-06;1.0448412118581645;1.0099981782835308;10.00010882341384;0.8335197333550513;0.015562140621452484;0.01556189332379771;0.7177932537296978;-0.013405004008218781;0.7179186721486746;1.0100020961401892
70.17638;1.0444505693493022;0.83316014180521;0.7976911702662205;6.228624459045532e-06;5.963167564121979e-06;1.0448413933128684;1.0099983892591842;10.000107878379003;0.8335197296120687;0.015562138476878729;0.01556189560987968;0.7177932961216126;-0.013405004047403246;0.71791851614173;1.01000216263909
70.18638;1.0444506389989678;0.8331602756329446;0.7976911405618846;6.228597990846642e-06;5.963148581154852e-06;1.0448415784195821;1.0099985937926832;10.00010691016622;0.8335197273885577;0.01556213624322538;0.015561897937263135;0.717793339195665;-0.013405004084213596;0.7179183637793426;1.0100022280151437
70.19638;1.044450717506232;0.8331604153543277;0.797691112903957;6.2285708182262025e-06;5.963130902620252e-06;1.0448417663557548;1.0099987918894502;10.00010592615294;0.8335197266443117;0.01556213391371946;0.015561900304643144;0.7177933832144957;-0.013405004118598718;0.7179182154119492;1.0100022927144965
70.20638;1.04445080472436;0.8331605609275862;0.7976910870374256;6.228542956796247e-06;5.963114599896064e-06;1.0448419560170166;1.009998983546738;10.000104932854457;0.8335197273235316;0.0155621314824505;0.015561902711847271;0.7177934283423711;-0.013405004150539336;0.717918071387688;1.0100023572934005
70.21638;1.0444509004429805;0.8331607122647002;0.7976910627369954;6.228514448337332e-06;5.963099731976869e-06;1.0448421460522814;1.0099991687214969;10.000103936190348;0.8335197293950191;0.01556212894434742;0.01556190515965125;0.7177934746460592;-0.0134050041800241;0.7179179319745467;1.010002422348527
70.22638;1.044451004265921;0.8331608692794422;0.797691039896246;6.2284853555065825e-06;5.963086371747561e-06;1.0448423349867753;1.009999347319554;10.000102942023897;0.8335197328387605;0.015562126295599782;0.015561907649028851;0.7177935221176864;-0.013405004207022918;0.7179177973432853;1.0100024884254106
70.23638;1.044451115602373;0.8331610319027464;0.7976910185088316;6.228455735277045e-06;5.963074603504346e-06;1.0448425214266441;1.0099995192459816;10.00010195631639;0.833519737709254;0.015562123534760086;0.01556191018025967;0.7177935707579426;-0.013405004231476256;0.7179176676170462;1.0100025559533716
70.24638;1.044451233812447;0.8331612000143642;0.7976909985634022;6.228425615181096e-06;5.96306451018345e-06;1.0448427041908548;1.0099996844642896;10.0001009843875;0.8335197442013774;0.015562120662879412;0.015561912752411826;0.7177936206505346;-0.013405004253312354;0.7179175428901554;1.01000262531483
70.25638;1.044451358347894;0.8331613733864618;0.7976909799774566;6.228394999676922e-06;5.963056162056872e-06;1.0448428823227054;1.0099998429399115;10.000100030624456;0.8335197526238551;0.015562117681820517;0.015561915363093516;0.7177936719410993;-0.013405004272472256;0.7179174232276199;1.0100026969098808
70.26638;1.0444514887783891;0.8331615516990155;0.7976909626344542;6.228363911816241e-06;5.963049595193665e-06;1.0448430550897918;1.0099999945386764;10.00009909915272;0.8335197633119347;0.015562114592776495;0.015561918008174459;0.7177937247752195;-0.013405004288914727;0.717917308701546;1.0100027710859623
70.27638;1.044451624730812;0.8331617345485679;0.797690946456111;6.228332427036638e-06;5.963044794233832e-06;1.0448432220100758;1.0100001390090256;10.000098194369764;0.8335197765298655;0.01556211139621538;0.015561920682239187;0.7177937792891111;-0.013405004302609453;0.7179171994184782;1.0100028480883683
70.28638;1.0444517658044026;0.8331619214213417;0.7976909314140509;6.228300669474948e-06;5.963041703897554e-06;1.0448433828407802;1.0100002760339737;10.000097320889836;0.8335197924360307;0.015562108092292616;0.015561923379844314;0.7177938356403791;-0.013405004313535262;0.717917095508698;1.0100029281127865
70.29638;1.044451911540797;0.8331621116973158;0.7976909174749014;6.228268796399504e-06;5.963040253326482e-06;1.0448435375282077;1.0100004052764773;10.000096482844793;0.8335198111417063;0.015562104680776245;0.015561926096034868;0.7177938940223714;-0.013405004321685789;0.7179169971018934;1.0100030113084044
70.30638;1.0444520614671298;0.8331623046618984;0.7976909045599802;6.228236987843959e-06;5.963040361596996e-06;1.0448436861590515;1.010000526363473;10.000095682792727;0.8335198327609722;0.0155621011607744;0.01556192882606864;0.7177939546683002;-0.013405004327074525;0.7179169043012265;1.0100030977297347
70.31638;1.0444522151402569;0.8331624994978781;0.7976908925693885;6.228205430553836e-06;5.9630419350680545e-06;1.0448438289254318;1.0100006388839837;10.00009492142373;0.8335198573917044;0.015562097531442456;0.015561931565327713;0.7177940178734553;-0.013405004329737158;0.7179168171559811;1.0100031873302608
70.32638;1.0444523721657164;0.8331626953284137;0.797690881443119;6.228174295225766e-06;5.963044884385625e-06;1.0448439661494837;1.010000742473744;10.00009419829693;0.8335198851109814;0.01556209379357392;0.015561934309443899;0.7177940840101509;-0.013405004329730455;0.7179167356419071;1.0100032799212648
70.33638;1.0444525321883802;0.8331628913053634;0.7976908712082527;6.228143708209213e-06;5.963049150100485e-06;1.044844098339506;1.0100008368963695;10.000093512318918;0.8335199160077301;0.015562089950696878;0.015561937054826192;0.7177941534878617;-0.013405004327125762;0.7179166596834315;1.0100033750867612
70.34638;1.0444526948766162;0.833163086671936;0.7976908619794485;6.228113725874912e-06;5.963054711865378e-06;1.0448442261507118;1.0100009220669772;10.000092861310275;0.8335199501815864;0.015562086008768928;0.01556193979916354;0.7177942266828685;-0.013405004322005023;0.7179165892019118;1.0100034722310136
70.35638;1.0444528599857987;0.8331632807972069;0.7976908539320334;6.228084338517749e-06;5.963061580529777e-06;1.0448443502944686;1.0100009980488145;10.000092241514276;0.8335199876954186;0.01556208197422145;0.015561942540401238;0.7177943039172949;-0.013405004314445735;0.7179165241200035;1.010003570770584
70.36638;1.04445302745342;0.8331634731593669;0.7976908472758942;6.228055498415166e-06;5.963069792730992e-06;1.0448444715105556;1.0100010649913596;10.000091647909148;0.8335200285289981;0.01556207785219287;0.01556194527447184;0.7177943854730034;-0.01340500430449995;0.7179164643281749;1.0100036702199962
70.37638;1.0444531973823623;0.8331636632541913;0.7976908421939067;6.228027143177199e-06;5.963079409319537e-06;1.0448445905989312;1.010001123014792;10.000091075101432;0.8335200725880761;0.01556207364752873;0.015561947993888192;0.7177944715802994;-0.013405004292203374;0.7179164096753916;1.0100037700922226
70.38638;1.0444533699396281;0.8331638505370049;0.7976908387425478;6.227999216706916e-06;5.963090491132088e-06;1.0448447084981392;1.010001172150255;10.000090517992955;0.8335201197473523;0.015562069367044667;0.015561950688029335;0.7177945624041063;-0.013405004277593757;0.7179163599811134;1.0100038698109604
70.39638;1.0444535452562786;0.8331640344601945;0.7976908368116824;6.227971695872668e-06;5.963103063916537e-06;1.0448448263094798;1.0100012123650102;10.000089971893958;0.8335201698468003;0.01556206501977987;0.015561953344176063;0.7177946580206149;-0.01340500426071195;0.7179163150361885;1.0100039687357258
70.40638;1.0444537233285758;0.83316421449708;0.7976908361790471;6.2279446119332425e-06;5.963117106358157e-06;1.0448449451598523;1.010001243605048;10.000089432765945;0.8335202226722539;0.015562060616184089;0.015561955948599554;0.7177947583811517;-0.013405004241603522;0.7179162746093106;1.010004066256438
70.41638;1.0444539039819938;0.833164390117654;0.7976908365877258;6.227918066321312e-06;5.9631325468670515e-06;1.0448450660604276;1.0100012658565642;10.000088897853432;0.833520278010788;0.015562056168502177;0.015561958487612567;0.7177948633243374;-0.013405004220318043;0.7179162384585832;1.0100041618735096
70.42638;1.0444540869433978;0.8331645608073299;0.7976908377757669;6.227892237841134e-06;5.963149252056507e-06;1.0448451899271867;1.0100012792283686;10.000088365864919;0.8335203357299605;0.01556205169103503;0.015561960948545004;0.7177949725855493;-0.01340500419690006;0.7179162063070509;1.0100042551607462
70.43638;1.0444542718909262;0.8331647261170085;0.7976908394528975;6.227867358300567e-06;5.963167028485366e-06;1.0448453176520494;1.0100012839623413;10.000087836245097;0.8335203957704926;0.015562047199282864;0.015561963321061764;0.7177950857660057;-0.013405004171384224;0.7179161778156002;1.0100043456600747
70.44638;1.0444544584174436;0.8331648856767052;0.7976908413025374;6.227843672100224e-06;5.963185647410179e-06;1.0448454500980178;1.0100012803586897;10.000087308215782;0.8335204580835514;0.015562042709340636;0.015561965598078343;0.7177952023631781;-0.01340500414379985;0.7179161526215516;1.010004432840312
70.45638;1.044454646057794;0.8331650391840112;0.797690843050789;6.227821415866886e-06;5.963204868058245e-06;1.0448455880419663;1.0100012687197777;10.000086780691985;0.8335205225854644;0.015562038237387183;0.015561967774857592;0.7177953218517438;-0.013405004114183324;0.7179161303952165;1.010004516108895
70.46638;1.0444548344049627;0.8331651863928237;0.7976908445352298;6.227800805847338e-06;5.9632244523478655e-06;1.0448457321256224;1.0100012493183845;10.000086252772277;0.8335205891406734;0.015562033798275135;0.015561969847800007;0.7177954437354785;-0.013405004082580855;0.7179161108550479;1.0100045948653558
70.47638;1.044455023123913;0.8331653271100092;0.7976908457201616;6.227782020060473e-06;5.963244185298254e-06;1.0448458828901386;1.0100012223525143;10.000085723670914;0.8335206576047199;0.015562029404385808;0.015561971814673246;0.7177955675993517;-0.013405004049039757;0.7179160937708033;1.0100046686302109
70.48638;1.0444552118756631;0.8331654611836686;0.79769084669286;6.227765192544859e-06;5.9632638800621404e-06;1.0448460408764568;1.0100011879765247;10.000085192522702;0.833520727893013;0.015562025066241105;0.015561973675006086;0.7177956931434618;-0.013405004013610637;0.7179160789532932;1.0100047371227776
70.49638;1.0444554003345052;0.8331655884673141;0.7976908476695987;6.227750418754037e-06;5.963283355712361e-06;1.0448462066477684;1.01000114642891;10.000084658478414;0.8335207999785891;0.015562020792879825;0.015561975429327997;0.7177958201384631;-0.013405003976356604;0.7179160662384987;1.0100048001868043
70.50638;1.0444555882675455;0.8331657087970508;0.797690848982918;6.22773775741465e-06;5.96330243682743e-06;1.0448463807132164;1.0100010981016498;10.000084120396542;0.833520873843431;0.015562016589895795;0.01556197707793728;0.7177959483662192;-0.01340500393736367;0.7179160555131543;1.0100048576923417
70.51638;1.0444557755695225;0.8331658219934427;0.7976908510537761;6.227727232438626e-06;5.963320991629733e-06;1.0448465634571076;1.0100010434909106;10.000083576210072;0.8335209494376011;0.015562012457717211;0.015561978620509183;0.7177960776095093;-0.013405003896755264;0.7179160467225705;1.0100049095032932
70.52638;1.0444559622673055;0.8331659278666566;0.7976908543488108;6.227718838268672e-06;5.963338956420204e-06;1.0448467551215128;1.0100009831474437;10.000083022543834;0.833521026627206;0.015562008392163623;0.015561980056526174;0.7177962076547297;-0.013405003854695934;0.7179160398197049;1.0100049554664743
70.53638;1.0444561484897135;0.8331660262294296;0.7976908593097305;6.22771253197063e-06;5.963356322912503e-06;1.0448469558560463;1.0100009176633045;10.000082454917145;0.833521105156221;0.01556200438607189;0.015561981385971127;0.7177963382946339;-0.013405003811381745;0.7179160347479875;1.0100049953976211
70.54638;1.0444563343746454;0.833166116906839;0.7976908663231042;6.227708211511648e-06;5.963373112863361e-06;1.0448471657849485;1.010000847617149;10.000081868384935;0.8335211846562768;0.015562000431603594;0.015561982610470638;0.7177964693316465;-0.013405003767027562;0.7179160314770654;1.0100050290195302
70.55638;1.0444565199666935;0.8331661997568045;0.7976908757563872;6.227705718106019e-06;5.963389351030628e-06;1.044847384999054;1.0100007735513978;10.000081257788194;0.8335212646618526;0.01556199652259695;0.015561983734208572;0.7177966005623897;-0.01340500372185405;0.7179160300183335;1.010005055868411
70.56638;1.044456705140194;0.833166274720812;0.7976908879892253;6.2277048676523006e-06;5.96340504122484e-06;1.0448476134806748;1.0100006960606331;10.0000806175904;0.833521344619052;0.015561992654864807;0.015561984763447735;0.7177967317706377;-0.013405003676075769;0.7179160303981762;1.0100050753201162
70.57638;1.044456889531775;0.8331663418166659;0.797690903398303;6.227705467747802e-06;5.9634201695363406e-06;1.0448478510319137;1.010000615853558;10.000079942014663;0.8335214239203225;0.015561988824544171;0.015561985704771238;0.7177968627312167;-0.01340500362989159;0.7179160326548891;1.0100050867665036
70.58638;1.0444570725340268;0.8331664010262363;0.7976909223068345;6.227707318939666e-06;5.963434735525224e-06;1.0448480972753071;1.0100005336936693;10.000079225290651;0.8335215019473615;0.015561985027236096;0.015561986562931234;0.7177969931950415;-0.013405003583485791;0.7179160369033011;1.0100050897909982
70.59638;1.0444572534094878;0.833166452215191;0.7976909449368423;6.227710216640304e-06;5.963448766022005e-06;1.0448483517326563;1.0100004502693007;10.000078461731734;0.8335215781126544;0.015561981258831896;0.015561987339993949;0.7177971228939058;-0.01340500353703482;0.7179160433623383;1.0100050842168613
70.60638;1.0444574314624846;0.8331664951885491;0.7976909713954895;6.2277139404221534e-06;5.963462290639406e-06;1.044848613881725;1.0100003660808834;10.000077646108199;0.8335216519156489;0.01556197751595473;0.015561988036872674;0.7177972515874808;-0.013405003490701324;0.7179160523091169;1.0100050700138388
70.61638;1.0444576061419273;0.8331665297781996;0.7976910016963297;6.2277182549569025e-06;5.963475312985989e-06;1.044848883170658;1.010000281452836;10.000076774111491;0.8335217229821951;0.01556197379517953;0.015561988655355137;0.717797379095158;-0.013405003444630394;0.7179160640689812;1.010005047152414
70.62638;1.044457777020607;0.8331665558551796;0.797691035801435;6.227722942164924e-06;5.963487797769148e-06;1.044849159081105;1.0100001966438956;10.000075842482849;0.8335217910459624;0.015561970092431284;0.015561989198527467;0.717797505286416;-0.013405003398961647;0.7179160790314326;1.0100050155400075
70.63638;1.044457943709508;0.8331665733119972;0.7976910736507882;6.227727821627907e-06;5.963499673354526e-06;1.0448494412093718;1.0100001119099997;10.000074849158855;0.8335218558832216;0.015561966402935848;0.015561989670179367;0.7177976300584392;-0.013405003353828155;0.7179160976024911;1.0100049750803461
70.64638;1.0444581058168874;0.8331665820598386;0.7976911151704729;6.227732742736119e-06;5.963510862849901e-06;1.0448497292594237;1.0100000275076018;10.000073793018199;0.8335219172699702;0.015561962721805683;0.01556199007427738;0.7177977533170332;-0.013405003309347267;0.7179161201069651;1.0100049256947505
70.65638;1.0444582629661259;0.8331665820207192;0.797691160307814;6.227737573454531e-06;5.963521321363782e-06;1.044850022972034;1.0099999437002822;10.000072672982862;0.8335219749944283;0.015561959046260948;0.015561990414413892;0.7177978749613875;-0.013405003265635741;0.7179161467169471;1.010004867226013
70.66638;1.0444584148132092;0.8331665731231522;0.7976912090661962;6.227742202465922e-06;5.963531028255772e-06;1.0448503221130563;1.0099998607619192;10.000071488009382;0.8335220288850075;0.015561955377938636;0.015561990692690429;0.7177979948852807;-0.013405003222821156;0.7179161774427929;1.0100047994293708
70.67638;1.044458561049576;0.8331665553265203;0.797691261468186;6.2277465552408565e-06;5.963539950926234e-06;1.044850626554053;1.009999778975941;10.000070238211432;0.833522078833819;0.015561951722437831;0.015561990908259516;0.7177981129999237;-0.013405003181028767;0.7179162121886197;1.0100047220801656
70.68638;1.0444587013682407;0.8331665286629256;0.797691317522952;6.227750596624563e-06;5.963548037770727e-06;1.04485093631558;1.009999698629476;10.000068925126715;0.8335221248117615;0.01556194808722867;0.015561991056997933;0.7177982292488678;-0.013405003140375779;0.7179162508570733;1.010004634988491
70.69638;1.0444588354289153;0.8331664932908436;0.7976913772635148;6.227754304900455e-06;5.963555249860857e-06;1.04485125149037;1.0099996199983847;10.000067550955233;0.8335221668594799;0.015561944480554256;0.015561991133309083;0.7177983436115533;-0.013405003100987361;0.7179162934087131;1.0100045379597486
70.70638;1.0444589628662635;0.8331664495320205;0.7976914407616779;6.227757650389133e-06;5.963561603815716e-06;1.0448515721512264;1.009999543364016;10.00006611814619;0.8335222050670263;0.015561940911023921;0.015561991132542521;0.7177984561317866;-0.013405003063015293;0.7179163398213928;1.0100044308534544
70.71638;1.0444590832777694;0.8331663978102737;0.7976915080737741;6.227760595032529e-06;5.963567192849447e-06;1.0448518983403823;1.009999469049093;10.000064629460358;0.8335222395642246;0.015561937387304832;0.015561991051706374;0.7177985669257506;-0.013405003026630965;0.7179163900461327;1.010004313666858
70.72638;1.0444591962342165;0.8331663385200017;0.7976915791768244;6.227763087079137e-06;5.96357216929348e-06;1.0448522300640355;1.0099993974308832;10.000063088596491;0.8335222705110871;0.015561933918909357;0.015561990888932859;0.7177986760878962;-0.013405002991997218;0.7179164439971323;1.0100041865613116
70.73638;1.044459301373946;0.8331662719544879;0.7976916539514363;6.227765051194589e-06;5.96357671222608e-06;1.0448525672275977;1.009999328957391;10.000061501031364;0.8335222980999818;0.015561930517550709;0.01556199064335034;0.717798783572501;-0.013405002959245642;0.7179165015200303;1.0100040498689369
70.74638;1.0444593984667754;0.8331661983159883;0.7976917322242418;6.227766402183247e-06;5.963581004556127e-06;1.0448529096196326;1.0099992641733697;10.000059873896925;0.8335223225726871;0.015561927196085953;0.015561990314954546;0.7177988891706909;-0.013405002928459964;0.7179165623822668;1.010003904071734
70.75638;1.04445948742877;0.8331661177437377;0.7976918138227295;6.227767071353409e-06;5.96358521502805e-06;1.0448532569809206;1.009999203708479;10.000058215213006;0.8335223441817933;0.015561923964677387;0.015561989903958767;0.7177989925690479;-0.013405002899669935;0.7179166263481885;1.0100037497249466
70.76638;1.0444595683488833;0.8331660303352554;0.7976918985752322;6.2277670108769166e-06;5.963589495687621e-06;1.0448536090504177;1.0099991482029016;10.000056533315899;0.8335223630768047;0.01556192082865212;0.015561989409928256;0.7177990934535008;-0.013405002872868124;0.7179166932662223;1.0100035873975357
70.77638;1.0444596414287222;0.8331659361271251;0.7976919862678193;6.227766169203631e-06;5.963593990596754e-06;1.0448539655445246;1.00999909823111;10.000054836534305;0.8335223792030453;0.015561917790574762;0.01556198883102366;0.7177991916122961;-0.013405002848033391;0.7179167630473342;1.010003417709114
70.78638;1.0444597068128776;0.8331658350396065;0.7976920766150228;6.227764459744207e-06;5.963598821176107e-06;1.044854326080737;1.0099990542962896;10.000053133226762;0.8335223923164092;0.015561914853515458;0.015561988164294204;0.7177992869771892;-0.013405002825124641;0.7179168355517412;1.010003241375211
70.79638;1.0444597645103577;0.8331657268980994;0.7976921692423136;6.227761753337481e-06;5.963604065683192e-06;1.0448546901091451;1.0099990168432105;10.00005143192579;0.8335224021162193;0.015561912022567827;0.015561987406730088;0.7177993796242109;-0.013405002804045987;0.7179169105432321;1.0100030591577296
70.80638;1.0444598145014088;0.8331656115295492;0.7976922636947695;6.227757896604294e-06;5.963609767497259e-06;1.044855056943265;1.0099989862128347;10.000049741080401;0.8335224083746662;0.015561909304980455;0.015561986555864797;0.7177994697475508;-0.013405002784642956;0.7179169877656324;1.0100028717667533
70.81638;1.0444598568745331;0.8331654888114245;0.7976923595113194;6.227752741215075e-06;5.963615959640274e-06;1.0448554258346108;1.0099989625893497;10.000048068803608;0.8335224109632117;0.015561906709539903;0.015561985610671368;0.7177995575903527;-0.013405002766740762;0.7179170670184303;1.010002679776886
70.82638;1.0444598918519616;0.8331653586857531;0.7976924563068738;6.227746176069461e-06;5.9636226869871494e-06;1.0448557959985443;1.0099989460072747;10.000046423330058;0.8335224098138466;0.015561904245230332;0.01556198457329127;0.7177996434020593;-0.013405002750175173;0.7179171481467859;1.0100024836087558
70.83638;1.044459919708012;0.8331652211942027;0.7976925537859425;6.227738139255426e-06;5.963630020782284e-06;1.0448561666707752;1.0099989364137743;10.000044813910621;0.8335224049063001;0.01556190191999472;0.015561983449736654;0.7177997274507047;-0.01340500273480969;0.7179172309701546;1.0100022835921614
70.84638;1.0444599406706938;0.8331650764951387;0.7976926517008275;6.227728608136655e-06;5.963638052541642e-06;1.0448565372405487;1.0099989337735977;10.000043250861758;0.8335223962751277;0.015561899739924797;0.015561982248727147;0.7177998100129885;-0.013405002720544174;0.7179173152226229;1.0100020800202711
70.85638;1.0444599549350653;0.8331649248262669;0.7976927498103621;6.227717597349673e-06;5.963646866750128e-06;1.04485690729705;1.0099989381501315;10.000041744401416;0.8335223840006444;0.015561897708815378;0.015561980980246755;0.7177998913226613;-0.013405002707304709;0.7179174005719257;1.0100018731542069
70.86638;1.044459962770107;0.8331647664138078;0.7976928478902243;6.22770516097506e-06;5.963656528114747e-06;1.0448572765258104;1.0099989496769757;10.00004030345716;0.8335223682095616;0.015561895828549895;0.01556197965436749;0.7177999715386142;-0.013405002695027722;0.7179174866895628;1.010001663232653
70.87638;1.0444599645481198;0.8331646013891678;0.7976929457947124;6.227691389306725e-06;5.963667107613377e-06;1.0448576446155966;1.0099989684596598;10.000038934695064;0.8335223490844462;0.015561894099365424;0.015561978280160517;0.7178000507971792;-0.013405002683646909;0.7179175732962209;1.0100014504828436
70.88638;1.044459960670712;0.8331644298206176;0.7976930434891046;6.2276764206182385e-06;5.963678712592441e-06;1.044858011232143;1.0099989944883139;10.000037641746237;0.8335223268479311;0.015561892518848685;0.015561976865811433;0.7178001292780382;-0.013405002673075981;0.7179176601785117;1.0100012351401753
70.89638;1.0444599514871815;0.833164251821749;0.7976931409933794;6.227660459987768e-06;5.963691480622955e-06;1.0448583759869223;1.0099990275975557;10.00003642527495;0.8335223017292581;0.015561891081371652;0.015561975419836043;0.7178002071544809;-0.013405002663193631;0.7179177472222166;1.0100010174925895
70.90638;1.0444599372346175;0.8331640675891183;0.7976932382806193;6.227643763339091e-06;5.963705565433227e-06;1.0448587384399266;1.009999067523893;10.000035283555343;0.8335222739595385;0.015561889779507038;0.01556197395136851;0.7178002845106857;-0.013405002653852048;0.7179178344572067;1.0100007978410925
70.91638;1.0444599180320966;0.833163877370125;0.7976933351941824;6.2276265923232636e-06;5.963721148328347e-06;1.0448590981678054;1.0099991140240712;10.000034213484227;0.8335222437954388;0.015561888605735671;0.015561972469054011;0.7178003613352276;-0.013405002644902778;0.7179179220543009;1.0100005763715059
70.92638;1.0444598939537335;0.8331636814535976;0.7976934314246718;6.227609195910789e-06;5.963738444070575e-06;1.0448594547976306;1.0099991668963975;10.000033211836687;0.8335222115109195;0.015561887552867432;0.015561970980412235;0.7178004375249069;-0.013405002636204042;0.7179180102590872;1.0100003531303832
70.93638;1.0444598651360195;0.833163480182921;0.7976935265784584;6.227591821629405e-06;5.963757675070045e-06;1.0448598079785893;1.00999922591049;10.000032275355231;0.8335221773493893;0.015561886614163863;0.015561969492254128;0.717800512872561;-0.013405002627617624;0.7179180993124703;1.0100001281485418
70.94638;1.0444598318726466;0.8331632739209918;0.7976936203112773;6.227574711373399e-06;5.96377902782253e-06;1.0448601573401748;1.009999290780036;10.000031399782879;0.8335221414795715;0.01556188578405228;0.015561968010918081;0.7178005870895129;-0.013405002619031818;0.7179181893930006;1.0099999014990468
70.95638;1.0444597946307181;0.8331630629664641;0.7976937124204615;6.227558085528795e-06;5.963802614966122e-06;1.0448605024448807;1.0099993611785874;10.000030579469765;0.8335221039817521;0.0155618850583055;0.015561966542587735;0.7178006598564779;-0.013405002610389996;0.7179182805878561;1.0099996731780216
70.96638;1.0444597539502811;0.8331628475329168;0.7976938028028779;6.227542138530974e-06;5.9638284597224255e-06;1.0448608427969674;1.0099994367887164;10.000029807995642;0.8335220649007153;0.015561884433183298;0.015561965093993711;0.7178007308648924;-0.01340500260168878;0.7179183728877875;1.0099994430244308
70.97638;1.0444597103252409;0.833162627830656;0.797693891322606;6.227527035571758e-06;5.9638565067901676e-06;1.0448611779271342;1.0099995173957772;10.000029078987081;0.8335220243505135;0.015561883905013025;0.015561963672257352;0.7178007998123832;-0.013405002592965195;0.7179184661975188;1.0099992108404574
70.98638;1.0444596641496502;0.8331624041573407;0.7976939777179239;6.227512910186493e-06;5.963886650824361e-06;1.0448615074149237;1.0099996029287877;10.000028386309024;0.8335219825450022;0.015561883470345508;0.015561962284356124;0.7178008663627038;-0.01340500258428696;0.7179185603717215;1.0099989765505082
70.99638;1.044459615679572;0.833162176928641;0.7976940616233018;6.227499872786843e-06;5.963918757472133e-06;1.0448618307968591;1.0099996933865907;10.000027723422651;0.8335219397241443;0.015561883125884045;0.015561960937422617;0.7178009301450815;-0.01340500257572382;0.7179186552784451;1.0099987402348694
71.00638;1.0444595649799258;0.8331619466666788;0.7976941427008095;6.227488014821303e-06;5.963952671693218e-06;1.0448621474909192;1.0099997887321341;10.000027082655942;0.8335218960854175;0.015561882868614;0.01556195963885148;0.7178009907851758;-0.013405002567313041;0.7179187508595596;1.0099985020680873
71.01638;1.0444595119138238;0.8331617139787044;0.7976942207884165;6.227477396740168e-06;5.963988229860973e-06;1.0448624568327671;1.0099998888486408;10.000026455335592;0.8335218517616207;0.015561882695482789;0.01556195839534081;0.7178010479095535;-0.01340500255905772;0.7179188471257949;1.0099982622350319
71.02638;1.044459456208853;0.8331614795268639;0.797694295931928;6.227468032839801e-06;5.964025265555767e-06;1.0448627581756436;1.0099999935760235;10.000025832333787;0.8335218068471345;0.01556188260197097;0.015561957211862796;0.7178011011643802;-0.013405002550951175;0.71791894405972;1.0099980208561612
71.03638;1.0444593975558545;0.8331612439899357;0.7976943682945566;6.227459884983202e-06;5.9640636092045735e-06;1.0448630509706731;1.0100001027936019;10.00002520403865;0.8335217614419352;0.015561882581679032;0.015561956091454643;0.7178011502790409;-0.013405002542995257;0.71791904153319;1.0099977779689322
71.04638;1.0444593356701035;0.8331610080196444;0.7976944380688826;6.227452869417353e-06;5.964103103472065e-06;1.044863334807916;1.0100002164551913;10.000024560470262;0.8335217156470363;0.015561882628656248;0.01556195503574199;0.7178011951210513;-0.013405002535207745;0.7179191393287625;1.0099975335830995
71.05638;1.0444592702989142;0.8331607721992226;0.797694505432042;6.227446885072355e-06;5.964143623326318e-06;1.0448636094038126;1.0100003345178192;10.000023892372294;0.8335216695325982;0.015561882740248226;0.015561954045686712;0.7178012356868567;-0.013405002527628253;0.7179192371991728;1.0099972877509966
71.06638;1.0444592012468685;0.8331605370327311;0.7976945704852593;6.22744186161789e-06;5.964185083557825e-06;1.044863874537495;1.010000456872211;10.000023192285685;0.8335216231120861;0.015561882917284938;0.015561953122139548;0.7178012720537783;-0.013405002520323112;0.7179193348995264;1.0099970405663272
71.07638;1.0444591284388174;0.8331603029762812;0.7976946332025521;6.227437797155576e-06;5.964227437367349e-06;1.0448641300123742;1.010000583396417;10.000022454799117;0.833521576331996;0.015561883161951248;0.015561952266245831;0.7178013043834929;-0.013405002513375813;0.7179194322119244;1.0099967920421593
71.08638;1.0444590519279962;0.8331600704772075;0.7976946934442615;6.227434751093691e-06;5.964270666964193e-06;1.0448643756395573;1.0100007140316343;10.000021675874448;0.8335215290991932;0.015561883475913479;0.015561951479894741;0.717801332952731;-0.013405002506853534;0.7179195289739679;1.0099965419931776
71.09638;1.0444589718600874;0.8331598399783929;0.797694750975374;6.227432801544771e-06;5.964314764095811e-06;1.0448646111765718;1.0100008487284353;10.00002085153934;0.8335214813230035;0.015561883859928119;0.015561950766149454;0.7178013581241014;-0.013405002500771201;0.7179196250779633;1.009996290090117
71.10638;1.0444588884597723;0.8331596119222083;0.7976948054305667;6.227432019005697e-06;5.964359701218056e-06;1.0448648363079538;1.0100009873553586;10.00001997719367;0.8335214329413082;0.015561884314046705;0.015561950128858663;0.7178013802912249;-0.013405002495081015;0.7179197204438951;1.0099960359951345
71.11638;1.0444588020103711;0.8331593868079208;0.7976948562868748;6.227432480801155e-06;5.9644054086453605e-06;1.044865050733232;1.0100011297102782;10.000019048144175;0.8335213839311311;0.015561884837513433;0.015561949570871154;0.7178013998414827;-0.013405002489694036;0.7179198149883245;1.0099957794343615
71.12638;1.044458712846278;0.8331591652446737;0.7976949029160086;6.22743428920091e-06;5.964451778199347e-06;1.0448652542415868;1.0100012755675065;10.000018060867413;0.833521334309501;0.015561885428585527;0.015561949092761792;0.7178014171370026;-0.013405002484509378;0.7179199085850461;1.0099955202661317
71.13638;1.0444586213793008;0.8331589479421956;0.7976949446847132;6.227437559862823e-06;5.9644986825199405e-06;1.044865446744777;1.010001424669732;10.000017014262761;0.8335212841519114;0.015561886084005775;0.01556194869401413;0.717801432522685;-0.013405002479412285;0.71792000108364;1.009995258523042
71.14638;1.0444585281104912;0.833158735669109;0.7976949810353023;6.227442391142708e-06;5.964545989787208e-06;1.0448656283329691;1.010001576700407;10.000015909871177;0.8335212336257406;0.015561886797996825;0.015561948374772799;0.7178014463604934;-0.013405002474253424;0.7179200924052818;1.0099949943125859
