time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.15638;1.044458433655794;0.8331585291950259;0.7976950115447626;6.227448837389232e-06;5.9645935762912e-06;1.0448657992942687;1.010001731269552;10.000014750714081;0.8335211829732884;0.015561887562312906;0.015561948135893369;0.717801459079662;-0.013405002468859277;0.7179201825759164;1.0099947276969392
71.16638;1.044458338793622;0.8331583292350233;0.797695035954009;6.227456917076154e-06;5.964641331516822e-06;1.0448659600881416;1.010001887898628;10.000013539935287;0.8335211324558038;0.015561888367952185;0.015561947978386469;0.7178014711706143;-0.013405002463072751;0.7179202716717668;1.0099944587035232
71.17638;1.0444582444421964;0.8331581364236341;0.7976950541222297;6.227466654905045e-06;5.964689139142703e-06;1.0448661113286224;1.010002046027749;10.000012280734081;0.8335210823367539;0.015561889206706436;0.015561947903420551;0.7178014830933025;-0.013405002456777844;0.7179203598111669;1.0099941874295766
71.18638;1.0444581515662485;0.8331579513084905;0.7976950659702847;6.227478101529767e-06;5.9647368477542635e-06;1.0448662536926592;1.0100022050864899;10.000010977250993;0.8335210328971066;0.015561890071305805;0.015561947912402455;0.7178014952163818;-0.013405002449893497;0.7179204472053268;1.0099939141418295
71.19638;1.0444580610983196;0.8331577743785221;0.797695071521108;6.227491305573239e-06;5.9647842635556776e-06;1.0448663877196698;1.0100023646033363;10.00000963436351;0.8335209844228485;0.015561890955339115;0.015561948007061403;0.7178015078252413;-0.013405002442369864;0.7179205341986055;1.0099936392850295
71.20638;1.0444579739107631;0.8331576061275925;0.7976950709711195;6.227506268119357e-06;5.9648311696160605e-06;1.0448665136902147;1.010002524257615;10.00000825650129;0.833520937150426;0.015561891853543447;0.015561948188986579;0.7178015211231639;-0.013405002434206888;0.7179206212761157;1.0099933634183924
71.21638;1.044457890808172;0.8331574470901774;0.7976950646542901;6.22752292453414e-06;5.964877350127716e-06;1.044866631710318;1.0100026838361906;10.000006848005599;0.8335208912074983;0.015561892761097422;0.01556194845820633;0.7178015352461319;-0.013405002425462824;0.7179207090166193;1.0099930871083713
71.22638;1.0444578124989512;0.8331572978131645;0.7976950528970402;6.227541177341931e-06;5.9649226021352685e-06;1.0448667418960884;1.010002843157865;10.00000541466592;0.8335208466199296;0.015561893672441943;0.015561948812431859;0.7178015503257359;-0.013405002416232261;0.7179207980022733;1.0099928108152634
71.23638;1.0444577396087864;0.8331571588086097;0.7976950358911368;6.227560939826878e-06;5.964966734419876e-06;1.0448668444928841;1.0100030020161277;10.000003963670514;0.8335208034231671;0.015561894581824345;0.015561949247523769;0.7178015665192011;-0.013405002406621779;0.7179208887313364;1.0099925348874543
71.24638;1.0444576727849284;0.8331570305399376;0.7976950136991356;6.227582131283109e-06;5.965009571258413e-06;1.0448669398763233;1.0100031601819524;10.00000250195111;0.8335207617668982;0.015561895484875177;0.015561949758092617;0.717801583966402;-0.013405002396740437;0.7179209815749594;1.009992259596182
71.25638;1.0444576127809095;0.8331569134260944;0.7976949863512246;6.227604636048077e-06;5.965050968041995e-06;1.044867028524652;1.0100033174671283;10.000001035041402;0.8335207218710483;0.015561896378444314;0.015561950338171975;0.7178016027469419;-0.013405002386692993;0.7179210767902668;1.0099919851312653
71.26638;1.0444575604342243;0.8331568078647954;0.7976949539113668;6.227628287175007e-06;5.965090816062596e-06;1.0448671110395311;1.010003473761489;9.999999567371754;0.8335206838974146;0.015561897258784207;0.015561950981989136;0.7178016228820291;-0.013405002376566014;0.7179211745496263;1.009991711659282
71.27638;1.0444575165663983;0.8331567142949393;0.7976949164884644;6.227652890417743e-06;5.96512903858419e-06;1.0448671881650884;1.0100036290175445;9.9999981033416;0.8335206478902578;0.015561898120633253;0.015561951684292896;0.717801644355002;-0.013405002366408883;0.7179212749571361;1.0099914394154135
71.28638;1.0444574818667556;0.8331566332062268;0.7976948742496112;6.227678252979626e-06;5.9651655885499406e-06;1.044867260727325;1.010003783233697;9.999996648408457;0.8335206137890154;0.015561898957339261;0.015561952440205943;0.7178016671387211;-0.013405002356219983;0.7179213780587068;1.0099911687447358
71.29638;1.044457456824751;0.8331565650339119;0.7976948274494703;6.227704189328696e-06;5.965200422344487e-06;1.0448673295487527;1.0100039364341429;9.99999520988455;0.833520581455337;0.015561899760695039;0.01556195324501812;0.7178016912391552;-0.013405002345941159;0.7179214838512068;1.0099909001069383
71.30638;1.0444574417300716;0.8331565100538175;0.7976947764287027;6.227730508140165e-06;5.965233473466827e-06;1.0448673954343766;1.0100040886128698;9.999993796898709;0.8335205507359793;0.015561900521124517;0.015561954094083645;0.717801716687844;-0.013405002335458684;0.7179215922831365;1.0099906340104217
71.31638;1.044457436682322;0.8331564683533348;0.7976947215739548;6.227757005619198e-06;5.9652646710454625e-06;1.044867459189629;1.0100042396569662;9.999992419141432;0.8335205215517809;0.015561901228852655;0.015561954983031047;0.7178017434351749;-0.01340500232462759;0.717921703254338;1.009990370897787
71.32638;1.0444574415571761;0.8331564398132096;0.7976946632817014;6.22778347327716e-06;5.965293974246776e-06;1.0448675216059908;1.0100043892934634;9.999991085017987;0.8335204939202975;0.015561901875111535;0.015561955908743512;0.7178017712772143;-0.01340500231331511;0.7179218166255955;1.0099901110873153
71.33638;1.0444574559689;0.8331564240867786;0.797694601929563;6.227809709929219e-06;5.965321390234605e-06;1.0448675833937189;1.0100045370917068;9.999989800564606;0.8335204678939836;0.015561902452787086;0.015561956870505085;0.7178017999273458;-0.013405002301422612;0.7179219321915891;1.0099898548069886
71.34638;1.0444574793528465;0.8331564206432099;0.7976945378417756;6.2278355451886414e-06;5.965346969307239e-06;1.0448676451183736;1.0100046825330569;9.99998856982333;0.8335204435053046;0.01556190295685833;0.015561957869985625;0.7178018291316913;-0.013405002288880925;0.7179220496193773;1.0099896022810035
71.35638;1.0444575111779928;0.8331564288606902;0.7976944712774391;6.227860864594134e-06;5.965370768735603e-06;1.0448677072564734;1.0100048251122686;9.999987395634792;0.8335204207333369;0.015561903384974042;0.015561958909782125;0.7178018586917813;-0.01340500227564376;0.7179221684690125;1.0099893537637012
71.36638;1.0444575510843028;0.8331564480925586;0.797694402467526;6.227885603562102e-06;5.965392813746971e-06;1.0448677703356937;1.0100049643975806;9.99998627986915;0.8335203994148203;0.015561903737550788;0.015561959991802182;0.7178018884242402;-0.013405002261681405;0.7179222883127606;1.009989109527304
71.37638;1.0444575988577183;0.8331564777083151;0.7976943316839372;6.227909730183208e-06;5.9654131032534385e-06;1.0448678350107528;1.0100051000469814;9.999985223632402;0.8335203791522561;0.01556190401694511;0.015561961116911254;0.7178019181551385;-0.013405002246974091;0.7179224088375702;1.009988869914294
71.38638;1.0444576544122492;0.8331565171360502;0.7976942592800054;6.227933252500816e-06;5.965431650451082e-06;1.0448679019784013;1.0100052318248294;9.999984227805507;0.8335203593766507;0.015561904226949004;0.015561962285083403;0.7178019477208887;-0.013405002231511136;0.7179225298651664;1.0099886353923146
71.39638;1.0444577178334278;0.8331565658718915;0.7976941856300934;6.2279562162893294e-06;5.965448504514818e-06;1.0448679718122855;1.0100053595997913;9.999983293393797;0.8335203395582553;0.015561904372788152;0.015561963494876575;0.7178019769455325;-0.013405002215289598;0.7179226512943482;1.0099884065245908
71.40638;1.0444577893405;0.8331566234638373;0.7976941110084254;6.227978667876015e-06;5.965463738295309e-06;1.0448680449369587;1.0100054833132548;9.999982421378999;0.8335203193827053;0.015561904460388694;0.015561964743223597;0.7178020056758354;-0.013405002198301603;0.7179227730416812;1.009988183897005
71.41638;1.044457869164628;0.8331566895068594;0.7976940355470971;6.228000624756485e-06;5.965477429781233e-06;1.0448681217344447;1.0100056029557472;9.999981612433327;0.833520298756037;0.015561904495282839;0.015561966025971756;0.717802033854445;-0.013405002180515276;0.7179228950557733;1.0099879680374122
71.42638;1.044457957490728;0.8331567636295427;0.7976939592915258;6.228022067921101e-06;5.965489653929524e-06;1.0448682025741767;1.0100057185428326;9.999980866957092;0.8335202776686846;0.015561904482173315;0.015561967338158835;0.7178020615129441;-0.013405002161875424;0.7179230173409531;1.0099877593614257
71.43638;1.0444580544705702;0.8331568454842089;0.7976938822337268;6.228042930332938e-06;5.965500475854818e-06;1.044868287753491;1.0100058300777377;9.99998018519045;0.8335202560549893;0.01556190442471462;0.01556196867453293;0.7178020886999422;-0.013405002142333946;0.7179231398952423;1.009987558185315
71.44638;1.0444581602181733;0.833156934744387;0.7976938043050104;6.2280630993648135e-06;5.96550993041837e-06;1.0448683774567304;1.0100059375640722;9.99997956704781;0.833520233718299;0.015561904324871994;0.015561970030604274;0.7178021154311325;-0.013405002121872182;0.7179232626136633;1.0099873647900532
71.45638;1.044458274816129;0.8331570310700146;0.7976937254001769;6.228082456617137e-06;5.965518002697034e-06;1.0448684717273522;1.010006041055161;9.999979012001539;0.8335202103097685;0.015561904182992328;0.015561971402826657;0.7178021416776533;-0.013405002100493838;0.7179233852698297;1.0099871794592576
71.46638;1.0444583983581834;0.8331571340936974;0.7976936454025563;6.228100923631235e-06;5.965524638055554e-06;1.0448685704273515;1.010006140632397;9.999978519010057;0.833520185369017;0.015561903999218522;0.015561972788045757;0.7178021673968845;-0.013405002078218688;0.7179235075648389;1.0099870024499247
71.47638;1.0444585309213728;0.8331572434778227;0.7976935641747062;6.2281184719396995e-06;5.965529770829582e-06;1.0448686732351387;1.0100062363451525;9.999978086018604;0.833520158429379;0.01556190377478835;0.015561974183246723;0.7178021926031415;-0.013405002055075048;0.7179236291732076;1.009986833926723
71.48638;1.044458672486479;0.833157358943119;0.7976934815639345;6.228135095635702e-06;5.96553334429215e-06;1.0448687797249336;1.010006328204161;9.99997770934383;0.8335201291279372;0.015561903512189631;0.015561975585543276;0.7178022174256045;-0.013405002031070964;0.7179237497775689;1.009986673926333
71.49638;1.0444588229693343;0.8331574801974686;0.7976933974236625;6.228150777547788e-06;5.9655353185313915e-06;1.044868889447321;1.0100064162131974;9.99997738356394;0.8335200972303831;0.015561903214484685;0.015561976992459628;0.7178022420923993;-0.013405002006177141;0.7179238690929909;1.0099865224080515
71.50638;1.0444589822863246;0.8331576068789647;0.7976933116185806;6.228165476666742e-06;5.965535673530907e-06;1.0448690019105964;1.0100065004078755;9.999977101868312;0.8335200625883395;0.015561902884889053;0.01556197840276185;0.7178022668214818;-0.013405001980343131;0.7179239868916031;1.0099863793239945
71.51638;1.044459150281815;0.8331577385829707;0.7976932240563079;6.228179142697404e-06;5.965534410250125e-06;1.0448691165384405;1.01000658087476;9.999976856606796;0.833520025129203;0.01556190252722061;0.015561979817444607;0.7178022917147276;-0.01340500195352452;0.7179241030609428;1.0099862446383825
71.52638;1.0444593266450815;0.8331578748909848;0.7976931347691457;6.228191744871709e-06;5.965531549223362e-06;1.0448692327381905;1.0100066577439923;9.999976639845329;0.8335199848609004;0.015561902146121614;0.015561981239632965;0.7178023167777919;-0.013405001925696191;0.717924217665767;1.0099861183267045
71.53638;1.0444595109830854;0.8331580153751336;0.7976930439442651;6.228203287021295e-06;5.965527136016481e-06;1.0448693500426531;1.0100067311794947;9.999976443787357;0.8335199418215492;0.015561901746441498;0.015561982672890459;0.7178023420196928;-0.013405001896836563;0.717924330918915;1.0099860003598407
71.54638;1.0444597029249798;0.833158159589837;0.797692951856462;6.228213790221808e-06;5.965521254747537e-06;1.0448694681631665;1.0100068013435726;9.999976261208435;0.8335198960198419;0.015561901333057187;0.015561984119723822;0.7178023675034704;-0.013405001866896457;0.7179244430541396;1.0099858906741805
71.55638;1.0444599021113476;0.8331583070234748;0.7976928588101949;6.228223254584072e-06;5.9655140106137996e-06;1.0448695869386664;1.0100068683458658;9.999976085926699;0.8335198474382393;0.015561900911739347;0.015561985581551151;0.7178023933370722;-0.013405001835781256;0.7179245542509731;1.0099857891579984
71.56638;1.0444601081235316;0.8331584570413635;0.7976927651610425;6.228231639996812e-06;5.9655054691126886e-06;1.0448697063175183;1.01000693222282;9.999975913125748;0.8335197960785441;0.015561900489667633;0.015561987059011226;0.7178024196799049;-0.01340500180336292;0.7179246646963222;1.0099856956758484
71.57638;1.0444603204125615;0.8331586088910241;0.7976926713604612;6.228238892338744e-06;5.9654956199549765e-06;1.0448698263315632;1.01000699293029;9.999975739516293;0.8335197419719206;0.015561900074192673;0.015561988552251696;0.7178024467482885;-0.013405001769519996;0.7179247746489893;1.0099856101381548
71.58638;1.0444605382477368;0.8331587617632866;0.7976925779067258;6.2282449799676646e-06;5.965484404207947e-06;1.0448699469631189;1.0100070503530891;9.999975562959962;0.833519685128559;0.015561899670809103;0.015561990061715127;0.7178024747703071;-0.013405001734180166;0.7179248843856204;1.0099855325548037
71.59638;1.0444607607565297;0.8331589148429903;0.7976924851952463;6.228249908271647e-06;5.965471751696423e-06;1.0448700680348617;1.010007104361452;9.999975381238503;0.8335196255078273;0.015561899282582588;0.015561991588566896;0.7178025039443588;-0.013405001697334511;0.7179249940901593;1.009985462999452
71.60638;1.0444609870257027;0.8331590673393526;0.7976923934212147;6.228253741843554e-06;5.965457589787339e-06;1.044870189234197;1.0100071548898895;9.999975190924971;0.8335195630549179;0.01556189891108246;0.015561993134285626;0.717802534428264;-0.013405001659014228;0.7179251038041199;1.009985401556493
71.61638;1.044461216153717;0.8331592185442782;0.797692302595422;6.228256636719178e-06;5.965441849502664e-06;1.0448703101963839;1.0100072019866553;9.999974987561652;0.8335194977624542;0.015561898556962245;0.015561994700305636;0.7178025663329567;-0.013405001619256441;0.7179252134882596;1.0099853483638976
71.62638;1.0444614472900746;0.8331593678707911;0.7976922125900349;6.228258833834486e-06;5.965424486850623e-06;1.0448704305568903;1.0100072457980211;9.999974766926815;0.8335194297679952;0.015561898220159935;0.015561996288249065;0.7178025997383316;-0.013405001578092513;0.7179253231549751;1.0099853037058109
71.63638;1.0444616797156883;0.8331595147728765;0.7976921231728625;6.2282606121119955e-06;5.965405494230493e-06;1.0448705499668391;1.0100072865261067;9.999974526122953;0.8335193594692701;0.01556189790077343;0.015561997900265143;0.7178026347367272;-0.013405001535554156;0.7179254329570828;1.0099852680071109
71.64638;1.0444619128980155;0.8331596586410657;0.7976920340408091;6.2282622490306904e-06;5.965384878771194e-06;1.0448706681270823;1.010007324444768;9.999974263567202;0.8335192875027359;0.01556189759980478;0.015561999539091001;0.7178026714564762;-0.013405001491668834;0.7179255431579626;1.0099852416827881
71.65638;1.0444621464800228;0.8331597987982893;0.7976919448782366;6.2282640066289815e-06;5.965362632717564e-06;1.044870784843922;1.0100073599359343;9.999973978176286;0.8335192145703068;0.015561897318905435;0.015562001208095677;0.7178027100368638;-0.013405001446445249;0.7179256540249076;1.0099852250124162
71.66638;1.0444623801989612;0.8331599345370322;0.7976918554487897;6.228266131148938e-06;5.965338737764385e-06;1.044870900019029;1.0100073934314886;9.99997366869356;0.833519141307663;0.015561897059290912;0.015562002911083348;0.7178027506206427;-0.013405001399874775;0.7179257657341224;1.00998521814992
71.67638;1.0444626137793;0.8331600651736631;0.7976917656544401;6.2282688550886364e-06;5.965313179181319e-06;1.0448710135641706;1.0100074253212428;9.999973333457186;0.8335190682334012;0.015561896821079302;0.015562004651720775;0.7178027934061683;-0.013405001351950876;0.7179258783376226;1.0099852211266158
71.68638;1.0444628468896535;0.8331601901477141;0.7976916754983053;6.228272381823005e-06;5.965285932752149e-06;1.0448711253662704;1.0100074559394732;9.999972970547699;0.8335189957094572;0.015561896604271144;0.015562006432945747;0.7178028386737024;-0.013405001302689108;0.7179259917666521;1.0099852337960276
71.69638;1.0444630791358032;0.8331603090783936;0.7976915849933833;6.228276864005074e-06;5.965256970749654e-06;1.0448712353493497;1.0100074855493553;9.999972578308975;0.8335189239613608;0.01556189640989154;0.015562008256547641;0.7178028867560353;-0.01340500125213579;0.7179261058390491;1.0099852558191662
71.70638;1.0444633100204577;0.833160421707889;0.7976914941012822;6.228282407599648e-06;5.965226310251186e-06;1.0448713434998713;1.0100075142870184;9.999972155563745;0.8335188531398263;0.015561896240479867;0.015562010123510382;0.7178029380408907;-0.01340500120036798;0.7179262202805073;1.009985286693653
71.71638;1.0444635389133186;0.8331605278119816;0.7976914026993879;6.228289075830953e-06;5.965194043113542e-06;1.044871449809731;1.0100075421812673;9.999971701136943;0.8335187833329281;0.015561896100419675;0.01556201203480697;0.717802992999183;-0.013405001147482741;0.7179263347512861;1.00998532580156
71.72638;1.044463765112442;0.8331606271589717;0.7976913105361089;6.228296877063859e-06;5.9651603215804594e-06;1.0448715542572722;1.0100075692593862;9.999971213523501;0.8335187145573972;0.015561895995160165;0.015562013991243623;0.717803052147379;-0.013405001093569404;0.7179264488777483;1.0099853725013694
71.73638;1.0444639879691213;0.8331607194881279;0.7976912171950448;6.2283057708580695e-06;5.965125323035006e-06;1.0448716568380658;1.010007595637552;9.999970691337538;0.8335186467827084;0.015561895929628191;0.015562015992097108;0.7178031159703361;-0.013405001038699326;0.7179265622946625;1.0099854262230494
71.74638;1.0444642069697025;0.8331608045008072;0.7976911221111757;6.228315687041883e-06;5.9650892165293885e-06;1.044871757582392;1.0100076215270297;9.999970134027054;0.8335185799442647;0.015561895907358042;0.015562018034041577;0.7178031848779859;-0.013405000982956345;0.7179266746756475;1.009985486465205
71.75638;1.0444644217569679;0.833160881882659;0.7976910246501493;6.2283265438180996e-06;5.9650521557134745e-06;1.0448718565750486;1.0100076471732335;9.999969541921747;0.8335185139138671;0.015561895930947147;0.01556202011209908;0.7178032591624876;-0.013405000926476132;0.7179267857219372;1.0099855526843522
71.76638;1.0444646320978275;0.8331609513040819;0.7976909242199495;6.228338290319228e-06;5.965014293982727e-06;1.0448719539511984;1.0100076728271228;9.99996891549882;0.8335184485089583;0.015561896003195345;0.015562022221166536;0.7178033389360279;-0.013405000869465795;0.7179268950980536;1.0099856241857583
71.77638;1.0444648377746268;0.8331610123711313;0.7976908203567934;6.228350956303597e-06;5.964975794448055e-06;1.0448720497940265;1.010007698746612;9.999968254833506;0.833518383547677;0.015561896127524759;0.015562024355818271;0.7178034241177872;-0.01340500081218757;0.7179270023964601;1.0099857001120114
71.78638;1.044465038497361;0.8331610646019594;0.7976907127596473;6.228364660540354e-06;5.964936835069397e-06;1.044872143976815;1.0100077251155573;9.999967560176284;0.8335183188340624;0.015561896307609187;0.015562026510247772;0.7178035144645917;-0.013405000754903302;0.7179271072038598;1.009985779497939
71.79638;1.0444652338916116;0.8331611075071645;0.7976906012957076;6.228379586264189e-06;5.964897615301417e-06;1.0448722360902412;1.0100077519322046;9.999966833199101;0.8335182541057575;0.015561896547270235;0.015562028679128134;0.7178036095761577;-0.013405000697818172;0.717927209185997;1.009985861349604
71.80638;1.0444654234965607;0.833161140711911;0.797690485973762;6.228395946171184e-06;5.964858340804592e-06;1.0448723255225252;1.0100077790196258;9.999966077011434;0.8335181890528763;0.015561896850900528;0.015562030856672023;0.7178037089147543;-0.013405000641070065;0.7179273081186744;1.0099859447520378
71.81638;1.044465606812765;0.8331611640002792;0.7976903668686265;6.228413941485115e-06;5.964819185326932e-06;1.0448724116299666;1.0100078061642268;9.999965294587417;0.8335181233874484;0.015561897223717177;0.01556203303507712;0.717803811901752;-0.01340500058475508;0.7179274039167701;1.009986028928518
71.82638;1.044465783382605;0.8331611772827643;0.7976902440326263;6.228433735843808e-06;5.964780277704611e-06;1.0448724938730507;1.0100078332395264;9.99996448798402;0.8335180568991171;0.015561897671175745;0.015562035205079523;0.7178039180076605;-0.013405000528947712;0.7179274966562758;1.009986113226051
71.83638;1.0444659527904756;0.8331611805376721;0.7976901174513459;6.228455449595446e-06;5.964741720519664e-06;1.0448725718323781;1.0100078601621942;9.999963659197569;0.8335179894440442;0.015561898197905665;0.015562037356920487;0.7178040267369981;-0.013405000473708009;0.7179275865128848;1.0099861971125859
71.84638;1.04446611463088;0.8331611737476731;0.7976899870748706;6.22847915320838e-06;5.964703602037402e-06;1.0448726451350459;1.0100078867491016;9.999962810848375;0.833517920873715;0.015561898807598205;0.015562039480462272;0.7178041375817205;-0.01340500041909075;0.7179276736669545;1.0099862802129782
71.85638;1.0444662685395372;0.8331611568608038;0.797689852908365;6.228504856919973e-06;5.964665999552472e-06;1.0448727133906728;1.010007912695752;9.999961946028009;0.8335178509902269;0.015561899503677498;0.01556204156549561;0.7178042500375377;-0.013405000365160779;0.7179277582626729;1.009986362365476
71.86638;1.0444664142768;0.833161129796691;0.7976897150859452;6.2285325152084125e-06;5.96462897895123e-06;1.0448727761870724;1.0100079376847322;9.999961068267485;0.8335177795908741;0.015561900288715229;0.015562043602239114;0.7178043636440232;-0.01340500031200437;0.7179278404055044;1.0099864436501675
71.87638;1.0444665517789757;0.8331610924835353;0.7976895738710045;6.228562051074453e-06;5.964592585339507e-06;1.0448728331325603;1.0100079614533453;9.999960181808367;0.8335177065882042;0.015561901163186351;0.015562045581361511;0.7178044779927963;-0.013405000259732317;0.7179279201679004;1.0099865243249686
71.88638;1.0444666811296317;0.8331610448971202;0.7976894296223466;6.228593381466443e-06;5.964556851694802e-06;1.0448728838945804;1.0100079837766465;9.999959291322057;0.8335176320695151;0.015561902125686186;0.015562047493653931;0.7178045926953479;-0.013405000208487323;0.7179279975919507;1.0099866046910682
71.89638;1.0444668025212829;0.8331609870743524;0.7976892827673909;6.228626429333222e-06;5.964521827267689e-06;1.044872928153249;1.0100080044628656;9.99995840079164;0.8335175561814073;0.015561903174166026;0.015562049330041327;0.7178047073586609;-0.013405000158443854;0.7179280726992823;1.0099866849657597
71.90638;1.044466916236334;0.833160919097684;0.7976891337611087;6.22866113022982e-06;5.964487570894377e-06;1.0448729655127074;1.010008023370249;9.99995751242169;0.8335174789681399;0.015561904306476674;0.015562051082173857;0.7178048216322419;-0.013405000109771074;0.7179281455206021;1.0099867652072798
71.91638;1.0444670226076682;0.8331608411087317;0.7976889830201599;6.2286974348764e-06;5.964454106243085e-06;1.0448729955085003;1.0100080403879315;9.999956626752724;0.8335174003404557;0.01556190551982211;0.015562052743114492;0.7178049352812508;-0.013405000062579622;0.7179282161062688;1.0099868453250673
71.92638;1.044467121988262;0.8331607533674651;0.7976888308724246;6.228735291580862e-06;5.964421396138506e-06;1.0448730176787362;1.0100080554274642;9.999955744204897;0.8335173201435349;0.015561906810335192;0.01556205430709996;0.717805048207228;-0.01340500001690509;0.7179282845031283;1.009986925172511
71.93638;1.044467214771189;0.833160656265103;0.7976886775703058;6.228774624934654e-06;5.964389355852448e-06;1.0448730316049848;1.0100080684639186;9.999954866681568;0.8335172382046611;0.015561908173373945;0.015562055768589293;0.7178051604231468;-0.01340499997273097;0.7179283507247891;1.0099870046205293
71.94638;1.044467301461211;0.8331605502491397;0.7976885233223175;6.2288153514796534e-06;5.96435788629811e-06;1.0448730369481714;1.0100080795476147;9.999953997769477;0.8335171543492905;0.015561909604159721;0.015562057122511718;0.7178052720072737;-0.013404999930013121;0.7179284147303474;1.0099870835287037
71.95638;1.0444673827399378;0.8331604357412817;0.7976883682688611;6.228857415808206e-06;5.964326895077822e-06;1.044873033493949;1.0100080887509584;9.999953141966401;0.833517068414121;0.015561911098484513;0.015562058365410145;0.7178053830631085;-0.013404999888700309;0.717928476444457;1.0099871616639071
71.96638;1.0444674594510106;0.8331603131389083;0.797688212463264;6.228900792470375e-06;5.964296293473466e-06;1.044873021157155;1.0100080961442517;9.999952304211838;0.8335169802145904;0.015561912652791424;0.015562059495110398;0.7178054937216868;-0.013404999848761598;0.7179285358130365;1.0099872386836521
71.97638;1.0444675325350352;0.8331601828788036;0.7976880558982044;6.228945453658062e-06;5.9642659959624516e-06;1.04487299995016;1.0100081018392042;9.999951489663173;0.8335168894811991;0.015561914263890681;0.015562060509242238;0.7178056041490355;-0.01340499981020917;0.7179285928344641;1.009987314208719
71.98638;1.0444676029594882;0.8331600454625951;0.7976878985130558;6.228991341980576e-06;5.964235933943193e-06;1.0448729699918162;1.010008106041896;9.99995070327527;0.8335167958777957;0.015561915929233856;0.015562061404805122;0.7178057145075012;-0.013404999773106056;0.7179286475594491;1.0099873879052388
71.99638;1.0444676716070636;0.833159901397093;0.7976877402133143;6.2290383651515665e-06;5.96420606426788e-06;1.0448729315429526;1.0100081090854538;9.999949949842991;0.8335166991154356;0.015561917647204842;0.015562062179021554;0.7178058248961974;-0.013404999737557068;0.7179287000849657;1.0099874595626464
72.00638;1.0444677391355908;0.8331597511234488;0.7976875809396146;6.229086407092366e-06;5.964176354577671e-06;1.044872884978301;1.0100081114165393;9.999949234697509;0.8335165990180101;0.015561919416944793;0.015562062830298224;0.7178059353252052;-0.013404999703684382;0.7179287505530528;1.0099875291954963
72.01638;1.044467805906222;0.833159595047742;0.7976874207144434;6.229135338285955e-06;5.964146761960334e-06;1.0448728307009039;1.0100081135285428;9.999948563957272;0.8335164954739144;0.015561921237872468;0.015562063358774003;0.7178060457568336;-0.013404999671598505;0.7179287991531095;1.009987597096301
72.02638;1.0444678720052636;0.8331594336367242;0.7976872596278513;6.229185018098602e-06;5.964117229774357e-06;1.044872769067495;1.0100081158753413;9.99994794403355;0.8335163883946728;0.015561923108749114;0.015562063766339538;0.7178061561776645;-0.013404999641383536;0.717928846127365;1.0099876637388743
72.03638;1.0444679373125723;0.8331592674705756;0.797687097796758;6.229235303480322e-06;5.964087679728776e-06;1.0448727003663365;1.0100081187961583;9.999947381256046;0.8335162777433529;0.015561925026821858;0.015562064055813549;0.7178062666103203;-0.013404999613100071;0.7179288917720802;1.0099877296210171
72.04638;1.0444680015718617;0.8331590972402007;0.7976869353621425;6.229286061673579e-06;5.964057985435972e-06;1.0448726248620752;1.0100081224788198;9.999946881805021;0.8335161635537597;0.015561926987909577;0.015562064229887118;0.7178063770337658;-0.013404999586790988;0.7179289364047049;1.0099877952501224
72.05638;1.0444680644380977;0.8331589237034043;0.7976867725153775;6.229337167815151e-06;5.964027963997951e-06;1.0448725428847518;1.0100081269557402;9.999946451472187;0.8335160458929319;0.015561928987082875;0.015562064291063394;0.71780648730025;-0.013404999562490399;0.7179289803288658;1.0099878611993018
72.06638;1.0444681255120896;0.8331587476408306;0.7976866094590931;6.229388490382682e-06;5.963997397606452e-06;1.044872454892079;1.0100081321163072;9.999946095179443;0.8335159248004866;0.015561931019042491;0.01556206424281458;0.717806597136931;-0.013404999540236443;0.7179290238287928;1.0099879280484625
72.07638;1.0444681843867922;0.8331585698579109;0.797686446313255;6.229439886487949e-06;5.9639660612463905e-06;1.0448723614608777;1.0100081377495187;9.999945816673463;0.8335158002685453;0.015561933078237061;0.01556206409110743;0.7178067062102286;-0.013404999520071683;0.7179290671311837;1.009987996336347
72.08638;1.0444682407110524;0.8331583911858187;0.7976862830872024;6.229491219972364e-06;5.9639337505619644e-06;1.0448722632336462;1.0100081436046187;9.999945618808626;0.8335156722792788;0.015561935159504572;0.01556206384450693;0.7178068141988326;-0.013404999502029244;0.7179291103368696;1.009988066635314
72.09638;1.044468294224394;0.8331582124315215;0.7976861197493386;6.229542395125538e-06;5.963900310386337e-06;1.0448721608583271;1.010008149437718;9.999945504210586;0.8335155408720616;0.015561937259302189;0.015562063512112203;0.7178069208370846;-0.013404999486126628;0.7179291534024973;1.0099881395750172
72.10638;1.0444683447416168;0.8331580343022192;0.7976859563041164;6.229593382441998e-06;5.963865649785355e-06;1.04487205495873;1.0100081550406186;9.999945475573824;0.8335154061979315;0.015561939376086275;0.015562063101557125;0.7178070259052655;-0.013404999472375478;0.7179291961645364;1.0099882157398639
72.11638;1.044468392125947;0.8331578573534634;0.7976857928340609;6.2296442141945915e-06;5.963829746698989e-06;1.0448719461226588;1.0100081602368232;9.999945535387432;0.8335152684762034;0.015561941508482191;0.015562062619139956;0.7178071292060374;-0.013404999460788375;0.7179292383448811;1.0099882955897024
72.12638;1.0444684362509264;0.8331576819804635;0.7976856295368738;6.229694961993546e-06;5.9637926569271165e-06;1.0448718348624877;1.0100081648761492;9.999945686050536;0.8335151278891154;0.015561943652853256;0.015562062071458408;0.7178072305712949;-0.013404999451378503;0.7179292795578337;1.009988379464803
72.13638;1.0444684769679227;0.833157508429972;0.7976854667349511;6.229745717543022e-06;5.96375450813842e-06;1.0448717216043295;1.0100081688941658;9.999945930457704;0.8335149845776075;0.015561945803047518;0.015562061466671986;0.717807329864335;-0.013404999444163566;0.7179293193641344;1.0099884676032769
72.14638;1.044468514130838;0.8331573368449615;0.7976853048296825;6.229796571468132e-06;5.96371546384893e-06;1.0448716067635313;1.010008172347105;9.999946271556935;0.833514838707741;0.015561947951597179;0.015562060813909345;0.7178074269537102;-0.01340499943916994;0.7179293573278491;1.0099885601455643
72.15638;1.0444685476497233;0.8331571673709689;0.7976851442207327;6.229847589981723e-06;5.963675689761236e-06;1.0448714908482826;1.0100081753177965;9.999946711320895;0.8335146904916387;0.015561950090536816;0.01556206012161339;0.7178075216941273;-0.013404999436428422;0.7179293930428352;1.0099886571194894
72.16638;1.0444685775083533;0.8331570002335987;0.7976849852211417;6.229898799499715e-06;5.963635344600501e-06;1.0448713745112823;1.0100081778115895;9.999947250715339;0.8335145401968894;0.015561952211957391;0.015562059397359777;0.7178076139273286;-0.01340499943595687;0.7179294261803499;1.009988758407971
72.17638;1.0444686037359927;0.8331568356992332;0.7976848280411428;6.229950179514154e-06;5.963594581832902e-06;1.0448712585287032;1.0100081797558886;9.99994789000653;0.8335143881470297;0.01556195430794157;0.015562058649093304;0.717807703497463;-0.013404999437728177;0.717929456552807;1.009988863745034
72.18638;1.0444686263709557;0.833156674016136;0.7976846728832352;6.2300016584715385e-06;5.963553555256086e-06;1.0448711437287694;1.0100081810102157;9.999948628803272;0.8335142346908431;0.015561956369741425;0.01556205788570036;0.717807790249964;-0.0134049994416492;0.7179294841082359;1.0099889727412104
72.19638;1.0444686454496457;0.8331565154229592;0.7976845200576219;6.2300531147511105e-06;5.963512423533241e-06;1.044871030893863;1.0100081813229194;9.99994946635126;0.8335140801976706;0.015561958387368137;0.01556205711723701;0.7178078739770072;-0.013404999447578869;0.7179295088616525;1.0099890849042963
72.20638;1.0444686610168945;0.833156360138914;0.797684370008469;6.2301043915770795e-06;5.963471334690959e-06;1.0448709206940783;1.0100081803072292;9.99995040163118;0.8335139250947515;0.015561960350329692;0.015562056355624214;0.7178079543591238;-0.013404999455364384;0.7179295308600689;1.0099891996636026
72.21638;1.0444686731290145;0.8331562082932776;0.7976842232435811;6.230155328025537e-06;5.963430400299373e-06;1.044870813698985;1.010008177477919;9.999951432962485;0.8335137699160379;0.015561962249106342;0.015562055614785337;0.717808030971361;-0.013404999464855781;0.7179295501971455;1.0099893164232414
72.22638;1.0444686818208153;0.8331560599005587;0.7976840802551536;6.230205785767844e-06;5.9633896940897334e-06;1.0448707104308552;1.0100081723219685;9.999952558050484;0.8335136153191764;0.01556196407578731;0.015562054909678831;0.7178081033544264;-0.013404999475891475;0.7179295670289156;1.0099894345995064
72.23638;1.0444686870540791;0.8331559149289898;0.797683941511634;6.2302556478529605e-06;5.963349272240435e-06;1.0448706113677875;1.0100081643612604;9.999953774544101;0.8335134620296424;0.015561965823674745;0.0155620542546311;0.7178081711002492;-0.013404999488285937;0.7179295815436848;1.0099895535719032
72.24638;1.0444686887232242;0.8331557733689412;0.7976838074640357;6.230304815924302e-06;5.963309182598953e-06;1.0448705168610455;1.0100081531937244;9.999955079793622;0.8335133107586588;0.015561967487569422;0.015562053661296463;0.7178082338841912;-0.013404999501836847;0.7179295938699802;1.0099896726016826
72.25638;1.0444686867252442;0.8331556352310757;0.7976836785023275;6.230353232387807e-06;5.963269456732427e-06;1.0448704270936715;1.0100081385282718;9.999956469759569;0.8335131621867793;0.015561969064538906;0.015562053136699304;0.7178082914291584;-0.013404999516329522;0.7179296040108818;1.0099897908226352
72.26638;1.0444686809826043;0.8331555005165115;0.7976835549438077;6.230400893384721e-06;5.963230110319096e-06;1.0448703421524028;1.0100081202161428;9.999957938581963;0.8335130170035583;0.015561970553809742;0.015562052682707581;0.7178083434455043;-0.013404999531543026;0.7179296118759808;1.0099899073152447
72.27638;1.0444686713960833;0.8331553691769045;0.7976834370955279;6.230447828144871e-06;5.963191162777448e-06;1.0448702621097088;1.0100080982492718;9.999959479447538;0.8335128758817248;0.015561971956256498;0.01556205229820717;0.7178083895867071;-0.013404999547267182;0.717929617337038;1.009990021226414
72.28638;1.0444686578531468;0.8331552410458962;0.7976833252868077;6.2304940649804325e-06;5.963152666539988e-06;1.0448701870462547;1.0100080726625158;9.999961085762596;0.8335127393493871;0.015561973274473666;0.015562051982222042;0.7178084294430862;-0.013404999563304884;0.7179296202356407;1.0099901318757902
72.29638;1.0444686403252754;0.8331551158099028;0.7976832198362744;6.2305396105174925e-06;5.963114738324571e-06;1.0448701170370576;1.0100080433831495;9.999962751466718;0.8335126077238486;0.015561974513134227;0.015562051734671097;0.7178084625831588;-0.013404999579470632;0.7179296203925138;1.0099902387834128
72.30638;1.0444686189551313;0.8331549930622844;0.7976831210446059;6.23058444938325e-06;5.963077568723069e-06;1.0448700521632075;1.0100080102020688;9.999964470829045;0.8335124812144166;0.015561975678800358;0.01556205155491064;0.7178084885966225;-0.013404999595602747;0.7179296176595332;1.0099903416137856
72.31638;1.0444685940646814;0.8331548723831528;0.7976830292188235;6.230628543017901e-06;5.963041389091305e-06;1.0448699925358542;1.010007972907453;9.999966238784742;0.8335123600606483;0.015561976779067739;0.01556205144056012;0.7178085070878851;-0.013404999611566677;0.7179296119597053;1.0099904400714876
72.32638;1.04446856607676;0.8331547533752839;0.7976829446543275;6.230671815326e-06;5.96300642644137e-06;1.0448699382718976;1.010007931417367;9.999968051535472;0.8335122445736691;0.015561977821783955;0.015562051387485409;0.7178085176867047;-0.01340499962725481;0.7179296032759147;1.0099905338111057
72.33638;1.044468535406988;0.8331546356656321;0.797682867591011;6.230714151582715e-06;5.9629728900626e-06;1.0448698894624668;1.0100078858006556;9.999969906413066;0.8335121351103374;0.01556197881511677;0.01556205139063762;0.7178085201255018;-0.013404999642596145;0.7179295916087415;1.0099906224482116
72.34638;1.044468502394631;0.8331545189332603;0.7976827982015816;6.230755422625871e-06;5.962940979574594e-06;1.0448698461313892;1.010007836250706;9.999971801215986;0.833512032048742;0.015561979768027376;0.01556205144538571;0.7178085142947846;-0.013404999657554071;0.7179295769496497;1.0099907056834931
72.35638;1.0444684672855937;0.8331544029312539;0.7976827366024218;6.230795509647038e-06;5.9629108824723975e-06;1.0448698081535983;1.0100077830453624;9.999973733523154;0.8335119357854873;0.015561980689585937;0.015562051548706301;0.7178085002331138;-0.01340499967210102;0.7179295592887193;1.0099907834132855
72.36638;1.0444684302620082;0.8331542874459998;0.797682682837694;6.230834315073814e-06;5.962882774428042e-06;1.044869775253163;1.01000772646786;9.999975699644255;0.8335118467128482;0.015561981587186633;0.015562051699320605;0.7178084780952543;-0.013404999686189113;0.7179295386136086;1.0099908556810409
72.37638;1.0444683914620088;0.8331541722503815;0.7976826368465448;6.230871767083856e-06;5.9628568361564265e-06;1.0448697471044306;1.0100076667619358;9.999977694014046;0.8335117651514881;0.015561982466287013;0.015562051896757464;0.7178084481027135;-0.013404999699749641;0.7179295148997633;1.0099909225139916
72.38638;1.0444683509440462;0.8331540571382555;0.7976825984717241;6.230907822973048e-06;5.962833252593511e-06;1.0448697233719206;1.010007604156122;9.999979710097893;0.8335116913198319;0.015561983332249198;0.015562052140672425;0.7178084104812131;-0.013404999712723754;0.7179294881393733;1.0099909838461762
72.39638;1.0444683086464865;0.8331539420193976;0.7976825674957074;6.230942464455465e-06;5.96281219031854e-06;1.044869703632638;1.0100075389071275;9.999981741511698;0.8335116253760045;0.015561984191215102;0.015562052431049698;0.7178083654312156;-0.013404999725078517;0.7179294583858531;1.009991039615717
72.40638;1.0444682643826204;0.8331538269515647;0.7976825436622174;6.230975690630998e-06;5.962793787713208e-06;1.0448696873367231;1.0100074713433342;9.999983781827726;0.8335115674498453;0.015561985048878154;0.01556205276877526;0.7178083131502547;-0.013404999736791143;0.717929425751274;1.0099910899268227
72.41638;1.0444682178975633;0.8331537120526925;0.7976825267109072;6.231007519717603e-06;5.962778154396135e-06;1.0448696739385421;1.0100074018601488;9.999985823510878;0.8335115176257029;0.015561985909486577;0.015562053155576702;0.7178082538642607;-0.013404999747832389;0.7179293903602999;1.0099911351440127
72.42638;1.0444681689929938;0.8331535973805998;0.7976825164321965;6.23103799127105e-06;5.962765372758413e-06;1.0448696630554266;1.0100073308715674;9.999987857819233;0.8335114759163361;0.015561986776309121;0.01556205359264345;0.7178081878266789;-0.013404999758160138;0.717929352319001;1.009991175864217
72.43638;1.0444681175957424;0.8331534828767668;0.7976825126810434;6.231067165358998e-06;5.962755501001296e-06;1.044869654482674;1.0100072587997353;9.999989876321736;0.8335114422617464;0.015561987652596188;0.015562054079322383;0.7178081153191064;-0.013404999767719753;0.7179293117227674;1.0099912127730766
72.44638;1.0444680636886778;0.8331533683904432;0.7976825153445143;6.2310951188127686e-06;5.962748553722465e-06;1.0448696481396476;1.0100071860573956;9.999991872050012;0.8335114165445371;0.015561988542424838;0.015562054613475353;0.717808036669508;-0.013404999776455982;0.7179292686782531;1.0099912464830583
72.45638;1.0444680072329149;0.8331532537578952;0.7976825243449125;6.231121933975393e-06;5.962744478929768e-06;1.0448696440421759;1.010007112994165;9.9999938391405;0.8335113985816005;0.015561989451062016;0.015562055192695209;0.7178079522464207;-0.01340499978432919;0.7179292232904104;1.0099912775016755
72.46638;1.0444679481858894;0.8331531388777851;0.7976825396952484;6.231147686597214e-06;5.9627431709654755e-06;1.044869642276594;1.0100070399272487;9.99999577184333;0.833511388091835;0.015561990384721983;0.01556205581477412;0.7178078624473757;-0.013404999791326304;0.7179291756112873;1.0099913062918544
72.47638;1.0444678865500856;0.8331530237133717;0.797682561539755;6.231172449190012e-06;5.962744503939204e-06;1.0448696429346092;1.0100069672344718;9.999997663151925;0.8335113847222473;0.015561991350622514;0.01556205647746193;0.7178077676751466;-0.01340499979747256;0.7179291256336224;1.009991333243899
72.48638;1.0444678223707131;0.833152908248623;0.7976825901468568;6.231196312489495e-06;5.962748356713367e-06;1.0448696460348776;1.0100068953730963;9.999999503615578;0.8335113881320898;0.015561992356929262;0.015562057178483182;0.7178076682497192;-0.013404999802846432;0.7179290733584303;1.009991358620217
72.49638;1.0444677556848752;0.8331527925117364;0.7976826258652282;6.231219391009156e-06;5.962754616599762e-06;1.044869651502734;1.0100068248596488;10.000001282025057;0.8335113980087622;0.015561993411427666;0.015562057915619135;0.7178075643528883;-0.013404999807571052;0.7179290188440128;1.009991382613496
72.50638;1.044467686496551;0.8331526766640751;0.7976826690859578;6.231241794578608e-06;5.962763166778275e-06;1.0448696591846167;1.0100067562558366;10.0000029876342;0.8335114140216274;0.015561994520113568;0.015562058686586734;0.7178074560790828;-0.01340499981178014;0.7179289621738496;1.0099914054230887
72.51638;1.0444676148161225;0.8331525610072736;0.7976827202075201;6.2312636089084116e-06;5.9627738799478465e-06;1.044869668839267;1.0100066901228226;10.000004611504128;0.8335114358274149;0.015561995687231408;0.015562059488798097;0.7178073434603103;-0.013404999815609369;0.7179289034081014;1.0099914272716732
72.52638;1.044467540687526;0.8331524458683005;0.7976827795377919;6.2312849017006616e-06;5.962786620285978e-06;1.0448696801537987;1.0100066270049712;10.000006146263399;0.8335114631058107;0.015561996915787883;0.015562060318343847;0.7178072264382896;-0.013404999819214974;0.7179288425902673;1.009991448378267
72.53638;1.0444674641486833;0.8331523315070417;0.7976828472081287;6.231305709316173e-06;5.962801241059415e-06;1.044869692794307;1.0100065674656646;10.000007585548605;0.8335114955540684;0.0155619982073426;0.015562061168664964;0.717807104917632;-0.013404999822773775;0.7179287797887078;1.009991468915169
72.54638;1.0444673852007251;0.8331522181386578;0.7976829232194138;6.231326014142555e-06;5.962817586195211e-06;1.044869706440084;1.0100065120772936;10.000008923981229;0.8335115328570859;0.015561999562001652;0.015562062030572687;0.7178069788896311;-0.013404999826475137;0.7179287151249208;1.0099914890270716
72.55638;1.0444673038403387;0.8331521060096565;0.797683007541724;6.231345769052053e-06;5.96283550796605e-06;1.0448697208067825;1.0100064613710984;10.000010157562633;0.8335115746644374;0.01556200097899959;0.015562062893776901;0.7178068485026002;-0.013404999830529098;0.7179286487635451;1.0099915088865714
72.56638;1.0444672201084515;0.8331519954405319;0.7976831001454665;6.231364941647042e-06;5.962854888072191e-06;1.0448697356614658;1.0100064158206727;10.0000112840077;0.8335116205765924;0.015562002457005078;0.015562063748350176;0.7178067140237789;-0.013404999835164043;0.7179285808839995;1.009991528696539
72.57638;1.0444671341273817;0.8331518867724608;0.7976832009752015;6.23138352824774e-06;5.962875638964392e-06;1.0448697508265956;1.0100063758293718;10.000012302825406;0.8335116701303046;0.0155620039944032;0.015562064585184766;0.717806575750718;-0.013404999840603575;0.7179285116854061;1.0099915486692157
72.58638;1.0444670461005388;0.833151780264902;0.7976833099225064;6.231401552767034e-06;5.962897685205282e-06;1.044869766171796;1.010006341694079;10.000013215470998;0.83351172280195;0.015562005589539912;0.015562065396307301;0.7178064339792334;-0.01340499984704248;0.7179284414153752;1.0099915690223717
72.59638;1.0444669562575424;0.8331516760840955;0.7976834268046512;6.231419061877984e-06;5.962920949326326e-06;1.044869781558316;1.010006313610156;10.00001402556375;0.833511778074003;0.015562007240012317;0.015562066175467173;0.7178062890203413;-0.013404999854622957;0.7179283703609781;1.0099915899610614
72.60638;1.044466864824936;0.8331515743714465;0.7976835513640027;6.231436110008153e-06;5.962945358758249e-06;1.044869796753022;1.010006291730306;10.000014738461457;0.833511835508151;0.01556200894119927;0.015562066918197923;0.7178061411889537;-0.013404999863427938;0.7179282988116584;1.0099916116285046
72.61638;1.0444667720352228;0.8331514752878727;0.7976836833207068;6.231452735412383e-06;5.9629708638305296e-06;1.0448698114150594;1.0100062761738573;10.00001536018613;0.8335118947242509;0.015562010685688814;0.015562067621652397;0.7178059907745726;-0.013404999873506561;0.7179282270554223;1.0099916340555912
72.62638;1.0444666781034564;0.8331513790245926;0.797683822414967;6.23146893123443e-06;5.962997449303224e-06;1.0448698251902702;1.0100062669264822;10.000015896572723;0.83351195535895;0.015562012464509348;0.01556206828513608;0.7178058380406738;-0.013404999884901738;0.717928155410892;1.0099916571554863
72.63638;1.0444665832063253;0.8331512857841621;0.7976839683636378;6.231484632979641e-06;5.963025127551122e-06;1.0448698378338357;1.0100062637283365;10.000016352939722;0.8335120171020123;0.015562014268485375;0.015562068910144876;0.7178056832728389;-0.013404999897666019;0.7179280842436627;1.0099916807869636
72.64638;1.0444664875184064;0.833151195742629;0.7976841208027531;6.231499731072327e-06;5.963053903702584e-06;1.0448698492900677;1.0100062660554718;10.000016734172407;0.83351207973854;0.015562016088640699;0.015562069498540698;0.7178055268365935;-0.013404999911868117;0.7179280139256972;1.0099917048582294
72.65638;1.044466391276933;0.8331511090253716;0.7976842792901483;6.2315140868685705e-06;5.9630837372297385e-06;1.0448698596885104;1.0100062731646609;10.000017044974982;0.833512143154267;0.015562017916747795;0.015562070050580079;0.717805369178579;-0.013404999927571026;0.7179279447471816;1.009991729399741
72.66638;1.0444662948199703;0.8331510256556945;0.797684443339974;6.231527546685576e-06;5.963114539803068e-06;1.0448698692779628;1.0100062841769555;10.000017289850248;0.8335122073167998;0.015562019745653608;0.01556207056473246;0.7178052107942506;-0.013404999944794362;0.7179278768685919;1.0099917545568848
72.67638;1.044466198569729;0.8331509454791312;0.7976846124855496;6.2315399508542664e-06;5.963146187978353e-06;1.044869878352127;1.0100062982256404;10.000017473077438;0.8335122722006268;0.015562021568504565;0.015562071038524921;0.7178050521981788;-0.013404999963509008;0.7179278104072851;1.0099917805364287
72.68638;1.0444661030108717;0.8331508681684369;0.7976847863384137;6.231551131528099e-06;5.963178515766172e-06;1.04486988714677;1.010006314594275;10.000017598801332;0.8335123377077575;0.015562023377944701;0.015562071468317028;0.7178048938734047;-0.013404999983664546;0.7179277455742359;1.0099918075642529
72.69638;1.0444660087055344;0.8331507933162653;0.7976849645560691;6.231560934163878e-06;5.963211311020106e-06;1.044869895747217;1.0100063327337325;10.000017670665375;0.8335124036736722;0.015562025166085049;0.015562071847786102;0.7178047361996044;-0.013405000005199704;0.7179276827047896;1.0099918358533089
72.70638;1.0444659162693712;0.8331507205345721;0.7976851467704231;6.231569274904244e-06;5.9632443336190326e-06;1.044869904085651;1.0100063522034477;10.000017691580643;0.8335124699312499;0.015562026924857817;0.015562072167544431;0.717804579386272;-0.013405000028032125;0.7179276222173259;1.009991865566292
72.71638;1.0444658262719086;0.8331506495266672;0.797685332599935;6.231576172436505e-06;5.963277329246688e-06;1.044869911969514;1.0100063726698867;10.000017664578648;0.833512536337251;0.015562028645648457;0.015562072416301049;0.7178044234478774;-0.013405000052064438;0.7179275645770405;1.0099918968068213
