time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.72638;1.04446573917949;0.833150580123424;0.7976855217216596;6.231581714885427e-06;5.96331003496674e-06;1.0448699190740462;1.010006393945682;10.000017593946632;0.8335126027269063;0.015562030318128145;0.015562072582264984;0.7178042682536062;-0.013405000077190194;0.7179275102522035;1.0099919296355604
72.73638;1.0444656554223377;0.8331505122689299;0.7976857139132542;6.231585999602878e-06;5.963342197419517e-06;1.0448699248825692;1.0100064159709339;10.000017485486582;0.8335126688605462;0.01556203193030524;0.015562072655102045;0.7178041136299161;-0.013405000103281065;0.7179274596893906;1.0099919640511725
72.74638;1.044465575471442;0.8331504459596821;0.7976859090689815;6.231589095465737e-06;5.9633735878647575e-06;1.0448699285904677;1.0100064387872192;10.000017346290578;0.8335127344212151;0.015562033469943158;0.015562072626557621;0.7178039594457132;-0.013405000130190267;0.7179274133216543;1.0099919999598836
72.75638;1.0444654998077254;0.8331503811921401;0.7976861072090243;6.2315910401755885e-06;5.963403993248727e-06;1.044869929142092;1.010006462605732;10.000017184461521;0.8335127990413546;0.01556203492545983;0.0155620724879623;0.7178038056255025;-0.013405000157776355;0.7179273715391562;1.0099920371621889
72.76638;1.0444654288307074;0.8331503179443108;0.7976863084255319;6.231591857846779e-06;5.9634332049904256e-06;1.0448699254733238;1.0100064878837507;10.00001700827852;0.8335128623147041;0.015562036285891232;0.0155620722283745;0.7178036521108838;-0.013405000185920906;0.7179273346170771;1.0099920752990832
72.77638;1.0444653627535267;0.8331502561397214;0.7976865127627631;6.231591575757839e-06;5.963461018458097e-06;1.0448699166909543;1.0100065152174094;10.000016824894418;0.8335129238001164;0.015562037540359256;0.01556207183613497;0.7178034988279027;-0.013405000214534437;0.7179273026974268;1.0099921138111543
72.78638;1.0444653015333736;0.8331501956074537;0.7976867201478123;6.23159023897256e-06;5.963487228734105e-06;1.0448699020190653;1.0100065451254558;10.000016639083332;0.8335129830448056;0.015562038678158757;0.015562071301331385;0.7178033456696401;-0.01340500024354859;0.7179272758342362;1.009992152029967
72.79638;1.0444652449118241;0.8331501361069917;0.7976869304376216;6.231587921426395e-06;5.963511630728176e-06;1.0448698807129921;1.010006578014631;10.000016452627289;0.8335130396175707;0.015562039690311311;0.015562070616564547;0.7178031924750085;-0.013405000272898144;0.7179272540182556;1.0099921893320962
72.80638;1.0444651924673407;0.8331500774013507;0.7976871434779839;6.231584712068312e-06;5.963534044172179e-06;1.0448698521007962;1.0100066142940516;10.000016264928549;0.8335130930937822;0.015562040570918291;0.015562069776595716;0.717803039014838;-0.013405000302498402;0.7179272371707673;1.0099922252262465
72.81638;1.0444651435853245;0.8331500193244077;0.7976873590668219;6.231580692654155e-06;5.963554347017988e-06;1.0448698156828897;1.0100066544017834;10.00001607438254;0.8335131429689565;0.015562041317150324;0.015562068778536149;0.7178028849889423;-0.013405000332223511;0.7179272251520903;1.0099922593581536
72.82638;1.0444650974446819;0.8331499618136132;0.7976875768928048;6.231575945518108e-06;5.9635724748158205e-06;1.0448697711736483;1.0100066988050196;10.000015879429599;0.833513188621361;0.015562041928307695;0.01556206762248888;0.7178027300182331;-0.013405000361908573;0.7179272178051659;1.0099922914508332
72.83638;1.0444650530772877;0.8331499049088448;0.7976877965365423;6.231570569381159e-06;5.963588384867799e-06;1.0448697184301954;1.010006748068459;10.00001567891639;0.8335132294302865;0.01556204240372824;0.015562066311627003;0.7178025736343361;-0.013405000391385287;0.7179272150135138;1.0099923212295085
72.84638;1.0444650094146621;0.8331498487594075;0.7976880174991009;6.231564667791764e-06;5.963602030542147e-06;1.0448696573820349;1.0100068028602087;10.000015472198053;0.8335132649477685;0.015562042740434361;0.015562064851784558;0.7178024152790856;-0.013405000420522875;0.7179272167319065;1.0099923483778752
72.85638;1.0444649652830478;0.8331497936393014;0.7976882392460304;6.231558323474364e-06;5.963613364027665e-06;1.0448695880924155;1.0100068638419009;10.000015259055981;0.8335132949682126;0.015562042932429106;0.015562063251211082;0.717802254360143;-0.013405000449245481;0.7179272229895619;1.0099923725541973
72.86638;1.0444649194406372;0.8331497399275684;0.7976884612792948;6.231551585296532e-06;5.963622349310469e-06;1.04486951082553;1.0100069315615712;10.000015039316759;0.8335133194936456;0.015562042971714825;0.015562061520262049;0.7178020903864077;-0.013405000477526977;0.7179272338841972;1.0099923934894668
72.87638;1.0444648707043083;0.8331496880633963;0.7976886831546357;6.231544480920981e-06;5.963628975369336e-06;1.0448694259672173;1.0100070064536215;10.00001481262984;0.8335133386578129;0.015562042849499857;0.015562059670872104;0.7178019230835174;-0.013405000505371106;0.717927249552638;1.0099924110367073
72.88638;1.0444648180620504;0.8331496385152803;0.7976889044172739;6.2315370385444e-06;5.963633265036965e-06;1.0448693338716823;1.0100070888861536;10.000014578602325;0.8335133526148331;0.01556204255719392;0.015562057716517067;0.7178017523918523;-0.013405000532783292;0.7179272701121941;1.0099924250982877
72.89638;1.0444647606821869;0.8331495917663888;0.7976891246035459;6.231529296512283e-06;5.963635271845846e-06;1.0448692347664892;1.010007179112273;10.0000143367196;0.8335133614395489;0.015562042087844761;0.015562055672113974;0.7178015783646942;-0.013405000559750826;0.7179272956123175;1.0099924355812078
72.90638;1.0444646978605368;0.8331495482686094;0.797689343347972;6.231521319423936e-06;5.963635071962804e-06;1.0448691288023388;1.0100072771574047;10.000014085608658;0.8335133651168132;0.015562041436796945;0.01556205355245486;0.717801401034551;-0.01340500058624452;0.7179273260325737;1.0099924424223976
72.91638;1.0444646289902177;0.8331495083849393;0.7976895604176695;6.231513221250009e-06;5.963632765414667e-06;1.0448690162455265;1.0100073828162102;10.000013822469091;0.8335133635919232;0.015562040600746;0.015562051369768437;0.7178012203392012;-0.013405000612234893;0.7179273612947564;1.0099924456020306
72.92638;1.0444645535707486;0.8331494724127292;0.7976897756296307;6.231505162305731e-06;5.963628485528278e-06;1.044868897633766;1.0100074957767875;10.000013543632722;0.8335133568288297;0.015562039576911109;0.015562049131885055;0.7178010361500422;-0.013405000637707176;0.7179274012469633;1.0099924451110989
72.93638;1.0444644712196507;0.8331494406372425;0.7976899887784997;6.231497324604731e-06;5.963622402029263e-06;1.0448687737381188;1.010007615721883;10.000013245752175;0.8335133448424579;0.015562038362792074;0.015562046841589556;0.7178008483380326;-0.013405000662672376;0.7179274456522818;1.0099924408966097
72.94638;1.0444643816709385;0.8331494132896899;0.7976901996018426;6.231489888236753e-06;5.963614696390868e-06;1.0448686454202067;1.0100077423509517;10.00001292666637;0.8335133276700941;0.015562036955632639;0.01556204449748497;0.7178006568500853;-0.013405000687168817;0.7179274942359416;1.0099924328785106
72.95638;1.0444642847615964;0.833149390450052;0.797690407764307;6.231483014719967e-06;5.96360550980055e-06;1.0448685135353981;1.0100078753868684;10.00001258583478;0.8335133053396823;0.015562035352324134;0.015562042095731133;0.7178004617893403;-0.013405000711242239;0.7179275467646026;1.0099924210188225
72.96638;1.044464180389039;0.8331493720312827;0.7976906128859337;6.231476848514849e-06;5.963594917195473e-06;1.044868378874673;1.010008014566805;10.000012224529382;0.8335132778907125;0.015562033550189742;0.015562039631452326;0.717800263405204;-0.013405000734924727;0.7179276030671015;1.0099924053131555
72.97638;1.044464068444296;0.8331493578590601;0.7976908145916202;6.231471530210657e-06;5.9635829601179756e-06;1.044868242069256;1.0100081595837662;10.000011845304073;0.8335132453918602;0.015562031547576087;0.015562037099500037;0.7178000620076896;-0.013405000758241095;0.7179276629898873;1.009992385774876
72.98638;1.0444639487854472;0.8331493477226433;0.797691012533842;6.231467184545513e-06;5.9635696860644544e-06;1.044868103488099;1.0100083100328885;10.00001145083695;0.8335132079423104;0.01556202934440667;0.0155620344948297;0.7177998579202034;-0.013405000781226438;0.7179277263873811;1.0099923625165053
72.99638;1.0444638212683148;0.8331493413539199;0.7976912063651121;6.2314638830348104e-06;5.963555153193387e-06;1.0448679632528621;1.0100084654087589;10.000011043558086;0.8335131657005738;0.015562026943537635;0.015562031812901087;0.7177996514479003;-0.013405000803921447;0.7179277931754116;1.0099923357976532
73.00638;1.04446368576054;0.8331493384330051;0.7976913956906639;6.231461631552983e-06;5.963539419662043e-06;1.044867821365242;1.0100086251367917;10.00001062637144;0.833513118913807;0.01556202435172881;0.015562029049927173;0.7177994428367446;-0.01340500082635119;0.717927863370297;1.0099923059411318
73.01638;1.0444635421338804;0.8331493386387882;0.797691580093929;6.2314604061510236e-06;5.963522528550305e-06;1.044867677778612;1.010008788649976;10.00001020311431;0.8335130678727676;0.015562021578801636;0.015562026202292068;0.7177992322975462;-0.013405000848522357;0.7179279370743605;1.0099922732356494
73.02638;1.0444633902888518;0.8331493416782393;0.7976917592469562;6.231460196319249e-06;5.96350449164302e-06;1.0448675323933125;1.0100089554995382;10.000009778240367;0.8335130127744594;0.015562018636370365;0.015562023265955068;0.7177990200637226;-0.013405000870438206;0.7179280144175684;1.0099922379550097
73.03638;1.0444632301751193;0.8331493473035657;0.7976919330213085;6.2314610065074386e-06;5.963485290824494e-06;1.0448673851229773;1.0100091254045032;10.00000935630642;0.8335129536264817;0.015562015538319027;0.015562020237249024;0.717798806381383;-0.013405000892100498;0.717928095477275;1.0099922004209352
73.04638;1.0444630617670503;0.8331493553320131;0.7976921015407472;6.231462827723307e-06;5.963464901534988e-06;1.044867236014733;1.0100092982151223;10.000008941268996;0.8335128903122226;0.01556201230206084;0.015562017113922891;0.7177985914668336;-0.013405000913510271;0.7179281802416011;1.0099921610040916
73.05638;1.0444628850505615;0.8331493656305382;0.7976922651346862;6.2314656251428425e-06;5.963443322999676e-06;1.0448670852976314;1.0100094738573406;10.000008535863431;0.833512822693567;0.015562008947979234;0.015562013894971787;0.717798375485667;-0.013405000934690499;0.7179282686319438;1.0099921201624877
73.06638;1.0444627000423512;0.833149378061291;0.7976924241954139;6.23146935625821e-06;5.9634205945669966e-06;1.0448669333710372;1.0100096522683897;10.000008142006132;0.8335127506243604;0.015562005497047907;0.015562010579931706;0.7177981585258714;-0.0134050009557064;0.7179283605035435;1.009992078523977
73.07638;1.044462506797447;0.83314939243729;0.7976925790323189;6.231474000795069e-06;5.9633967863399935e-06;1.0448667807745158;1.0100098333298255;10.000007761418846;0.8335126739617329;0.015562001968496102;0.015562007168777387;0.7177979406244337;-0.013405000976661129;0.7179284556122466;1.009992036849292
73.08638;1.0444623054195623;0.8331494085378506;0.7976927298007762;6.231479569828667e-06;5.963371971579977e-06;1.0448666281248051;1.0100100168397876;10.00000739527015;0.8335125926554249;0.015561998378543853;0.015562003662940279;0.7177977218963271;-0.013405000997679694;0.7179285536208563;1.0099919959228174
73.09638;1.044462096080871;0.8331494261758254;0.7976928765139781;6.231486083035603e-06;5.963346199948136e-06;1.0448664760135145;1.0100102025091842;10.000007043992076;0.8335125068258016;0.015561994740945407;0.01556200006592969;0.7177975026137666;-0.013405001018886541;0.7179286541343222;1.0099919565312172
73.10638;1.044461878983065;0.8331494452575259;0.797693019130105;6.2314935450703784e-06;5.963319498905704e-06;1.04486632492783;1.0100103899487765;10.000006707906886;0.8335124167150169;0.015561991068971931;0.015561996382134515;0.7177972831232969;-0.013405001040373307;0.7179287567052671;1.0099919194897031
73.11638;1.0444616543026652;0.8331494657960582;0.7976931576681968;6.231501945834638e-06;5.963291899625541e-06;1.0448661752956048;1.0100105786641846;10.000006387210009;0.8335123225525728;0.015561987376356872;0.015561992615318123;0.7177970637264859;-0.01340500106218393;0.7179288608353477;1.0099918856123982
73.12638;1.044461422263198;0.8331494879151683;0.7976932922653571;6.231511272315404e-06;5.963263449355919e-06;1.0448660275785324;1.0100107680624715;10.000006081380343;0.8335122244770953;0.015561983677094219;0.015561988768071543;0.717796844646259;-0.013405001084337469;0.7179289660139673;1.0099918556541874
73.13638;1.0444611832680368;0.833149511891904;0.7976934231384929;6.231521508408716e-06;5.963234200951568e-06;1.0448658822378492;1.010010957441302;10.0000057897002;0.8335121225550772;0.015561979986583502;0.015561984842003123;0.7177966260445232;-0.013405001106853174;0.7179290717767954;1.0099918302740885
73.14638;1.0444609378890524;0.8331495381479879;0.7976935504971457;6.231532627725092e-06;5.96320419387296e-06;1.044865739638151;1.0100111459714067;10.000005512456319;0.8335120168300911;0.015561976323190162;0.015561980838502246;0.7177964080586147;-0.013405001129730497;0.717929177739817;1.009991810026747
73.15638;1.0444606867523554;0.8331495671150367;0.797693674484251;6.231544606616696e-06;5.963173447597925e-06;1.0448656000486527;1.0100113326994582;10.000005251197843;0.8335119073564241;0.015561972707246003;0.015561976759417255;0.7177961908635453;-0.013405001152906992;0.7179292835887388;1.0099917953727522
73.16638;1.0444604305086072;0.8331495991301636;0.7976937951880783;6.231557436859084e-06;5.96314197812701e-06;1.0448654637125987;1.0100115165720882;10.000005008392302;0.8335117942190851;0.015561969157936322;0.015561972606916571;0.7177959747166547;-0.013405001176261207;0.7179293890470732;1.009991786666834
73.17638;1.0444601698462284;0.8331496344708225;0.797693912693773;6.231571102316495e-06;5.963109816627735e-06;1.0448653309417621;1.0100116964845467;10.000004787457716;0.833511677554079;0.015561965690992951;0.015561968382924642;0.7177957599314531;-0.013405001199655113;0.7179294938489367;1.0099917841364359
73.18638;1.0444599054395978;0.8331496734098138;0.7976940270912694;6.231585558729137e-06;5.963077015026112e-06;1.044865202223664;1.0100118713410378;10.000004592653386;0.8335115575506788;0.015561962318722186;0.015561964089042438;0.7177955468029528;-0.013405001222967616;0.717929597733403;1.0099917879106555
73.19638;1.0444596379077706;0.8331497162246395;0.7976941384256808;6.231600756357846e-06;5.963043642939961e-06;1.0448650782255224;1.0100120400918406;10.000004428359071;0.8335114344244146;0.015561959051493393;0.015561959727316084;0.7177953355556566;-0.013405001246108106;0.717929700450973;1.0099917980782027
73.20638;1.044459367821398;0.8331497631930094;0.797694246667469;6.231616671792823e-06;5.963009786595621e-06;1.0448649596740904;1.0100122017462052;10.000004298327408;0.8335113084055195;0.015561955899260103;0.01556195530097708;0.7177951263409755;-0.013405001269009557;0.7179298017747614;1.009991814709038
73.21638;1.044459095690951;0.8331498145456041;0.7976943517461377;6.2316333148877415e-06;5.962975551886209e-06;1.0448648472373205;1.010012355371637;10.000004205276523;0.8335111797670575;0.0155619528723665;0.015561950813895949;0.7177949192646155;-0.013405001291616146;0.7179299015500202;1.0099918378074095
73.22638;1.0444588219651594;0.8331498703817514;0.7976944536173696;6.231650727124999e-06;5.962941057446865e-06;1.0448647414426164;1.0100125000959272;10.000004150984186;0.8335110488699368;0.015561949981429039;0.015561946269783423;0.7177947144190913;-0.013405001313882862;0.7179299997392835;1.0099918672552102
73.23638;1.0444585471265773;0.8331499306289155;0.7976945523039645;6.231668987988144e-06;5.9629064117997225e-06;1.044864642646535;1.0100126351322924;10.000004137029368;0.8335109161956564;0.015561947236828936;0.015561941673061179;0.7177945118942706;-0.013405001335763366;0.7179300963810737;1.0099919028704465
73.24638;1.0444582718104292;0.8331499950943945;0.7976946478975053;6.231688206230322e-06;5.96287168987081e-06;1.0448645511368624;1.010012759806792;10.000004165563274;0.8335107823184968;0.015561944648116876;0.015561937029922123;0.7177943117794191;-0.013405001357169127;0.717930191500606;1.0099919445452408
73.25638;1.0444579967819811;0.8331500635707179;0.7976947405746273;6.231708489898135e-06;5.9628369216878995e-06;1.0448644672689835;1.010012873569272;10.000004239215837;0.8335106478254078;0.015561942223389268;0.01556193234765925;0.7177941141731115;-0.01340500137794467;0.7179302850791148;1.0099919923100946
73.26638;1.0444577227898726;0.8331501358936524;0.7976948306352548;6.231729926656764e-06;5.962802087960687e-06;1.0448643914700306;1.0100129759756562;10.00000436035038;0.8335105133014289;0.015561939969304783;0.01556192763439965;0.7177939191547118;-0.013405001397900934;0.7179303771057455;1.0099920462923875
73.27638;1.044457450434848;0.8331502119307623;0.7976949184923686;6.231752573305657e-06;5.962767127284559e-06;1.0448643241895543;1.0100130666308926;10.000004530331658;0.8335103793781036;0.015561937891533312;0.015561922900039438;0.7177937267358461;-0.013405001416857291;0.7179304676038466;1.0099921066311501
73.28638;1.0444571801175024;0.8331502915859492;0.7976950046009906;6.231776442587321e-06;5.962731964405781e-06;1.0448642659024776;1.0100131451282466;10.00000474882638;0.8335102467091682;0.015561935994866612;0.015561918155466257;0.7177935368824611;-0.013405001434646277;0.7179305565645597;1.0099921734148252
73.29638;1.0444569120571476;0.8331503748550873;0.7976950894008367;6.231801508864832e-06;5.962696536913657e-06;1.0448642171087006;1.0100132110683298;10.000005013767575;0.8335101158872722;0.015561934283350887;0.015561913410362073;0.717793349591518;-0.013405001451120026;0.7179306438787451;1.009992246684025
73.30638;1.0444566463530638;0.8331504618731692;0.7976951733118588;6.2318277277602854e-06;5.962660796725326e-06;1.044864178268318;1.0100132642117094;10.000005322349885;0.8335099873859062;0.015561932760677619;0.01556190867214898;0.7177931649498246;-0.013405001466163491;0.717930729363855;1.0099923264806419
73.31638;1.044456383062192;0.8331505529342894;0.7976952567566413;6.231855042147887e-06;5.962624698625471e-06;1.0448641497128492;1.0100133046358257;10.000005671679203;0.8335098615330172;0.015561931429464666;0.015561903946218768;0.7177929831550269;-0.013405001479676423;0.7179308128556995;1.0099924128411764
73.32638;1.0444561222949855;0.8331506485298631;0.7976953401529857;6.231883380115669e-06;5.9625881943279555e-06;1.0448641316234815;1.0100133327230105;10.000006058630357;0.8335097385180142;0.015561930289116597;0.01556189923711574;0.7177928044828769;-0.01340500149154622;0.7179308942551329;1.0099925057014785
73.33638;1.0444558643009674;0.8331507493478724;0.7976954238560784;6.231912647896188e-06;5.962551235281271e-06;1.0448641240885421;1.0100133490175596;10.000006479672633;0.8335096184216942;0.015561929334719175;0.015561894549881453;0.7177926292164749;-0.013405001501645133;0.7179309734917149;1.0099926048603227
73.34638;1.0444556094517259;0.8331508561480921;0.7976955081211837;6.2319427106276494e-06;5.962513787824408e-06;1.0448641271836818;1.01001335405849;10.000006930478762;0.8335095012381889;0.01556192855850656;0.015561889889903929;0.7177924576108062;-0.013405001509838503;0.7179310504867751;1.0099927100408523
73.35638;1.0444553581319447;0.8331509696063898;0.7976955931314511;6.231973389841326e-06;5.962475848717777e-06;1.044864140991382;1.0100133482674545;10.000007405676877;0.8335093868877541;0.0155619279525399;0.015561885262036725;0.7177922899047414;-0.013405001515998124;0.7179311251717656;1.0099928209199602
73.36638;1.044455110656755;0.8331510902275028;0.7976956790256726;6.232004494792071e-06;5.962437445843447e-06;1.0448641655460738;1.010013331955046;10.000007899737643;0.833509275233021;0.015561927510612172;0.015561880670908048;0.7177921263303396;-0.013405001520012531;0.7179311975169484;1.0099929371272505
73.37638;1.044454867234759;0.8331512183120576;0.7976957658740659;6.232035849458965e-06;5.962398645818017e-06;1.0448642008000566;1.010013305364192;10.000008408353834;0.8335091660893676;0.015561927228466945;0.015561876121556597;0.7177919671100624;-0.013405001521770462;0.7179312675283938;1.0099930582672445
73.38638;1.0444546279724962;0.8331513539742121;0.7976958536499484;6.2320672893282535e-06;5.962359557695633e-06;1.0448642466034432;1.0100132686537444;10.000008928844641;0.8335090592337657;0.01556192710244353;0.015561871619101084;0.7177918124288258;-0.013405001521148985;0.717931335211663;1.0099931839161627
73.39638;1.0444543929545897;0.8331514971707792;0.7976959422487836;6.232098649466233e-06;5.962320299763488e-06;1.044864302638863;1.010013221882081;10.000009459276566;0.8335089544295909;0.015561927127764387;0.015561867168492;0.7177916623652012;-0.013405001518028668;0.7179314005183351;1.0099933135829848
73.40638;1.044454162321118;0.8331516477172917;0.7976960315415604;6.232129763511337e-06;5.962280964473342e-06;1.0448643683801966;1.0100131650545663;10.000009997652318;0.8335088514523364;0.015561927297699736;0.01556186277540026;0.7177915168615439;-0.013405001512295598;0.7179314633165079;1.009993446682305
73.41638;1.0444539362635124;0.8331518053478338;0.7976961214241245;6.232160465459385e-06;5.962241610212159e-06;1.044864443142648;1.0100130981885487;10.00001054234761;0.8335087501018754;0.015561927603603384;0.015561858447424939;0.7177913758084684;-0.013405001503838733;0.7179315234007183;1.0099935825520872
73.42638;1.0444537150118232;0.833151969783861;0.797696211808804;6.232190588541971e-06;5.9622022681827885e-06;1.0448645261402476;1.010013021346038;10.000011092447659;0.8335086501982362;0.015561928035709991;0.015561854193999584;0.7177912391679885;-0.013405001492578825;0.7179315805065906;1.0099937205366138
73.43638;1.0444534988810974;0.8331521407317413;0.7976963025563885;6.232219975127415e-06;5.962162956051341e-06;1.0448646164676572;1.010012934667363;10.000011646559075;0.833508551549194;0.015561928584368738;0.015561850025407803;0.7177911070073687;-0.013405001478500532;0.7179316343028045;1.0099938601233514
73.44638;1.0444532883314552;0.8331523178304419;0.7976963934409168;6.232248496624102e-06;5.962123686003722e-06;1.044864713101259;1.0100128384372222;10.000012201789682;0.8335084539109099;0.015561929240273427;0.015561845952536263;0.717790979422227;-0.01340500146165029;0.717931684393315;1.009994001069124
73.45638;1.0444530839945636;0.8331525006004532;0.7976964841791524;6.232276059708806e-06;5.962084469043093e-06;1.044864814994451;1.0100127331143984;10.000012754544066;0.8335083569893286;0.015561929993317979;0.015561841986288504;0.7177908564646514;-0.013405001442110803;0.7179317303713124;1.009994143428547
73.46638;1.0444528866389993;0.8331526884313103;0.7976965744758188;6.232302588553247e-06;5.9620453224847185e-06;1.0448649211648084;1.0100126192530954;10.000013301839362;0.8335082605060993;0.015561930832681774;0.015561838135678534;0.717790738185108;-0.013405001419985248;0.7179317718756892;1.009994287445489
73.47638;1.0444526970490304;0.8331528806277061;0.7976966641079537;6.2323279978978255e-06;5.962006270611856e-06;1.0448650306648102;1.0100124973637734;10.000013841554477;0.8335081643133776;0.01556193174902935;0.015561834407000498;0.7177906246927438;-0.013405001395407366;0.7179318085697528;1.0099944333899031
73.48638;1.04445251590255;0.8331530764683126;0.797696753022437;6.232352188047871e-06;5.961967329175327e-06;1.0448651424661044;1.0100123678555801;10.000014371999345;0.8335080684609935;0.01556193273505904;0.015561830805551586;0.717790516116783;-0.013405001368555254;0.717931840074084;1.0099945815026943
73.49638;1.044452343753737;0.8331532752006398;0.7976968413088001;6.232375068007457e-06;5.961928487168767e-06;1.0448652553902376;1.0100122311354127;10.000014892030595;0.8335079731264533;0.01556193378350534;0.015561827337918138;0.7177904125672201;-0.013405001339634728;0.7179318659701346;1.009994732033628
73.50638;1.0444521810845457;0.8331534759961788;0.7976969290694279;6.232396568998265e-06;5.961889720863127e-06;1.0448653681696571;1.0100120877071879;10.000015401328996;0.8335078784730716;0.015561934886398024;0.015561824012350695;0.7177903141647192;-0.013405001308835396;0.7179318858803312;1.0099948851938847
73.51638;1.0444520283450216;0.8331536779857786;0.7976970163325643;6.2324166345701606e-06;5.96185102409638e-06;1.0448654795784147;1.0100119381231047;10.000015899629407;0.833507784563989;0.015561936036519652;0.015561820837163348;0.7177902210378442;-0.013405001276301056;0.7179318995015503;1.009995041060762
73.52638;1.0444518859522003;0.8331538803878409;0.7976971030503406;6.232435212305806e-06;5.96181239757267e-06;1.0448655885176765;1.0100117829154525;10.000016385954538;0.8335076913800858;0.015561937228461064;0.015561817819214285;0.7177901332374708;-0.013405001242139105;0.7179319065668208;1.0099951996149459
73.53638;1.04445175425874;0.8331540825839583;0.7976971891388365;6.232452253945258e-06;5.9617738158137986e-06;1.0448656940462047;1.0100116226099425;10.000016858971088;0.8335075988556605;0.015561938458158705;0.015561814964294481;0.71779005065807;-0.013405001206436175;0.7179319068450385;1.0099953608588403
73.54638;1.0444516335043172;0.8331542840673699;0.7976972745037473;6.232467725402334e-06;5.961735227461782e-06;1.044865795389355;1.010011457703856;10.000017317396397;0.8335075068181892;0.015561939722065266;0.015561812278500333;0.7177899730568336;-0.013405001169246665;0.7179319002381713;1.0099955248420722
73.55638;1.044451523773756;0.8331544843830588;0.7976973590404591;6.232481630035015e-06;5.9616965877288765e-06;1.0448658918774922;1.0100112885716088;10.00001776004373;0.8335074149128371;0.015561941016348226;0.015561809768161466;0.7177899001436068;-0.013405001130579831;0.7179318868864802;1.0099956915962485
73.56638;1.0444514250475867;0.8331546831353047;0.7976974425989708;6.232494017877193e-06;5.9616578883397175e-06;1.0448659828722722;1.0100111154208349;10.000018186113934;0.8335073226688077;0.015561942336053847;0.015561807438705895;0.7177898316700302;-0.013405001090406918;0.7179318671393778;1.009995861089098
73.57638;1.044451337315427;0.8331548799865728;0.7976975249251166;6.2325049718880035e-06;5.96161915954901e-06;1.044866067835869;1.0100109383319258;10.000018595791657;0.8335072296659375;0.015561943675434106;0.015561805293961145;0.7177897675059088;-0.013405001048660888;0.7179318414150903;1.0099960332172684
73.58638;1.0444512605969227;0.8331550746199327;0.7976976056686134;6.232514597867223e-06;5.961580448478298e-06;1.0448661464447477;1.0100107573223682;10.00001899081677;0.8335071356242948;0.015561945028999198;0.015561803335886007;0.7177897076953389;-0.013405001005226643;0.7179318101149308;1.00999620777423
73.59638;1.0444511949012563;0.833155266709131;0.7976976844388735;6.2325230171745066e-06;5.961541789033741e-06;1.0448662185719075;1.010010572437538;10.000019374585223;0.8335070403376406;0.015561946391292098;0.015561801565106585;0.7177896524459686;-0.013405000959945857;0.7179317736423442;1.0099963844303093
73.60638;1.0444511402225898;0.8331554559453316;0.7976977608267313;6.232530357460546e-06;5.961503180295635e-06;1.0448662842075624;1.0100103838466925;10.000019751678353;0.8335069435579862;0.015561947756073693;0.015561799982001003;0.7177896020354663;-0.013405000912631696;0.7179317324194057;1.0099965628437713
73.61638;1.0444510965231586;0.8331556421149974;0.7976978344261793;6.232536754876023e-06;5.961464591553029e-06;1.0448663434059142;1.0100101918371895;10.000020127046046;0.8335068449635684;0.015561949116673792;0.015561798586707688;0.717789556714339;-0.013405000863095113;0.7179316868281874;1.0099967428264625
73.62638;1.0444510637054523;0.8331558251371807;0.7976979048659247;6.232542364915819e-06;5.961425977757083e-06;1.0448663962446552;1.0100099966868574;10.0000205049078;0.8335067441988585;0.01556195046690089;0.015561797377839326;0.7177895167094163;-0.01340500081118671;0.7179316371621526;1.00999692437997
73.63638;1.0444510416201316;0.8331560050395977;0.7976979718416641;6.23254737464106e-06;5.961387291091258e-06;1.044866442792109;1.0100097985629777;10.000020887742675;0.8335066409277936;0.01556195180139672;0.015561796351473452;0.7177894822797628;-0.01340500075682428;0.71793158367337;1.009997107593526
73.64638;1.0444510300570142;0.833156181922792;0.7976980351677635;6.232552005369304e-06;5.961348503604786e-06;1.0448664830810988;1.0100095975203465;10.000021276200851;0.8335065348899523;0.015561953115718542;0.01556179550113016;0.7177894536891328;-0.013405000699989018;0.7179315266395518;1.009997292501018
73.65638;1.0444510287085889;0.8331563559014781;0.7976980947837351;6.232556487131761e-06;5.961309625745867e-06;1.0448665171048233;1.0100093935189318;10.00002166975419;0.8335064259662662;0.015561954406653323;0.015561794817887374;0.7177894311302264;-0.013405000640710095;0.7179314663697365;1.0099974789998543
73.66638;1.044451037185106;0.833156527007526;0.7976981506785222;6.2325610092827495e-06;5.961270693843184e-06;1.0448665448117;1.0100091864769283;10.000022067078298;0.8335063142338459;0.015561955672478325;0.015561794290377887;0.7177894147074755;-0.013405000579049314;0.7179314031825441;1.0099976668793553
73.67638;1.0444510550978916;0.8331566951100875;0.7976982028099202;6.232565677807107e-06;5.961231745267207e-06;1.044866566087632;1.010008976422355;10.000022466312975;0.8335061999468587;0.015561956912534978;0.01556179390561805;0.7177894044511763;-0.013405000515088363;0.7179313373986294;1.009997855873322
73.68638;1.0444510821776463;0.833156859895442;0.79769825109972;6.232570507908321e-06;5.961192814440414e-06;1.0448665807935504;1.0100087636190342;10.000022865866347;0.8335060834484321;0.01556195812587067;0.015561793650745559;0.7177894003147205;-0.013405000448922464;0.7179312693343038;1.0099980456731643
73.69638;1.0444511183386154;0.8331570208851752;0.7976982955237711;6.23257545434308e-06;5.961153948527476e-06;1.0448665888398243;1.0100085485178378;10.000023265480973;0.8335059650992325;0.015561959309635363;0.015561793514415896;0.7177894021808993;-0.013405000380649726;0.7179311992773537;1.0099982359502568
73.70638;1.044451163574624;0.8331571775158652;0.7976983362230833;6.232580456726864e-06;5.961115218123696e-06;1.0448665902492031;1.0100083316220265;10.000023666527524;0.833505845260249;0.015561960459085604;0.01556179348742517;0.7177894098949144;-0.013405000310367154;0.7179311274845581;1.0099984263651112
73.71638;1.044451217792806;0.8331573292817189;0.7976983735130423;6.232585473285062e-06;5.9610767030936025e-06;1.0448665852221823;1.01000811344651;10.000024071275442;0.8335057242968743;0.015561961569818804;0.015561793562753987;0.7177894233008926;-0.013405000238196095;0.7179310542266231;1.0099986164980095
73.72638;1.0444512807899045;0.8331574758245517;0.7976984078035957;6.232590484652744e-06;5.961038460063311e-06;1.0448665741800918;1.0100078945910171;10.000024482381555;0.8335056025631902;0.01556196263992093;0.015561793734582488;0.7177894422720237;-0.013405000164309143;0.7179309798056555;1.009998805828185
73.73638;1.0444513523407668;0.8331576169114157;0.7976984395526775;6.232595478601256e-06;5.961000516457393e-06;1.0448665577362404;1.0100076758180134;10.000024902797954;0.8335054803804607;0.01556196367017456;0.015561793997120215;0.7177894667433979;-0.013405000088921763;0.7179309045110481;1.0099989938902734
73.74638;1.0444514321983933;0.8331577523640191;0.7976984692446791;6.232600446915124e-06;5.960962905099205e-06;1.044866536547541;1.010007458061114;10.000025335036979;0.8335053580529564;0.015561964662914523;0.015561794344620827;0.7177894967309206;-0.013405000012262101;0.7179308285592895;1.0099991804193003
73.75638;1.0444515199601725;0.8331578820079392;0.7976984973296252;6.232605387721815e-06;5.9609256737030215e-06;1.0448665111186857;1.0100072423660027;10.000025780042133;0.8335052359149703;0.01556196562130331;0.015561794771653016;0.7177895322976529;-0.013404999934551956;0.7179307520668343;1.009999365270545
73.76638;1.0444516149994434;0.8331580056530635;0.7976985241790143;6.232610293240604e-06;5.960888841357186e-06;1.0448664817564872;1.010007029770117;10.000026236718856;0.8335051143417664;0.015561966549320929;0.015561795273089912;0.7177895734933548;-0.013404999855999097;0.7179306751051172;1.0099995482423627
73.77638;1.0444517165422533;0.8331581230910257;0.7976985500941562;6.2326151358103045e-06;5.960852368929289e-06;1.0448664487051018;1.010006821156953;10.000026702533331;0.8335049937030525;0.015561967450549377;0.015561795844661795;0.7177896203370833;-0.013404999776788974;0.7179305977828773;1.0099997290223026
73.78638;1.0444518237341431;0.8331582341025151;0.79769857530442;6.232619863806899e-06;5.960816179407338e-06;1.0448664122576923;1.0100066171998299;10.00002717437049;0.8335048743383064;0.01556196832635438;0.015561796483267167;0.7177896728328682;-0.013404999697088063;0.71793052026325;1.0099999072575865
73.79638;1.0444519356405817;0.8331583384640712;0.7976985999492578;6.232624405749393e-06;5.960780186827222e-06;1.0448663727136258;1.010006418428517;10.000027648283787;0.833504756565362;0.015561969175723727;0.015561797186136928;0.7177897309883737;-0.013404999617059012;0.7179304427369315;1.0100000826285205
73.80638;1.0444520512723188;0.8331584359737063;0.7976986240865973;6.2326286800498565e-06;5.960744300306681e-06;1.0448663303202814;1.010006225290492;10.000028118473173;0.8335046406755225;0.015561969996004758;0.015561797950192744;0.7177897948556057;-0.013404999536867128;0.7179303654160335;1.0100002548471383
73.81638;1.0444521696695215;0.8331585265277749;0.7976986477324237;6.232632606322714e-06;5.960708420249958e-06;1.0448662853232566;1.01000603811514;10.000028577283926;0.8335045269640872;0.015561970783105486;0.015561798772309697;0.7177898645777699;-0.013404999456676893;0.717930288569245;1.0100004235823856
73.82638;1.0444522899582296;0.8331586101724059;0.7976986709241806;6.23263611580144e-06;5.960672452190316e-06;1.0448662380340947;1.010005857055115;10.000029016708291;0.8335044157960703;0.015561971531644816;0.015561799649267061;0.7177899403802082;-0.013404999376659578;0.7179302125337124;1.010000588384542
73.83638;1.0444524112902718;0.8331586870534122;0.7976986937535283;6.232639160754356e-06;5.960636323174892e-06;1.04486618884658;1.0100056821055248;10.000029430348741;0.8335043076109161;0.015561972235731865;0.015561800577815216;0.7177900224689873;-0.013404999297014985;0.7179301376457187;1.0100007486863056
73.84638;1.0444525327255336;0.8331587573653056;0.7976987163186208;6.232641723637875e-06;5.960599974504628e-06;1.0448661381941866;1.0100055131387453;10.000029814656806;0.8335042028735349;0.015561972889954857;0.01556180155568378;0.7177901108855039;-0.013404999217973097;0.7179300641592593;1.010000903867972
73.85638;1.044452653192486;0.8331588213681497;0.7976987386812011;6.232643822369139e-06;5.960563346467695e-06;1.044866086451097;1.0100053498748736;10.000030168593591;0.8335041020406104;0.01556197348996319;0.015561802581828392;0.7177902054344721;-0.013404999139759748;0.7179299922434323;1.0100010533116195
73.86638;1.0444527715885688;0.8331588793959357;0.7976987609038212;6.232645501186477e-06;5.960526382126384e-06;1.044866033897013;1.0100051918513708;10.000030492379043;0.833504005542932;0.015561974032072878;0.015561803655448235;0.7177903057412456;-0.013404999062558176;0.7179299220356932;1.0100011964325395
73.87638;1.0444528869856355;0.8331589318355748;0.7976987830696739;6.232646813258842e-06;5.960489042762067e-06;1.0448659807978984;1.0100050384495494;10.000030786595147;0.8335039137771992;0.015561974512152922;0.015561804775223974;0.7177904113815786;-0.013404998986498306;0.7179298536774367;1.010001332740538
73.88638;1.0444529987926903;0.8331589791148198;0.7976988052300756;6.232647820223026e-06;5.960451319959322e-06;1.0448659274717647;1.0100048889919941;10.000031051566292;0.8335038271182158;0.01556197492526456;0.01556180593913551;0.7177905219910615;-0.013404998911673398;0.7179297873167734;1.0100014618676967
73.89638;1.0444531067174965;0.8331590216917257;0.7976988273782465;6.232648598895658e-06;5.960413243243809e-06;1.0448658742836234;1.010004742862447;10.000031286986022;0.8335037459600039;0.015561975266511801;0.015561807145077078;0.7177906372832527;-0.01340499883816337;0.717929723082409;1.0100015834573233
73.90638;1.0444532105926043;0.8331590599984157;0.7976988494843736;6.232649225863555e-06;5.960374869899552e-06;1.044865821633266;1.0100045995202014;10.000031492312008;0.8335036707469653;0.015561975532215753;0.015561808392603332;0.7177907570023412;-0.013404998766045634;0.7179296610421919;1.0100016970279961
73.91638;1.044453310260089;0.8331590943408501;0.7976988715511769;6.232649755399464e-06;5.960336255146092e-06;1.0448657699396844;1.010004458442037;10.000031667890722;0.8335036019103339;0.015561975720288088;0.015561809684273344;0.7177908809179699;-0.013404998695390273;0.7179296012023882;1.010001801971501
73.92638;1.0444534055512902;0.83315912484877;0.7976988936848475;6.2326502275590015e-06;5.960297439763735e-06;1.044865719586046;1.010004319146474;10.000031815768756;0.8335035397695071;0.015561975830009468;0.015561811025105177;0.7177910088816604;-0.013404998626257903;0.7179295435451998;1.0100018976837248
73.93638;1.0444534963086918;0.8331591515008238;0.797698916152123;6.232650700290987e-06;5.960258458142448e-06;1.0448656708706363;1.0100041812872074;10.000031939022335;0.8335034845359732;0.015561975862936988;0.01556181242139293;0.7177911408471682;-0.013404998558714406;0.7179294880300068;1.0100019837190204
73.94638;1.0444535824123147;0.8331591741748671;0.7976989393398471;6.232651256481421e-06;5.960219331714116e-06;1.0448656240054612;1.0100040447070058;10.000032040706882;0.8335034363757132;0.015561975824454248;0.015561813879998344;0.7177912768158103;-0.013404998492839059;0.71792943456235;1.0100020598116148
73.95638;1.0444536637828354;0.8331591927180192;0.7976989636042707;6.232651977003003e-06;5.960180057310408e-06;1.0448655791105568;1.0100039094183912;10.000032123937354;0.8335033954187373;0.015561975723639446;0.015561815408074152;0.7177914167973688;-0.01340499842870906;0.7179293829941339;1.010002125796222
73.96638;1.044453740412956;0.8331592069984769;0.7976989891523791;6.23265292119012e-06;5.960140612979022e-06;1.044865536170878;1.0100037755230356;10.000032191886419;0.8335033617362835;0.015561975571387485;0.015561817013490803;0.7177915608331974;-0.013404998366391916;0.717929333136308;1.0100021815958842
73.97638;1.0444538123863778;0.8331592168973925;0.7976990160669666;6.2326541204267895e-06;5.960100976563674e-06;1.0448654950121719;1.0100036431130266;10.000032247011964;0.8335033353549263;0.015561975378873523;0.015561818704666849;0.7177917090043585;-0.013404998305955233;0.7179292847650494;1.0100022272526952
73.98638;1.0444538797897016;0.8331592222766204;0.7976990443863275;6.232655566345745e-06;5.960061152193011e-06;1.0448654553552474;1.0100035122184625;10.000032291033962;0.8335033162950184;0.015561975157789907;0.015561820488876749;0.7177918613845883;-0.013404998247451463;0.7179292376548315;1.0100022629016492
73.99638;1.0444539426408772;0.8331592230008327;0.7976990741262671;6.23265720516776e-06;5.960021186754537e-06;1.0448654169250156;1.0100033827925996;10.000032325793905;0.8335033045832818;0.015561974921145298;0.015561822370982218;0.7177920179834412;-0.013404998190867837;0.717929191588466;1.010002288714818
74.00638;1.0444540009191332;0.8331592190337531;0.7976991052581635;6.2326589473639005e-06;5.959981155861597e-06;1.0448653795381306;1.0100032546811524;10.000032353347288;0.8335033002293124;0.015561974683090618;0.015561824353632273;0.7177921787266454;-0.013404998136099935;0.7179291463070718;1.0100023048907638
74.01638;1.0444540545996133;0.833159210490997;0.7976991376725633;6.232660684022696e-06;5.959941138476325e-06;1.0448653431061867;1.010003127601487;10.000032374987605;0.8335033032075355;0.015561974458627852;0.015561826438006451;0.7177923434818232;-0.013404998082988664;0.7179291014926708;1.0100023117223609
74.02638;1.0444541036630084;0.8331591975908901;0.7976991711775699;6.232662303116688e-06;5.9599012150198995e-06;1.044865307572928;1.0100030011923584;10.000032390453782;0.8335033135144562;0.015561974263447024;0.015561828624454575;0.7177925120887002;-0.013404998031371664;0.7179290568091963;1.010002309686686
74.03638;1.0444541481180305;0.8331591805828998;0.7976992055762623;6.232663692678081e-06;5.959861486437727e-06;1.0448652728771963;1.0100028751267265;10.000032398211362;0.833503331239874;0.015561974112726168;0.015561830912723243;0.7177926843686612;-0.01340499798109471;0.7179290119142788;1.0100022994548374
74.04638;1.044454188016358;0.8331591596899461;0.7976992407072391;6.232664732115946e-06;5.959822071237439e-06;1.0448652389547437;1.0100027492038532;10.00003239652373;0.8335033564958099;0.015561974019532333;0.015561833301869037;0.7177928601285436;-0.013404997932007539;0.7179289664332522;1.0100022818193446
74.05638;1.044454223394998;0.8331591350629725;0.7976992763780384;6.232665292386407e-06;5.9597830669691525e-06;1.0448652057289467;1.0100026233696704;10.000032383818215;0.8335033892702725;0.015561973994307423;0.015561835790391065;0.7177930391514707;-0.013404997883980384;0.717928919948936;1.0100022575756473
74.06638;1.0444542541977302;0.8331591067578309;0.7976993123090806;6.232665247817704e-06;5.959744533855349e-06;1.0448651731007548;1.0100024977422066;10.000032357872675;0.8335034294064939;0.015561974045836329;0.015561838376120912;0.7177932211888242;-0.013404997836924898;0.7179288720253864;1.0100022273922111
74.07638;1.044454280323282;0.8331590747276106;0.7976993481578871;6.232664492371292e-06;5.959706525305374e-06;1.044865140946704;1.010002372643632;10.000032315368184;0.833503476689905;0.015561974182860601;0.015561841055312876;0.717793406002166;-0.01340499779079283;0.7179288222752556;1.0100021917925415
74.08638;1.0444543017663614;0.8331590388177923;0.7976993836051586;6.232662959399445e-06;5.959669103031255e-06;1.0448651091043226;1.0100022485290805;10.000032252335895;0.8335035308924219;0.015561974414482196;0.015561843821971094;0.7177935934154651;-0.013404997745560893;0.7179287704263926;1.010002151248943
74.09638;1.04445431866379;0.833158998774687;0.7976994184410183;6.2326606325846696e-06;5.959632311971296e-06;1.044865077345329;1.0100021258770768;10.00003216447128;0.8335035917443255;0.01556197474934666;0.015561846668017453;0.7177937833048279;-0.01340499770122175;0.7179287162974872;1.0100021062110005
74.10638;1.0444543312093317;0.8331589542972775;0.797699452557344;6.23265752848831e-06;5.959596159458841e-06;1.044865045353132;1.0100020051527199;10.000032047295559;0.8335036588969613;0.015561975195651546;0.01556184958440978;0.7177939755662324;-0.013404997657782686;0.7179286596954153;1.010002057040835
74.11638;1.0444543396114554;0.8331589051364112;0.7976994858580646;6.232653667241098e-06;5.959560625645627e-06;1.0448650127331789;1.010001886801337;10.000031896901032;0.8335037319249198;0.015561975761755907;0.015561852563496304;0.7177941701163506;-0.013404997615268735;0.717928600341164;1.0100020040013231
74.12638;1.0444543441908245;0.8331588512190803;0.797699518202303;6.23264907126089e-06;5.959525695829203e-06;1.0448649790808548;1.010001771229779;10.000031710724326;0.8335038103681394;0.015561976455443521;0.015561855600577563;0.7177943669141849;-0.013404997573730025;0.7179285378744813;1.0100019473532547
74.13638;1.044454345450828;0.8331587927342914;0.7976995494421987;6.232643781679236e-06;5.959491381238938e-06;1.0448649440859807;1.010001658766777;10.000031487638454;0.8335038937671455;0.015561977282910255;0.015561858692876065;0.7177945659715765;-0.013404997533238405;0.7179284719081123;1.0100018874580299
74.14638;1.0444543439798168;0.8331587300915883;0.7976995794984565;6.2326378560276365e-06;5.959457703854221e-06;1.0448649075876852;1.0100015495925314;10.000031227880202;0.833503981664266;0.015561978249530166;0.015561861837821262;0.7177947673234704;-0.013404997493859394;0.7179284020995593;1.0100018247665976
74.15638;1.0444543403153221;0.8331586637860889;0.7976996083860842;6.232631356336702e-06;5.959424675339916e-06;1.0448648695108518;1.0100014436742142;10.000030932914488;0.8335040736012231;0.015561979361100277;0.015561865032714336;0.717794970995759;-0.013404997455629128;0.7179283282142221;1.0100017597175854
74.16638;1.044454334926493;0.8331585943029504;0.7976996361764989;6.2326243549382545e-06;5.9593923165699445e-06;1.0448648297632463;1.0100013407726918;10.000030604957388;0.8335041691491766;0.015561980624030858;0.015561868275120908;0.7177951770070211;-0.013404997418574151;0.7179282501656146;1.0100016927055477
74.17638;1.044454328245307;0.8331585220728668;0.7976996629374611;6.232616948627472e-06;5.959360698596563e-06;1.044864788226324;1.0100012405192444;10.000030246593747;0.8335042679670723;0.015561982044497111;0.015561871562536092;0.717795385351041;-0.013404997382743174;0.717928168019518;1.010001624154116
74.18638;1.044454320627801;0.8331584474393067;0.7976996886947264;6.232609251932748e-06;5.959329945746417e-06;1.0448647448264416;1.0100011424650852;10.000029860782451;0.8335043698350431;0.015561983626669506;0.015561874892040254;0.7177955959577115;-0.013404997348212152;0.7179280819430008;1.0100015545388736
74.19638;1.0444543123235346;0.8331583707101416;0.7976997134297106;6.232601371376735e-06;5.959300200137841e-06;1.0448646996126796;1.010001046078746;10.000029451071763;0.833504474610428;0.015561985371461886;0.015561878261595882;0.717795808702482;-0.013404997315079398;0.7179279921505224;1.0100014843293605
74.20638;1.0444543035529632;0.8331582922589502;0.7976997370938097;6.2325933890413436e-06;5.9592715950117766e-06;1.0448646528066952;1.0100009507525427;10.000029021573946;0.8335045821449212;0.015561987276950608;0.01556188167166957;0.7177960234573217;-0.013404997283457799;0.7179278988915966;1.0100014139475326
74.21638;1.044454294597304;0.8331582125152673;0.7976997596133166;6.2325853720001314e-06;5.959244256575999e-06;1.0448646047737289;1.0100008558075484;10.00002857642727;0.8335046922566816;0.015561989339208788;0.015561885124765206;0.7177962401140396;-0.013404997253464435;0.7179278024440877;1.0100013437254238
74.22638;1.0444542857924972;0.8331581318702519;0.7976997808658854;6.232577395815433e-06;5.9592183148064065e-06;1.044864555924759;1.0100007605241355;10.000028119353905;0.8335048047521548;0.0155619915519297;0.015561888623331903;0.7177964585796819;-0.013404997225214233;0.7179277030973812;1.010001273853714
74.23638;1.0444542774548824;0.8331580506456165;0.7976998006367196;6.2325695503516586e-06;5.959193898162151e-06;1.0448645066450784;1.0100006642663533;10.00002765372961;0.8335049194154334;0.015561993905192579;0.015561892168318187;0.7177966787798414;-0.013404997198803033;0.7179276011272797;1.0100012044015907
74.24638;1.0444542698148496;0.8331579691467601;0.7976998186017776;6.232561920028859e-06;5.959171114466689e-06;1.0448644572895216;1.0100005666142826;10.000027182683997;0.8335050359965223;0.015561996385432701;0.015561895759047359;0.7177969006475989;-0.013404997174293038;0.7179274967939501;1.0100011353947322
74.25638;1.0444542630099205;0.8331578876998286;0.797699834374176;6.232554568643319e-06;5.959150039357148e-06;1.0448644081769687;1.010000467376315;10.000026709049342;0.8335051542744732;0.015561998977143169;0.015561899393371298;0.717797124098297;-0.013404997151724949;0.7179273904078156;1.0100010668749144
74.26638;1.0444542571133015;0.8331578066137114;0.7976998475807712;6.232547544957452e-06;5.959130720914041e-06;1.0448643595619713;1.010000366486585;10.000026235252381;0.8335052740982125;0.015562001664916494;0.01556190306834661;0.7177973490407279;-0.013404997131134836;0.7179272823888608;1.01000099890931
74.27638;1.0444542521405369;0.8331577261299647;0.7976998579206616;6.232540893023159e-06;5.95911318921477e-06;1.0448643116627048;1.0100002639135293;10.000025762824176;0.8335053953045704;0.015562004435131897;0.015561906781758235;0.7177975754130707;-0.013404997112558376;0.7179271732223915;1.0100009315829197
74.28638;1.044454248032032;0.8331576464273315;0.7976998651747398;6.232534665434709e-06;5.959097469445454e-06;1.0448642647279311;1.0100001596834887;10.000025291831351;0.8335055176413072;0.015562007276659892;0.01556191053266816;0.7177978031796928;-0.013404997096026829;0.7179270633575904;1.0100008650258712
