time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.29638;1.0444542446327674;0.8331575676435782;0.7976998691313284;6.232528945528167e-06;5.959083604001772e-06;1.0448642190617505;1.0100000539123786;10.000024821274566;0.8335056408112769;0.015562010179771307;0.015561914320500976;0.7177980322893265;-0.013404997081551465;0.7179269531521852;1.0100007994233229
74.30638;1.0444542416815876;0.8331574898615127;0.7976998694840377;6.232523857890865e-06;5.959071663332337e-06;1.044864175015689;1.0099999467211715;10.000024350190671;0.8335057645468146;0.015562013134359492;0.015561918144283985;0.717798262652772;-0.013404997069110938;0.7179268428985398;1.0100007349419156
74.31638;1.0444542387924842;0.8331574130895265;0.7976998658088081;6.232519550131559e-06;5.959061737796845e-06;1.0448641329668824;1.0099998381646198;10.00002387778301;0.8335058886295724;0.0155620161297855;0.015561922002563977;0.7177984941332396;-0.013404997058661812;0.7179267328839258;1.010000671639602
74.32638;1.0444542354289217;0.8331573372731355;0.7976998576210315;6.232516147657185e-06;5.959053921954328e-06;1.0448640933059914;1.0099997282982753;10.00002340246207;0.8335060128686506;0.015562019156494154;0.015561925893349714;0.7177987265427366;-0.013404997050160159;0.7179266234171854;1.0100006094492282
74.33638;1.0444542309489755;0.8331572623312632;0.7976998444564065;6.232513707187743e-06;5.959048291021121e-06;1.0448640564698017;1.0099996172815553;10.000022921630784;0.833506137047094;0.0155620222068655;0.015561929813574201;0.7177989597104651;-0.013404997043570345;0.7179265148136605;1.010000548218801
74.34638;1.044454224725348;0.8331571882166093;0.7976998259117875;6.232512215272249e-06;5.959044884788708e-06;1.0448640229676383;1.0099995054047635;10.00002243252702;0.83350626087202;0.015562025274016482;0.015561933758886157;0.7177991935664381;-0.013404997038855187;0.7179264073823983;1.0100004877573105
74.35638;1.0444542162502297;0.8331571149884583;0.7976998016008588;6.232511625544293e-06;5.959043717111964e-06;1.044863993345787;1.0099993930592137;10.000021932964932;0.8335063839897909;0.015562028350500032;0.015561937724943447;0.7177994281199276;-0.013404997035961461;0.7179263014410404;1.0100004278870878
74.36638;1.0444542051626033;0.8331570428382287;0.7976997711057661;6.23251187639511e-06;5.959044792448056e-06;1.044863968105157;1.0099992806859448;10.000021421514584;0.8335065060675764;0.015562031428650773;0.015561941709082878;0.7177996633965285;-0.013404997034825773;0.7179261973253532;1.010000368471054
74.37638;1.044454191179936;0.8331569720111771;0.7976997340150114;6.232512879410144e-06;5.959048107146755e-06;1.0448639476467334;1.0099991687198293;10.000020896938636;0.8335066268663948;0.015562034501816977;0.015561945710832713;0.7177998994095824;-0.013404997035404964;0.7179260953526267;1.0100003093787966
74.38638;1.0444541740172966;0.8331569026930012;0.7976996900060926;6.232514518141407e-06;5.959053645966764e-06;1.0448639322879685;1.0099990575877156;10.000020357439244;0.8335067462250949;0.015562037565129952;0.015561949731710012;0.7178001361260926;-0.013404997037697661;0.7179259957651598;1.0100002504541639
74.39638;1.0444541533752365;0.8331568349822492;0.7976996389124461;6.232516666597399e-06;5.9590613817799325e-06;1.0448639222413054;1.0099989477899878;10.000019800674188;0.8335068639769253;0.015562040615523796;0.01556195377470956;0.7178003734546828;-0.013404997041740679;0.7179258987148204;1.010000191525276
74.40638;1.0444541289739637;0.8331567689264021;0.7976995807163955;6.2325192098949485e-06;5.95907127019501e-06;1.0448639175578283;1.0099988399780027;10.000019224480901;0.8335069798918693;0.015562043650989801;0.015561957843389434;0.7178006112820514;-0.013404997047602134;0.7179258043089313;1.0100001324275092
74.41638;1.0444541006220338;0.8331567045546917;0.7976995154462461;6.232522057175971e-06;5.959083249939842e-06;1.044863918200318;1.0099987349468342;10.000018627779376;0.8335070936707536;0.015562046668603786;0.015561961941074473;0.7178008495000321;-0.013404997055376455;0.7179257126675411;1.010000072992408
74.42638;1.0444540682719283;0.8331566419004515;0.7976994430762445;6.23252513647527e-06;5.959097261151629e-06;1.0448639242086055;1.009998633576317;10.000018010717822;0.8335072049638842;0.015562049662152782;0.015561966070385326;0.7178010880123107;-0.013404997065163245;0.7179256239109595;1.0100000130015945
74.43638;1.0444540320098863;0.8331565809854246;0.7976993635053382;6.232528373772333e-06;5.959113261239938e-06;1.0448639357693965;1.0099985367588373;10.000017373534492;0.8335073134084076;0.01556205262171153;0.015561970232739433;0.7178013267227374;-0.013404997077037233;0.7179255380721528;1.0099999522136622
74.44638;1.044453992049977;0.8331565217940349;0.7976992766073839;6.23253167084855e-06;5.959131220485621e-06;1.0448639531095605;1.0099984453316428;10.000016715672313;0.8335074186993479;0.015562055535455395;0.015561974427949992;0.7178015654843245;-0.013404997091037107;0.7179254550323745;1.0099998904624197
74.45638;1.044453948756897;0.8331564642966625;0.7976991823116018;6.232534887285124e-06;5.9591511078404145e-06;1.0448639763499108;1.0099983600595137;10.000016036368061;0.8335075206778358;0.015562058391519742;0.015561978654332351;0.717801804051743;-0.01340499710717377;0.7179253745530085;1.009999827679042
74.46638;1.0444539026365975;0.8331564084700935;0.7976990806363324;6.232537849245273e-06;5.9591728779905926e-06;1.0448640054907792;1.0099982816505413;10.000015335644141;0.8335076193476769;0.015562061178580536;0.015561982909235376;0.7178020420891588;-0.013404997125440998;0.7179252963580404;1.0099997638235259
74.47638;1.0444538542983335;0.8331563542816518;0.7976989716588512;6.232540395942267e-06;5.95919646444645e-06;1.0448640404496343;1.0099982107200647;10.00001461454697;0.833507714788736;0.015562063885042995;0.015561987189720426;0.7178022792090206;-0.013404997145820151;0.7179252201894427;1.0099996988098383
74.48638;1.0444538043748128;0.8331563016941637;0.7976988554927651;6.232542418353153e-06;5.959221780087565e-06;1.044864081007039;1.0099981477178255;10.000013874584505;0.8335078070818052;0.01556206649783529;0.015561991493431102;0.717802515013248;-0.013404997168276372;0.717925145822204;1.0099996324493987
74.49638;1.044453753378951;0.8331562507187021;0.7976987322853709;6.232543861536422e-06;5.959248718615264e-06;1.0448641267329914;1.0099980928852377;10.000013117204334;0.8335078963323959;0.015562069003253595;0.015561995819340887;0.7178027491244512;-0.013404997192748926;0.717925073076631;1.0099995644409652
74.50638;1.0444537016066762;0.8331562014791821;0.7976986021885413;6.23254470936242e-06;5.959277155848838e-06;1.0448641770367517;1.0099980462170353;10.000012344057867;0.8335079827073189;0.015562071389415266;0.015562000167482342;0.7178029811780982;-0.01340499721913881;0.7179250018646024;1.009999494451324
74.51638;1.044453649190147;0.8331561542287959;0.7976984653454479;6.232544962498447e-06;5.9593069525119675e-06;1.044864231295877;1.009998007477304;10.000011557771026;0.8335080663600061;0.015562073646910703;0.015562004537711827;0.717803210795959;-0.013404997247294676;0.7179249322451831;1.0099994222289512
74.52638;1.0444535962388468;0.8331561093048323;0.7976983219315323;6.23254460722732e-06;5.959337959095324e-06;1.0448642889288098;1.0099979763477767;10.000010762741082;0.8335081473071427;0.015562075767546679;0.01556200892917199;0.7178034375925731;-0.013404997276999227;0.7179248644106488;1.0099993476807252
74.53638;1.044453542912863;0.8331560670596594;0.7976981721706858;6.232543595417479e-06;5.959370027541073e-06;1.044864349393493;1.009997952563491;10.000009965399252;0.8335082253873307;0.015562077743363975;0.015562013341501308;0.7178036612096633;-0.013404997307975708;0.7179247985817728;1.0099992709373216
74.54638;1.044453489376098;0.8331560277765336;0.7976980162887681;6.232541858078563e-06;5.959403010153144e-06;1.044864412177997;1.0099979359381395;10.000009173649756;0.8335083003026184;0.015562079566809581;0.015562017776364326;0.7178038813505;-0.01340499733992864;0.7179247349125794;1.0099991923979879
74.55638;1.0444534357319675;0.8331559916028897;0.7976978544793963;6.23253932187457e-06;5.9594367308008825e-06;1.0448644768384725;1.0099979263493775;10.000008395591605;0.8335083717384418;0.015562081232206858;0.015562022237549059;0.717804097794216;-0.013404997372588583;0.7179246734885767;1.0099991126898475
74.56638;1.044453382030175;0.8331559585792373;0.7976976868990115;6.2325358933198275e-06;5.959470966893837e-06;1.044864543035967;1.009997923638489;10.000007638004005;0.8335084395365782;0.015562082737416912;0.01556202672978637;0.7178043103790652;-0.013404997405731254;0.7179246143522267;1.0099990325129677
74.57638;1.044453328319362;0.833155928727116;0.7976975136477151;6.232531429617472e-06;5.959505463921094e-06;1.0448646104691512;1.0099979274650437;10.000006906071283;0.8335085037779506;0.01556208408425648;0.015562031257518875;0.7178045189778132;-0.013404997439175026;0.7179245575051177;1.0099989524547484
74.58638;1.0444532746890836;0.8331559020825716;0.797697334797833;6.232525723736133e-06;5.959539949256753e-06;1.0448646787572122;1.0099979373298442;10.000006204111289;0.8335085647180932;0.015562085278187653;0.015562035824121943;0.7178047234454955;-0.013404997472768054;0.7179245029448603;1.0099988729416514
74.59638;1.0444532213185758;0.8331558786869402;0.7976971504896031;6.2325185192375775e-06;5.959574127909122e-06;1.0448647474354429;1.009997952714203;10.000005535433887;0.8335086226840672;0.015562086328163468;0.01556204043061545;0.71780492354038;-0.013404997506375032;0.7179244507101855;1.009998794323307
74.60638;1.044453168525734;0.8331558586068963;0.7976969609662266;6.232509564563473e-06;5.959607681775153e-06;1.0448648160798248;1.0099979731320365;10.00000490180327;0.8335086780052835;0.015562087246378026;0.01556204507405445;0.7178051189344157;-0.013404997539869533;0.7179244008664086;1.009998716920159
74.61638;1.0444531167558728;0.8331558419431716;0.7976967665360538;6.232498671325462e-06;5.959640283965733e-06;1.0448648844088189;1.009997998127155;10.000004303780505;0.8335087309547436;0.015562088047364777;0.015562049747864865;0.7178053093058793;-0.013404997573132028;0.7179243534916783;1.0099986410129174
74.62638;1.0444530665196423;0.8331558287805694;0.7976965675524142;6.23248572736582e-06;5.959671620532706e-06;1.0448649522936277;1.00999802732573;10.000003741578354;0.8335087817187917;0.015562088745994768;0.015562054443964692;0.7178054943806124;-0.01340499760605845;0.7179243087134057;1.0099985668593012
74.63638;1.0444530182951852;0.8331558191551044;0.7976963644012403;6.232470680651739e-06;5.959701409228698e-06;1.0448650197496159;1.0099980605131662;10.000003215726634;0.8335088304306334;0.015562089355288187;0.015562059153903565;0.7178056739296712;-0.013404997638567423;0.7179242667282207;1.0099984947007281
74.64638;1.044452972469352;0.8331558130881465;0.7976961574847584;6.232453532228669e-06;5.959729394657455e-06;1.0448650869274905;1.0099980976456953;10.000002727237627;0.8335088772202489;0.015562089885211145;0.015562063868321197;0.7178058477855894;-0.013404997670580197;0.7179242277619623;1.0099984246940696
74.65638;1.0444529294346343;0.8331558106219471;0.7976959472285826;6.232434337345982e-06;5.959755327931631e-06;1.0448651540700629;1.0099981387656471;10.000002277130186;0.8335089222234594;0.0155620903420547;0.01556206857592464;0.7178060158581737;-0.013404997701995143;0.71792419201599;1.009998356861548
74.66638;1.044452889697135;0.8331558117986405;0.7976957340766302;6.232413193848072e-06;5.959778969400361e-06;1.0448652214332246;1.0099981838700098;10.000001865404105;0.8335089655409631;0.015562090728823388;0.015562073263019864;0.7178061781299172;-0.01340499773269915;0.7179241596625996;1.0099982911569663
74.67638;1.0444528538043591;0.8331558166227326;0.797695518440914;6.232390212594724e-06;5.959800102959926e-06;1.0448652892065264;1.0099982328375139;10.000001490107001;0.8335090071882902;0.015562091047375487;0.015562077914104855;0.7178063346368733;-0.013404997762600238;0.7179241308790362;1.009998227573849
74.68638;1.044452822208418;0.8331558250743707;0.797695300663562;6.2323654930004344e-06;5.959818541557604e-06;1.0448653574736642;1.0099982854865077;10.000001147627477;0.8335090471138983;0.015562091300772404;0.015562082512960101;0.7178064854373585;-0.013404997791648865;0.7179241058312824;1.0099981662031166
74.69638;1.0444527952038747;0.8331558371418585;0.7976950810603672;6.2323391148439555e-06;5.959834142469914e-06;1.0448654262128516;1.0099983416818379;10.0000008345268;0.8335090852779088;0.015562091494228759;0.015562087043375878;0.7178066305577789;-0.013404997819844163;0.7179240846018;1.0099981072618376
74.70638;1.0444527729478885;0.8331558528372955;0.7976948599718185;6.232311147587136e-06;5.959846810855833e-06;1.0448654953462464;1.0099984013642227;10.0000005494857;0.833509121689286;0.015562091634825415;0.015562091489610248;0.7178067699496228;-0.013404997847222629;0.7179240671643338;1.0099980511122286
74.71638;1.0444527555846004;0.833155872227835;0.7976946376987344;6.2322816800590366e-06;5.959856471131626e-06;1.0448655648250986;1.0099984645304099;10.000000293768116;0.8335091563730025;0.01556209173061826;0.015562095837076708;0.7178069035364131;-0.013404997873839693;0.7179240533997824;1.009997998211053
74.72638;1.0444527433996464;0.8331558954598799;0.7976944144098531;6.232250838716714e-06;5.959863058317939e-06;1.0448656346828387;1.0099985312132451;10.000000070194373;0.8335091893247096;0.0155620917896096;0.015562100072543519;0.7178070312947816;-0.013404997899766681;0.7179240430828735;1.0099979489755184
74.73638;1.0444527368845966;0.8331559227313207;0.7976941901550135;6.232218775722154e-06;5.959866548579352e-06;1.0448657050599075;1.0099986014261546;9.999999881598962;0.8335092204764828;0.015562091818709671;0.015562104183486554;0.7178071532280131;-0.013404997925101452;0.7179240358934916;1.0099979036719422
74.74638;1.0444527367143133;0.8331559542297823;0.79769396490598;6.232185661187169e-06;5.9598669769865e-06;1.0448657762445053;1.0099986750844614;9.99999972970795;0.8335092496605564;0.015562091823259783;0.015562108157335565;0.7178072692584794;-0.01340499794998141;0.7179240314929307;1.0099978624115002
74.75638;1.044452743644852;0.8331559901205503;0.797693738558071;6.232151706323453e-06;5.95986443234771e-06;1.0448658486747981;1.0099987519779217;9.99999961531232;0.8335092765756186;0.015562091807933023;0.015562111980496075;0.7178073791746796;-0.013404997974586167;0.7179240295809325;1.0099978251969743
74.76638;1.044452758387383;0.833156030633964;0.7976935109790447;6.232117185599286e-06;5.959859060271568e-06;1.044865922848198;1.0099988318331017;9.999999539547709;0.8335093007663463;0.015562091777789147;0.015562115638256548;0.7178074826882189;-0.013404997999115655;0.7179240298882869;1.0099977919221204
74.77638;1.044452781568458;0.833156076121988;0.7976932821051593;6.232082407761462e-06;5.959851061181262e-06;1.0448659992295453;1.009998914408378;9.999999504574836;0.8335093216280918;0.015562091738290996;0.015562119115970347;0.7178075795450383;-0.013404998023756814;0.7179240321879916;1.0099977623420944
74.78638;1.0444528137284805;0.8331561269586538;0.7976930519752395;6.232047657769037e-06;5.959840666752762e-06;1.044866078260153;1.0099989995406222;9.99999951285654;0.8335093384747998;0.015562091695294576;0.015562122399451678;0.7178076695907897;-0.013404998048659075;0.7179240363650662;1.0099977360885448
74.79638;1.0444528553016994;0.833156183397515;0.7976928206980878;6.232013176651297e-06;5.9598281176615636e-06;1.0448661603864828;1.0099990871380056;9.999999566264142;0.8335093506366699;0.015562091654986645;0.015562125475440372;0.7178077527665958;-0.013404998073925515;0.717924042429378;1.009997712725567
74.80638;1.0444529066126622;0.83315624554434;0.797692588415035;6.23197917752846e-06;5.959813658593323e-06;1.0448662459728801;1.0099991771739523;9.999999666056146;0.8335093574930049;0.015562091622680567;0.015562128333387479;0.7178078290794261;-0.013404998099625696;0.7179240504224322;1.009997691829168
74.81638;1.0444529678797996;0.8331563134214126;0.7976923552554048;6.231945847127728e-06;5.95979753943735e-06;1.0448663351649041;1.0099992696955968;9.999999813534567;0.8335093584915498;0.015562091601740649;0.015562130966864108;0.717807898579127;-0.013404998125818005;0.7179240603440227;1.009997673055566
74.82638;1.0444530392607672;0.8331563870265344;0.7976921212809169;6.2319133320665625e-06;5.959779998933519e-06;1.0448664278728954;1.0099993647804801;10.000000011056287;0.8335093532158125;0.015562091594074201;0.015562133373805633;0.7178079613584549;-0.013404998152561442;0.7179240721707606;1.0099976561195392
74.83638;1.0444531209372088;0.8331564663645571;0.7976918864737584;6.231881742364931e-06;5.959761235434494e-06;1.0448665238714854;1.0099994624392767;10.000000262574124;0.8335093414092922;0.015562091600653334;0.015562135555969438;0.7178080175546744;-0.01340499817991682;0.717924085899108;1.0099976407371176
74.84638;1.0444532131321766;0.8331565514652904;0.7976916507928753;6.2318511754634e-06;5.959741406427195e-06;1.0448666228833043;1.0099995625629044;10.000000572345977;0.8335093229590816;0.015562091620994867;0.01556213751757148;0.7178080673240488;-0.01340499820794579;0.7179241015682298;1.0099976266735795
74.85638;1.0444533160826621;0.8331566423470073;0.7976914142249515;6.231821733746146e-06;5.959720664330425e-06;1.0448667245953942;1.009999664979965;10.000000942330935;0.8335092979096322;0.015562091652836518;0.015562139263061684;0.7178081107965836;-0.013404998236696134;0.7179241192852123;1.0099976138411657
74.86638;1.0444534300104553;0.8331567389037834;0.7976911767880297;6.231793507332974e-06;5.959699179898762e-06;1.0448668286415759;1.0099997695733482;10.000001371038703;0.8335092664293529;0.015562091692390048;0.015562140795346372;0.7178081480394987;-0.013404998266163008;0.7179241392385513;1.0099976022844828
74.87638;1.0444535550550142;0.8331568408475942;0.7976909385443576;6.231766528098367e-06;5.959677131999367e-06;1.0448669346094843;1.0099998763298093;10.000001855237333;0.8335092286829076;0.015562091734584477;0.015562142116280807;0.717808179052567;-0.013404998296275075;0.7179241616800122;1.009997592044538
74.88638;1.04445369122113;0.8331569477823009;0.7976906996181159;6.231740736810178e-06;5.95965469995573e-06;1.0448670421044342;1.0099999852854356;10.00000239222037;0.8335091847133694;0.015562091773564905;0.015562143228842517;0.7178082038093986;-0.013404998326935952;0.7179241868985596;1.0099975830056451
74.89638;1.0444538383715236;0.8331570592882491;0.7976904601701263;6.23171599265847e-06;5.959632067948588e-06;1.044867150782551;1.0100000964358435;10.000002979904343;0.8335091344336578;0.015562091804152606;0.015562144138611806;0.7178082223442034;-0.013404998358059058;0.717924215175606;1.009997574835904
74.90638;1.0444539962345454;0.8331571749367608;0.7976902203663208;6.231692106001781e-06;5.959609408011641e-06;1.044867260292795;1.0100002096591592;10.000003615750732;0.833509077718061;0.015562091823474062;0.015562144853218432;0.7178082347943462;-0.013404998389575042;0.7179242467238782;1.0099975670490968
74.91638;1.0444541644468874;0.833157294252544;0.797689980395441;6.231668873117336e-06;5.9595868481495354e-06;1.0448673702224518;1.0100003246625935;10.000004296919505;0.8335090144772196;0.015562091830797254;0.01556214538129314;0.7178082413286985;-0.013404998421463117;0.7179242816878776;1.0099975591403758
74.92638;1.044454342630106;0.833157416680832;0.797689740537673;6.23164611776133e-06;5.959564464960718e-06;1.0448674801126225;1.0100004409851489;10.000005021116625;0.8335089446295874;0.01556209182626645;0.015562145732880837;0.7178082420331295;-0.013404998453781215;0.7179243201910375;1.009997550747508
74.93638;1.0444545304275592;0.8331575416013615;0.7976895012057164;6.231623715716569e-06;5.959542302982291e-06;1.0448675895253228;1.0100005581003781;10.00000578662663;0.8335088680399708;0.015562091810962285;0.015562145919625072;0.7178082368447498;-0.013404998486627507;0.7179243623097442;1.0099975416938476
74.94638;1.0444547274219134;0.8331576683543237;0.7976892628985266;6.231601579642061e-06;5.959520396187431e-06;1.0448676980953888;1.0100006755645883;10.000006592074651;0.8335087845427551;0.015562091788047764;0.015562145953036111;0.7178082255901593;-0.013404998520059361;0.7179244079900349;1.009997531841728
74.95638;1.0444549330456496;0.8331577962976197;0.7976890261404792;6.231579630459414e-06;5.959498771203244e-06;1.0448678055005565;1.0100007930848272;10.000007436549872;0.8335086940229423;0.015562091762946291;0.015562145842605492;0.7178082080917431;-0.01340499855404445;0.7179244570303068;1.0099975209576473
74.96638;1.0444551466589922;0.8331579249336596;0.7976887914569684;6.231557781065689e-06;5.95947743861274e-06;1.0448679114026045;1.0100009104477472;10.00000831931981;0.8335085964360244;0.015562091741712969;0.015562145595315368;0.7178081842209878;-0.013404998588472118;0.717924509161151;1.0099975087089028
74.97638;1.0444553676670734;0.8331580540063814;0.7976885593608527;6.231535940112402e-06;5.9594564021646915e-06;1.04486801543709;1.010001027350242;10.000009238927996;0.8335084917672021;0.015562091729193497;0.015562145216550985;0.7178081538686721;-0.013404998623195281;0.7179245641633226;1.0099974946953756
74.98638;1.044455595527273;0.8331581834595296;0.7976883303572122;6.231514028631781e-06;5.959435680265143e-06;1.0448681172230072;1.0100011432791969;10.000010192826583;0.833508380017092;0.015562091729236583;0.015562144711435603;0.7178081169008088;-0.013404998658051509;0.7179246219469484;1.0099974784897627
74.99638;1.0444558297562798;0.833158313311489;0.7976881049611044;6.231491988823106e-06;5.959415312494346e-06;1.0448682163295635;1.0100012575400241;10.000011178156964;0.8335082612381846;0.015562091745910556;0.01556214408490169;0.7178080731605327;-0.013404998692856393;0.7179246825401692;1.0099974597117394
75.00638;1.0444560699708785;0.8331584435880118;0.7976878836851868;6.231469784401594e-06;5.959395353086255e-06;1.044868312212814;1.0100013693468226;10.000012193046958;0.8335081355830921;0.015562091783121894;0.015562143340565158;0.7178080225085688;-0.013404998727399036;0.7179247460268235;1.0099974380875762
75.01638;1.0444563158417535;0.8331585743251017;0.7976876669876606;6.231447398087898e-06;5.959375858343582e-06;1.0448684041975391;1.010001477894872;10.00001323729988;0.833508003289419;0.015562091843085492;0.01556214248025318;0.7178079648284522;-0.013404998761449252;0.7179248125182495;1.009997413438392
75.02638;1.044456566996339;0.8331587055504535;0.7976874552260633;6.231424815172988e-06;5.959356876740708e-06;1.0448684915428739;1.010001582435324;10.000014311660033;0.8335078645950939;0.015562091924915556;0.015562141505272692;0.717807899975251;-0.013404998794779382;0.7179248821256428;1.0099973855972495
75.03638;1.0444568230138953;0.8331588372714808;0.7976872486606802;6.231402009484782e-06;5.9593384501930636e-06;1.0448685735259635;1.0100016823563078;10.000015416160645;0.8335077197108336;0.015562092023915427;0.015562140418132078;0.7178078277524307;-0.013404998827196627;0.7179249548675543;1.009997354319721
75.04638;1.0444570834634208;0.8331589695441877;0.7976870474988534;6.231378957333182e-06;5.959320606276089e-06;1.0448686494239605;1.010001777232216;10.000016548845792;0.8335075688969927;0.015562092132866448;0.015562139222453477;0.7178077479746531;-0.013404998858559152;0.7179250305977825;1.009997319260583
75.05638;1.044457347897273;0.8331591025593688;0.7976868519399349;6.231355648035265e-06;5.959303345558183e-06;1.0448687184234429;1.0100018668309962;10.000017705707245;0.8335074125343088;0.015562092244221878;0.015562137921839761;0.7178076605553424;-0.013404998888758833;0.7179251090298169;1.0099972800461356
75.06638;1.0444576158888652;0.8331592366360453;0.7976866621654081;6.231332073709453e-06;5.959286654890626e-06;1.0448687796429843;1.0100019511115395;10.000018881609314;0.8335072511200798;0.015562092350211266;0.015562136519901168;0.7178075655520156;-0.013404998917692786;0.7179251898070819;1.0099972363948688
75.07638;1.0444578871270864;0.8331593721299901;0.7976864782786353;6.231308239666896e-06;5.95927052947712e-06;1.0448688322852924;1.010002030178937;10.0000200709642;0.8335070851957199;0.015562092441749921;0.015562135020376117;0.7178074631716406;-0.013404998945256963;0.7179252725755939;1.0099971881486633
75.08638;1.044458161442844;0.8331595093708037;0.7976863002805087;6.231284190084708e-06;5.959254976037594e-06;1.0448688757257345;1.0100021042009206;10.000021267805677;0.8335069152303266;0.015562092509274383;0.015562133426286236;0.7178073537267721;-0.013404998971349256;0.7179253570390379;1.0099971351959982
75.09638;1.0444584387501752;0.833159648643916;0.7976861280949389;6.231260001135037e-06;5.959240007921808e-06;1.0448689094982242;1.010002173385215;10.00002246611827;0.8335067415300228;0.015562092544841833;0.015562131739844012;0.7178072375587456;-0.013404998995855094;0.7179254429317937;1.0099970774500742
75.10638;1.0444587189617491;0.8331597901212461;0.7976859616115229;6.231235745954889e-06;5.959225646766569e-06;1.0448689332939318;1.0100022379981457;10.000023660560128;0.8335065642320388;0.015562092542614002;0.01556212996337057;0.7178071150167533;-0.013404999018633755;0.7179255299113507;1.0099970149122346
75.11638;1.0444590018854474;0.8331599337624054;0.7976858007386786;6.231211473813523e-06;5.959211925714371e-06;1.044868946971512;1.0100022983385661;10.00002484703048;0.8335063834124566;0.015562092497872068;0.01556212809979995;0.717806986499687;-0.013404999039532477;0.7179256175265438;1.0099969476999646
75.12638;1.0444592871362577;0.8331600793174655;0.7976856454273702;6.231187223193077e-06;5.959198886731158e-06;1.0448689505371036;1.0100023546897432;10.000026022666487;0.8335061992610204;0.015562092406535792;0.015562126152982317;0.7178068524637901;-0.013404999058412283;0.7179257053205198;1.0099968760279718
75.13638;1.0444595741364657;0.8331602264278001;0.7976854956755648;6.231163044001923e-06;5.959186584005556e-06;1.0448689441201526;1.0100024073383014;10.000027185333659;0.8335060121450267;0.015562092265239596;0.015562124128257013;0.7178067133844925;-0.013404999075152304;0.7179257929028097;1.0099968002429656
75.14638;1.04445986218241;0.833160374689992;0.7976853515244492;6.231138993941103e-06;5.959175094306212e-06;1.044868927957341;1.0100024566605226;10.000028333117273;0.8335058225056242;0.01556209207147145;0.015562122032421017;0.7178065697369892;-0.013404999089642069;0.7179258799267623;1.009996720901392
75.15638;1.0444601505214006;0.8331605236502019;0.7976852130030355;6.2311151060345275e-06;5.959164511254312e-06;1.0448689023644453;1.0100025031056463;10.000029463906575;0.8335056307459667;0.015562091824050273;0.01556211987299813;0.7178064220199964;-0.013404999101790507;0.7179259660908024;1.009996638712638
75.16638;1.0444604384609397;0.8331606727935089;0.7976850800827375;6.231091350519177e-06;5.959154925154493e-06;1.0448688676967244;1.010002547014011;10.000030575177405;0.8335054372223786;0.015562091523383533;0.015562117657373285;0.717806270812944;-0.013404999111546419;0.71792605118813;1.009996554318095
75.17638;1.0444607254925775;0.833160821550263;0.7976849526841618;6.231067621248953e-06;5.959146393461811e-06;1.044868824320932;1.0100025884937205;10.0000316641991;0.8335052423119479;0.015562091170996693;0.015562115391812062;0.7178061168133304;-0.013404999118909829;0.7179261351297584;1.0099964681461804
75.18638;1.0444610113096886;0.8331609693159289;0.7976848306801563;6.231043764952854e-06;5.959138908761148e-06;1.0448687726175052;1.0100026274953702;10.000032728132824;0.833505046476193;0.015562090769066358;0.015562113080986652;0.7178059608067079;-0.01340499912391169;0.7179262179160587;1.0099963804764265
75.19638;1.04446129570429;0.8331611154987595;0.7976847139017208;6.231019638728966e-06;5.959132406157651e-06;1.0448687129948506;1.0100026639259831;10.000033763984362;0.8335048502658577;0.015562090320066467;0.015562110728756552;0.7178058035942245;-0.013404999126565688;0.7179262995883234;1.0099962915323093
75.20638;1.044461578503748;0.833161259575651;0.7976846021605146;6.230995151679075e-06;5.959126808794327e-06;1.0448686458460685;1.0100026976748442;10.000034768844392;0.8335046542708581;0.015562089826363253;0.015562108339718064;0.7178056459335794;-0.013404999126852111;0.7179263802173749;1.009996201431068
75.21638;1.044461859588738;0.8331614010649182;0.7976844952903959;6.2309702656530355e-06;5.959122063005398e-06;1.044868571458721;1.0100027286222526;10.00003574002984;0.8335044590623139;0.015562089290569745;0.015562105920049772;0.7178054885142534;-0.013404999124755219;0.7179264599402528;1.0099961100831223
75.22638;1.0444621388818953;0.833161539411652;0.797684393208888;6.230944981096386e-06;5.959118154309439e-06;1.044868490000748;1.0100027566599477;10.000036675138954;0.8335042651579746;0.015562088715815537;0.015562103476915227;0.7178053319288861;-0.013404999120294017;0.7179265389821389;1.0099960171765237
75.23638;1.0444624163018623;0.8331616739542095;0.7976842959297511;6.2309193310024884e-06;5.959115113117746e-06;1.0448684016024217;1.0100027816787396;10.000037572247583;0.8335040729797042;0.015562088105043448;0.015562101017180831;0.7178051766456667;-0.01340499911351214;0.7179266176343836;1.0099959222476718
75.24638;1.044462691733148;0.8331618040375625;0.7976842035262917;6.230893363046392e-06;5.9591130017161e-06;1.04486830642335;1.0100028035249156;10.000038429748649;0.8335038828215323;0.015562087460685405;0.015562098546460651;0.717805023033551;-0.013404999104448544;0.7179266962077467;1.0099958248009877
75.25638;1.044462965020674;0.8331619291220247;0.7976841161274739;6.2308671082615964e-06;5.959111891239315e-06;1.044868204668823;1.0100028219619763;10.000039245905137;0.8335036948839533;0.015562086784399794;0.015562096069400675;0.7178048714116952;-0.013404999093123444;0.7179267749662634;1.0099957244150992
75.26638;1.0444632359758943;0.8331620487982861;0.7976840339203575;6.230840566788714e-06;5.959111850882944e-06;1.0448680965926074;1.0100028366968206;10.0000400187694;0.8335035093315395;0.015562086076861752;0.01556209359125202;0.7178047220658786;-0.013404999079551144;0.7179268540696151;1.0099956207966891
75.27638;1.0444635043520256;0.8331621627452404;0.7976839570967384;6.230813710702369e-06;5.959112945715244e-06;1.0448679824948646;1.0100028474385805;10.000040746976216;0.8335033263146777;0.015562085339151413;0.015562091119491547;0.717804575237803;-0.013404999063754345;0.7179269335840751;1.009995513815884
75.28638;1.0444637698181523;0.8331622706888987;0.7976838858246194;6.230786491872952e-06;5.9591152346806454e-06;1.0448678627539096;1.0100028539205286;10.000041431020202;0.8335031459473724;0.015562084573674952;0.015562088664228152;0.717804431132566;-0.013404999045766747;0.7179270135554465;1.0099954035149437
75.29638;1.0444640319945802;0.8331623724258039;0.7976838203245072;6.230758858831765e-06;5.9591187815977805e-06;1.0448677378672213;1.010002855926002;10.000042073232363;0.8335029682861476;0.015562083782578883;0.01556208623716501;0.7178042899643952;-0.013404999025628424;0.7179270940331705;1.009995290077824
75.30638;1.044464290501748;0.8331624678536182;0.7976837609492529;6.2307307770306936e-06;5.959123673045327e-06;1.0448676083971158;1.0100028533328886;10.000042676527633;0.8335027933554627;0.015562082965796507;0.01556208385066267;0.7178041519929396;-0.01340499900338136;0.7179271750035847;1.0099951738035589
75.31638;1.0444645449899534;0.8331625569023673;0.7976837081703535;6.230702241959803e-06;5.959130012267448e-06;1.0448674749135607;1.0100028461444606;10.000043244219425;0.833502621160643;0.015562082120751908;0.015562081518144373;0.7178040175037343;-0.013404998979084813;0.7179272563363822;1.0099950551047587
75.32638;1.0444647951609882;0.8331626394420261;0.7976836625018862;6.2306732754395305e-06;5.9591378915619e-06;1.0448673380613185;1.010002834489312;10.000043780415922;0.8335024516569116;0.015562081243306956;0.015562079254534893;0.7178038867753581;-0.013404998952835005;0.7179273378181908;1.0099949344940735
75.33638;1.044465040766816;0.8331627153246537;0.797683624385233;6.230643895528546e-06;5.9591473725737426e-06;1.044867198613726;1.0100028185750904;10.00004428943861;0.8335022847407239;0.015562080328196021;0.015562077075190497;0.7178037600715845;-0.013404998924756632;0.7179274192339626;1.0099948124948468
75.34638;1.0444652816108306;0.8331627845259957;0.797683594092397;6.230614077477293e-06;5.9591584873416765e-06;1.0448670574168812;1.010002798655886;10.000044775944257;0.8335021202653383;0.015562079368620464;0.01556207499408915;0.7178036376206777;-0.013404998894982392;0.7179275004129663;1.0099946895250633
75.35638;1.0444655175430617;0.8331628471771311;0.7976835717610732;6.23058374633009e-06;5.959171259202767e-06;1.0448669153603054;1.0100027750220049;10.000045246197486;0.833501958053069;0.01556207835676811;0.015562073022765379;0.7178035196004656;-0.013404998863650583;0.7179275812076591;1.0099945658485832
75.36638;1.0444657484139828;0.8331629034593597;0.7976835575046061;6.2305528098578855e-06;5.9591857207874445e-06;1.0448667734281014;1.0100027479233757;10.000045707870713;0.8335017979089163;0.015562077285356675;0.015562071170206053;0.7178034061796228;-0.013404998830921456;0.7179276614378549;1.0099944415504774
75.37638;1.0444659740344626;0.833162953559249;0.7976835514530718;6.2305211958885086e-06;5.959201906648342e-06;1.044866632701176;1.0100027174982882;10.00004616853808;0.8335016396012944;0.015562076148316248;0.015562069443427659;0.7178032975605415;-0.01340499879699386;0.7179277408490053;1.009994316535134
75.38638;1.044466194169559;0.8331629977274246;0.7976835537617675;6.230488868909332e-06;5.959219836306194e-06;1.0448664942668644;1.0100026838352936;10.000046634929431;0.8335014828282405;0.015562074940225983;0.015562067848099992;0.7178031939639157;-0.013404998762102351;0.7179278191060645;1.00999419063428
75.39638;1.044466408532981;0.8331630362868699;0.7976835646612366;6.2304558241124484e-06;5.959239506750798e-06;1.0448663591424445;1.0100026470825907;10.00004711259342;0.8335013272434934;0.01556207365578828;0.015562066388341194;0.7178030955829957;-0.013404998726493313;0.7179278957844669;1.0099940637692086
75.40638;1.0444666167864751;0.8331630695449976;0.7976835844822088;6.230422057095808e-06;5.9592608913961204e-06;1.044866228238911;1.0100026074544226;10.00004760560541;0.8335011725407256;0.015562072289619477;0.015562065065987523;0.7178030025311496;-0.013404998690399277;0.71792797037544;1.0099939360355725
75.41638;1.0444668185748098;0.8331630977336191;0.79768361361909;6.230387532299295e-06;5.959283934209383e-06;1.0448661023080483;1.0100025651671378;10.000048116730696;0.8335010185302165;0.015562070835839001;0.015562063880572742;0.7178029147773078;-0.013404998654035757;0.7179280423725045;1.0099938076837127
75.42638;1.0444670135984437;0.8331631210191437;0.797683652524489;6.230352182755667e-06;5.959308552978098e-06;1.0448659819293409;1.01000252042512;10.00004864735114;0.833500865155608;0.015562069288076926;0.01556206283023085;0.7178028321207532;-0.013404998617610473;0.7179281113781268;1.0099936790415156
75.43638;1.0444672016839889;0.8331631395021214;0.7976837017308733;6.2303159304553745e-06;5.95933467424786e-06;1.0448658676007274;1.0100024734087358;10.000049197133665;0.833500712451695;0.01556206764092254;0.015562061912614073;0.7178027542560241;-0.013404998581304242;0.7179281771089158;1.009993550422393
75.44638;1.0444673827678128;0.8331631532143835;0.7976837617819785;6.230278699042966e-06;5.95936226290904e-06;1.0448657598274351;1.0100024242138514;10.000049764463931;0.8335005604745361;0.015562065891807251;0.015562061125474702;0.7178026808599981;-0.013404998545246561;0.7179282392904565;1.0099934220732074
75.45638;1.044467556768954;0.833163162157743;0.7976838331002615;6.2302404162583215e-06;5.959391311050721e-06;1.0448656591000298;1.0100023728656788;10.00005034746639;0.8335004092647446;0.01556206404108668;0.015562060466777756;0.7178026116145403;-0.013404998509528443;0.7179282975524282;1.0099932942146665
75.46638;1.0444677234773783;0.8331631663340883;0.79768391590182;6.230201014240555e-06;5.9594218117950485e-06;1.0448655657925776;1.010002319408612;10.000050944574163;0.8335002588537939;0.015562062090320804;0.015562059933915507;0.7178025461993399;-0.013404998474207308;0.7179283514236272;1.0099931671258229
75.47638;1.0444678825595035;0.8331631657477825;0.7976840101811205;6.230160429581826e-06;5.959453738911965e-06;1.0448654800717871;1.0100022639696082;10.000051554471588;0.8335001092443035;0.015562060040505298;0.015562059522849015;0.7178024843182553;-0.013404998439283212;0.7179284003815501;1.0099930412067804
75.48638;1.0444680336038252;0.833163160424729;0.7976841157521855;6.230118603560709e-06;5.959487033001129e-06;1.044865401887889;1.0100022067848606;10.000052175775888;0.8334999603944507;0.015562057891651103;0.0155620592286075;0.7178024257290805;-0.01340499840470289;0.7179284438563837;1.0099929169987585
75.49638;1.044468176103125;0.8331631504413477;0.7976842323155656;6.230075472013922e-06;5.959521600995544e-06;1.0448653310110185;1.010002148142185;10.00005280689329;0.8334998122839148;0.015562055643650518;0.015562059046332313;0.7178023702339297;-0.013404998370402292;0.7179284812232553;1.0099927950973868
75.50638;1.0444683094054668;0.8331631359196973;0.7976843594639516;6.23003094678715e-06;5.959557339358805e-06;1.0448652670425287;1.010002088263193;10.00005344655804;0.8334996649779308;0.015562053296671215;0.015562058971427704;0.7178023176622927;-0.013404998336342984;0.7179285118590667;1.0099926760081364
75.51638;1.0444684327465406;0.8331631169935513;0.7976844966040286;6.229984918566908e-06;5.959594167629363e-06;1.044865209453648;1.0100020272898893;10.000054094362426;0.8334995185486944;0.015562050850598377;0.015562058999543724;0.7178022678779552;-0.013404998302512804;0.7179285352242039;1.0099925600863793
75.52638;1.0444685453685887;0.8331630937916892;0.7976846429189193;6.2299372834253555e-06;5.9596320398668e-06;1.044865157697794;1.0100019653714678;10.000054750180324;0.8334993729342665;0.015562048304958243;0.015562059126641062;0.7178022207483213;-0.013404998268901892;0.7179285508867093;1.009992447572508
75.53638;1.0444686465808435;0.8331630664390061;0.7976847974393163;6.229887970517459e-06;5.959670937473399e-06;1.0448651113024165;1.0100019026963425;10.000055413129601;0.8334992279388721;0.015562045659955462;0.015562059348041453;0.7178021760543766;-0.013404998235485214;0.7179285584823708;1.0099923387097431
75.54638;1.0444687357537337;0.8331630350649799;0.7976849591328381;6.229836962136317e-06;5.959710858704743e-06;1.0448650698570776;1.0100018394437542;10.000056081120732;0.8334990833589414;0.015562042917916042;0.015562059657361769;0.7178021334666658;-0.013404998202223215;0.7179285576760015;1.0099922338725844
75.55638;1.04446881238008;0.8331629998352953;0.7976851269601949;6.229784297845455e-06;5.959751799331507e-06;1.044865032992758;1.0100017757492579;10.000056750843891;0.8334989390758967;0.015562040083508899;0.015562060047070059;0.7178020926130773;-0.013404998169081295;0.717928548153787;1.009992133574471
75.56638;1.0444688761269085;0.833162960956826;0.7976852999161407;6.229730058511246e-06;5.959793735282678e-06;1.0448650004189743;1.0100017117261384;10.00005741796033;0.8334987950740316;0.01556203716237094;0.015562060509541308;0.717802053125561;-0.013404998136064314;0.717928529634048;1.0099920384107561
75.57638;1.0444689267453398;0.8331629186445645;0.7976854770557994;6.229674349133366e-06;5.959836620303017e-06;1.044864971889299;1.0100016475027418;10.000058077483093;0.8334986514385435;0.015562034160547317;0.01556206103669675;0.7178020146735233;-0.013404998103246475;0.7179285019060042;1.0099919489977807
75.58638;1.0444689639774096;0.8331628731157934;0.7976856575285478;6.229617305059029e-06;5.95988038919231e-06;1.0448649471123106;1.010001583254243;10.000058724054874;0.8334985083588233;0.015562031085802919;0.015562061619862205;0.7178019770121823;-0.013404998070776612;0.7179284648750686;1.0099918658351437
75.59638;1.0444689876244968;0.8331628245798367;0.7976858406202259;6.229559102917116e-06;5.959924968515361e-06;1.0448649257419504;1.0100015192082188;10.000059352166494;0.8334983661112829;0.015562027948658503;0.015562062252030735;0.7178019399831819;-0.01340499803885243;0.7179284185742778;1.0099917891581414
75.60638;1.0444689976694241;0.833162773198637;0.7976860257559396;6.229499933810901e-06;5.959970302400577e-06;1.0448649073880925;1.0100014555539598;10.00005995626371;0.8334982250280049;0.015562024761726181;0.01556206292976045;0.7178019034739149;-0.01340499800768324;0.7179283631486278;1.0099917189691439
75.61638;1.0444689942864027;0.8331627190856796;0.7976862124397435;6.2294399529288005e-06;5.960016370951398e-06;1.0448648916440253;1.0100013923143414;10.000060530467564;0.8334980854746215;0.015562021538083276;0.015562063651963576;0.7178018673724201;-0.013404997977472634;0.717928298806606;1.0099916551923596
75.62638;1.0444689777437504;0.8331626623581304;0.7976864001971484;6.229379251194443e-06;5.960063185179442e-06;1.0448648781913625;1.0100013293914663;10.00006106841877;0.8334979478059681;0.015562018289970362;0.015562064418096164;0.7178018315319229;-0.013404997948413227;0.7179282257459499;1.009991597717076
75.63638;1.0444689482867922;0.8331626032163055;0.797686588604027;6.229317856505182e-06;5.960110773582929e-06;1.0448648668847282;1.0100012667988796;10.000061563532503;0.8334978122976312;0.01556201502850655;0.015562065227417793;0.7178017957924134;-0.013404997920670084;0.7179281441260881;1.0099915463276317
75.64638;1.0444689060711532;0.833162542025184;0.7976867773296373;6.2292557531731375e-06;5.960159169688294e-06;1.044864857788648;1.0100012048347908;10.000062009419548;0.833497679130704;0.015562011764173272;0.015562066078459873;0.7178017600405253;-0.013404997894365252;0.7179280540953387;1.0099915006675606
75.65638;1.0444688511486098;0.8331624793499262;0.7976869660989828;6.22919291417102e-06;5.96020840020943e-06;1.0448648511649392;1.0100011440495142;10.000062400700207;0.8334975484544623;0.015562008507686097;0.015562066969695497;0.7178017242215815;-0.013404997869575703;0.7179279558183702;1.009991460277455
75.66638;1.0444687834682134;0.8331624159174513;0.7976871546236171;6.229129325333905e-06;5.960258476611348e-06;1.0448648473259619;1.0100010850956807;10.000062733623306;0.833497420424932;0.015562005270977017;0.015562067901203633;0.717801688305146;-0.01340499784634935;0.7179278495090006;1.0099914246965418
75.67638;1.0444687029090123;0.8331623525114306;0.7976873425530577;6.229064983535494e-06;5.960309396639812e-06;1.044864846487158;1.0100010286142302;10.000063005599115;0.8334972951642673;0.015562002067280537;0.015562068874426193;0.7178016522765924;-0.013404997824743319;0.7179277354568561;1.0099913936080733
75.68638;1.0444686093684772;0.8331622898663986;0.7976875294636994;6.228999887625718e-06;5.9603611543774235e-06;1.0448648487766088;1.0100009752115193;10.000063214823133;0.8334971727258077;0.015561998909688625;0.015562069889957996;0.7178016161637015;-0.013404997804855098;0.7179276140085038;1.0099913669590028
75.69638;1.0444685028431355;0.8331622286368002;0.7976877149233734;6.22893403628116e-06;5.960413743982681e-06;1.0448648542538947;1.0100009254620816;10.000063360634172;0.8334970531112553;0.015561995809387441;0.015562070946081771;0.7178015800512142;-0.013404997786820777;0.7179274855380899;1.0099913449373576
75.70638;1.0444683834391617;0.8331621694034542;0.7976878986152799;6.228867423438118e-06;5.960467151526125e-06;1.0448648628230448;1.010000879853946;10.000063442912024;0.8334969363154806;0.015561992774671752;0.015562072039474555;0.717801544076072;-0.013404997770793882;0.7179273504481845;1.0099913277916164
75.71638;1.044468251349086;0.8331621126484932;0.7976880804275412;6.2288000367018355e-06;5.960521340682683e-06;1.0448648741633209;1.0100008387073929;10.000063460768352;0.8334968223786563;0.015561989810328988;0.015562073167565268;0.7178015084224124;-0.013404997756932456;0.7179272091946246;1.0099913156911453
75.72638;1.0444681068242974;0.833162058701241;0.7976882604649259;6.22873186455246e-06;5.960576247739017e-06;1.0448648877759188;1.0100008021682674;10.000063412716212;0.8334967114078462;0.015561986917489615;0.01556207433013397;0.7178014733146378;-0.013404997745412007;0.7179270622936359;1.0099913087358876
75.73638;1.0444679501412313;0.8331620077101396;0.7976884390194097;6.22866290606565e-06;5.960631805098417e-06;1.044864903078779;1.0100007702975529;10.000063297739846;0.8334966035567953;0.015561984094620725;0.015562075528612421;0.7178014389912193;-0.013404997736437106;0.7179269102574057;1.009991306953477
75.74638;1.0444677815939156;0.8331619596882421;0.7976886165210468;6.228593187182603e-06;5.960687978543845e-06;1.0448649194709998;1.0100007432159024;10.000063115371969;0.8334964990090189;0.015561981339431227;0.015562076764354903;0.7178014056535856;-0.013404997730212198;0.7179267535208805;1.0099913102142275
75.75638;1.0444676015307044;0.8331619145813572;0.797688793484199;6.2285227778606715e-06;5.96074477808016e-06;1.0448649364010647;1.0100007212122721;10.00006286508386;0.8334963979848968;0.015561978650813442;0.015562078037284054;0.7178013734265647;-0.01340499772688931;0.7179265924503319;1.0099913182151052
75.76638;1.0444674104278004;0.8331618723011478;0.7976889704611058;6.228451785170751e-06;5.960802239131583e-06;1.0448649534221288;1.0100007047326611;10.000062546241775;0.8334963007253583;0.015561976029779568;0.015562079345602019;0.7178013423623003;-0.013404997726528617;0.7179264273706457;1.0099913306169197
75.77638;1.0444672089782894;0.8331618327442454;0.7976891479649492;6.228380327347878e-06;5.960860399884878e-06;1.0448649701606922;1.0100006943119397;10.000062158717398;0.8334962074480889;0.015561973478966451;0.015562080686471129;0.7178013124671901;-0.01340499772908771;0.717926258555943;1.009991347213978
75.78638;1.0444669981210164;0.8331617958163469;0.7976893263597262;6.228308526164532e-06;5.960919279386163e-06;1.0448649862951183;1.0100006905150956;10.000061703039682;0.8334961183393464;0.015561971001461786;0.015562082056599726;0.7178012837305826;-0.013404997734450658;0.7179260862271276;1.0099913679821284
75.79638;1.044466778967401;0.833161761456602;0.7976895058283947;6.228236518874132e-06;5.960978860484106e-06;1.0448650016060732;1.0100006938658659;10.000061179859935;0.83349603355824;0.015561968599767063;0.015562083451969133;0.7178012561424618;-0.013404997742480376;0.71792591056573;1.0099913930517417
75.80638;1.0444665527083306;0.8331617296553272;0.7976896864624842;6.228164457859188e-06;5.961039087493545e-06;1.0448650159517214;1.010000704783203;10.0000605899843;0.8334959532003583;0.015561966275045606;0.015562084867215506;0.7178012296981248;-0.013404997753051437;0.7179257317390522;1.0099914226838937
75.81638;1.0444663205832883;0.8331617004641892;0.7976898683589173;6.2280924960269115e-06;5.961099866678813e-06;1.0448650291322825;1.0100007235768054;10.000059934971956;0.8334958772684044;0.015561964026919476;0.015562086296477083;0.7178012044238087;-0.0134049977660532;0.7179255499310638;1.009991457206615
75.82638;1.0444660838665436;0.8331616739805602;0.7976900516550981;6.2280207754521775e-06;5.961161065576531e-06;1.0448650408256848;1.0100007505006057;10.000059216930094;0.8334958056839978;0.015561961854087838;0.015562087735954943;0.717801180363691;-0.013404997781384428;0.7179253653357109;1.0099914969479347
75.83638;1.0444658437821757;0.8331616503119391;0.7976902364911348;6.22794941492675e-06;5.961222517899875e-06;1.0448650506891588;1.0100007857800855;10.000058437339215;0.8334957383239637;0.015561959755412448;0.015562089185863603;0.7178011574688964;-0.013404997798945422;0.7179251781410065;1.009991542213867
75.84638;1.0444656014006117;0.8331616295572303;0.7976904229138672;6.227878491146747e-06;5.961284020693603e-06;1.044865058462642;1.0100008295726135;10.000057596312912;0.833495675084281;0.015561957731082392;0.015562090650257846;0.7178011355429093;-0.013404997818632485;0.717924988560496;1.0099915932871406
75.85638;1.0444653576499636;0.8331616117578301;0.7976906108334507;6.227808032471641e-06;5.961345325044306e-06;1.0448650639572576;1.0100008819346589;10.000056693353251;0.8334956159230826;0.01556195578328429;0.01556209213452147;0.7178011143248704;-0.013404997840340258;0.7179247968598892;1.0099916504456408
