time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.86638;1.0444651134128469;0.8331615967982448;0.7976908000614596;6.227738031816717e-06;5.961406144739725e-06;1.0448650670453752;1.0100009428439432;10.000055728390596;0.8334955608454764;0.015561953915884231;0.015562093642243285;0.7178010935984351;-0.013404997863962669;0.7179246033391358;1.0099917139578187
75.87638;1.0444648695541519;0.8331615843405688;0.7976909903257889;6.227668462849672e-06;5.9614661932056555e-06;1.0448650676847877;1.0100010122660175;10.00005470150142;0.8334955098871958;0.015561952133844752;0.015562095174975138;0.7178010732787103;-0.013404997889395084;0.7179244083075008;1.0099917840448243
75.88638;1.044464626817174;0.8331615738327527;0.797691181263246;6.227599299935666e-06;5.961525236551721e-06;1.044865065909441;1.0100010901807301;10.000053612636613;0.8334954631006455;0.01556195044291726;0.015562096734075714;0.717801053445486;-0.013404997916545182;0.7179242120731698;1.0099918609056249
75.89638;1.0444643857043077;0.8331615645839784;0.7976913724429401;6.2275305406672006e-06;5.961583126368048e-06;1.0448650618534319;1.0100011765019314;10.000052462940545;0.8334954205317936;0.01556194884971941;0.015562098320863157;0.7178010342771644;-0.01340499794533546;0.7179240149472692;1.0099919447770174
75.90638;1.044464146499621;0.8331615558608536;0.7976915633922478;6.227462212076239e-06;5.961639788773645e-06;1.0448650558168673;1.0100012710247321;10.000051255699153;0.8334953822306891;0.015561947362588079;0.015562099935357671;0.7178010159514341;-0.013404997975684205;0.7179238172487254;1.009992035895923
75.91638;1.044463909376034;0.833161546963431;0.7976917536243832;6.22739437177187e-06;5.961695183990325e-06;1.0448650482196034;1.010001373488287;10.000049995344737;0.8334953482655476;0.015561945991708152;0.015562101575942405;0.7178009985838838;-0.013404998007492614;0.7179236192928812;1.009992134411165
75.92638;1.0444636744247664;0.8331615372963439;0.7976919426682659;6.227327126408873e-06;5.961749258927771e-06;1.0448650394519714;1.010001483616252;10.00004868627048;0.8334953187239523;0.015561944747288654;0.015562103240045064;0.7178009822153497;-0.013404998040657683;0.7179234213765768;1.009992240397619
75.93638;1.0444634416393523;0.8331615263900424;0.7976921300991745;6.227260643583554e-06;5.9618019258579016e-06;1.0448650297926558;1.0100016011069735;10.000047332452148;0.8334952937432171;0.015561943638076607;0.015562104925201513;0.7178009668558368;-0.013404998075088837;0.71792322377148;1.0099923539721298
75.94638;1.0444632109446612;0.8331615138573913;0.7976923155860923;6.22719512084722e-06;5.9618530819391046e-06;1.0448650194363607;1.0100017256983282;10.000045937072672;0.8334952735335022;0.015561942671749299;0.015562106630361576;0.7178009525386567;-0.013404998110723652;0.7179230267242529;1.0099924753810676
75.95638;1.0444629822283062;0.8331614993561427;0.797692498878729;6.227130729531576e-06;5.9619026302850825e-06;1.0448650085859752;1.0100018572257454;10.000044502290166;0.8334952583603733;0.015561941855475303;0.015562108356230642;0.7178009393204087;-0.013404998147541723;0.7179228304952562;1.0099926049780594
75.96638;1.0444627553672194;0.8331614825754141;0.7976926797115966;6.227067584968107e-06;5.9619504780129985e-06;1.0448649975201785;1.010001995537242;10.000043029846903;0.8334952484991196;0.015561941195239178;0.015562110103814518;0.7178009272456521;-0.013404998185548488;0.7179226354519316;1.0099927431130795
75.97638;1.044462530299514;0.8331614632318048;0.7976928577630585;6.2270057547377625e-06;5.961996528660136e-06;1.0448649865706363;1.010002140439803;10.000041521762803;0.8334952441817883;0.01556194069488648;0.015562111872959701;0.7178009163364641;-0.013404998224745123;0.717922442146357;1.0099928900142787
75.98638;1.0444623070878103;0.8331614410717969;0.7976930327414475;6.226945279587173e-06;5.962040682018079e-06;1.0448649761321744;1.0100022917812643;10.000039980066095;0.8334952455938319;0.01556194035603913;0.015562113661960052;0.7178009066343394;-0.01340499826512652;0.7179222512902571;1.0099930457162014
75.99638;1.0444620859059284;0.8331614158855072;0.7976932044987766;6.226886172717989e-06;5.9620828438341985e-06;1.0448649667346555;1.0100024494583781;10.000038406283066;0.833495252925126;0.015561940178491947;0.01556211546727358;0.7178008982390864;-0.013404998306695063;0.7179220636557866;1.0099932100495232
76.00638;1.0444618669963321;0.8331613874981718;0.7976933730491397;6.2268283966526875e-06;5.962122935952944e-06;1.044864959009352;1.0100026133286277;10.000036801563677;0.8334952664194154;0.015561940160686188;0.015562117283964325;0.7178008912632856;-0.013404998349457263;0.7179218800071456;1.009993382702394
76.01638;1.0444616506851037;0.83316135573473;0.7976935385079099;6.226771876700218e-06;5.962160900072049e-06;1.044864953581436;1.0100027831692726;10.00003516715255;0.8334952863732069;0.015561940300199;0.015562119107278925;0.7178008857604089;-0.013404998393398046;0.7179217010590155;1.0099935633038868
76.02638;1.0444614374191081;0.8331613204610256;0.7976937010518654;6.226716554880391e-06;5.962196693205943e-06;1.0448649510277466;1.0100029586467725;10.00003350492123;0.8334953130811533;0.015561940593917141;0.015562120933074595;0.7178008817431345;-0.013404998438462792;0.7179215274223488;1.0099937514740638
76.03638;1.0444612277200789;0.8331612816656816;0.7976938608975371;6.226662414982297e-06;5.962230268714883e-06;1.0448649518661774;1.010003139266574;10.000031817749772;0.8334953467914912;0.015561941038227707;0.01556212275644277;0.7178008792546362;-0.013404998484572809;0.7179213595963362;1.009993946844527
76.04638;1.0444610220810118;0.8331612394229181;0.7976940182415925;6.226609464905149e-06;5.96226156638975e-06;1.0448649565351273;1.0100033243954822;10.000030109171567;0.8334953876992486;0.01556194162931874;0.015562124571007635;0.7178008783918924;-0.013404998531643234;0.7179211980037684;1.0099941490360211
76.05638;1.044460820898516;0.8331611937721362;0.7976941731959699;6.226557709863613e-06;5.962290532022543e-06;1.04486496539229;1.0100035133819147;10.000028382401375;0.8334954359179474;0.015561942362875055;0.015562126369892366;0.717800879284439;-0.013404998579579976;0.7179210429857474;1.0099943575833181
76.06638;1.0444606244760186;0.8331611446656018;0.7976943257665888;6.226507133150359e-06;5.962317149572956e-06;1.0448649787355613;1.0100037056464435;10.000026639880737;0.8334954914168717;0.015561943233868586;0.01556212814660384;0.7178008820958423;-0.0134049986282751;0.7179208947612595;1.0099945718999144
76.07638;1.0444604330680893;0.8331610920319417;0.7976944758602573;6.226457694865282e-06;5.9623414606188886e-06;1.0448649968418848;1.0100039006734913;10.000024883549578;0.8334955540305984;0.015561944237293804;0.015562129894875026;0.7178008870585137;-0.01340499867760196;0.7179207534265135;1.0099947913646738
76.08638;1.0444602468910036;0.8331610358702731;0.7976946232950111;6.226409344489458e-06;5.962363545630032e-06;1.044865020008097;1.0100040980151792;10.000023115111828;0.8334956235539581;0.01556194536868676;0.015562131608176209;0.7178008944662749;-0.013404998727418245;0.7179206190229495;1.0099950154586113
76.09638;1.0444600660893457;0.8331609762528839;0.7976947678032725;6.226362029550487e-06;5.962383476411855e-06;1.044865048568849;1.010004297343726;10.00002133638207;0.833495699816979;0.015561946623610087;0.015562133280111834;0.7178009045904534;-0.013404998777590117;0.7179204916240117;1.0099952438232087
76.10638;1.0444598907052545;0.8331609132643802;0.7976949090333882;6.226315700676057e-06;5.962401290192745e-06;1.044865082870914;1.0100044984386225;10.000019549788222;0.8334957827463937;0.015561947996938233;0.015562134906310872;0.71780091760859;-0.013404998828000201;0.717920371344337;1.009995476190492
76.11638;1.0444597206237365;0.8331608470013131;0.7976950465929953;6.226270317640385e-06;5.962417000104059e-06;1.0448651232062744;1.0100047010751982;10.00001775827105;0.8334958724145117;0.015561949482868345;0.015562136485600937;0.7178009336185144;-0.01340499887852439;0.7179202582467608;1.0099957122649874
76.12638;1.0444595555042435;0.8331607776231246;0.7976951801306872;6.226225860389152e-06;5.962430602449619e-06;1.0448651697605154;1.0100049049124438;10.000015964406872;0.8334959690179101;0.015561951075316235;0.015562138018299332;0.7178009527001633;-0.013404998929021413;0.7179201522537096;1.0099959516976877
76.13638;1.0444593948186462;0.8331607053810367;0.7976953093914764;6.2261823499857905e-06;5.962442068004042e-06;1.0448652226094748;1.0100051094594933;10.000014169832282;0.833496072835377;0.015561952767953269;0.015562139504036626;0.7178009749564332;-0.013404998979349473;0.7179200531500158;1.00999619416166
76.14638;1.0444592379871234;0.8331606306023577;0.7976954342228523;6.226139859010338e-06;5.962451349601823e-06;1.0448652817676547;1.0100053141157268;10.000012375627453;0.8334961841937554;0.015561954554606183;0.015562140941810397;0.7178010004947619;-0.01340499902938592;0.7179199606424905;1.009996439403774
76.15638;1.0444590844406998;0.8331605536174259;0.7976955545581945;6.226098495137176e-06;5.962458409060606e-06;1.0448653472492693;1.010005518209492;10.000010582742867;0.8334963033729167;0.01556195643032123;0.015562142330971184;0.7178010293713266;-0.013404999079038853;0.7179198743838435;1.0099966872149873
76.16638;1.044458933604995;0.8331604746950905;0.7976956704097263;6.226058380324305e-06;5.962463239393927e-06;1.0448654190312698;1.010005720982985;10.000008792067344;0.8334964304671865;0.015561958391275735;0.01556214367152507;0.7178010615643529;-0.01340499912824893;0.7179197939486898;1.0099969373622308
76.17638;1.0444587849672542;0.8331603940577655;0.797695781850232;6.226019642783711e-06;5.96246587800272e-06;1.0448654969174824;1.0100059215794372;10.00000700472295;0.8334965653298306;0.015561960433354527;0.015562144963924718;0.7178010970135689;-0.013404999176980731;0.7179197188781153;1.0099971895067268
76.18638;1.0444586381689998;0.8331603118993737;0.7976958889386189;6.225982403918277e-06;5.962466406949311e-06;1.0448655804585179;1.0100061190753207;10.00000522207895;0.8334967076519258;0.015561962551495457;0.015562146208426386;0.7178011356634294;-0.013404999225211085;0.7179196488009837;1.0099974431217578
76.19638;1.044458492968424;0.8331602283729622;0.7976959916243649;6.225946745575261e-06;5.962464935893493e-06;1.044865669019773;1.0100063125639545;10.000003445283228;0.8334968570789112;0.015561964739471993;0.015562147404102528;0.7178011774412424;-0.013404999272914383;0.7179195834855776;1.0099976974786609
76.20638;1.0444583491579367;0.8331601436104765;0.797696089710185;6.225912679413924e-06;5.962461586474583e-06;1.0448657619119226;1.010006501283322;10.000001675693019;0.833497013249502;0.01556196698908598;0.01556214854837209;0.7178012222548481;-0.013404999320032302;0.7179195227921402;1.0099979517656155
76.21638;1.0444582065491315;0.8331600577319846;0.7976961829132582;6.225880148668795e-06;5.962456487560206e-06;1.044865858434437;1.0100066846739297;9.999999916237002;0.8334971757807395;0.01556196929026697;0.01556214963792057;0.7178012700443507;-0.013404999366448168;0.7179194666145411;1.009998205280589
76.22638;1.0444580649440909;0.8331599708388225;0.7976962709925002;6.225849052600188e-06;5.962449762815889e-06;1.0448659578251724;1.0100068623091714;9.999998171848075;0.8334973443255691;0.015561971632152002;0.015562150670659579;0.7178013207817542;-0.01340499941199632;0.717919414868241;1.0099984575524705
76.23638;1.0444579240409957;0.8331598830639195;0.7976963538274127;6.225819265706724e-06;5.962441516165991e-06;1.0448660592451198;1.010007033771426;9.999996448547646;0.8334975186719905;0.015561974003473698;0.01556215164684585;0.7178013744345557;-0.013404999456491127;0.7179193675165639;1.0099987083432465
76.24638;1.044457783450606;0.8331597945789911;0.7976964313875429;6.2257906563145395e-06;5.962431834390471e-06;1.044866161850917;1.0100071985538595;9.999994752340779;0.8334976987060447;0.015561976392296563;0.015562152568567125;0.717801430958783;-0.013404999499756511;0.7179193245961465;1.009998957603275
76.25638;1.0444576428785302;0.8331597054798393;0.7976965036544231;6.225763114444166e-06;5.962420784817946e-06;1.044866264899541;1.010007356081818;9.999993088544297;0.8334978842977214;0.015561978786410345;0.015562153438648765;0.7178014903110835;-0.013404999541647386;0.7179192862315982;1.0099992054098816
76.26638;1.0444575022045839;0.8331596157045972;0.7976965705712822;6.225736568978122e-06;5.962408409499192e-06;1.0448663678240935;1.0100075058325662;9.999991461851707;0.8334980753230783;0.015561981174676323;0.015562154259675965;0.7178015524703861;-0.013404999582050343;0.7179192526279025;1.0099994518862356
76.27638;1.044457361377609;0.8331595250719974;0.7976966320559598;6.225710982454779e-06;5.962394750859072e-06;1.0448664702562034;1.0100076474066286;9.999989876875599;0.8334982717552674;0.015561983547472596;0.015562155034177004;0.7178016174291009;-0.013404999620867941;0.7179192240189645;1.0099996971365826
76.28638;1.044457220325834;0.8331594333492606;0.7976966880513897;6.225686342256776e-06;5.9623798849702095e-06;1.0448665719992596;1.0100077805246666;9.999988338179882;0.8334984736235123;0.015561985895242611;0.015562155766401981;0.71780168515024;-0.013404999658003612;0.7179192005984376;1.00999994120426
76.29638;1.0444570789629188;0.8331593403245499;0.7976967385683857;6.225662661095579e-06;5.962363927470486e-06;1.0448666729859715;1.0100079050172763;9.999986849443085;0.8334986808700082;0.015561988207431108;0.015562156463577176;0.7178017555497872;-0.013404999693363898;0.7179191824859641;1.0100001840267177
76.30638;1.0444569372440036;0.8331592459032082;0.7976967837019233;6.225639977363428e-06;5.962347027586312e-06;1.0448667732778798;1.010008020824507;9.999985412362397;0.8334988932839696;0.01556199047315294;0.015562157135229855;0.717801828482548;-0.013404999726872056;0.7179191697365873;1.0100004254144195
76.31638;1.0444567951897887;0.8331591501669392;0.7976968236175189;6.2256183471856755e-06;5.962329348233415e-06;1.0448668730860247;1.0100081280128166;9.99998402677235;0.8334991105895396;0.015561992681848899;0.015562157791585606;0.7178019036931049;-0.013404999758467616;0.7179191623590024;1.0100006650845803
76.32638;1.0444566528468782;0.8331590533439606;0.7976968585298413;6.225597829941218e-06;5.962311019525265e-06;1.0448669727305713;1.0100082268066177;9.999982692590606;0.8334993325741706;0.015561994823118888;0.015562158442351676;0.7178019807882582;-0.0134049997880978;0.7179191603209212;1.0100009027165664
76.33638;1.0444565102769212;0.8331589556877026;0.7976968886777978;6.225578471143401e-06;5.962292105039162e-06;1.0448670725248175;1.010008317581182;9.999981411474039;0.8334995591044999;0.015561996886628737;0.015562159096371044;0.7178020593017619;-0.013404999815719087;0.7179191635175001;1.0100011379671199
76.34638;1.0444563675832692;0.8331588573640234;0.7976969143033633;6.225560287556674e-06;5.962272605839398e-06;1.0448671726675285;1.0100084007858685;9.999980186456996;0.8334997900500516;0.015561998862445432;0.015562159761570047;0.7178021388301982;-0.013404999841300131;0.7179191716807836;1.0100013704103348
76.35638;1.0444562249040175;0.833158758466737;0.7976969356657495;6.225543261612247e-06;5.962252478029547e-06;1.0448672732429245;1.0100084768389068;9.99997902091843;0.8335000252271275;0.015562000741848804;0.015562160444882069;0.7178022191117975;-0.01340499986482736;0.7179191843038376;1.0100015994782552
76.36638;1.0444560824044342;0.8331586591099264;0.7976969530504536;6.225527361623308e-06;5.96223165062926e-06;1.0448673742574965;1.0100085460483355;9.999977918389545;0.8335002643845622;0.015562002518429265;0.015562161152722595;0.7178022999622483;-0.013404999886310233;0.7179192006938727;1.0100018245210485
76.37638;1.0444559403291065;0.8331585595025266;0.7976969667191818;6.225512584671351e-06;5.962210037768042e-06;1.0448674756059653;1.0100086085871063;9.999976883083294;0.8335005072464091;0.015562004188602546;0.015562161891554734;0.7178023811549937;-0.013404999905760322;0.7179192201047782;1.0100020449602183
76.38638;1.0444557990910293;0.8331584599659234;0.7976969768784784;6.225498980269726e-06;5.962187540118373e-06;1.0448675770613878;1.0100086645497843;9.999975920819443;0.8335007536301422;0.015562005751208068;0.015562162667232792;0.7178024623683671;-0.013404999923164242;0.7179192418204429;1.0100022603792753
76.39638;1.0444556593065097;0.8331583609008725;0.7976969837209766;6.22548663293165e-06;5.962164050842381e-06;1.0448676783233386;1.0100087140421865;9.999975039588623;0.8335010035171383;0.015562007207075138;0.015562163483094794;0.7178025432014736;-0.013404999938491613;0.7179192651989469;1.0100024704919386
76.40638;1.0444555217323197;0.8331582627477317;0.7976969874167223;6.225475618166545e-06;5.962139478310417e-06;1.0448677790411152;1.0100087571849756;9.999974248755233;0.8335012569875467;0.015562008558652118;0.01556216433830063;0.717802623210414;-0.013404999951724724;0.7179192897033819;1.0100026751303348
76.41638;1.0444553871638729;0.8331581659314712;0.7976969880420276;6.225465955822027e-06;5.962113768465877e-06;1.0448678788770815;1.0100087940603224;9.999973557586573;0.8335015141292718;0.015562009808643334;0.015562165228115179;0.7178027019390293;-0.013404999962863678;0.7179193148623978;1.0100028743057603
76.42638;1.044455256329334;0.8331580708041625;0.7976969856144056;6.225457602262009e-06;5.962086904372179e-06;1.0448679776330563;1.0100088246975203;9.999972974423109;0.8335017749934848;0.015562010958353906;0.01556216614595402;0.7178027789389807;-0.013404999971896708;0.7179193401967576;1.010003068210667
76.43638;1.0444551298013618;0.8331579776316895;0.7976969802270852;6.225450492518671e-06;5.962058894893108e-06;1.0448680752516404;1.010008849088454;9.999972506535173;0.833502039553689;0.015562012007363743;0.015562167084787951;0.7178028537861652;-0.013404999978788955;0.7179193652099704;1.010003257158652
76.44638;1.0444550079856811;0.8331578865984954;0.7976969720947222;6.2254445769971726e-06;5.962029777946409e-06;1.0448681716274741;1.0100088672337018;9.999972160182397;0.8335023076701303;0.015562012954158733;0.015562168036529312;0.7178029260818084;-0.013404999983513377;0.7179193894276578;1.0100034415187975
76.45638;1.0444548911696747;0.8331577977967793;0.7976969614533949;6.225439827281583e-06;5.961999638931033e-06;1.0448682664626205;1.0100088791950494;9.999971940481162;0.8335025790977958;0.01556201379662024;0.015562168990944331;0.7178029954356507;-0.013404999986075021;0.7179194124453867;1.0100036216630446
76.46638;1.044454779593045;0.8331577112138198;0.79769694846009;6.225436240781938e-06;5.9619686175741204e-06;1.044868359321436;1.0100088850900095;9.99997185093433;0.8335028535306784;0.01556201453253184;0.015562169936353419;0.717803061463689;-0.01340499998650317;0.7179194339743373;1.010003797985125
76.47638;1.0444546735230584;0.8331576267227077;0.7976969331881705;6.225433851163334e-06;5.961936882662709e-06;1.0448684497583203;1.0100088850437903;9.999971893298026;0.8335031306588491;0.015562015160677484;0.015562170861688434;0.7178031238261929;-0.013404999984824343;0.7179194538464235;1.0100039709165458
76.48638;1.0444545732547845;0.8331575440802305;0.7976969156471824;6.225432728317161e-06;5.961904598700845e-06;1.044868537405273;1.0100088791471065;9.999972068282984;0.833503410234868;0.015562015681579486;0.015562171756957214;0.7178031822876418;-0.013404999981033746;0.7179194719987549;1.0100041408647324
76.49638;1.044454479031374;0.8331574629796127;0.7976968957470298;6.225432957415011e-06;5.961871908935297e-06;1.044868622005992;1.0100088674596528;9.999972376156558;0.8335036921027159;0.015562016096693186;0.0155621726115723;0.7178032367384164;-0.013404999975080323;0.7179194884802064;1.0100043081736934
76.50638;1.0444543910206672;0.8331573831562733;0.7976968732400781;6.225434621274196e-06;5.961838924057846e-06;1.0448687033776152;1.0100088500238045;9.999972817060652;0.8335039761372292;0.015562016407238241;0.015562173413426165;0.717803287157266;-0.01340499996687631;0.7179195034390442;1.0100044731432105
76.51638;1.0444543093584715;0.8331573044545513;0.7976968477576748;6.225437818704783e-06;5.96180572022288e-06;1.0448687813567703;1.010008826828687;9.999973391973684;0.8335042621670773;0.015562016613935296;0.015562174149803858;0.7178033335696601;-0.013404999956341998;0.7179195170733844;1.0100046360441277
76.52638;1.044454234134782;0.8331572268404628;0.7976968189152365;6.225442685649674e-06;5.9617723586705055e-06;1.0448688558192887;1.0100087977926209;9.999974103062367;0.8335045499807088;0.015562016717132319;0.015562174807904254;0.7178033760543963;-0.013404999943452421;0.7179195295914347;1.010004797111327
76.53638;1.044454165388352;0.8331571504044338;0.7976967863466619;6.225449384383053e-06;5.96173890994771e-06;1.044868926753779;1.0100087628160486;9.99997495233714;0.8335048393790656;0.015562016716996358;0.015562175374121632;0.7178034147746367;-0.013404999928237694;0.7179195412171281;1.0100049565695772
76.54638;1.044454103202641;0.8331570752950113;0.7976967497064237;6.225458089285835e-06;5.961705453695998e-06;1.0448689943059866;1.0100087218620404;9.999975940664926;0.8335051301913722;0.015562016613718649;0.015562175834209354;0.7178034499546595;-0.01340499991075336;0.7179195522397732;1.010005114681285
76.55638;1.0444540477638737;0.8331570015780192;0.7976967087211255;6.225468977889688e-06;5.961672045010151e-06;1.0448690587310454;1.0100086750168622;9.999977067938426;0.833505422266197;0.015562016407444318;0.015562176174757344;0.7178034818075207;-0.01340499989105791;0.717919563032923;1.0100052717003491
76.56638;1.0444539992980362;0.8331569291550683;0.7976966632203372;6.225482202875052e-06;5.961638686755588e-06;1.044869120251374;1.0100086224787548;9.999978332966236;0.8335057154962197;0.01556201609827114;0.015562176383948152;0.717803510481071;-0.01340499986920516;0.7179195739827513;1.0100054278147013
76.57638;1.0444539579792802;0.8331568577716657;0.79769661306791;6.225497857151812e-06;5.961605343392859e-06;1.0448691789505098;1.01000856445101;9.999979733194305;0.8335060098588983;0.015562015686238384;0.015562176451539386;0.7178035360160346;-0.013404999845248008;0.7179195853950265;1.010005583216524
76.58638;1.0444539238812531;0.8331567870653491;0.7976965580808107;6.225515963200872e-06;5.96157197510729e-06;1.0448692348193753;1.0100085010258866;9.999981264825715;0.8335063054100209;0.015562015170511615;0.015562176369389754;0.717803558326615;-0.013404999819247702;0.7179195974474325;1.0100057381487146
76.59638;1.0444538969883836;0.8331567166540651;0.7976964980723328;6.225536485292486e-06;5.961538565572813e-06;1.0448692878471848;1.0100084321912686;9.99998292279492;0.833506602250694;0.015562014548397852;0.015562176131761396;0.7178035772339255;-0.013404999791281355;0.7179196101764624;1.0100058928075983
76.60638;1.044453877226545;0.8331566462237712;0.7976964329479994;6.2255593456215455e-06;5.961505127889301e-06;1.0448693380656262;1.0100083579091306;9.99998470068713;0.8335069005095879;0.01556201381557223;0.015562175734252288;0.7178035925048462;-0.013404999761442144;0.7179196234877505;1.010006047223603
76.61638;1.0444538644403072;0.8331565755743883;0.7976963627427552;6.225584448337659e-06;5.961471695908295e-06;1.0448693855906488;1.0100082781381308;9.999986591323228;0.8335072003119185;0.015562012967262952;0.015562175172368494;0.7178036038693066;-0.013404999729832268;0.7179196371861065;1.0100062012282545
76.62638;1.0444538583422096;0.8331565046370928;0.7976962876232773;6.225611712841458e-06;5.961438334818387e-06;1.044869430605508;1.0100081928439673;9.999988587549206;0.8335075017219559;0.015562011999175859;0.015562174441502223;0.7178036110462426;-0.013404999696557776;0.7179196510465156;1.010006354502616
76.63638;1.0444538585323497;0.8331564334593293;0.7976962078410729;6.225641087510652e-06;5.961405168057562e-06;1.044869473252043;1.0100081020598384;9.999990682223682;0.8335078046911464;0.015562010908398882;0.015562173538162777;0.7178036137855104;-0.013404999661731677;0.7179196649123634;1.0100065066660884
76.64638;1.0444538645923467;0.8331563621538077;0.7976961236617525;6.225672528329614e-06;5.9613723801001316e-06;1.044869513566132;1.0100080059417471;9.99999286779703;0.833508109049525;0.015562009694827378;0.015562172460383019;0.7178036118978764;-0.01340499962547373;0.7179196787345405;1.010006657397767
76.65638;1.0444538761686417;0.8331562908222686;0.7976960354020491;6.225705963233174e-06;5.961340174681151e-06;1.0448695515042177;1.0100079047527317;9.999995136147263;0.8335084145261737;0.015562008361612102;0.01556217120681816;0.7178036052497708;-0.013404999587898493;0.7179196925490396;1.0100068065537837
76.66638;1.0444538929945446;0.8331562194730511;0.7976959435665675;6.225741272909365e-06;5.9613087228231924e-06;1.0448695869772304;1.0100077988372749;9.999997478790972;0.8335087207713682;0.015562006914184827;0.015562169776196145;0.71780359371799;-0.013404999549102632;0.7179197064495433;1.0100069541811763
76.67638;1.0444539148559127;0.8331561479926969;0.7976958489163921;6.225778306876107e-06;5.961278149834088e-06;1.044869619903337;1.0100076886680283;9.99999988775494;0.8335090273872835;0.015562005359329754;0.01556216816729215;0.717803577131596;-0.013404999509156829;0.7179197205622472;1.0100071004174784
76.68638;1.0444539415497847;0.8331560762020674;0.7976957523683321;6.225816919110417e-06;5.961248552682414e-06;1.044869650310615;1.0100075748896367;10.00000235649973;0.8335093339235247;0.015562003704712182;0.015562166378682551;0.7178035552573525;-0.013404999468103624;0.7179197350344712;1.0100072453846203
76.69638;1.0444539728794313;0.833156003906294;0.7976956548129794;6.225856992035291e-06;5.961220013726168e-06;1.0448696783848386;1.010007458288974;10.00000487980923;0.8335096398424258;0.015562001958845245;0.01556216440903827;0.7178035278221606;-0.013404999425968065;0.717919750036522;1.0100073891653463
76.70638;1.044454008670231;0.833155930885164;0.7976955570034873;6.22589844991003e-06;5.961192602829894e-06;1.0448697043913635;1.0100073397206961;10.00000745259459;0.8335099445528539;0.015562000131019198;0.015562162258243804;0.717803494524509;-0.01340499938277063;0.7179197657289018;1.010007531822528
76.71638;1.0444540488028997;0.8331558568972586;0.7976954595428815;6.22594125991826e-06;5.961166366338997e-06;1.0448697285813715;1.0100072200638675;10.000010068613138;0.8335102475070281;0.015561998230620676;0.015562159927863452;0.717803455052206;-0.013404999338526144;0.7179197821751236;1.0100076733904615
76.72638;1.0444540932513258;0.8331557817177253;0.7976953629131222;6.225985409180452e-06;5.961141315504497e-06;1.044869751155575;1.0100071002510957;10.00001272030372;0.8335105482443252;0.015561996266513566;0.015562157420268783;0.7178034091122373;-0.0134049992932394;0.7179197992814582;1.0100078138186135
76.73638;1.0444541420096345;0.8331557051879831;0.7976952675073732;6.226030883712783e-06;5.961117440910508e-06;1.0448697722157656;1.0100069812672017;10.00001539969414;0.8335108463466162;0.015561994246925864;0.015562154737784252;0.7178033564363202;-0.013404999246911528;0.7179198168280747;1.0100079528793624
76.74638;1.0444541949289188;0.8331556272436521;0.79769517365046;6.226077669296241e-06;5.961094749023276e-06;1.0448697917328502;1.010006864058911;10.000018099333005;0.8335111413965047;0.015561992179859836;0.015562151882701823;0.7178032967981884;-0.013404999199545107;0.7179198345318284;1.010008090182189
76.75638;1.0444542517363202;0.8331555478541885;0.7976950816136834;6.226125762036954e-06;5.961073286764583e-06;1.0448698096279918;1.0100067494682163;10.000020812376784;0.8335114329822974;0.015561990073731543;0.015562148858077834;0.7178032300705289;-0.013404999151130236;0.7179198521060439;1.0100082253421028
76.76638;1.0444543122524093;0.8331554669316111;0.7976949916357781;6.226175177943511e-06;5.9610531308330734e-06;1.044869825880813;1.0100066382566901;10.000023531926786;0.8335117207014471;0.015561987937603492;0.015562145668918939;0.7178031562499512;-0.01340499910162105;0.7179198693211258;1.0100083580929364
76.77638;1.0444543764818655;0.8331553843066173;0.7976949039244402;6.22622594776499e-06;5.961034360500467e-06;1.0448698405394352;1.0100065311171207;10.00002625085356;0.8335120041660865;0.015561985781132171;0.015562142322290277;0.7178030754366136;-0.013404999050936483;0.7179198860034548;1.0100084882665514
76.78638;1.0444544445170487;0.833155299761327;0.7976948186330545;6.226278090256585e-06;5.9610170394384775e-06;1.0448698536828176;1.0100064286514903;10.000028962305189;0.833512283058114;0.01556198361425146;0.015562138826891224;0.7178029878198386;-0.013404998998993795;0.7179199019854895;1.0100086157313533
76.79638;1.0444545164590608;0.8331552130861919;0.797694735846551;6.226331578445591e-06;5.96100119105185e-06;1.0448698653988953;1.0100063314572063;10.000031659686073;0.8335125571809093;0.015561981446194497;0.01556213519389585;0.7178028936584222;-0.013404998945742083;0.7179199171005303;1.0100087403464206
76.80638;1.0444545924094515;0.8331551241271813;0.7976946555755986;6.226386321341786e-06;5.96098677136671e-06;1.0448698757840624;1.0100062402422945;10.000034336249337;0.8335128264132965;0.015561979284848013;0.015562131437379048;0.7178027932530934;-0.013404998891176188;0.71791993120159;1.0100088619633572
76.81638;1.0444546724776484;0.8331550327755464;0.7976945777644749;6.226442180967469e-06;5.960973681687366e-06;1.0448698849776983;1.0100061558022448;10.000036985236362;0.8335130906327511;0.015561977137560464;0.015562127572604972;0.7178026869534815;-0.013404998835345308;0.7179199441566817;1.0100089804445926
76.82638;1.0444547567704783;0.8331549389413911;0.7976945022878813;6.2264990105395515e-06;5.9609617981548434e-06;1.0448698931707392;1.0100060789562597;10.000039600036791;0.8335133496933798;0.015561975011543843;0.015562123614189448;0.7178025751868906;-0.013404998778360665;0.7179199558436925;1.0100090956693486
76.83638;1.0444548453405507;0.8331548425977479;0.7976944288983648;6.226556668056817e-06;5.960950968661899e-06;1.0448699005410722;1.0100060105254773;10.000042173587264;0.8335136034198312;0.015561972912059855;0.015562119575762895;0.7178024584549508;-0.013404998720386013;0.7179199661380734;1.0100092075624842
76.84638;1.044454938113638;0.8331547438127531;0.7976943571953835;6.226615000817009e-06;5.960941018233288e-06;1.0448699071900345;1.0100059512886432;10.000044697715305;0.8335138516082251;0.01556197084056604;0.015562115470400784;0.7178023373024756;-0.01340499866160472;0.7179199748716215;1.0100093161219066
76.85638;1.0444550348613781;0.8331546426671317;0.7976942866737069;6.2266738414997184e-06;5.960931791686469e-06;1.0448699131379107;1.0100059019192886;10.000047163505075;0.8335140940319005;0.015561968795296833;0.015562111311277316;0.7178022122956504;-0.013404998602189445;0.7179199818080121;1.010009421384555
76.86638;1.0444551352540514;0.8331545391800174;0.7976942168165275;6.2267330301905365e-06;5.960923169732132e-06;1.044869918364665;1.0100058629752584;10.00004956220493;0.8335143304330498;0.015561966774085542;0.015562107111960355;0.7178020840080361;-0.013404998542306314;0.7179199866946051;1.0100095233405082
76.87638;1.0444552389545714;0.8331544333370895;0.7976941471843134;6.226792439561264e-06;5.960915045683819e-06;1.0448699228459544;1.0100058349393188;10.000051885563238;0.8335145605044333;0.015561964777151717;0.015562102886161304;0.7178019529910926;-0.013404998482123488;0.7179199893221201;1.0100096218325854
76.88638;1.0444553457229622;0.8331543251171658;0.7976940774574836;6.226851978245853e-06;5.9609073163000155e-06;1.0448699265390753;1.0100058182358207;10.000054126084938;0.8335147838539857;0.015561962806701073;0.015562098647447828;0.717801819716895;-0.0134049984217857;0.7179199894887717;1.0100097164794393
76.89638;1.0444554554777408;0.8331542144629136;0.7976940074220924;6.226911582003719e-06;5.960899889680634e-06;1.0448699293611083;1.0100058131999354;10.00005627787678;0.8335150000168919;0.015561960864319437;0.015562094408350734;0.7178016845157376;-0.013404998361395163;0.7179199869411608;1.0100098067075518
76.90638;1.0444555681930245;0.8331541012894074;0.7976939369196668;6.226971216790112e-06;5.960892689884785e-06;1.0448699312040124;1.0100058200089521;10.00005833688054;0.8335152085872788;0.015561958950271031;0.01556209017933174;0.7178015475603797;-0.013404998301024798;0.7179199813991023;1.0100098918985219
76.91638;1.0444556836656036;0.8331539855694196;0.7976938658144695;6.227030881427284e-06;5.960885667157583e-06;1.044869931966446;1.0100058385416155;10.00006030004537;0.8335154093607564;0.015561957064665668;0.015562085968916228;0.7178014089035514;-0.01340499824071994;0.7179199726080094;1.0100099715059876
76.92638;1.0444558013982066;0.8331538673940457;0.7976937939991559;6.2270906011435706e-06;5.9608788156406405e-06;1.044869931583437;1.010005868258004;10.000062164772613;0.8335156023439038;0.015561955207926798;0.015562081784217372;0.7178012685307813;-0.013404998180481615;0.7179199603410584;1.0100100451075071
76.93638;1.0444559207195105;0.8331537469557734;0.7976937213620419;6.2271504170383785e-06;5.960872168333581e-06;1.0448699300360922;1.0100059083168749;10.000063928961145;0.8335157876776582;0.015561953380376782;0.015562077631485599;0.7178011264148453;-0.013404998120278958;0.7179199444123504;1.0100101124583145
76.94638;1.044456040976546;0.8331536245151324;0.7976936477306522;6.227210363992631e-06;5.960865760949312e-06;1.0448699273518984;1.0100059578796756;10.00006559128588;0.8335159655952458;0.015561951582236238;0.015562073517185594;0.7178009825467283;-0.01340499806009661;0.7179199247342902;1.0100101734571605
76.95638;1.0444561615929076;0.8331535003760482;0.7976935729100789;6.227270451527014e-06;5.960859606663867e-06;1.0448699235937742;1.010006016268945;10.000067151562321;0.8335161364385615;0.015561949814001205;0.015562069448169322;0.7178008369222295;-0.013404997999972038;0.7179199013121034;1.0100102280037278
76.96638;1.0444562819657965;0.8331533748437407;0.7976934967628067;6.227330661486679e-06;5.960853708797864e-06;1.0448699188255417;1.0100060828658388;10.000068610645426;0.8335163006776651;0.015561948075857545;0.01556206543048152;0.7178006895347571;-0.013404997939995498;0.7179198741722745;1.010010275916943
76.97638;1.0444564013663251;0.8331532481829025;0.7976934192232424;6.227390951273149e-06;5.96084808651059e-06;1.0448699130971792;1.0100061570194454;10.00006996988139;0.8335164588696495;0.015561946366064122;0.015562061468678124;0.7178005403851904;-0.01340499788028409;0.7179198433521793;1.0100103169664185
76.98638;1.0444565189891153;0.833153120615154;0.7976933403192799;6.227451262600408e-06;5.960842767956844e-06;1.0448699064310283;1.0100062381247086;10.000071230622979;0.8335166115607211;0.015561944679612602;0.015562057566010574;0.7178003894682357;-0.013404997820958938;0.7179198089419905;1.0100103509710925
76.99638;1.0444566340748478;0.8331529923427099;0.7976932602124993;6.227511535491308e-06;5.960837759438773e-06;1.044869898753648;1.010006325676788;10.000072393985546;0.8335167592003444;0.015561943008212752;0.015562053724854835;0.7178002367675641;-0.01340499776213519;0.7179197710730395;1.0100103779071377
77.00638;1.0444567459767835;0.8331528635694241;0.7976931791552943;6.227571711994096e-06;5.960833047425143e-06;1.0448698898179816;1.0100064192130325;10.0000734608964;0.833516902102183;0.015561941341711747;0.01556204994761526;0.7178000822685251;-0.013404997703910147;0.7179197298541842;1.0100103979351185
77.01638;1.0444568541567376;0.8331527345293176;0.7976930974263456;6.2276317228637915e-06;5.960828630842213e-06;1.0448698792161912;1.0100065182256417;10.000074432055756;0.8335170404451242;0.015561939669600707;0.015562046237597077;0.7177999259600438;-0.013404997646364046;0.717919685325652;1.0100104113295778
77.02638;1.0444569581469056;0.8331526055182237;0.7976930153220599;6.227691469918407e-06;5.960824547706519e-06;1.0448698664955078;1.0100066220960033;10.00007530771482;0.8335171743149;0.01556193798161845;0.015562042598947777;0.7177997678542152;-0.013404997589588932;0.7179196374648535;1.0100104183409462
77.03638;1.044457057538049;0.8331524768811778;0.7976929331576099;6.227750826332553e-06;5.960820891892664e-06;1.0448698512394294;1.0100067301037583;10.000076087827663;0.8335173037639337;0.015561936268430976;0.015562039036250277;0.7177996079990222;-0.013404997533707346;0.7179195862466339;1.0100104191168724
77.04638;1.0444571520087003;0.833152348929656;0.7976928512672725;6.227809646938313e-06;5.960817811519176e-06;1.0448698330526627;1.0100068415006658;10.000076772222728;0.8335174288546111;0.015561934522455441;0.015562035554456847;0.7177994464391966;-0.013404997478859981;0.7179195317126741;1.010010413817039
77.05638;1.0444572413344606;0.833152221846981;0.7976927699878176;6.227867763117963e-06;5.960815485084849e-06;1.044869811557542;1.0100069555817113;10.000077360283093;0.8335175496670836;0.015561932737548774;0.015562032158037175;0.7177992831703449;-0.013404997425189382;0.7179194739790355;1.010010402758812
77.06638;1.0444573253358915;0.8331520956776926;0.7976926896184697;6.227924982264661e-06;5.96081409088392e-06;1.044869786442078;1.0100070717113616;10.000077850806921;0.8335176662506237;0.015561930908503371;0.015562028849098549;0.7177991181219586;-0.013404997372832904;0.7179194131963454;1.0100103864130294
77.07638;1.0444574038091212;0.83315197041286;0.797692610428789;6.227981112858793e-06;5.960813780519674e-06;1.0448697574757397;1.010007189329921;10.000078242198501;0.833517778552408;0.01556192903159058;0.015562025626644955;0.7177989511463764;-0.01340499732191354;0.7179193495335764;1.0100103653472978
77.08638;1.0444574765172416;0.83315184609819;0.7976925326994355;6.22803598605751e-06;5.960814666246835e-06;1.0448697244215117;1.0100073079699534;10.00007853224904;0.833517886404433;0.015561927104985836;0.015562022487510086;0.7177987820357078;-0.013404997272536488;0.7179192831875528;1.010010340185521
77.09638;1.0444575432300933;0.8331517228804011;0.7976924567053714;6.228089457694854e-06;5.960816831829365e-06;1.044869686927711;1.0100074272143904;10.000078717732277;0.8335179895739797;0.015561925128522768;0.015562019427448873;0.7177986106246924;-0.013404997224813876;0.7179192143879564;1.0100103115235093
77.10638;1.0444576037579016;0.8331516009699284;0.7976923826557344;6.22814140787416e-06;5.960820355226351e-06;1.0448696445580066;1.0100075466124976;10.000078794537911;0.8335180878058412;0.015561923102858444;0.015562016442478135;0.7177984368809112;-0.013404997178896814;0.7179191434043543;1.0100102798227517
77.11638;1.0444576579725455;0.8331514805974389;0.7976923106706374;6.228191735670033e-06;5.960825315012091e-06;1.0448695969332296;1.010007665663153;10.00007875819468;0.8335181808191616;0.015561921028181486;0.015562013530552208;0.7177982608345588;-0.013404997134984387;0.7179190705727453;1.0100102453859852
77.12638;1.0444577058062974;0.8331513620075192;0.7976922408261089;6.228240350501137e-06;5.9608317769323874e-06;1.044869543824267;1.0100077838367394;10.000078604739647;0.8335182683081849;0.015561918904049015;0.015562010691555698;0.7177980824537998;-0.013404997093319028;0.7179189963249648;1.0100102084412588
77.13638;1.0444577472388739;0.8331512454544645;0.7976921732095196;6.228287184967141e-06;5.960839786479947e-06;1.0448694851128781;1.0100079005704798;10.0000783321454;0.833518349977206;0.015561916730683516;0.015562007925391936;0.717797901640196;-0.01340499705416595;0.7179189211985384;1.0100101692416537
77.14638;1.044457782308499;0.8331511311907012;0.7976921079026704;6.228332216960814e-06;5.9608493807647654e-06;1.0448694206865843;1.0100080152662723;10.000077941367888;0.8335184255554031;0.015561914510159274;0.015562005230932496;0.7177977183211995;-0.013404997017771467;0.7179188458441248;1.0100101281073717
77.15638;1.0444578111093568;0.8331510194363861;0.7976920449343899;6.228375469877643e-06;5.960860599210557e-06;1.0448693503801678;1.0100081273154107;10.000077435894184;0.8335184947578468;0.015561912246658847;0.015562002606565649;0.7177975325266337;-0.01340499698433411;0.7179187710120022;1.010010085401466
77.16638;1.0444578337728707;0.833150910330696;0.7976919842813287;6.228416993728503e-06;5.960873474901823e-06;1.044869274004418;1.0100082361152893;10.000076820343619;0.8335185572385179;0.015561909946396432;0.015562000050599191;0.7177973443692178;-0.01340499695400527;0.7179186974834957;1.0100100414610818
77.17638;1.0444578505321502;0.8331508039025801;0.7976919258693423;6.228456848611471e-06;5.960888017637352e-06;1.0448691914943842;1.0100083410572127;10.000076099587279;0.8335186125929473;0.015561907617716038;0.015561997561434015;0.7177971539540956;-0.013404996926901861;0.7179186259860489;1.010009996551055
77.18638;1.044457861841398;0.8331507000716218;0.7976918695410552;6.228495097262601e-06;5.960904201131933e-06;1.0448691030783055;1.0100084415215262;10.00007527880512;0.8335186604158882;0.01556190527083455;0.015561995138255243;0.7177969613303126;-0.013404996903123557;0.7179185571517563;1.010009950888998
77.19638;1.0444578684035526;0.8331505986791472;0.7976918150504344;6.228531790675569e-06;5.9609219619811855e-06;1.0448690092423947;1.0100085369012473;10.000074363902314;0.833518700380191;0.0155619029174337;0.01556199278157285;0.7177967665211213;-0.013404996882764373;0.7179184915327317;1.0100099047163267
77.20638;1.0444578710964956;0.8331504995335288;0.7976917620922825;6.228566949376205e-06;5.960941211643035e-06;1.0448689105707067;1.0100086266217683;10.000073361837023;0.8335187322746909;0.015561900570178316;0.015561990492634877;0.7177965695733995;-0.013404996865902682;0.7179184295996459;1.0100098583417922
77.21638;1.0444578709057648;0.8331504024336687;0.797691710307952;6.228600555949297e-06;5.9609618535062536e-06;1.0448688077111434;1.010008710141257;10.0000722804872;0.8335187559635137;0.015561898241153697;0.015561988272254362;0.7177963705985813;-0.013404996852584594;0.7179183716595684;1.010009812139651
77.22638;1.0444578688950197;0.8331503071669837;0.7976916592601504;6.22863255370191e-06;5.960983806364839e-06;1.0448687014248181;1.0100087869727976;10.000071127787727;0.8335187713304287;0.015561895940213958;0.01556198612089845;0.7177961697957569;-0.013404996842822946;0.7179183177856302;1.0100097665177814
77.23638;1.044457866127527;0.8331502135385473;0.7976916084334588;6.228662859108478e-06;5.961007024347488e-06;1.044868592563827;1.010008856746633;10.00006991050813;0.8335187782787962;0.015561893674850053;0.015561984039746658;0.7177959674440813;-0.013404996836612764;0.7179182678767391;1.0100097218598227
77.24638;1.0444578635198558;0.8331501214691203;0.7976915573127954;6.2286914018245915e-06;5.961031492865903e-06;1.0448684819972065;1.0100089192242536;10.000068633393635;0.8335187767577419;0.01556189145089664;0.015561982030508717;0.7177957639048623;-0.013404996833958311;0.7179182217837651;1.0100096784895234
77.25638;1.0444578617421458;0.8331500310468966;0.7976915055006759;6.228718167241407e-06;5.961057196470804e-06;1.044868370564068;1.0100089741696578;10.000067299299275;0.8335187667360741;0.015561889273422905;0.015561980094386663;0.7177955596521178;-0.013404996834900155;0.7179181793456176;1.0100096366410671
77.26638;1.0444578612092235;0.8331499424462525;0.7976914527433303;6.22874319928514e-06;5.961084077349455e-06;1.0448682590736638;1.0100090211862462;10.00006591025426;0.8335187481127386;0.015561887147629704;0.01556197823221194;0.7177953553053615;-0.013404996839526605;0.7179181403306161;1.0100095964381053
77.27638;1.044457862114522;0.8331498558310859;0.7976913988481805;6.228766568293053e-06;5.961112025796824e-06;1.0448681483098807;1.01000905972783;10.000064468140677;0.8335187206653707;0.015561885078744222;0.01556197644557524;0.7177951516222018;-0.013404996847960819;0.7179181044337167;1.0100095579551382
77.28638;1.0444578644972602;0.8331497713224248;0.7976913436347576;6.22878834751787e-06;5.961140912007344e-06;1.0448680390120069;1.010009089265145;10.000062974359775;0.8335186841074491;0.015561883070693517;0.015561974737069292;0.7177949493853252;-0.013404996860321216;0.7179180713772841;1.0100095212561413
77.29638;1.0444578683260863;0.8331496890209122;0.7976912869633265;6.228808606622164e-06;5.961170625385924e-06;1.044867931879941;1.0100091093829973;10.000061429772986;0.833518638204663;0.015561881125066231;0.015561973109231051;0.7177947492360466;-0.013404996876673125;0.7179180409741646;1.0100094863406939
77.30638;1.0444578735281316;0.8331496090880596;0.7976912287717377;6.228827403175002e-06;5.96120110373218e-06;1.0448678275899703;1.0100091197079337;10.000059835287217;0.8335185828650091;0.015561879242063802;0.015561971563775485;0.7177945516188377;-0.013404996897006038;0.7179180130816782;1.0100094531437656
77.31638;1.0444578799764819;0.8331495317874399;0.797691169107568;6.228844779892113e-06;5.961232341413076e-06;1.0448677267755722;1.0100091198193226;10.000058191718347;0.8335185181387222;0.015561877422992722;0.015561970101648302;0.7177943568717341;-0.013404996921248313;0.7179179875609059;1.010009421607885
77.32638;1.0444578875378636;0.8331494574201842;0.7976911081330004;6.2288607709658695e-06;5.961264370262284e-06;1.0448676300066393;1.0100091092813461;10.000056498860594;0.833518444172481;0.015561875671605194;0.015561968722892193;0.7177941653192798;-0.013404996949300512;0.7179179642979198;1.0100093917318622
77.33638;1.0444578961757987;0.833149386251291;0.7976910460661101;6.228875393284005e-06;5.961297232699966e-06;1.0448675377742802;1.0100090877269297;10.000054755201585;0.8335183612332402;0.015561873993140678;0.015561967425998286;0.7177939772499736;-0.013404996981065774;0.7179179431975927;1.0100093636082932
77.34638;1.0444579059998151;0.8331493184745733;0.7976909831083188;6.228888642678994e-06;5.961330965457114e-06;1.0448674504856468;1.0100090549108955;10.000052958577164;0.8335182697849399;0.015561872393176654;0.015561966207517286;0.7177937928505509;-0.01340499701646945;0.7179179241291116;1.0100093374539072
77.35638;1.044457917220711;0.8331492542042382;0.7976909194338994;6.228900528364045e-06;5.9613655931551995e-06;1.0448673684735534;1.0100090107411526;10.000051107072734;0.8335181705031588;0.015561870877174798;0.015561965062898878;0.7177936122047638;-0.013404997055464761;0.7179179069173358;1.0100093135978214
77.36638;1.0444579300857528;0.8331491935159707;0.7976908552499152;6.228911097535328e-06;5.961401114120303e-06;1.0448672919647897;1.0100089552884781;10.000049200106984;0.8335180642109791;0.01556186944931973;0.015561963987628935;0.7177934353044058;-0.013404997098021969;0.7179178914142434;1.0100092924656199
77.37638;1.0444579448426632;0.8331491365020152;0.7976907908467937;6.228920407220323e-06;5.961437481794498e-06;1.0448672210010141;1.0100088887595564;10.00004723960199;0.833517951791623;0.01556186811171752;0.015561962977558;0.7177932620436712;-0.01340499714411568;0.7179178775753393;1.010009274569905
77.38638;1.044457961709001;0.8331490832813477;0.7976907265785251;6.228928492507795e-06;5.961474608323e-06;1.0448671553866853;1.010008811422577;10.000045230197875;0.8335178340799765;0.015561866865471969;0.015561962029744062;0.7177930922885718;-0.013404997193717428;0.717917865461157;1.010009260455986
77.39638;1.0444579808527013;0.833149033991655;0.7976906628296684;6.228935379330461e-06;5.961512381110722e-06;1.0448670947191783;1.0100087235199078;10.000043177776618;0.8335177117506326;0.015561865711601477;0.015561961143483622;0.7177929259956666;-0.013404997246779427;0.7179178551730738;1.0100092506233218
77.40638;1.0444580023796655;0.8331489887878983;0.7976906000256344;6.228941110766503e-06;5.961550676443324e-06;1.0448670384724517;1.010008625237263;10.0000410875987;0.8335175852790228;0.015561864650410403;0.01556196031985289;0.7177927632351006;-0.013404997303210563;0.7179178467907296;1.010009245491188
77.41638;1.0444580263146017;0.8331489478427363;0.7976905386525894;6.228945748021572e-06;5.961589374211581e-06;1.0448669860534867;1.0100085167343278;10.000038963793072;0.8335174549744737;0.015561863680774252;0.01556195956102869;0.7177926041062581;-0.013404997362859177;0.7179178403481704;1.0100092454283724
77.42638;1.0444580526193776;0.8331489113492884;0.7976904792699314;6.228949362173716e-06;5.961628359125294e-06;1.0448669368020223;1.010008398211393;10.000036809682545;0.8335173209940329;0.01556186280004604;0.015561958870568387;0.7177924486740092;-0.01340499742551296;0.7179178358661661;1.0100092507645608
