time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.43638;1.04445808123641;0.8331488794911387;0.7976904225176932;6.228952033698409e-06;5.9616675092609105e-06;1.044866889976322;1.010008269934275;10.000034627966988;0.833517183341742;0.015561862003575415;0.015561958253459305;0.7177922969712468;-0.013404997490914453;0.7179178334392917;1.0100092617259941
77.44638;1.044458112092419;0.8331488523865954;0.7976903690940018;6.228953843020722e-06;5.961706700971741e-06;1.0448668447760783;1.0100081321163688;10.000032421054557;0.8335170419618917;0.015561861283103755;0.015561957715211516;0.7177921489920251;-0.013404997558774659;0.7179178333030278;1.0100092784072232
77.45638;1.0444581450792407;0.8331488300874375;0.7976903197210782;6.2289548485226165e-06;5.961745828274499e-06;1.0448668004168828;1.010007984791275;10.000030191357205;0.8335168968824054;0.015561860625535278;0.015561957260837794;0.7177920046839654;-0.013404997628772976;0.7179178357924341;1.010009300818097
77.46638;1.044458180066279;0.8331488126291392;0.7976902751136942;6.228955074677973e-06;5.961784809345155e-06;1.0448667562165939;1.0100078278825437;10.000027941395489;0.8335167482384492;0.015561860014408034;0.015561956893940949;0.7177918640163545;-0.01340499770055785;0.7179178412122517;1.0100093288998884
77.47638;1.044458216946001;0.8331488000081803;0.7976902359142259;6.228954516842177e-06;5.9618235724417385e-06;1.0448667116307249;1.0100076613836029;10.000025674243707;0.8335165961925797;0.015561859433327179;0.015561956615486316;0.7177917270471486;-0.013404997773766879;0.7179178497489058;1.0100093625031135
77.48638;1.044458255690589;0.833148792064574;0.797690202611313;6.228953155325158e-06;5.961862032473631e-06;1.0448666662313804;1.010007485468383;10.000023393886506;0.833516440906103;0.015561858868661228;0.01556195642381878;0.7177915938773225;-0.013404997848040336;0.7179178615074868;1.0100094013918934
77.49638;1.0444582963677609;0.8331487884477553;0.7976901755211032;6.228950979046073e-06;5.961900071681142e-06;1.0448666197189886;1.010007300529985;10.00002110502818;0.8335162825725125;0.015561858310413188;0.01556195631638272;0.7177914645386149;-0.01340499792300493;0.717917876594813;1.0100094452842698
77.50638;1.04445833905091;0.8331487887570895;0.7976901548439489;6.2289480050217215e-06;5.961937539908894e-06;1.0448665720066632;1.0100071071660832;10.000018812536776;0.8335161214157952;0.015561857751786187;0.015561956290713974;0.7177913389354523;-0.013404997998271878;0.7179178951382625;1.0100094938622484
77.51638;1.0444583837407513;0.8331487926873321;0.7976901407109701;6.228944279896344e-06;5.961974280263408e-06;1.0448665232698744;1.0100069060853027;10.000016520404271;0.8335159576439739;0.015561857188606235;0.015561956344377216;0.7177912169243379;-0.01340499807347159;0.7179179172748466;1.0100095467202683
77.52638;1.0444584304566609;0.8331488000116164;0.7976901331674361;6.228939871821942e-06;5.9620101557422486e-06;1.044866473872712;1.0100066980261972;10.00001423096461;0.8335157914318384;0.015561856619197803;0.015561956475309375;0.7177910984511037;-0.013404998148283864;0.7179179431862851;1.0100096033453205
77.53638;1.0444584793870098;0.8331488104764387;0.7976901321100602;6.228934847031898e-06;5.962045049789791e-06;1.0448664242097283;1.0100064837593385;10.000011945364886;0.8335156229264802;0.01556185604357666;0.015561956682085496;0.7177909835784573;-0.013404998222435245;0.7179179731033787;1.010009663185542
77.54638;1.0444585309310637;0.8331488237483932;0.7976901372455986;6.228929234905037e-06;5.962078854652543e-06;1.0448663745993443;1.0100062640679803;10.000009664722073;0.8335154521863992;0.015561855461132675;0.015561956963161143;0.7177908724243237;-0.013404998295681448;0.7179180072144833;1.0100097257433387
77.55638;1.0444585856181303;0.8331488394351775;0.7976901481595731;6.228923018309551e-06;5.962111468404544e-06;1.0448663253505805;1.0100060396804946;10.000007390889285;0.8335152791266562;0.015561854868542337;0.015561957316060995;0.7177907651215385;-0.013404998367812953;0.7179180455927243;1.0100097906358172
77.56638;1.0444586439669525;0.8331488571736831;0.7976901644510898;6.228916146324291e-06;5.962142797413243e-06;1.044866276898461;1.0100058112597703;10.000005126405712;0.8335151035996566;0.015561854260366083;0.015561957737669718;0.7177906617754317;-0.013404998438682326;0.7179180882259342;1.0100098576474377
77.57638;1.0444587064127704;0.833148876705479;0.7976901858106747;6.22890853621349e-06;5.962172759525748e-06;1.0448662297936957;1.0100055794682832;10.000002874091962;0.8335149255102106;0.015561853631150587;0.015561958225380734;0.7177905623875861;-0.013404998508216397;0.7179181351054739;1.0100099267668052
77.58638;1.044458773329596;0.8331488978248596;0.79769021201822;6.2289000746620704e-06;5.9622012870068995e-06;1.0448661846002059;1.0100053450628286;10.000000636909236;0.8335147448555416;0.015561852975659006;0.015561958778576978;0.7177904668180765;-0.013404998576400585;0.7179181863011316;1.0100099981405126
77.59638;1.0444588449831664;0.8331489202953046;0.7976902428898672;6.228890641546485e-06;5.962228337962966e-06;1.0448661418541423;1.010005108985785;9.999998417976387;0.8335145617298804;0.015561852287479196;0.015561959399333311;0.7177903748297635;-0.013404998643245996;0.7179182419462266;1.0100100719807634
77.60638;1.0444589213960798;0.833148943890091;0.7976902782195385;6.2288801409866995e-06;5.962253914617359e-06;1.0448661020248178;1.010004872354703;9.999996220588352;0.8335143763202528;0.015561851558275486;0.015561960091590308;0.7177902861662191;-0.013404998708761948;0.7179183021492207;1.0100101485045863
77.61638;1.0444590023337759;0.833148968502247;0.7976903177820801;6.228868504404454e-06;5.962278057575844e-06;1.0448660654610609;1.010004636294356;9.999994048135084;0.8335141888970125;0.01556185077851057;0.015561960860028059;0.7177902006100275;-0.013404998772960575;0.7179183669572388;1.0100102278915322
77.62638;1.0444590874451138;0.8331489941872665;0.7976903613956914;6.2288556629681325e-06;5.962300812736518e-06;1.044866032415239;1.010004401793283;9.999991903881126;0.8335139997658709;0.015561849939130134;0.015561961709128628;0.7177901179993832;-0.013404998835879265;0.7179184363802205;1.0100103102442575
77.63638;1.0444591763665845;0.8331490210888849;0.797690408953764;6.228841527837613e-06;5.962322214737464e-06;1.044866003084365;1.0100041697386963;9.999989791002848;0.8335138091567564;0.015561849032609789;0.015561962642176724;0.7177900382015698;-0.013404998897575817;0.7179185103642665;1.0100103955825441
77.64638;1.0444592687158627;0.8331490493219171;0.7976904603602131;6.228826000983391e-06;5.962342296290271e-06;1.0448659775707587;1.010003941009079;9.999987713061655;0.8335136171572585;0.015561848053101807;0.015561963661080992;0.7177899610686956;-0.013404998958100612;0.7179185887574471;1.010010483873242
77.65638;1.0444593640451423;0.8331490789497282;0.7976905154333807;6.2288089993389094e-06;5.96236107920457e-06;1.0448659558100823;1.0100037165216647;9.999985674492814;0.8335134237639265;0.015561846996773798;0.015561964766760215;0.717789886443494;-0.013404999017487308;0.7179186713662901;1.0100105750451052
77.66638;1.0444594617803544;0.833149110037812;0.7976905738796696;6.228790464116185e-06;5.962378550944351e-06;1.0448659375630016;1.0100034972500176;9.999983680328045;0.8335132289885792;0.015561845862118116;0.015561965959728405;0.717789814244017;-0.013404999075754284;0.7179187580071932;1.0100106689537287
77.67638;1.0444595611631458;0.8331491426396269;0.7976906353169158;6.228770350941485e-06;5.962394671098294e-06;1.0448659224981691;1.010003284155273;9.999981735247509;0.8335130329655418;0.015561844649491096;0.015561967241622458;0.7177897445272551;-0.013404999132894536;0.7179188484891568;1.0100107653385755
77.68638;1.0444596612813353;0.8331491767196844;0.7976906992949527;6.228748622227887e-06;5.9624093995392895e-06;1.044865910295346;1.010003078047783;9.999979843176433;0.8335128360073938;0.015561843360283455;0.01556196861609547;0.7177896774669196;-0.013404999188872306;0.7179189425978872;1.0100108638357939
77.69638;1.0444597611982385;0.8331492121134976;0.7976907653113338;6.228725249297803e-06;5.962422720706304e-06;1.0448659006972065;1.010002879532572;9.999978007420342;0.833512638576954;0.015561841996406646;0.015561970087848763;0.7177896133063426;-0.01340499924363571;0.7179190400547345;1.0100109640583659
77.70638;1.0444598600649646;0.8331492485404212;0.7976908328286915;6.2287002141341526e-06;5.9624346589592005e-06;1.0448658935355033;1.0100026890442595;9.999976230246528;0.8335124412412532;0.015561840559962353;0.015561971661962676;0.7177895523179427;-0.013404999297132354;0.7179191404406194;1.0100110656996384
77.71638;1.0444599571553115;0.8331492856303188;0.7976909013107927;6.2286735128331135e-06;5.962445277643784e-06;1.0448658887381606;1.0100025068725618;9.999974512159119;0.8335122446423487;0.015561839053201049;0.015561973343561861;0.7177894947454091;-0.013404999349320589;0.7179192431956782;1.0100111685897173
77.72638;1.0444600518589089;0.8331493229147126;0.7976909702626777;6.228645165507787e-06;5.962454660479201e-06;1.044865886268728;1.010002333226424;9.999972851949522;0.833512049459351;0.015561837478863286;0.015561975136375975;0.7177894407450853;-0.013404999400173756;0.7179193477016834;1.0100112726765313
77.73638;1.0444601436700844;0.8331493598168953;0.7976910392310812;6.228615219859619e-06;5.962462886365327e-06;1.0448658860260795;1.010002168356017;9.99997124733547;0.8335118563737661;0.015561835839945788;0.015561977042466644;0.7177893903887659;-0.013404999449680682;0.7179194533445761;1.010011377957566
77.74638;1.0444602321707859;0.8331493957370416;0.7976911077571296;6.228583743392383e-06;5.96247001864517e-06;1.044865887797792;1.0100020125811007;9.999969695564218;0.8335116660202124;0.015561834139156848;0.015561979064246024;0.7177893437042494;-0.0134049994978469;0.7179195595039629;1.010011484397857
77.75638;1.044460316980011;0.8331494301806437;0.7976911753256999;6.22855081192569e-06;5.962476117570634e-06;1.044865891311061;1.0100018661994854;9.999968194331828;0.8335114788969477;0.01556183237955009;0.015561981205649193;0.7177893006483058;-0.013404999544692287;0.7179196654919869;1.0100115918942785
77.76638;1.0444603976960793;0.8331494628221228;0.797691241385986;6.22851648988737e-06;5.962481257458995e-06;1.044865896292786;1.0100017294266803;9.999966742585078;0.8335112953016526;0.015561830565921943;0.015561983470617316;0.7177892610495491;-0.01340499959024202;0.7179197705249243;1.0100117003278781
77.77638;1.044460473901486;0.8331494934950198;0.7976913054425198;6.228480813638995e-06;5.962485530127112e-06;1.0448659024379345;1.0100016024275635;9.999965340256837;0.8335111153413777;0.015561828704904504;0.015561985860500645;0.7177892246414396;-0.013404999634513413;0.7179198737800507;1.0100118096476918
77.78638;1.0444605452109919;0.8331495221238941;0.7976913671244173;6.22844380275705e-06;5.962489030589976e-06;1.0448659093616046;1.010001485375032;9.999963987282005;0.833510938996271;0.015561826802924592;0.015561988372504458;0.7177891911451518;-0.013404999677496313;0.7179199744819362;1.0100119198946231
77.79638;1.0444606112996773;0.8331495486447601;0.7976914262025999;6.2284054926466076e-06;5.962491847009958e-06;1.044865916640329;1.010001378476551;9.999962682549066;0.8335107661909541;0.01556182486415433;0.015561990999636103;0.7177891602860238;-0.013404999719132631;0.7179200719534353;1.010012031153752
77.80638;1.0444606719340106;0.8331495729811565;0.7976914825989457;6.228365958533529e-06;5.962494083160237e-06;1.0448659239289066;1.0100012819547872;9.999961423779249;0.8335105968219311;0.015561822890854324;0.015561993732036459;0.7177891317631476;-0.013404999759315639;0.7179201656349724;1.010012143506124
77.81638;1.0444607270199908;0.8331495950653007;0.7976915363837332;6.228325312319566e-06;5.962495881801885e-06;1.0448659310725137;1.010001195995236;9.999960208723719;0.8335104307572359;0.015561820885726935;0.015561996559841647;0.7177891052713951;-0.013404999797908023;0.7179202550918046;1.0100122569991756
77.82638;1.0444607766038694;0.8331496148532402;0.7976915877420835;6.2282836867134055e-06;5.962497394048432e-06;1.0448659380921856;1.010001120723963;9.999959036153596;0.8335102678464159;0.015561818854239615;0.015561999475898496;0.717789080562981;-0.01340499983475835;0.7179203400134264;1.0100123715823917
77.83638;1.0444608208036235;0.8331496323429151;0.797691636917555;6.22824123235808e-06;5.962498716958941e-06;1.0448659450328892;1.0100010562376847;9.99995790622554;0.8335101079312829;0.01556181680474523;0.01556200247567361;0.7177890574694984;-0.013404999869710086;0.7179204201921796;1.0100124870401932
77.84638;1.0444608597170728;0.8331496476193523;0.7976916841436095;6.228198122561485e-06;5.962499864004737e-06;1.0448659518632197;1.0100010026111987;9.999956820899458;0.8335099508160514;0.015561814746230368;0.015562005554967916;0.7177890358911256;-0.013404999902607096;0.7179204954604718;1.0100126030039198
77.85638;1.0444608933730233;0.8331496608715506;0.7976917296202191;6.228154541976363e-06;5.9625007836079715e-06;1.0448659585374704;1.0100009598755857;9.999955783476405;0.8335097961802653;0.015561812686004886;0.015562008708725653;0.7177890158157921;-0.013404999933307044;0.7179205656187028;1.0100127190272912
77.86638;1.0444609217744725;0.833149672345918;0.7976917735514142;6.228110666081292e-06;5.962501397907542e-06;1.0448659650759546;1.0100009279994764;9.999954797072549;0.8335096435548066;0.015561810629267252;0.015562011931808895;0.7177889973752796;-0.01340499996170468;0.7179206304178664;1.0100128346395763
77.87638;1.0444609449487827;0.8331496822984821;0.7976918161558695;6.228066653598227e-06;5.962501631201986e-06;1.0448659715191184;1.0100009068800022;9.999953864026564;0.8335094924562412;0.015561808580796246;0.01556201521947225;0.7177889808721392;-0.013404999987745131;0.7179206896143807;1.0100129493270353
77.88638;1.0444609629032258;0.8331496909860868;0.7976918576192668;6.22802264685515e-06;5.9625014121532585e-06;1.0448659778344689;1.0100008963880818;9.999952986942604;0.8335093425690537;0.015561806546670472;0.015562018566594981;0.7177889667382499;-0.01340500001142073;0.7179207430512815;1.0100130624815855
77.89638;1.044460975578532;0.833149698661302;0.7976918980165721;6.227978771308587e-06;5.962500664496442e-06;1.0448659839418646;1.0100008964386558;9.999952169359776;0.8335091938224646;0.015561804533862165;0.015562021967456022;0.7177889554718629;-0.013405000032761065;0.7179207906838104;1.010013173423232
77.90638;1.0444609828565126;0.8331497055378115;0.7976919372365048;6.2279351369128e-06;5.962499308581503e-06;1.0448659898327353;1.0100009070215963;9.999951414914161;0.8335090463081807;0.015561802548797209;0.015562025416645763;0.7177889476314968;-0.013405000051818463;0.7179208325366224;1.0100132815368628
77.91638;1.0444609845332968;0.833149711776539;0.7976919749739418;6.227891845070669e-06;5.9624972663368634e-06;1.0448659955863113;1.010000928181588;9.999950726537024;0.8335089001366044;0.015561800596516141;0.01556202890934121;0.7177889438845766;-0.013405000068654993;0.7179208686602061;1.0100133864242737
77.92638;1.0444609803087432;0.8331497175549082;0.7976920107776605;6.22784900942018e-06;5.962494464898527e-06;1.0448660012795001;1.0100009599385131;9.999950106547997;0.8335087553823605;0.015561798680750251;0.01556203244067927;0.7177889450108744;-0.013405000083337794;0.7179208991039524;1.0100134879389977
77.93638;1.044460969865858;0.8331497231539172;0.7976920440996567;6.2278067753304365e-06;5.9624908576725444e-06;1.0448660069882634;1.0100010022043482;9.999949556856862;0.8335086120998145;0.015561796804606379;0.015562036005471175;0.717788951820088;-0.013405000095934932;0.7179209238917127;1.0100135860433346
77.94638;1.044460952922011;0.8331497289818185;0.7976920743841601;6.227765312435427e-06;5.962486452242854e-06;1.0448660128796114;1.0100010547674452;9.999949078981775;0.8335084703207074;0.015561794970988451;0.01556203959783973;0.717788965057565;-0.013405000106509753;0.7179209430193483;1.0100136806504267
77.95638;1.0444609292028864;0.8331497355800173;0.7976921011494642;6.227724801828838e-06;5.962481311106557e-06;1.0448660192315793;1.010001117344799;9.999948673855274;0.8335083300721776;0.015561793182570498;0.015562043210731999;0.717788985350913;-0.013405000115110404;0.7179209564793733;1.0100137716642057
77.96638;1.044460898453537;0.8331497436287368;0.7976921239438218;6.227685434247084e-06;5.962475528723425e-06;1.0448660263859182;1.0100011896602334;9.999948341332114;0.8335081914318744;0.015561791441338424;0.01556204683663644;0.7177890131892434;-0.013405000121754595;0.7179209643056844;1.0100138590796712
77.97638;1.0444608604886372;0.8331497538887076;0.7976921422763242;6.227647391943637e-06;5.962469213284267e-06;1.0448660347298873;1.0100012715003697;9.99994807988894;0.83350805452427;0.01556178974802206;0.015562050468637418;0.7177890489395634;-0.013405000126435139;0.7179209666168078;1.0100139429504549
77.98638;1.044460815174266;0.8331497670817409;0.7976921556735326;6.227610824964062e-06;5.9624624905230735e-06;1.0448660447008313;1.0100013627128976;9.999947887068911;0.8335079194577579;0.015561788102641758;0.015562054099886095;0.7177890928827316;-0.01340500012914322;0.7179209636217139;1.0100140233095145
77.99638;1.0444607624039843;0.8331497837804834;0.797692163763379;6.2275758632569e-06;5.962455519177676e-06;1.04486605678195;1.0100014631253107;9.999947760436346;0.8335077863080729;0.015561786505744867;0.015562057722104223;0.7177891452273789;-0.013405000129888635;0.7179209555944981;1.0100141001538077
78.00638;1.0444607021719987;0.8331498043819667;0.7976921662547821;6.227542649280966e-06;5.962448488312904e-06;1.0448660714762252;1.0100015724367408;9.999947698337404;0.8335076551067011;0.015561784958974216;0.015562061324838379;0.7177892061190978;-0.013405000128722887;0.7179209428550128;1.0100141734965606
78.01638;1.0444606346312184;0.8331498291508079;0.7976921628771926;6.2275113483671e-06;5.962441603489546e-06;1.0448660892813517;1.0100016901784843;9.999947699841726;0.8335075257668652;0.015561783464888582;0.015562064896030788;0.7177892756517283;-0.013405000125746932;0.7179209257938018;1.0100142434240982
78.02638;1.0444605600495156;0.8331498582633005;0.797692153368541;6.227482144634483e-06;5.962435090518274e-06;1.0448661106920234;1.0100018157397501;9.99994776360263;0.8335073980868062;0.015561782026311484;0.015562068423429354;0.7177893538458929;-0.013405000121078958;0.7179209049180614;1.0100143100720365
78.03638;1.0444604787194183;0.8331498918447675;0.7976921374959156;6.2274552433765346e-06;5.962429205168992e-06;1.0448661361685136;1.010001948383007;9.999947886736972;0.8335072718856882;0.015561780645332106;0.015562071896038894;0.717789440615029;-0.013405000114802987;0.7179208808174091;1.010014373516828
78.04638;1.0444603908638437;0.8331499299638349;0.7976921150903645;6.227430857334243e-06;5.962424220149399e-06;1.0448661660847283;1.0100020872551327;9.99994806509633;0.8335071470999179;0.015561779322118342;0.01556207530516618;0.7177895357730486;-0.013405000106943867;0.7179208540351195;1.0100144336600214
78.05638;1.044460296599511;0.8331499725721273;0.7976920860879912;6.227409165923755e-06;5.962420386981277e-06;1.0448662007182465;1.0100022314441617;9.999948294332771;0.8335070237741412;0.015561778054518381;0.015562078644293618;0.7177896390771055;-0.013405000097487919;0.7179208249928368;1.0100144901757426
78.06638;1.0444601959821878;0.8331500194750214;0.7976920505370395;6.2273902839665886e-06;5.962417905026654e-06;1.0448662402657618;1.0100023800509366;9.999948570565932;0.8335069020269066;0.015561776839453067;0.015562081908032809;0.71778975023979;-0.013405000086416163;0.7179207940557215;1.0100145425309492
78.07638;1.0444600890561604;0.8331500703573604;0.7976920085666702;6.227374267696322e-06;5.9624169233369645e-06;1.0448662848775743;1.0100025322281065;9.999948890676652;0.8335067820290776;0.015561775674801328;0.015562085092064444;0.7177898689037109;-0.01340500007372813;0.7179207615885571;1.0100145900477486
78.08638;1.0444599758926771;0.833150124840543;0.7976919603639921;6.227361149744975e-06;5.96241754802002e-06;1.0448663346776978;1.0100026871903318;9.99994925249197;0.8335066639898061;0.015561774559965755;0.015562088193415145;0.7177899946669442;-0.013405000059469475;0.7179207278990514;1.0100146319842587
78.09638;1.0444598566676706;0.8331501825744142;0.7976919061802238;6.227350963368178e-06;5.962419831902381e-06;1.044866389736634;1.0100028442209337;9.999949654503487;0.833506548117819;0.01556177349555744;0.015562091209278013;0.7177901271672099;-0.013405000043751782;0.7179206931911948;1.0100146676018582
78.10638;1.0444597317463575;0.8331502433110968;0.7976918463660714;6.227343722181905e-06;5.962423772667126e-06;1.0448664500242586;1.0100030026899727;9.999950095024682;0.8335064345631199;0.015561772483160088;0.01556209413574914;0.7177902661186234;-0.013405000026741254;0.7179206575876718;1.0100146961737304
78.11638;1.0444596017023486;0.8331503068843056;0.7976917814181266;6.22733938605074e-06;5.962429332787464e-06;1.044866515394366;1.0100031620600312;9.999950571628359;0.833506323399369;0.01556177152494874;0.015562096968027846;0.7177904113074646;-0.013405000008631427;0.7179206211490283;1.0100147169738807
78.12638;1.044459467269436;0.8331503731097771;0.7976917119705592;6.227337862272468e-06;5.962436457021823e-06;1.0448665856280843;1.0100033218459878;9.999951081471867;0.8335062146512772;0.015561770623059393;0.015562099701046713;0.7177905626161043;-0.013404999989629737;0.7179205838810562;1.0100147293229396
78.13638;1.0444593292711084;0.8331504416990755;0.797691638702184;6.2273390408897995e-06;5.962445077435486e-06;1.044866660455177;1.0100034815454468;9.999951622023517;0.8335061083133165;0.015561769779452004;0.015562102329425743;0.71779072002205;-0.013404999969951044;0.71792054578067;1.010014732650445
78.14638;1.0444591885460524;0.8331505122551665;0.7976915622079317;6.2273428223823195e-06;5.962455119281362e-06;1.0448667395141111;1.0100036405843007;9.999952191533302;0.8335060043416507;0.015561768996470986;0.015562104847373344;0.7177908835278423;-0.013404999949798711;0.7179205068899481;1.0100147265049788
78.15638;1.044459045863448;0.8331505843161741;0.7976914828939277;6.227349112532341e-06;5.96246649857269e-06;1.0448668223705222;1.01000379830327;9.999952788979002;0.8335059026580766;0.015561768277444281;0.015562107249048999;0.7177910530866008;-0.013404999929347877;0.7179204672823082;1.0100147105135966
78.16638;1.0444589018648893;0.8331506573719295;0.7976914009468962;6.227357814714182e-06;5.962479101214393e-06;1.0448669086015219;1.0100039539826653;9.999953413526898;0.8335058031831932;0.015561767627221315;0.015562109529019524;0.7177912286031736;-0.013404999908734422;0.7179204270074044;1.0100146843257933
78.17638;1.0444587570770658;0.8331507308263943;0.7976913164080022;6.227368837151028e-06;5.9624927820508876e-06;1.0448669977770308;1.0100041068856969;9.999954064041162;0.8335057058969391;0.015561767052544903;0.015562111682917533;0.7177914099788455;-0.013404999888034697;0.7179203860582881;1.010014647608921
78.18638;1.0444586119542698;0.8331508039398041;0.7976912292899476;6.22738209431841e-06;5.962507398455716e-06;1.0448670893600063;1.0100042563223393;9.999954739200518;0.8335056108820523;0.01556176656138178;0.015562113708300063;0.7177915970814264;-0.01340499986726699;0.7179203443633686;1.0100146001283667
78.19638;1.0444584668915395;0.833150875841946;0.7976911396408675;6.227397501579569e-06;5.962522824996455e-06;1.044867182745802;1.0100044017227745;9.999955437901054;0.8335055182662398;0.015561766161521048;0.015562115604635324;0.7177917896658145;-0.013404999846431379;0.7179203018192688;1.010014541851385
78.20638;1.044458322200102;0.8331509456613316;0.7976910475451264;6.227414974819697e-06;5.9625389348545945e-06;1.0448672774212255;1.0100045426795967;9.999956159154141;0.8335054281357446;0.015561765860246908;0.015562117372155631;0.7177919873782974;-0.013404999825537339;0.7179202583935379;1.0100144729939369
78.21638;1.0444581780806428;0.8331510126890278;0.7976909530974644;6.227434445163059e-06;5.962555592500432e-06;1.0448673730208962;1.010004678933973;9.999956901481777;0.8335053405367469;0.015561765665017652;0.015562119011204212;0.7177921898139459;-0.013404999804595263;0.7179202142142156;1.0100143939745045
78.22638;1.0444580346341101;0.8331510764690877;0.7976908563813487;6.227455874587701e-06;5.9625726588497214e-06;1.0448674692570363;1.0100048103141641;9.999957662655573;0.8335052555107219;0.015561765583313087;0.015562120522643594;0.7177923965233375;-0.013404999783607803;0.7179201695437383;1.0100143052936088
78.23638;1.0444578919073;0.8331511367649511;0.7976907574671458;6.227479241542991e-06;5.962589979569088e-06;1.0448675658298916;1.010004936714015;9.999958440389662;0.8335051730911136;0.01556176562190917;0.015562121907554417;0.7177926070002668;-0.013404999762578801;0.7179201246978811;1.010014207446986
78.24638;1.0444577499648993;0.8331511934388365;0.7976906564202562;6.2275045166834336e-06;5.962607368921846e-06;1.044867662361538;1.0100050581504565;9.999959233453161;0.8335050932741802;0.015561765787155282;0.01556212316565785;0.7177928206825248;-0.01340499974152182;0.7179200799920136;1.0100141009656007
78.25638;1.0444576089280062;0.8331512463561088;0.7976905533082972;6.22753166182934e-06;5.962624609068959e-06;1.0448677584096926;1.0100051747952874;9.999960042034935;0.8335050160139686;0.015561766085803447;0.015562124294652679;0.7177930369554437;-0.013404999720459934;0.7179200356978174;1.0100139864811437
78.26638;1.0444574689211874;0.8331512953580101;0.7976904482008534;6.2275606422948425e-06;5.9626414466943875e-06;1.0448678535520837;1.0100052869164087;9.999960866915814;0.8335049412528444;0.015561766524438433;0.015562125291766708;0.717793255196188;-0.013404999699418784;0.7179199919942207;1.0100138646903958
78.27638;1.0444573300357058;0.8331513402532663;0.7976903411522179;6.227591430651937e-06;5.962657583254701e-06;1.0448679474117084;1.0100053947525844;9.999961708202957;0.8335048689462866;0.015561767107761587;0.015562126155850361;0.7177934748366039;-0.013404999678411996;0.7179199489351574;1.0100137362770771
78.28638;1.044457192363465;0.8331513808409923;0.7976902321781986;6.227623994431114e-06;5.9626726912455394e-06;1.0448680396175567;1.0100054984138667;9.999962564819823;0.8335047990657902;0.01556176783771371;0.015562126887900816;0.7177936953862067;-0.013404999657424355;0.7179199064963857;1.010013601863467
78.29638;1.0444570559928463;0.8331514170028095;0.7976901212633823;6.227658285731944e-06;5.96268645196753e-06;1.0448681297895703;1.0100055979014728;9.999963435123254;0.8335047315775757;0.015561768713340338;0.01556212748979123;0.7177939164310321;-0.013404999636404602;0.7179198646888443;1.0100134619923986
78.30638;1.044456920987862;0.8331514487975791;0.7976900083734885;6.227694252730412e-06;5.962698577331507e-06;1.0448682175098638;1.0100056931545272;9.999964318136602;0.8335046664046128;0.015561769731262883;0.01556212796300245;0.7177941376327014;-0.013404999615276865;0.717919823609458;1.0100133171247838
78.31638;1.0444567874320332;0.8331514764626717;0.7976898934465115;6.22773186311655e-06;5.962708815438323e-06;1.0448683022485155;1.0100057839807046;9.999965214550738;0.8335046033941879;0.015561770887792897;0.015562128308778895;0.7177943587220994;-0.01340499959395899;0.7179197834097762;1.0100131675880053
78.32638;1.0444566554586217;0.8331515002973948;0.7976897764338946;6.22777111419842e-06;5.962716966452717e-06;1.0448683833288344;1.0100058699700794;9.999966126527314;0.8335045423065465;0.01556177218134361;0.015562128529076893;0.7177945794770457;-0.013404999572374322;0.7179197442589661;1.0100130134994816
78.33638;1.0444565252044162;0.8331515205000969;0.7976896573700853;6.227812025544667e-06;5.962722905529329e-06;1.04486845995825;1.0100059505911416;9.999967056167582;0.8335044828536851;0.01556177361284756;0.015562128627503185;0.7177947996712676;-0.013404999550467832;0.7179197063035906;1.0100128547930387
78.34638;1.0444563967586642;0.8331515371055237;0.7976895363453353;6.227854625247978e-06;5.962726575914949e-06;1.044868531251765;1.0100060253975933;9.999968004054008;0.8335044247550473;0.015561775184467486;0.015562128609024168;0.7177950189909641;-0.013404999528230122;0.7179196696471553;1.010012691322347
78.35638;1.0444562701730953;0.8331515500736849;0.7976894134143929;6.227898932836356e-06;5.962727951915167e-06;1.0448685962411843;1.0100060941197924;9.999968969214788;0.8335043677431481;0.015561776898704915;0.015562128477896632;0.7177952369635984;-0.013404999505707524;0.7179196344147344;1.0100125229275865
78.36638;1.0444561454889965;0.8331515594082104;0.7976892885903415;6.227944957443287e-06;5.9627270210174e-06;1.0448686539331618;1.010006156652807;9.99996994990347;0.8335043115707106;0.015561778758764983;0.015562128236649033;0.7177954529689198;-0.013404999482989437;0.7179196008253738;1.0100123494942357
78.37638;1.0444560227354698;0.8331515651943436;0.7976891619316762;6.227992709908021e-06;5.962723804482705e-06;1.044868703430842;1.0100062130598517;9.999970943919443;0.8335042560570796;0.015561780768677891;0.0155621278873952;0.7177956663348187;-0.013404999460197199;0.7179195691394853;1.0100121710915553
78.38638;1.044455901971172;0.8331515675814679;0.7976890335824351;6.228042192483668e-06;5.962718384815119e-06;1.044868744063524;1.010006263547197;9.999971948513343;0.8335042011000433;0.015561782932428667;0.015562127432744715;0.7177958764445487;-0.013404999437482027;0.717919539561012;1.0100119881344511
78.39638;1.0444557833916945;0.8331515667718401;0.7976889037142469;6.2280933835285e-06;5.962710891757219e-06;1.044868775427933;1.0100063083886037;9.999972960600239;0.8335041466320688;0.015561785253089632;0.015562126875145793;0.7177960827989944;-0.013404999415013432;0.7179195122399756;1.0100118014005333
78.40638;1.0444556673878362;0.8331515630047913;0.7976887724845287;6.228146254535913e-06;5.9627014413394986e-06;1.0448687973074342;1.0100063478983663;9.999973977117167;0.833504092560747;0.015561787732387361;0.015562126216210287;0.717796285043788;-0.01340499939295729;0.7179194873072153;1.0100116118741982
78.41638;1.0444555544863154;0.8331515565464224;0.7976886400626165;6.228200787669058e-06;5.962690098623609e-06;1.0448688095551932;1.0100063824820207;9.9999749952335;0.8335040387363396;0.015561790370580798;0.015562125456878493;0.7177964829712786;-0.013404999371447748;0.7179194648386978;1.0100114205669233
78.42638;1.0444554452261245;0.8331515477404703;0.797688506636241;6.22825695442912e-06;5.96267690544982e-06;1.0448688120350524;1.0100064126790924;9.999976013073471;0.8335039849951676;0.015561793166434093;0.015562124598264953;0.7177966764751982;-0.013404999350572206;0.7179194448305541;1.0100112284035692
78.43638;1.044455340101264;0.8331515370702425;0.7976883723818684;6.228314680294772e-06;5.9626619236739525e-06;1.044868804625175;1.010006439155048;9.99997703039298;0.8335039312481871;0.015561796117026808;0.015562123642818492;0.7177968654657657;-0.013404999330399852;0.7179194272428948;1.0100110361574866
78.44638;1.0444552396233435;0.8331515251613288;0.7976882374517998;6.228373835884812e-06;5.962645248025341e-06;1.0448687872761135;1.0100064626958345;9.99997804768674;0.8335038775131083;0.015561799217971;0.015562122594984813;0.7177970497953741;-0.01340499931101679;0.7179194120215494;1.0100108444281377
78.45638;1.0444551443422285;0.8331515127295585;0.7976881019657359;6.228434253577092e-06;5.962626998885698e-06;1.0448687601195843;1.0100064841817178;9.999979064642119;0.8335038238828489;0.015561802464267808;0.015562121460883586;0.7177972292367222;-0.013404999292513979;0.7179193990608204;1.0100106536877043
78.46638;1.0444550547123275;0.8331515004995909;0.7976879660116346;6.2284957417615346e-06;5.962607318564285e-06;1.0448687235130747;1.0100065044823343;9.999980079863382;0.8335037704945439;0.015561805850375927;0.015562120247568319;0.7177974035225335;-0.013404999274955897;0.7179193881818337;1.0100104643838905
78.47638;1.0444549709895317;0.8331514891538154;0.7976878296969636;6.22855809039175e-06;5.962586374085868e-06;1.0448686779643466;1.0100065243786827;9.999981091663944;0.8335037174775434;0.015561809368970517;0.015562118963085611;0.7177975724149029;-0.013404999258371582;0.7179193791564848;1.0100102770094708
78.48638;1.044454893292936;0.8331514793275012;0.797687693195744;6.228621088886938e-06;5.962564356064473e-06;1.0448686240583258;1.0100065445827515;9.999982098479494;0.8335036648693424;0.01556181301021416;0.015562117617348442;0.7177977357633751;-0.013404999242762002;0.7179193717314942;1.0100100920781387
78.49638;1.04445482165863;0.8331514715852666;0.7976875567121842;6.228684552507572e-06;5.962541468260539e-06;1.0448685624072547;1.010006565741866;9.999983098565668;0.8335036125727668;0.015561816762644034;0.015562116222267235;0.7177978935345072;-0.013404999228115836;0.7179193656319774;1.0100099100236526
78.50638;1.0444547559934443;0.8331514663377743;0.7976874204189879;6.228748324122813e-06;5.9625179086840615e-06;1.044868493568487;1.0100065883785783;9.999984090073363;0.8335035603885363;0.01556182061467171;0.015562114790628427;0.7177980458018985;-0.013404999214431624;0.7179193605551968;1.0100097311012481
78.51638;1.044454696073063;0.8331514637610372;0.7976872844576278;6.228812243585334e-06;5.962493841073754e-06;1.0448684180053234;1.0100066128413399;9.99998507158762;0.8335035080840744;0.015561824555610154;0.015562113334567505;0.7177981927302138;-0.013404999201726962;0.7179193561784641;1.0100095554048991
78.52638;1.0444546416352476;0.8331514638317036;0.797687148976013;6.228876117380915e-06;5.962469374576947e-06;1.0448683361182858;1.0100066393152138;9.999986041892729;0.8335034554272114;0.015561828575986621;0.015562111864578187;0.7177983345761437;-0.01340499919002645;0.71791935218623;1.0100093829735108
78.53638;1.0444545924635678;0.8331514664511628;0.7976870141359065;6.228939719393975e-06;5.962444580052307e-06;1.0448682482634022;1.0100066678627415;9.999986999092567;0.8335034021658213;0.015561832667319083;0.015562110389611009;0.7177984716492279;-0.013404999179343081;0.7179193482657219;1.0100092138563206
78.54638;1.0444545483645977;0.8331514715083097;0.7976868800866467;6.229002816038272e-06;5.9624195231549965e-06;1.0448681547375958;1.0100066984416285;9.999987940340915;0.8335033480023605;0.015561836821616281;0.015562108917794748;0.7177986042369251;-0.013404999169664887;0.7179193440987526;1.010009048126154
78.55638;1.0444545090771709;0.833151478856183;0.7976867469611609;6.229065187972367e-06;5.962394271695409e-06;1.0448680557706864;1.0100067309261462;9.999988862154536;0.8335032925667165;0.015561841031145555;0.015562107456701479;0.7177987325597281;-0.013404999160960449;0.7179193394147174;1.0100088858786056
78.56638;1.0444544742837514;0.8331514882898869;0.7976866148798193;6.2291266250585026e-06;5.962368885066978e-06;1.0448679515367505;1.01000676514379;9.999989760411912;0.8335032353982131;0.015561845289353489;0.01556210601271628;0.7177988567452144;-0.013404999153206575;0.7179193340508365;1.0100087272014024
78.57638;1.0444544437396537;0.8331514995593305;0.7976864839139485;6.229186901225382e-06;5.962343413850212e-06;1.0448678421463546;1.0100068008902383;9.999990630269611;0.833503175987721;0.015561849592375243;0.015562104590080367;0.7177989768008131;-0.0134049991464073;0.717919327983974;1.0100085721070138
78.58638;1.0444544173287191;0.8331515124070681;0.7976863540711622;6.229245772090868e-06;5.962317906238544e-06;1.04486772761938;1.0100068379749314;9.999991466686186;0.8335031138280687;0.01556185393880061;0.015562103190146422;0.7177990926165203;-0.013404999140578017;0.717919321349989;1.0100084204633857
78.59638;1.0444543949776055;0.833151526573065;0.7976862253567991;6.229303004468392e-06;5.962292404997001e-06;1.0448676079145431;1.0100068762856393;9.999992265222488;0.8335030484330368;0.015561858327181738;0.015562101811579616;0.7177992040039924;-0.013404999135707425;0.7179193144155611;1.0100082719835266
78.60638;1.044454376578577;0.8331515417447248;0.7976860978324769;6.229358394281069e-06;5.9622669275198255e-06;1.0448674830276745;1.0100069157804654;9.999993022375211;0.8335029793766133;0.015561862754093672;0.0155621004522454;0.7177993107387334;-0.013404999131729116;0.717919307498123;1.010008126282256
78.61638;1.0444543620053044;0.8331515575499066;0.7976859715976319;6.229411758791214e-06;5.9622414512896336e-06;1.0448673530774948;1.010006956462695;9.99999373512034;0.833502906322887;0.015561867215105225;0.01556209911127683;0.7177994125703065;-0.013404999128533268;0.7179193009054036;1.0100079829641475
78.62638;1.044454351100071;0.833151573586612;0.7976858467636575;6.229462932468157e-06;5.9622159294484564e-06;1.0448672182996308;1.0100069984020932;9.999994400077798;0.8335028290209018;0.015561871707355348;0.015562097789084376;0.7177995092140927;-0.013404999126011022;0.7179192949335675;1.0100078417259049
78.63638;1.0444543435966989;0.8331515894010488;0.7976857234712588;6.229511775336151e-06;5.962190300591478e-06;1.0448670789533308;1.0100070417452125;9.999995013606123;0.833502747322687;0.015561876230706753;0.015562096485529699;0.7177996003622339;-0.013404999124080334;0.7179192898616131;1.01000770240761
78.64638;1.0444543391356451;0.8331516044890245;0.7976856018725982;6.2295581747298135e-06;5.962164471924781e-06;1.04486693525452;1.0100070866791018;9.999995573385458;0.8335026611911239;0.01556188078714187;0.015562095198288457;0.7177996857077309;-0.01340499912267393;0.7179192859158319;1.010007564963699
78.65638;1.0444543373937731;0.8331516183938698;0.7976854820771068;6.229602038634018e-06;5.962138326568083e-06;1.0448667874211852;1.0100071333602791;9.99999607970468;0.8335025706519142;0.015561885379745519;0.01556209392231216;0.7177997649688723;-0.013404999121720846;0.7179192832967726;1.0100074294329593
78.66638;1.0444543381530649;0.8331516307920953;0.7976853641355732;6.229643285581962e-06;5.962111762812542e-06;1.0448666357550942;1.0100071818209941;9.999996534965089;0.8335024757874301;0.015561890011135645;0.015562092649628803;0.7177998378941649;-0.013404999121148717;0.7179192822696047;1.0100072959391708
78.67638;1.04445434126058;0.8331516414678686;0.7976852480600428;6.229681824483106e-06;5.9620847169964446e-06;1.0448664806408705;1.0100072319002409;9.999996942341685;0.8335023767888318;0.015561894682245838;0.015562091369922142;0.717799904247278;-0.013404999120899843;0.7179192831952339;1.0100071646656101
78.68638;1.044454346596886;0.8331516502243709;0.7976851338744244;6.22971753809432e-06;5.962057159279226e-06;1.04486632247715;1.0100072832869331;9.99999730497465;0.8335022739445925;0.015561899392506748;0.015562090072687086;0.7177999638068371;-0.013404999120934116;0.7179192864895163;1.0100070357269448
78.69638;1.0444543540611502;0.833151656829896;0.7976850217120377;6.229750289995122e-06;5.962029074829135e-06;1.0448661616024022;1.0100073356821284;9.999997626033544;0.833502167571412;0.015561904140103864;0.015562088749162315;0.717800016335432;-0.013404999121213715;0.7179192925735111;1.0100069090070203
78.70638;1.044454363530898;0.8331516610398108;0.7976849118962591;6.229779940253934e-06;5.962000440549116e-06;1.0448659982457351;1.0100073889137173;9.999997909064971;0.8335020579830347;0.01556190892173716;0.01556208739251097;0.7178000615162363;-0.013404999121691987;0.7179193018112813;1.0100067841328435
78.71638;1.044454374836516;0.8331516626412777;0.7976848049154587;6.229806348501417e-06;5.961971218971314e-06;1.044865832521482;1.0100074428645407;9.999998158087074;0.8335019454938931;0.015561913732536035;0.015562085997650752;0.7178000989792718;-0.013404999122316333;0.7179193144462266;1.0100066605453575
78.72638;1.0444543877748484;0.8331516614398644;0.797684701343009;6.2298293770290035e-06;5.96194137061509e-06;1.0448656644172698;1.0100074973523507;9.99999837760093;0.833501830408025;0.015561918566672389;0.015562084561565609;0.7178001284158017;-0.013404999123027173;0.7179193305963019;1.0100065375469667
78.73638;1.0444544021564217;0.8331516572102264;0.7976846018281669;6.2298489077639014e-06;5.96191086235279e-06;1.0448654937753323;1.0100075521514724;9.999998572477434;0.8335017130143568;0.01556192341838799;0.015562083082718194;0.7178001496754862;-0.013404999123739;0.717919350305467;1.010006414352922
78.74638;1.0444544178417998;0.8331516496771145;0.7976845071252399;6.229864855843752e-06;5.961879673843048e-06;1.044865320337566;1.01000760709424;9.999998747493514;0.8335015936299421;0.015561928282130379;0.015562081559532799;0.7178001627909985;-0.013404999124323387;0.717919373564579;1.0100062901807803
78.75638;1.0444544347222766;0.8331516385224644;0.7976844180432486;6.229877162766147e-06;5.961847812849683e-06;1.044865143841653;1.0100076621132783;9.999998906674017;0.833501472647462;0.015561933152206107;0.015562079989865148;0.7178001679321302;-0.013404999124624053;0.7179194002634359;1.0100061643408136
78.76638;1.0444544527302972;0.833151623416272;0.7976843353597306;6.229885784767596e-06;5.961815323872567e-06;1.0448649641506256;1.0100077172161475;9.99999905274065;0.8335013505237775;0.015561938023476968;0.015562078371762517;0.7178001653552907;-0.01340499912449053;0.7179194301485079;1.0100060362825125
78.77638;1.0444544719352626;0.8331516040593682;0.7976842597956302;6.229890704141575e-06;5.961782283114865e-06;1.0448647813603174;1.0100077724556604;9.999999187010014;0.8335012277221258;0.015561942892379258;0.01556207670378808;0.71780015536718;-0.013404999123791075;0.7179194628566707;1.0100059056072281
78.78638;1.0444544925959391;0.8331515801828008;0.7976841920098297;6.229891959444628e-06;5.961748789045561e-06;1.0448645957682454;1.0100078279134583;9.999999309615696;0.8335011046420366;0.015561947756787682;0.015562074984470637;0.7178001382779627;-0.013404999122393964;0.7179194979871176;1.010005772092476
78.79638;1.0444545151062483;0.8331515515238124;0.7976841325654425;6.229889664256308e-06;5.961714950315229e-06;1.0448644077657476;1.010007883654302;9.999999419570985;0.833500981577409;0.01556195261503931;0.015562073211789838;0.7178001143938884;-0.013404999120136256;0.7179195351531631;1.010005635711744
78.80638;1.0444545399245673;0.8331515178411578;0.7976840819203325;6.229883988055449e-06;5.961680873344494e-06;1.0448642177892513;1.0100079396567394;9.99999951504139;0.833500858767381;0.015561957464888029;0.015562071382844574;0.7178000840572667;-0.013404999116815749;0.7179195740339935;1.0100054966256418
78.81638;1.0444545675568662;0.8331514789266066;0.7976840404937992;6.229875110142435e-06;5.96164664784732e-06;1.0448640262793656;1.0100079958110755;9.999999594357808;0.8335007364753672;0.01556196230257219;0.01556206949404073;0.7178000476262901;-0.013404999112228833;0.7179196144255833;1.0100053552007993
78.82638;1.0444545986186375;0.8331514345543679;0.7976840087497358;6.2298631950552425e-06;5.961612346735443e-06;1.044863833601803;1.0100080520399155;9.999999656789289;0.8335006149713049;0.015561967122360354;0.015562067541776222;0.7178000053747355;-0.013404999106215433;0.717919656228624;1.0100052120219005
78.83638;1.044454633937591;0.8331513844431098;0.7976839871740993;6.229848398785368e-06;5.961578060898235e-06;1.044863640030588;1.0100081084174184;9.99999970211933;0.8335004944856905;0.01556197191703425;0.015562065522317432;0.7177999574497129;-0.013404999098658912;0.7179196993926783;1.0100050677681933
78.84638;1.0444546745918635;0.8331513282811421;0.7976839761733922;6.22983087872507e-06;5.961543925865345e-06;1.044863445834059;1.010008165097154;9.9999997299594;0.8335003752156259;0.01556197667950567;0.015562063431137332;0.7177999039141053;-0.013404999089459966;0.7179197439058679;1.0100049230234298
78.85638;1.044454721829741;0.8331512657573623;0.7976839760267626;6.229810804595776e-06;5.961510099759142e-06;1.0448632513674037;1.0100082220954727;9.999999739761757;0.8335002573220546;0.015561981404404046;0.015562061262876908;0.7177998447614958;-0.013404999078533686;0.717919789814635;1.0100047782025783
78.86638;1.0444547769358845;0.8331511965938577;0.7976839869098821;6.229788358223647e-06;5.961476724694963e-06;1.0448630570571256;1.0100082791834952;9.999999731085987;0.8335001409237873;0.015561986087416648;0.01556205901161709;0.7177997799201891;-0.013404999065828729;0.7179198371939166;1.010004633616289
78.87638;1.0444548411205683;0.8331511206000886;0.7976840089389166;6.229763711528964e-06;5.961443914129573e-06;1.0448628633022814;1.010008335980167;9.999999703497965;0.8335000261580076;0.01556199072271866;0.015562056671877964;0.7177997092918956;-0.01340499905132226;0.7179198860971902;1.0100044895767302
78.88638;1.0444549154295921;0.8331510377066196;0.7976840421943427;6.229737022155775e-06;5.961411764442158e-06;1.044862670432062;1.0100083920983882;9.9999996563564;0.8334999132757491;0.015561995301656696;0.015562054240773698;0.7177996327725888;-0.01340499903498749;0.7179199365686812;1.0100043464593793
78.89638;1.044455000689647;0.8331509479613278;0.7976840866896622;6.2297084640246995e-06;5.96138035516567e-06;1.044862478771197;1.0100084472398407;9.999999589140561;0.8334998026795194;0.015561999813880935;0.015562051719041226;0.717799550288075;-0.013404999016786831;0.7179199887006329;1.0100042047067623
78.90638;1.0444550975269455;0.8331508515140593;0.7976841423095276;6.229678250554118e-06;5.961349729885581e-06;1.0448622887214045;1.010008501231786;9.999999502144878;0.8334996948704254;0.015562004248919879;0.01556204911000777;0.7177994618867777;-0.013404998996692948;0.7179200426408523;1.0100040648177309
78.91638;1.0444552064280062;0.8331507486095887;0.7976842087964332;6.229646629841432e-06;5.961319892112542e-06;1.0448621007283807;1.01000855398384;9.999999396678694;0.8334995903355121;0.015562008597224238;0.01556204641874225;0.717799367789255;-0.013404998974696263;0.7179200985146829;1.0100039273223427
78.92638;1.0444553277494137;0.8331506396017903;0.7976842858286056;6.229613875750616e-06;5.961290817900452e-06;1.0448619151899674;1.0100086053918138;9.999999274698494;0.8334994894478134;0.015562012850896171;0.01556204365177817;0.7177992683493128;-0.013404998950791976;0.7179201563441512;1.0100037927594683
78.93638;1.0444554616450152;0.8331505249564443;0.7976843731238933;6.229580286916003e-06;5.961262452142855e-06;1.0448617324782816;1.0100086552813177;9.999999138466116;0.8334993924651732;0.01556201700304425;0.015562040816194436;0.7177991640091698;-0.013404998924965123;0.7179202160484216;1.0100036617218855
78.94638;1.044455608017216;0.8331504052110731;0.7976844704810208;6.229546176641961e-06;5.961234701835538e-06;1.044861553009935;1.010008703459799;9.999998990052692;0.8334992996147339;0.015562021046276497;0.015562037918453397;0.7177990552689951;-0.013404998897186025;0.7179202775178124;1.010003534895274
78.95638;1.0444557665523837;0.8331502809318663;0.7976845777823245;6.229511841618034e-06;5.9612074645155675e-06;1.0448613772120212;1.010008749782475;9.99999883034661;0.8334992111618691;0.015562024972851566;0.015562034964009213;0.7177989426316704;-0.013404998867417202;0.7179203407037011;1.010003412995366
78.96638;1.0444559367925952;0.8331501526940044;0.7976846949977686;6.229477529495212e-06;5.961180669818703e-06;1.0448612054466135;1.010008794060037;9.99999865840568;0.8334991274029089;0.015562028776057134;0.015562031957893031;0.7177988265281782;-0.01340499883563528;0.7179204056560426;1.0100032966882198
78.97638;1.044456118188161;0.8331500210770549;0.7976848221620507;6.229443435118898e-06;5.96115429552719e-06;1.0448610380125807;1.0100088358916455;9.999998471832198;0.8334990485942686;0.01556203245041276;0.015562028905536445;0.7177987072692248;-0.013404998801858452;0.7179204725042995;1.0100031865709598
78.98638;1.0444563100854813;0.8331498866938772;0.7976849593324886;6.229409721542726e-06;5.961128370594885e-06;1.0448608751950446;1.0100088746304319;9.999998267326074;0.8334989748902625;0.015562035991056536;0.015562025812981748;0.717798585068399;-0.013404998766147596;0.7179205414358358;1.0100030831893545
78.99638;1.044456511691718;0.8331497502550693;0.797685106576806;6.229376544536524e-06;5.961102976975467e-06;1.0448607172914952;1.0100089094998257;9.999998040972738;0.8334989063400382;0.0155620393935166;0.015562022686527845;0.7177984601119661;-0.013404998728579795;0.7179206126604475;1.0100029870738183
