time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.00638;1.0444567220865681;0.8331496125914936;0.797685263982652;6.229344069138029e-06;5.961078233786432e-06;1.0448605646312432;1.0100089397310774;9.999997788746116;0.8334988428942196;0.015562042653331326;0.015562019532598684;0.7177983326024666;-0.013404998689224927;0.7179206863439939;1.0100028987807994
79.01638;1.0444569402675128;0.8331494745933048;0.79768543163034;6.2293124713037255e-06;5.961054273397679e-06;1.044860417577943;1.0100089646169874;9.999997506585748;0.833498784388043;0.015562045765564551;0.015562016358122184;0.7177982027545012;-0.013404998648130812;0.7179207625552411;1.0100028189160362
79.02638;1.044457165209703;0.8331493371449203;0.7976856095195861;6.229281922385326e-06;5.961031240891756e-06;1.0448602765009383;1.010008983536932;9.999997189848695;0.83349873057312;0.015562048724960724;0.015562013171041687;0.7177980707717845;-0.013404998605314604;0.7179208412261872;1.0100027481305895
79.03638;1.0444573959581525;0.8331492010954676;0.797685797491098;6.229252558961969e-06;5.961009297159895e-06;1.0448601417863168;1.0100089960161742;9.999996833629245;0.833498681211869;0.015562051526201997;0.015562009981195083;0.7177979368460387;-0.01340499856077678;0.7179209221328025;1.0100026870856358
79.04638;1.0444576317200256;0.8331490672613739;0.7976859952091266;6.229224452323702e-06;5.960988586339481e-06;1.0448600138832331;1.0100090017750198;9.99999643418289;0.8334986361435874;0.015562054163994223;0.015562006801528805;0.7177978012082883;-0.013404998514531821;0.717921004943577;1.010002636364477
79.05638;1.0444578718753275;0.8331489364821726;0.7976862022407956;6.229197597243961e-06;5.960969201705716e-06;1.0448598932884399;1.0100090007218485;9.999995989895092;0.8334985952891621;0.015562056633621184;0.015562003648155309;0.7177976642059041;-0.013404998466632255;0.7179210892983809;1.0100025963622592
79.06638;1.0444581159004203;0.8331488096319718;0.7976864181332878;6.2291719220503265e-06;5.96095119316559e-06;1.0448597804469595;1.0100089928607712;9.99999550079924;0.8334985586016705;0.015562058931469372;0.015562000538922111;0.7177975263329902;-0.013404998417186962;0.7179211748764971;1.0100025672223683
79.07638;1.0444583632922513;0.8331486875225509;0.7976866424234561;6.229147308688192e-06;5.960934588676884e-06;1.0448596756903832;1.0100089781782984;9.99999496740004;0.833498526006882;0.0155620610551245;0.015561997491871428;0.7177973881863423;-0.013404998366378644;0.7179212614676899;1.0100025488126645
79.08638;1.0444586135606648;0.8331485708557776;0.7976868746505863;6.229123622387134e-06;5.960919405390303e-06;1.0448595792936648;1.0100089565782266;9.999994389982197;0.8334984974177597;0.015562063003614035;0.015561994524054679;0.7177972503897885;-0.013404998314471589;0.7179213490021366;1.010002540780833
79.09638;1.044458866275436;0.8331484602934945;0.7976871143678798;6.229100753374214e-06;5.9609056667946295e-06;1.0448594915137752;1.0100089278179354;9.999993768340788;0.833498472779621;0.015562064777760147;0.01556199165086944;0.7177971135325869;-0.013404998261804512;0.7179214374963331;1.0100025427475086
79.10638;1.0444591210822576;0.8331483565107523;0.7976873611076962;6.229078646060755e-06;5.960893420899033e-06;1.0448594125167225;1.0100088915043899;9.999993101731445;0.8334984520589833;0.015562066380695527;0.015561988885753872;0.7177969781410051;-0.013404998208766603;0.7179215269688376;1.0100025544256679
79.11638;1.044459377624183;0.833148260171835;0.7976876143813099;6.229057293908286e-06;5.960882731660161e-06;1.044859342301313;1.0100088472392752;9.99999238903217;0.8334984352174273;0.015562067818122256;0.015561986239659296;0.7177968447086411;-0.013404998155753876;0.7179216173894102;1.0100025754734157
79.12638;1.0444596354603284;0.833148171892332;0.7976878737507866;6.2290367179104275e-06;5.960873660988845e-06;1.0448592807103831;1.0100087947794791;9.99999162862281;0.833498422202521;0.015562069097062694;0.015561983721362117;0.717796713752288;-0.013404998103115254;0.7179217086597303;1.0100026053374436
79.13638;1.04445989410878;0.8331480922268175;0.79768813885404;6.22901694752198e-06;5.960866271571951e-06;1.0448592274720265;1.0100087340540527;9.9999908183649;0.8334984129022903;0.015562070224286378;0.015561981338871463;0.7177965857911408;-0.01340499805111492;0.7179218006045986;1.0100026433423592
79.14638;1.0444601531656592;0.833148021673043;0.797688409341206;6.2289979968289945e-06;5.960860617159986e-06;1.0448591821935695;1.0100086650715967;9.99998995662114;0.8334984071240291;0.015562071206124318;0.015561979099968587;0.7177964612684188;-0.013404997999934798;0.7179218929793343;1.0100026888572304
79.15638;1.0444604123679275;0.8331479607006446;0.7976886848196134;6.228979838304638e-06;5.960856713511321e-06;1.0448591443891688;1.0100085878392226;9.999989043351318;0.8334984046814662;0.015562072048665646;0.015561977011217934;0.7177963405244769;-0.013404997949704808;0.7179219855292225;1.0100027413710313
79.16638;1.0444606715732032;0.8331479097713936;0.7976889648333102;6.228962397472567e-06;5.960854544378217e-06;1.044859113590605;1.010008502357062;9.999988079590093;0.8334984054284286;0.015562072757567557;0.01556197507694209;0.7177962238248496;-0.013404997900521184;0.7179220780853433;1.010002800524103
79.17638;1.0444609307162498;0.8331478693051116;0.7976892488443685;6.228945575228038e-06;5.960854088802345e-06;1.044859089417571;1.0100084086579613;9.999987066261541;0.833498409152335;0.015562073337530053;0.015561973299535929;0.7177961114067397;-0.013404997852444128;0.7179221705897514;1.0100028660755243
79.18638;1.0444611897430518;0.833147839671336;0.797689536260418;6.228929279927742e-06;5.960855318121561e-06;1.0448590715505135;1.010008306806775;9.99998600396021;0.8334984155338785;0.01556207379194239;0.015561971680771254;0.717796003534244;-0.013404997805501353;0.7179222630314726;1.0100029377463298
79.19638;1.044461448504934;0.8331478212492055;0.797689826509534;6.22891344797587e-06;5.960858186141749e-06;1.0448590596608807;1.0100081968662797;9.999984892933385;0.833498424237778;0.015562074123594928;0.015561970222982837;0.7177959005151936;-0.013404997759708787;0.7179223553654792;1.0100030150394637
79.20638;1.0444617067182849;0.8331478144296905;0.7976901190846896;6.22889804242634e-06;5.960862644835245e-06;1.0448590533648858;1.010008078940086;9.999983732644472;0.8334984349609366;0.015562074335395304;0.01556196892947272;0.7177958026600699;-0.013404997715091503;0.717922447429135;1.0100030971901
79.21638;1.0444619640691544;0.833147819502543;0.7976904135714782;6.228883046603634e-06;5.960868655008672e-06;1.0448590522684937;1.01000795326;9.999982522036472;0.8334984473992777;0.015562074430414533;0.015561967803790919;0.7177957102496776;-0.0134049976716881;0.7179225389016373;1.0100031832420175
79.22638;1.0444622203286398;0.8331478365611512;0.7976907096587905;6.228868472076277e-06;5.960876165725397e-06;1.0448590560960014;1.0100078201916183;9.999981260558746;0.8334984612516158;0.015562074412299004;0.015561966848591777;0.7177956235195964;-0.013404997629535944;0.7179226293442937;1.0100032721379693
79.23638;1.044462475337053;0.8331478655366451;0.7976910070703644;6.22885436236489e-06;5.960885094141848e-06;1.044859064775095;1.01000768021789;9.999979948266395;0.833498476270204;0.015562074285920657;0.015561966065116476;0.7177955426076627;-0.013404997588654497;0.7179227182615002;1.0100033627901168
79.24638;1.0444627289391737;0.8331479063101221;0.7976913054948641;6.228840764980156e-06;5.960895350058764e-06;1.0448590783725031;1.0100075339759604;9.999978584935024;0.8334984922805815;0.015562074057807124;0.01556196545338025;0.7177954675286549;-0.013404997549050663;0.7179228051604095;1.0100034541615286
79.25638;1.0444629809996124;0.8331479587855714;0.7976916045795884;6.2288276923288585e-06;5.960906885378024e-06;1.0448590969281333;1.0100073822409539;9.999977169824248;0.8334985091600154;0.015562073736128947;0.015561965012558134;0.717795398230841;-0.013404997510725951;0.7179228896206646;1.0100035453426157
79.26638;1.044463231451979;0.8331480228519123;0.7976919038971391;6.228815111911385e-06;5.960919710868751e-06;1.044859120307772;1.0100072258049395;9.99997570210853;0.8334985267925844;0.015562073329621225;0.015561964741108405;0.7177953346506427;-0.013404997473661282;0.7179229713316831;1.0100036355815039
79.27638;1.0444634802619441;0.8331480982757663;0.7976922028931958;6.228802955698568e-06;5.9609338812108286e-06;1.04485914816051;1.0100070653522033;9.999974181342127;0.8334985450090598;0.015562072846197122;0.015561964636811613;0.7177952767232177;-0.013404997437810921;0.7179230500755085;1.0100037242480233
79.28638;1.0444637273172017;0.8331481846533174;0.797692500925342;6.228791130470558e-06;5.960949473864459e-06;1.044859179983744;1.0100069014192505;9.999972608099668;0.8334985635539606;0.015562072292242081;0.015561964696675796;0.7177952243842647;-0.013404997403115805;0.7179231257013702;1.0100038107622473
79.29638;1.0444639723695548;0.833148281488558;0.7976927973473464;6.2287795391531274e-06;5.960966557946601e-06;1.0448592152082217;1.0100067344342565;9.999970984389217;0.8334985821177633;0.015562071672331566;0.015561964916411326;0.7177951775734046;-0.01340499736950212;0.7179231981276061;1.0100038945974827
79.30638;1.0444642150749437;0.8331483883054472;0.7976930915191641;6.228768108353793e-06;5.9609851824692715e-06;1.0448592532679726;1.0100065647848275;9.999969313275724;0.8334986003957215;0.015562070989533997;0.015561965290325788;0.717795136228172;-0.01340499733686776;0.7179232673486988;1.010003975396451
79.31638;1.0444644550950917;0.8331485046695642;0.7976933827679907;6.228756811412785e-06;5.9610054064381436e-06;1.0448592936835197;1.0100063928621892;9.99996759788393;0.8334986181302915;0.015562070246329898;0.015561965812172637;0.7177951002642315;-0.013404997305088649;0.7179233334183461;1.0100040530443477
79.32638;1.044464692224623;0.8331486301562904;0.7976936703823433;6.228745674317253e-06;5.961027309485108e-06;1.044859336094266;1.010006219062242;9.999965840461249;0.833498635160059;0.015562069445529774;0.0155619664761157;0.7177950695577827;-0.013404997274046137;0.7179233963986997;1.0100041275668952
79.33638;1.0444649264540489;0.8331487643556964;0.7976939536586153;6.228734761182165e-06;5.961050946827359e-06;1.0448593801786379;1.0100060437755782;9.99996404212998;0.8334986514601719;0.015562068590907344;0.015561967276994224;0.7177950439347315;-0.013404997243653138;0.7179234562859748;1.0100041989798036
79.34638;1.0444651578836455;0.8331489068806197;0.7976942319750143;6.228724162240726e-06;5.961076305015491e-06;1.0448594255767218;1.0100058673564336;9.999962203197438;0.8334986671408858;0.01556206768747013;0.015561968210127492;0.717795023151831;-0.013404997213862707;0.7179235129778584;1.010004267285035
79.35638;1.0444653865989613;0.8331490573278825;0.7976945048030875;6.228713983748072e-06;5.961103306958384e-06;1.044859471930911;1.010005690078075;9.999960323585402;0.8334986824597359;0.01556206674138683;0.015561969271856138;0.7177950068929216;-0.013404997184660086;0.7179235663258684;1.0100043325500534
79.36638;1.044465612677387;0.8331492152283102;0.7976947716199019;6.228704332709562e-06;5.9611318477095735e-06;1.0448595189408105;1.0100055121744056;9.999958403184458;0.8334986978431522;0.015562065759498433;0.01556197046043894;0.717794994779347;-0.013404997156047703;0.7179236162140187;1.0100043949047026
79.37638;1.0444658362337507;0.8331493800482243;0.7976950318449737;6.22869531996206e-06;5.961161834083652e-06;1.0448595663271851;1.0100053339328339;9.99995644194009;0.8334987138486815;0.015562064748762247;0.015561971775671727;0.7177949863813771;-0.013404997128029549;0.717923662608798;1.010004454480999
79.38638;1.0444660573482323;0.8331495512414776;0.797695284909343;6.228687076768009e-06;5.961193221655956e-06;1.044859613827841;1.0100051556843173;9.99995444008709;0.8334987310949656;0.015562063716593138;0.015561973217846895;0.7177949812835288;-0.013404997100611115;0.7179237055868855;1.0100045113601193
79.39638;1.044466275979048;0.8331497282680694;0.7976955304025832;6.228679743969554e-06;5.96122602063401e-06;1.0448596613119001;1.0100049776859072;9.999952399047947;0.8334987501992228;0.0155620626716989;0.015561974786791251;0.7177949791494952;-0.013404997073821754;0.7179237453446016;1.010004565556743
79.40638;1.0444664920062028;0.833149910578129;0.7976957681468343;6.228673439309654e-06;5.961260253495798e-06;1.044859708853345;1.0100048000354345;9.999950322094838;0.8334987717419722;0.015562061623582464;0.015561976480382605;0.7177949796641123;-0.01340499704772937;0.7179237821550236;1.0100046170636587
79.41638;1.0444667053194165;0.8331500976472006;0.7976959981542843;6.228668252744365e-06;5.961295915187403e-06;1.04485975663716;1.01000462270926;9.999948214000984;0.833498796276267;0.01556206058069025;0.015561978293264911;0.7177949824496478;-0.013404997022425124;0.7179238162601178;1.010004665840744
79.42638;1.0444669157991688;0.8331502890241128;0.7976962205844266;6.228664267147498e-06;5.961332988144006e-06;1.0448598048071138;1.0100044456711954;9.999946080240123;0.8334988243449044;0.015562059549261972;0.015561980217082992;0.7177949871240625;-0.013404996997994082;0.7179238478093077;1.0100047117289546
79.43638;1.044467123243334;0.8331504843105445;0.797696435721582;6.2286615661971544e-06;5.961371490437292e-06;1.0448598533989106;1.0100042689728743;9.999943926119661;0.8334988564831914;0.015562058533298487;0.015561982242231445;0.7177949934190128;-0.013404996974486523;0.7179238769257961;1.0100047544927797
79.44638;1.0444673273726508;0.8331506831024688;0.7976966438918675;6.2286602312070644e-06;5.961411501638169e-06;1.0448599023771403;1.0100040928021017;9.999941756129108;0.8334988932098155;0.015562057534768645;0.015561984359641826;0.7177950011652842;-0.01340499695190565;0.7179239037534083;1.010004793968278
79.45638;1.0444675278654705;0.833150884983646;0.7976968453599238;6.228660329640926e-06;5.961453144849463e-06;1.0448599517410997;1.0100039174497193;9.999939573933139;0.8334989350022887;0.015562056554133036;0.015561986561335103;0.7177950101602499;-0.013404996930239867;0.7179239283742191;1.0100048301060498
79.46638;1.0444677243237905;0.8331510896100184;0.7976970403044806;6.2286618912847235e-06;5.9614965476381935e-06;1.0448600016357406;1.010003743232919;9.999937382556697;0.8334989822852689;0.015562055591288924;0.015561988840126526;0.7177950200863557;-0.013404996909510648;0.7179239507085395;1.0100048629545832
79.47638;1.0444679162583328;0.8331512967789855;0.7976972288635644;6.228664903960316e-06;5.961541814928237e-06;1.0448600523750224;1.0100035704379986;9.999935184585839;0.8334990354315039;0.015562054646496478;0.015561991188971867;0.717795030551288;-0.013404996889769016;0.7179239705136222;1.0100048927012386
79.48638;1.0444681031461132;0.8331515063984632;0.7976974111556029;6.2286693420703005e-06;5.961589024441334e-06;1.04486010437008;1.0100033993274342;9.999932982921553;0.8334990947397952;0.015562053720122522;0.015561993599882518;0.7177950411646208;-0.013404996871055173;0.7179239874977075;1.0100049197114536
79.49638;1.0444682844465587;0.833151718422211;0.7976975872551537;6.228675189680154e-06;5.961638236238151e-06;1.0448601580604897;1.0100032301914639;9.999930781336815;0.8334991604030116;0.015562052810965073;0.015561996063009087;0.7177950515600572;-0.013404996853381696;0.7179240014650444;1.0100049445064714
79.50638;1.044468459582927;0.8331519327937725;0.7976977571817213;6.228682431570557e-06;5.9616895027731745e-06;1.044860213924898;1.0100030633684771;9.999928584117644;0.8334992325080293;0.015562051914926359;0.015561998566755792;0.7177950613986652;-0.013404996836749417;0.7179240123855554;1.010004967684186
79.51638;1.0444686280143998;0.8331521493998516;0.7976979209109138;6.228691029779892e-06;5.961742881687958e-06;1.0448602725340757;1.0100028992427967;9.999926396065401;0.8334993110761895;0.015562051025051215;0.015562001099184179;0.7177950704194345;-0.013404996821175469;0.717924020398659;1.0100049898125456
79.52638;1.0444687893351934;0.8331523680632544;0.7976980783763861;6.228700916564553e-06;5.961798452984725e-06;1.0448603345316856;1.010002738235141;9.999924223317917;0.8334993960701458;0.015562050132597411;0.01556200364959811;0.71779507848686;-0.013404996806712373;0.7179240257845247;1.0100050113599872
79.53638;1.0444689432400203;0.8331525885597825;0.7976982294477898;6.228712009151539e-06;5.961856313714956e-06;1.0448604005334434;1.0100025807601605;9.999922073104305;0.833499487332879;0.015562049228383985;0.015562006208995852;0.7177950855687891;-0.013404996793448268;0.7179240288873817;1.0100050327144237
79.54638;1.0444690894484572;0.833152810630196;0.7976983739072196;6.228724220230386e-06;5.961916553453583e-06;1.0448604710609066;1.0100024271951213;9.999919952216906;0.833499584564251;0.015562048303392445;0.015562008770225804;0.7177950917008991;-0.013404996781498372;0.717924030029687;1.0100050542737162
79.55638;1.0444692277401335;0.8331530340088549;0.7976985114881193;6.228737452816477e-06;5.961979239122986e-06;1.0448605465200707;1.0100022778993614;9.999917866696244;0.8334996873669035;0.0155620473488413;0.015562011328426077;0.7177950970086223;-0.013404996770992482;0.7179240294616893;1.01000507649946
79.56638;1.0444693580006152;0.8331532584524459;0.7976986419864662;6.228751604763084e-06;5.9620443986093455e-06;1.0448606271546446;1.0100021332226046;9.999915822995101;0.8334997953070988;0.01556204635678921;0.01556201388141466;0.7177951017560541;-0.01340499676206027;0.7179240273374193;1.0100050998613814
79.57638;1.044469480219501;0.8331534837132831;0.7976987653656443;6.228766594637646e-06;5.962111997632788e-06;1.0448607130011325;1.0100019934628441;9.99991382819778;0.8334999080030244;0.015562045320676236;0.01556201643001034;0.717795106351736;-0.013404996754822653;0.71792402372652;1.0100051247774469
79.58638;1.0444695945399103;0.8331537094968319;0.7976988818017295;6.2287823850737515e-06;5.962181933204542e-06;1.0448608039074545;1.0100018588459179;9.99991188905811;0.8335000251956647;0.015562044235164467;0.015562018976926963;0.7177951112934874;-0.013404996749387022;0.7179240186459237;1.0100051516496913
79.59638;1.044469701306978;0.833153935477312;0.7976989916746862;6.228798982996357e-06;5.962254051626439e-06;1.0448608996233966;1.0100017295240218;9.99991001171105;0.8335001467228113;0.01556204309657364;0.015562021524818209;0.7177951171087401;-0.013404996745840224;0.7179240120634578;1.0100051809150503
79.60638;1.0444698009885747;0.8331541613342549;0.7976990955194255;6.2288164270969175e-06;5.9623281777542054e-06;1.0448609999506147;1.0100016055375887;9.999908201822711;0.8335002724554945;0.015562041904079026;0.015562024075947119;0.7177951243372903;-0.013404996744241589;0.7179240038829492;1.0100052130115131
79.61638;1.044469894042763;0.8331543867375125;0.7976991939497438;6.228834777763929e-06;5.962404130563404e-06;1.0448611048927245;1.0100014868311085;9.999906463952662;0.8335004022952275;0.015562040660268714;0.015562026632551735;0.7177951335234607;-0.013404996744624698;0.7179239939374515;1.0100052482883615
79.62638;1.0444699808666802;0.8331546112847081;0.7976992875836793;6.228854092993223e-06;5.962481708517522e-06;1.0448612146776863;1.010001373337344;9.999904801055969;0.8335005362241547;0.015562039370803906;0.015562029196830286;0.7177951451874099;-0.013404996747010409;0.7179239820085984;1.010005286947857
79.63638;1.0444700618102032;0.8331548344672949;0.7976993769991116;6.2288743877753885e-06;5.962560670834327e-06;1.04486132965465;1.0100012649898553;9.999903215020895;0.8335006743004078;0.015562038043229599;0.015562031771620513;0.7177951597950768;-0.013404996751412221;0.7179239678932674;1.010005329036262
79.64638;1.0444701372193552;0.8331550557138637;0.797699462727852;6.228895624199413e-06;5.962640740105709e-06;1.0448614502289635;1.0100011616954208;9.9999017075639;0.8335008165420538;0.015562036685445837;0.015562034361037374;0.7177951777392089;-0.013404996757821166;0.7179239514669702;1.0100053744554987
79.65638;1.0444702075405305;0.8331552744221398;0.7976995452920378;6.228917744138765e-06;5.962721605278633e-06;1.0448615768800014;1.010001063379271;9.999900280834611;0.8335009628201134;0.0155620353051896;0.015562036969665018;0.7177951993655015;-0.013404996766191814;0.7179239326749958;1.0100054230103415
79.66638;1.044470273407463;0.8331554898944958;0.7976996252558146;6.228940691543727e-06;5.96280292581697e-06;1.0448617101567934;1.0100009700438057;9.999898937706984;0.833501112887068;0.015562033909780226;0.015562039601169995;0.7177952250437033;-0.013404996776450928;0.7179239115003352;1.010005474480939
79.67638;1.0444703355893044;0.8331557012822605;0.7976997032657298;6.228964398761494e-06;5.9628843564434655e-06;1.0448618506110128;1.0100008817368284;9.99989768216078;0.8335012664548713;0.015562032505013952;0.015562042257945679;0.7177952551733898;-0.01340499678852065;0.717923887952851;1.010005528673317
79.68638;1.0444703948425702;0.8331559076521656;0.7976997800708819;6.228988764755083e-06;5.962965565552792e-06;1.0448619987197056;1.01000079842477;9.999896519567304;0.8335014231890018;0.015562031094683564;0.015562044941822284;0.7177952901019693;-0.013404996802340488;0.7179238620238184;1.0100055854634755
79.69638;1.0444704517888306;0.8331561081060924;0.7976998564783911;6.229013656716674e-06;5.9630462370734e-06;1.0448621548446024;1.010000719897461;9.999895456271078;0.8335015826799202;0.015562029681786271;0.01556204765474447;0.7177953300644381;-0.013404996817883888;0.7179238336402172;1.0100056448325516
79.70638;1.0444705068822373;0.8331563018629303;0.7976999332685523;6.229038934606163e-06;5.963126089976106e-06;1.0448623192721953;1.0100006458521003;9.99989449844061;0.8335017444644984;0.015562028270502048;0.015562050398869863;0.7177953751623891;-0.013404996835155307;0.7179238026942447;1.0100057068330008
79.71638;1.0444705604209212;0.8331564882932643;0.7977000111443833;6.229064469541079e-06;5.9632049139531495e-06;1.04486249231927;1.010000576098497;9.99989365057006;0.8335019080431143;0.015562026867482547;0.015562053176222135;0.7177954253199069;-0.013404996854156312;0.7179237690752814;1.0100057715200665
79.72638;1.0444706125312186;0.833156666907158;0.7977000907269728;6.229090146536683e-06;5.963282573769186e-06;1.044862674377757;1.0100005106406185;9.999892914836256;0.8335020728947875;0.015562025481194017;0.015562055987960089;0.7177954802316638;-0.013404996874843205;0.7179237326505223;1.010005838904074
79.73638;1.0444706631597787;0.8331568373084886;0.797700172572202;6.229115864718576e-06;5.963358970172778e-06;1.0448628658503616;1.01000044953439;9.999892292093394;0.8335022385520047;0.015562024119964997;0.015562058833585768;0.7177955393668882;-0.013404996897109646;0.7179236932522748;1.0100059089018472
79.74638;1.0444707120977068;0.833156999160818;0.7977002571690107;6.229141535690896e-06;5.963434016011543e-06;1.0448630670612755;1.0100003927160466;9.999891783351893;0.8335024046818829;0.015562022791159067;0.0155620617108884;0.7177956020264308;-0.01340499692081114;0.7179236506996513;1.010005981342999
79.75638;1.044470758994084;0.8331571521947696;0.7977003449253806;6.229167077041581e-06;5.963507664187353e-06;1.0448632781851683;1.0100003399666722;9.999891390329449;0.8335025710345804;0.015562021502319126;0.015562064616209579;0.7177956674199895;-0.013404996945808675;0.7179236048396981;1.0100060560916473
79.76638;1.044470803376416;0.8331572962194389;0.7977004361502421;6.2291923999510025e-06;5.963579936158936e-06;1.0448634992176913;1.0100002909850692;9.99989111461438;0.8335027372729114;0.015562020262871524;0.015562067544158743;0.7177957347638332;-0.013404996971992298;0.7179235555837634;1.0100061331642747
79.77638;1.044470844691292;0.833157431097899;0.7977005309810836;6.229217397093967e-06;5.96365090191307e-06;1.0448637300436086;1.0100002454788204;9.999890956206068;0.8335029028603035;0.015562019084136855;0.01556207048749451;0.7177958033447621;-0.013404996999284208;0.7179235029281708;1.010006212747728
79.78638;1.0444708823397064;0.8331575567358671;0.7977006293157674;6.229241947091564e-06;5.963720635703754e-06;1.044863970532794;1.0100002031915873;9.99989091310183;0.8335030671040664;0.015562017976924643;0.01556207343769173;0.7177958724793497;-0.01340499702763085;0.7179234469768297;1.010006295181288
79.79638;1.0444709157444525;0.8331576731268889;0.7977007308970299;6.229265938706135e-06;5.963789184998575e-06;1.0448642205215957;1.010000163875502;9.999890982477595;0.833503229299552;0.015562016949742562;0.015562076385730319;0.7177959414308028;-0.01340499705698146;0.7179233879448433;1.0100063809075772
79.80638;1.044470944432617;0.8331577803956316;0.7977008354698052;6.22928931292573e-06;5.963856564814837e-06;1.044864479739252;1.010000127267345;9.999891162230915;0.8335033888370876;0.015562016009870254;0.015562079322849066;0.7177960093801447;-0.013404997087264394;0.7179233261240412;1.0100064703811622
79.81638;1.0444709680565551;0.8331578787590904;0.7977009427897607;6.22931209556064e-06;5.963922777736343e-06;1.0448647478386253;1.0100000930987363;9.999891451445958;0.833503545152004;0.015562015164857904;0.015562082240957767;0.7177960754399744;-0.01340499711837835;0.7179232618664247;1.0100065640222835
79.82638;1.0444709864003972;0.8331579684247351;0.7977010525501713;6.229334362569118e-06;5.9639878283092436e-06;1.0448650244795454;1.010000061115581;9.999891849522221;0.8335036976039065;0.015562014421851093;0.01556208513255541;0.7177961386757565;-0.013404997150207898;0.7179231955958411;1.0100066622059103
79.83638;1.0444709994090264;0.8331580495344906;0.7977011644198243;6.229356162230683e-06;5.9640517072509585e-06;1.044865309312721;1.0100000310550499;9.999892354895273;0.8335038455038907;0.015562013785726027;0.015562087990630465;0.7177961981532155;-0.013404997182651193;0.7179231277747338;1.010006765235202
79.84638;1.0444710071600223;0.833158122178702;0.7977012781286029;6.2293774892355726e-06;5.964114378122963e-06;1.044865601893687;1.0100000026192417;9.999892964527069;0.8335039882691806;0.015562013258304249;0.015562090808759895;0.7177962530140326;-0.013404997215634921;0.7179230588333225;1.0100068733500034
79.85638;1.0444710098024972;0.833158186408951;0.79770139345773;6.229398321577379e-06;5.9641757910945225e-06;1.0448659016320085;1.0099999755168838;9.999893674328858;0.8335041255142115;0.01556201283888663;0.015562093580885809;0.717796302528975;-0.013404997249111684;0.7179229891544698;1.0100069867494408
79.86638;1.0444710075589492;0.8331582422565481;0.7977015101561375;6.229418662614988e-06;5.964235903737844e-06;1.0448662077482853;1.0099999495629828;9.999894479409754;0.8335042570418227;0.015562012525041878;0.015562096300928488;0.7177963460963241;-0.013404997283045866;0.7179229190974483;1.0100071055246163
79.87638;1.0444710007347622;0.8331582897927458;0.7977016278838389;6.229438564431509e-06;5.9642946937972095e-06;1.0448665192268038;1.00999992474558;9.999895373614502;0.8335043827645741;0.015562012313225846;0.015562098963204402;0.717796383222335;-0.013404997317397598;0.7179228489566781;1.010007229550912
79.88638;1.0444709896478774;0.8331583291996336;0.7977017461987475;6.229458121745222e-06;5.964352161345756e-06;1.044866834888565;1.009999901161505;9.99989634919062;0.8335045026069544;0.015562012199147377;0.015562101563079297;0.7177964135198283;-0.013404997352115732;0.7179227788966894;1.0100073585119842
79.89638;1.0444709745304508;0.8331583607723234;0.7977018645718823;6.229477435755681e-06;5.964408320095977e-06;1.044867153609745;1.0099998788567552;9.999897397195028;0.8335046164755254;0.015562012178073757;0.015562104096677276;0.7177964366977767;-0.013404997387137593;0.717922708982897;1.0100074920632705
79.90638;1.0444709554998401;0.8331583848204095;0.7977019824878603;6.229496584118203e-06;5.9644631957869815e-06;1.044867474497579;1.0099998577290337;9.999898508265362;0.8335047242383773;0.015562012245471395;0.015562106560290037;0.7177964525377444;-0.013404997422396224;0.7179226392735356;1.0100076299629963
79.91638;1.0444709325964514;0.8331584015755575;0.7977020995897555;6.229515620779361e-06;5.964516841762663e-06;1.0448677968751812;1.0099998375478205;9.99989967342237;0.8335048256410438;0.015562012397641423;0.015562108949942728;0.7177964608949817;-0.013404997457834637;0.7179225698504562;1.010007772041206
79.92638;1.0444709058344097;0.8331584111741291;0.7977022157084839;6.2295345968187005e-06;5.964569353414675e-06;1.0448681201671115;1.0099998180187852;9.999900885141876;0.8335049202555201;0.015562012631601799;0.015562111261124502;0.717796461700188;-0.013404997493412134;0.7179225007627172;1.010007918041368
79.93638;1.0444708752791274;0.8331584136523636;0.7977023307644213;6.229553579577941e-06;5.9646208674689674e-06;1.0448684438529718;1.0099997988405196;9.999902138117655;0.83350500754043;0.015562012944452282;0.015562113489591104;0.7177964549242418;-0.013404997529097466;0.7179224319628192;1.0100080675405652
79.94638;1.044470841111124;0.83315840893493;0.7977024446531605;6.229572655666996e-06;5.964671545700408e-06;1.044868767453494;1.009999779717689;9.99990342859221;0.83350508698289;0.015562013333054354;0.015562115632154363;0.7177964405508639;-0.013404997564859602;0.7179223632979763;1.0100082200466936
79.95638;1.0444708035671817;0.8331583968872214;0.7977025571647409;6.229591923866939e-06;5.964721544865492e-06;1.0448690904326419;1.0099997603291944;9.999904753093068;0.8335051582339139;0.01556201379410801;0.015562117685770418;0.7177964185913256;-0.013404997600673305;0.717922294553274;1.0100083751009143
79.96638;1.0444707628095637;0.8331583774369913;0.7977026679474915;6.229611472821193e-06;5.964770986675335e-06;1.044869412103896;1.0099997403075927;9.999906107874164;0.8335052211068249;0.01556201432425456;0.01556211964679233;0.7177963890796885;-0.013404997636540898;0.7179222255337241;1.0100085322894514
79.97638;1.0444707188536115;0.8331583506365247;0.7977027765173733;6.229631346063436e-06;5.964819942033046e-06;1.0448697316700462;1.009999719267654;9.99990748872723;0.8335052754498693;0.015562014920261501;0.015562121512201689;0.7177963520206566;-0.013404997672495478;0.7179221561350196;1.0100086912170683
79.98638;1.0444706716128405;0.8331583166148805;0.7977028822754358;6.229651532825566e-06;5.964868432327493e-06;1.0448700483288078;1.0099996968450042;9.999908891184589;0.8335053210640284;0.015562015579274923;0.015562123280957352;0.7177963073496572;-0.013404997708560676;0.7179220863384128;1.0100088514475196
79.99638;1.0444706210509833;0.8331582755390753;0.7977029845531802;6.229671991051745e-06;5.964916448312597e-06;1.0448703613174004;1.0099996726555776;9.999910311464337;0.8335053577474727;0.015562016298581283;0.01556212495351783;0.7177962549429834;-0.013404997744703126;0.7179220161549494;1.0100090124511454
80.00638;1.0444705672976882;0.833158227626041;0.7977030827376962;6.229692657386962e-06;5.964963967926317e-06;1.0448706698689725;1.0099996461930432;9.99991174696412;0.8335053854260028;0.015562017075199093;0.015562126530325309;0.7177961946757642;-0.01340499778082978;0.7179219455874218;1.0100091736308732
80.01638;1.044470510584342;0.8331581731261062;0.7977031763642544;6.22971343777079e-06;5.965010961214192e-06;1.0448709731552719;1.0099996168167105;9.999913195503026;0.8335054042547819;0.015562017906169229;0.01556212801079951;0.7177961264765887;-0.01340499781681473;0.7179218746240167;1.0100093343928405
80.02638;1.0444704510518164;0.833158112273363;0.7977032650623246;6.229734217838184e-06;5.965057398342016e-06;1.044871270305015;1.0099995838545235;9.999914654802287;0.8335054145759074;0.01556201878941006;0.015562129393599683;0.7177960503074864;-0.01340499785250488;0.7179218032348976;1.0100094942110938
80.03638;1.0444703886190474;0.8331580452679281;0.7977033484616212;6.229754895503861e-06;5.9651032527038e-06;1.0448715604845629;1.0099995466538332;9.99991612289601;0.8335054167978343;0.015562019724725382;0.015562130677436786;0.7177959661089528;-0.013404997887715231;0.7179217313886421;1.0100096526746496
80.04638;1.0444703230450334;0.8331579723365498;0.7977034261611226;6.229775399680619e-06;5.965148486193622e-06;1.0448718429631771;1.0099995045683645;9.999917598267805;0.8335054113353875;0.015562020714269532;0.015562131860562035;0.7177958737949286;-0.013404997922257115;0.7179216591173206;1.0100098094814394
80.05638;1.0444702541253106;0.833157893859937;0.7977034977182985;6.2297956823670315e-06;5.9651930357923005e-06;1.0448721171339932;1.0099994570397213;9.999919079758564;0.833505398623931;0.015562021761681344;0.015562132939534313;0.7177957732901507;-0.013404997955978123;0.7179215865671785;1.0100099644139453
80.06638;1.0444701818239226;0.8331578104385197;0.7977035626379483;6.229815704552641e-06;5.965236813625857e-06;1.0448723825245452;1.0099994037517093;9.999920567060936;0.8335053791541215;0.015562022870633224;0.015562133909889142;0.7177956645833672;-0.013404997988761495;0.7179215139935593;1.0100101173294866
80.07638;1.0444701062048471;0.8331577227923318;0.7977036204089071;6.229835421935988e-06;5.9652797144353396e-06;1.044872638820956;1.0099993446834212;9.99992206120851;0.833505353457851;0.015562024043984182;0.015562134767854568;0.7177955477892325;-0.013404998020508487;0.7179214417466606;1.0100102680983798
80.08638;1.044470027277568;0.833157631616605;0.7977036705863592;6.229854774096302e-06;5.9653216234078214e-06;1.0448728858727359;1.0099992799923416;9.999923564217438;0.8335053220522552;0.015562025283374196;0.015562135510399974;0.7177954231848692;-0.013404998051151487;0.7179213702344066;1.010010416529198
80.09638;1.0444699449495185;0.8331575375478515;0.7977037128465467;6.229873700799137e-06;5.9653624236565186e-06;1.044873123663043;1.0099992098544284;9.999925078226727;0.833505285461834;0.015562026588910361;0.015562136134521013;0.7177952911875998;-0.013404998080669785;0.7179212998184435;1.0100105623895401
80.10638;1.0444698590551442;0.8331574411864925;0.7977037469552226;6.2298921726371605e-06;5.965402009951144e-06;1.0448733522653564;1.0099991344087658;9.99992660478972;0.8335052442934281;0.015562027959444925;0.015562136637797905;0.7177951522791133;-0.013404998109085695;0.7179212307291487;1.0100107054990959
80.11638;1.0444697693674652;0.8331573430840492;0.7977037726916498;6.229910198265851e-06;5.965440300692069e-06;1.0448735718284776;1.0099990537845835;9.999928144616419;0.8335051992265542;0.015562029393724117;0.015562137018943841;0.717795006946431;-0.0134049981364652;0.7179211630999427;1.0100108457938546
80.12638;1.0444696756373542;0.833157243733055;0.7977037898425838;6.229927807224755e-06;5.965477240048105e-06;1.0448737826346146;1.0099989681417758;9.99992969774834;0.8335051509556213;0.015562030891383208;0.01556213727686038;0.7177948556856848;-0.01340499816291336;0.7179210970429796;1.0100109832997992
80.13638;1.0444695776748736;0.8331571435969387;0.7977037982709607;6.229945040087404e-06;5.965512801762283e-06;1.0448739851373543;1.0099988776932636;9.999931263555416;0.8335051001567816;0.015562032452858636;0.015562137410036822;0.7177946990015742;-0.01340499818855616;0.7179210326482273;1.0100111180504001
80.14638;1.0444694754079833;0.8331570431192407;0.7977037979514678;6.229961967431332e-06;5.965546986559813e-06;1.0448741799098864;1.0099987826803831;9.999932840635282;0.8335050474429898;0.015562034078900187;0.01556213741748827;0.7177945373784499;-0.013404998213530086;0.7179209699432824;1.0100112500180745
80.15638;1.0444693689283993;0.83315694270319;0.7977037889383133;6.229978704477672e-06;5.965579799392318e-06;1.0448743676137413;1.0099986833468437;9.999934427140982;0.8335049933273029;0.015562035769940207;0.015562137300147253;0.7177943712792801;-0.013404998237979969;0.7179209089081933;1.0100113790639489
80.16638;1.0444692585358193;0.8331568427387889;0.7977037713012303;6.229995378369477e-06;5.965611219244794e-06;1.044874548949526;1.0099985799775701;9.999936020890068;0.8335049382544755;0.01556203752486847;0.015562137062484072;0.717794201152262;-0.013404998262053491;0.7179208495424463;1.0100115049161256
80.17638;1.0444691447002934;0.8331567436476081;0.7977037450829569;6.230012074869237e-06;5.965641172159257e-06;1.0448747245106003;1.0099984729576816;9.999937619304905;0.8335048826601678;0.015562039340303918;0.015562136713382602;0.7177940274111776;-0.013404998285885395;0.7179207919123559;1.0100116272303852
80.18638;1.0444690279317568;0.8331566458397313;0.7977037103327648;6.230028817076303e-06;5.965669524701547e-06;1.0448748947241042;1.009998362762695;9.999939220183728;0.8335048270100891;0.015562041211406037;0.01556213626473843;0.7177938504365319;-0.01340499830958274;0.7179207361385547;1.0100117456700783
80.19638;1.0444689086886647;0.8331565496299241;0.7977036671921182;6.230045584272131e-06;5.965696113686811e-06;1.044875059940009;1.009998249873014;9.99994082263136;0.8335047718255665;0.01556204313352423;0.015562135729058426;0.7177936706279846;-0.013404998333228607;0.7179206823491511;1.010011859909926
80.20638;1.0444687873937002;0.8331564552701213;0.7977036159416009;6.2300623472251835e-06;5.965720781859437e-06;1.0448752204875047;1.0099981346805127;9.999942427012254;0.8335047176802876;0.01556204510319354;0.015562135118228798;0.7177934884594731;-0.01340499835689263;0.7179206306509623;1.010011969650744
80.21638;1.0444686644276322;0.8331563630611359;0.7977035569518796;6.230079089335229e-06;5.9657433885294665e-06;1.0448753766570722;1.0099980174699024;9.999944034417528;0.83350466517132;0.015562047117714613;0.015562134443916404;0.7177933044837546;-0.013404998380643343;0.717920581122148;1.010012074681438
80.22638;1.0444685400451656;0.8331562733442692;0.7977034906035042;6.230095802411796e-06;5.965763814903e-06;1.044875528693886;1.0099978984755025;9.999945646108108;0.8335046148968297;0.015562049174751806;0.015562133718201454;0.7177931193022692;-0.013404998404565353;0.7179205337840598;1.0100121748495396
80.23638;1.0444684143682454;0.833156186358027;0.797703417285149;6.230112483860627e-06;5.965781981942086e-06;1.0448756768121117;1.0099977779178833;9.999947262546604;0.833504567419913;0.015562051272874371;0.015562132953192996;0.7177929335509972;-0.013404998428749057;0.7179204885804992;1.0100122699495944
80.24638;1.0444682874857505;0.8331561021427794;0.7977033374162956;6.230129149503388e-06;5.965797856186671e-06;1.0448758211758464;1.0099976559908261;9.99994888256819;0.8335045231615623;0.015562053411494033;0.015562132160536144;0.7177927479163377;-0.013404998453257043;0.7179204454219292;1.01001235967978
80.25638;1.0444681595085137;0.833156020597651;0.79770325138539;6.230145829156476e-06;5.965811434910356e-06;1.0448759618494683;1.009997532855526;9.999950503798427;0.8335044822972281;0.015562055589968293;0.015562131351680851;0.7177925631477083;-0.01340499847812563;0.7179204042400957;1.0100124436489628
80.26638;1.0444680305236202;0.83315594162059;0.7977031594879702;6.230162540205575e-06;5.965822736014704e-06;1.0448760987885268;1.0099974086682635;9.999952124051452;0.8335044448409601;0.015562057806901957;0.01556213053841752;0.7177923800300464;-0.013404998503396473;0.7179203649898039;1.0100125213437636
80.27638;1.0444679005214887;0.8331558652087893;0.7977030619584227;6.230179286983584e-06;5.965831803950527e-06;1.0448762318902984;1.0099972836117819;9.999953742154023;0.8335044108381572;0.015562060059652796;0.015562129733331194;0.7177921993115345;-0.01340499852912423;0.7179203276381474;1.0100125921431822
80.28638;1.0444677693670092;0.8331557914617008;0.7977029590148553;6.230196080447941e-06;5.965838725786968e-06;1.044876361054187;1.009997157892066;9.99995535709707;0.8335043803956469;0.015562062344528579;0.015562128950046838;0.717792021636123;-0.013404998555348895;0.7179202921726106;1.0100126554340552
80.29638;1.0444676368062067;0.8331557205221318;0.7977028508865442;6.230212926474786e-06;5.965843642342545e-06;1.0448764862190716;1.0099970317144091;9.999956966868297;0.8335043535754556;0.015562064657567314;0.01556212820243326;0.7177918475584973;-0.013404998582062653;0.717920258608516;1.0100127107119987
80.30638;1.0444675024788233;0.8331556524847059;0.7977027378803907;6.230229798742164e-06;5.965846742666945e-06;1.0448766074011022;1.009996905250346;9.999958569247248;0.8335043303581782;0.015562066995072356;0.01556212750220822;0.7177916776300772;-0.013404998609210492;0.7179202269834323;1.0100127576271232
80.31638;1.0444673659574986;0.8331555873070036;0.7977026204223683;6.230246641966982e-06;5.965848244035696e-06;1.0448767247436508;1.0099967785793993;9.999960163531949;0.8335043106783309;0.015562069354230034;0.015562126856661581;0.7177915124496512;-0.01340499863672246;0.7179201973335658;1.0100127959751781
80.32638;1.0444672268331618;0.8331555248145065;0.7977024990121472;6.230263394815869e-06;5.965848364322968e-06;1.044876838512615;1.0099966516370669;9.999961750493723;0.8335042944518138;0.015562071733634485;0.015562126268924597;0.7177913526446353;-0.013404998664529053;0.7179201696616979;1.0100128256396874
80.33638;1.0444670847797164;0.8331554647705922;0.7977023741875995;6.230280004617754e-06;5.965847307869874e-06;1.0448769490240328;1.009996524205212;9.999963331070921;0.8335042816134282;0.01556207413316537;0.01556212573981965;0.7177911988356754;-0.013404998692561322;0.7179201439283084;1.010012846588329
80.34638;1.0444669395503907;0.8331554069273992;0.7977022465401185;6.230296435045866e-06;5.965845272045405e-06;1.0448770565807888;1.0099963959651457;9.999964905813242;0.8335042721648807;0.015562076553422542;0.015562125268488053;0.7177910516276205;-0.013404998720784012;0.7179201200959926;1.0100128588974817
80.35638;1.0444667909931904;0.8331553510916415;0.7977021166999964;6.230312675883033e-06;5.96584244628292e-06;1.0448771614219392;1.009996266607101;9.999966475072338;0.8335042661854362;0.015562078995242652;0.015562124852014844;0.7177909116634665;-0.013404998749231588;0.7179200981718747;1.0100128626625413
80.36638;1.0444666390945148;0.8331552971784026;0.7977019852724122;6.2303287426156e-06;5.965839002099536e-06;1.0448772636685462;1.009996135920189;9.999968039588127;0.8335042637967667;0.015562081459644595;0.01556212448605182;0.7177907796886344;-0.01340499877799265;0.7179200781615482;1.010012857889373
80.37638;1.0444664839616633;0.8331552451705359;0.7977018527739224;6.230344644784079e-06;5.965835097163211e-06;1.0448773633305641;1.0099960038375388;9.999969601246608;0.8335042651056911;0.015562083947702048;0.01556212416669499;0.7177906565078941;-0.013404998807179467;0.7179200600190419;1.0100128445121141
80.38638;1.044466325787754;0.833155195061877;0.7977017196104997;6.230360341446381e-06;5.965830885598948e-06;1.0448774603825697;1.0099958704577041;9.99997116274898;0.8335042701693773;0.015562086459842516;0.015562123891476874;0.7177905428537522;-0.013404998836915663;0.7179200437019589;1.0100128224140268
80.39638;1.0444661648609492;0.8331551468665491;0.7977015860702172;6.230375722975722e-06;5.965826519555769e-06;1.0448775548119522;1.0099957360034917;9.999972726648553;0.8335042790082415;0.01556208899510536;0.015562123658386662;0.7177904392731352;-0.013404998867313861;0.717920029244524;1.0100127913569432
80.40638;1.0444660015698095;0.8331551006303348;0.7977014522908271;6.230390620461333e-06;5.9658221365461765e-06;1.04487764659942;1.0099956007554607;9.999974295561762;0.8335042916409375;0.015562091551102622;0.015562123465293471;0.7177903460803512;-0.013404998898447618;0.7179200167418964;1.0100127509455696
80.41638;1.0444658363527757;0.8331550563970562;0.797701318244253;6.23040483502053e-06;5.965817849619064e-06;1.0448777356516672;1.0099954650289742;9.99997587298472;0.8335043081231749;0.01556209412432151;0.015562123310290167;0.7177902633756195;-0.013404998930351481;0.7179200063110514;1.0100127007262427
80.42638;1.0444656695852284;0.8331550141610787;0.7977011837492143;6.230418184168517e-06;5.965813771866876e-06;1.0448778217307642;1.0099953291159074;9.999977463296363;0.8335043285520864;0.015562096710067676;0.015562123190678973;0.7177901911100254;-0.01340499896303958;0.7179199981267468;1.0100126402969545
80.43638;1.044465501435813;0.8331549738542668;0.7977010485051278;6.230430533364957e-06;5.9658100429194385e-06;1.0448779044708072;1.0099951931708142;9.999979071059409;0.8335043530108546;0.015562099302292109;0.01556212310149;0.7177901291452672;-0.013404998996518695;0.7179199924619638;1.0100125692717477
80.44638;1.0444653317680628;0.8331549353798207;0.7977009121846885;6.230441797513159e-06;5.965806813539751e-06;1.0448779834695492;1.0099950571564817;9.999980700051395;0.8335043815389169;0.015562101893724178;0.015562123036237064;0.7177900772771958;-0.01340499903079018;0.7179199896356809;1.0100124872334306
80.45638;1.044465160191582;0.8331548986463835;0.7977007745442173;6.230451939069978e-06;5.965804218851583e-06;1.044878058336727;1.0099949208639678;9.999982352306974;0.8335044141803268;0.015562104476637197;0.015562122989216266;0.7177900352475303;-0.013404999065839961;0.7179199899454297;1.010012393827955
80.46638;1.0444649862627216;0.8331548635575409;0.7977006354696816;6.230460968313003e-06;5.965802373757433e-06;1.0448781286720579;1.0099947839598793;9.999984028193024;0.8335044510142358;0.015562107044211649;0.015562122956547407;0.7177900027330935;-0.013404999101634394;0.717919993682324;1.0100122888779222
80.47638;1.044464809611522;0.8331548299728196;0.7977004949491473;6.230468926170222e-06;5.965801379568939e-06;1.0448781940558793;1.0099946460464555;9.999985727850927;0.8335044920955305;0.015562109591153206;0.01556212293496228;0.7177899793249894;-0.01340499913813777;0.7179200011718423;1.0100121723953512
80.48638;1.0444646298537423;0.8331547976985828;0.7977003530341118;6.230475853313586e-06;5.965801321498126e-06;1.0448782540587782;1.0099945067078588;9.999987452076528;0.8335045374183513;0.01556211211284304;0.015562122919807816;0.7177899645711129;-0.013404999175324424;0.7179200127602364;1.0100120445119067
80.49638;1.044464446505832;0.8331547665151108;0.7977002098350537;6.2304817589342265e-06;5.965802256748575e-06;1.0448783082361177;1.0099943655694892;9.999989201478385;0.8335045870130243;0.0155621146043329;0.015562122904071704;0.7177899580594758;-0.013404999213157706;0.7179200287855765;1.0100119053868832
80.50638;1.0444642591033138;0.8331547362018206;0.797700065527117;6.230486597527779e-06;5.965804210241675e-06;1.0448783561604826;1.009994222375037;9.999990975651336;0.8335046410299605;0.015562117060505018;0.01556212287888087;0.71778995946058;-0.013404999251568217;0.7179200495705209;1.0100117551570909
80.51638;1.0444640673687364;0.8331547065641531;0.797699920327428;6.230490271122429e-06;5.96580719027949e-06;1.0448783974487197;1.0099940769690836;9.999992773395569;0.8335046996653456;0.015562119477003335;0.015562122834660927;0.7177899685171344;-0.013404999290471637;0.7179200754091173;1.010011593975135
80.52638;1.0444638712006784;0.8331546774457677;0.79769977443763;6.230492653918553e-06;5.9658112209905705e-06;1.0448784317380804;1.0099939291814668;9.999994592822238;0.8335047630663092;0.01556212185012755;0.015562122761383818;0.7177899850112346;-0.01340499932980221;0.7179201065516766;1.010011422117221
80.53638;1.0444636705508021;0.8331546486998792;0.7976996280059282;6.230493608682274e-06;5.9658163682846e-06;1.0448784587235223;1.009993778781946;9.999996431186172;0.833504831331392;0.015562124175238279;0.015562122648234337;0.7177900087416701;-0.013404999369531437;0.7179201431788305;1.0100112400412926
80.54638;1.044463465360544;0.8331546201851261;0.7976994811327046;6.230492995513989e-06;5.965822732406383e-06;1.044878478232261;1.0099936255673274;9.999998285376334;0.8335049045254859;0.015562126445523742;0.01556212248463721;0.7177900395324741;-0.013404999409675265;0.7179201853641045;1.0100110483311817
80.55638;1.0444632555430704;0.8331545918296969;0.7976993338680467;6.2304906917311945e-06;5.965830410529285e-06;1.0448784901951644;1.0099934694327333;10.00000015256489;0.8335049826678209;0.015562128652010888;0.015562122262011344;0.7177900772333466;-0.013404999450289575;0.7179202330891639;1.0100108476267504
80.56638;1.0444630409947437;0.8331545636948774;0.7976991862155184;6.230486604465045e-06;5.965839452961518e-06;1.0448784945433618;1.0099933103189231;10.000002030310307;0.8335050657431176;0.015562130784250876;0.01556212197404717;0.7177901216730006;-0.013404999491461848;0.717920286270183;1.01001063860976
80.57638;1.044462821645028;0.8331545359584184;0.797699038188567;6.23048066552373e-06;5.965849829773492e-06;1.0448784911710143;1.0099931481161963;10.000003916779285;0.8335051537395551;0.015562132831873896;0.015562121615202106;0.7177901726394842;-0.013404999533310728;0.7179203447188965;1.0100104219888029
