time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.58638;1.0444625974500736;0.8331545088332045;0.7976988898556097;6.23047283405407e-06;5.965861430830634e-06;1.0448784800074669;1.00999298266174;10.000005811237882;0.833505246688986;0.015562134786490572;0.015562121179356965;0.7177902299177531;-0.013404999575978536;0.7179204081154316;1.0100101984553493
80.59638;1.0444623683274405;0.8331544825229007;0.7976987412941355;6.2304631208476605e-06;5.965874113309408e-06;1.044878461115355;1.0099928138667549;10.000007714099162;0.8335053447090577;0.015562136641512079;0.015562120659593988;0.7177902932834265;-0.01340499961961248;0.7179204760335114;1.01000996863843
80.60638;1.0444621341429088;0.8331544572668304;0.7976985925176774;6.230451606007837e-06;5.965887764113746e-06;1.0448784347522975;1.0099926418290155;10.000009626239317;0.8335054479760037;0.015562138389707476;0.015562120048464832;0.7177903624678269;-0.013404999664350574;0.717920547962396;1.0100097330688893
80.61638;1.0444618947710362;0.8331544334015655;0.7976984434701146;6.230438407624541e-06;5.9659023259357476e-06;1.044878401343442;1.009992466811309;10.000011547778955;0.8335055566118378;0.015562140022042188;0.015562119339088382;0.7177904371895182;-0.013404999710303867;0.7179206233266845;1.0100094921714449
80.62638;1.0444616501789876;0.8331544113362435;0.7976982940543642;6.230423624261795e-06;5.965917771362987e-06;1.044878361368726;1.009992289171895;10.00001347728759;0.8335056706273158;0.015562141529304565;0.015562118526619489;0.7177905172031807;-0.013404999757534933;0.7179207015096658;1.0100092463074737
80.63638;1.0444614004778732;0.833154391448336;0.7976981441657187;6.230407313066751e-06;5.965934063626149e-06;1.0448783153195156;1.009992109321884;10.000015412371912;0.8335057899446906;0.015562142903926709;0.01556211760903072;0.7177906022990996;-0.01340499980605791;0.717920781858652;1.010008995838645
80.64638;1.0444611459016073;0.8331543739883744;0.7976979937318304;6.2303894982574645e-06;5.9659511585922855e-06;1.0448782637194745;1.0099919276898568;10.000017350997984;0.8335059144167504;0.015562144140268814;0.015562116587743091;0.7177906922767003;-0.013404999855846807;0.7179208637071761;1.0100087411407008
80.65638;1.0444608867142562;0.8331543590244087;0.7976978427050156;6.230370172573522e-06;5.96596904003162e-06;1.044878207075047;1.0099917447033007;10.000019292250453;0.8335060438610029;0.015562145234386064;0.015562115467415106;0.7177907869108145;-0.013404999906820453;0.7179209464553756;1.010008482581326
80.66638;1.0444606231214721;0.8331543464228799;0.7976976910355894;6.230349302403531e-06;5.9659877306865535e-06;1.04487814585642;1.0099915608124457;10.000021236254604;0.8335061781245039;0.015562146183967443;0.015562114253594585;0.7177908859076295;-0.013404999958827567;0.7179210296527005;1.0100082205274201
80.67638;1.0444603553017704;0.833154335899352;0.7976975387166884;6.230326850371067e-06;5.966007270300894e-06;1.0448780805498332;1.0099913765320325;10.000023183383517;0.8335063171292488;0.015562146988054555;0.015562112950468662;0.7177909888844244;-0.013405000011674212;0.7179211130294282;1.0100079553386843
80.68638;1.0444600835129885;0.8331543271290954;0.7976973858731311;6.230302791077216e-06;5.966027694972761e-06;1.0448780115951655;1.009991192434582;10.000025132929904;0.8335064608735594;0.015562147647048111;0.015562111561311636;0.7177910954278316;-0.013405000065169323;0.7179211964935039;1.0100076873328059
80.69638;1.0444598081364442;0.8331543198334237;0.7976972327874934;6.230277116872084e-06;5.966049031112321e-06;1.0448779392263425;1.0099910091068314;10.000027082292616;0.8335066093710783;0.015562148162811509;0.015562110090499024;0.7177912051860196;-0.013405000119140505;0.7179212800796799;1.0100074168170745
80.70638;1.0444595296906622;0.83315431378764;0.7976970798314149;6.230249850784526e-06;5.966071292233062e-06;1.0448778634082463;1.0099908271383709;10.000029027537508;0.8335067625414404;0.015562148537723228;0.0155621085449448;0.7177913178789079;-0.01340500017343278;0.7179213638669785;1.010007144193348
80.71638;1.0444592488786166;0.8331543087854707;0.7976969273817133;6.230221044405707e-06;5.966094471456507e-06;1.0448777839260814;1.0099906471079816;10.000030964324829;0.8335069201472619;0.015562148774131665;0.015562106934414253;0.7177914332226523;-0.013405000227914316;0.7179214479369997;1.0100068700463924
80.72638;1.044458966594629;0.8331543046356316;0.7976967757707812;6.230190754932561e-06;5.966118548888425e-06;1.0448777005407908;1.0099904695023398;10.000032887957207;0.8335070818295733;0.01556214887523025;0.015562105270924737;0.7177915508952901;-0.013405000282484206;0.7179215323730437;1.0100065951562593
80.73638;1.0444586838471868;0.8331543011972912;0.7976966252764163;6.23015903849726e-06;5.9661435188406565e-06;1.0448776130738755;1.0099902946017039;10.000034793047483;0.8335072471774736;0.01556214884550313;0.015562103567162784;0.7177916706008511;-0.013405000337077835;0.7179216172608787;1.0100063204074017
80.74638;1.04445840166346;0.8331542983789665;0.7976964761617086;6.230125950048324e-06;5.966169406787172e-06;1.0448775213922017;1.0099901224476744;10.000036673239569;0.8335074157687216;0.015562148690701662;0.015562101834780965;0.7177917921257915;-0.013405000391665877;0.7179217026776064;1.0100060466080691
80.75638;1.0444581210561028;0.8331542960995445;0.7976963286992366;6.230091529654898e-06;5.966196259482897e-06;1.044877425390216;1.0099899529552083;10.000038520703935;0.8335075872003876;0.015562148417956752;0.015562100084147814;0.7177919153182819;-0.013405000446249532;0.7179217886550274;1.0100057743493105
80.76638;1.044457843045692;0.8331542942927472;0.7976961831487821;6.230055812429098e-06;5.9662241202781105e-06;1.0448773250126528;1.0099897860479472;10.000040326194016;0.833507761085716;0.015562148035045319;0.015562098324819962;0.7177920400282639;-0.013405000500846403;0.7179218751421279;1.0100055040334197
80.77638;1.0444575686377724;0.8331542929213754;0.797696039742204;6.230018865193627e-06;5.966253012468725e-06;1.0448772202628773;1.009989621693112;10.000042080217968;0.8335079369752729;0.015562147549673742;0.015562096565441627;0.7177921660335067;-0.01340500055545141;0.7179219619934976;1.0100052360038283
80.78638;1.0444572987546141;0.8331542919370576;0.7976958986741717;6.229980794348369e-06;5.966282939363119e-06;1.0448771111432522;1.0099894598978414;10.000043774356593;0.8335081143045665;0.015562146969462638;0.015562094813956397;0.7177922929887903;-0.013405000609996947;0.7179220489614676;1.0100049706250027
80.79638;1.0444570342293005;0.8331542912421755;0.7976957601114427;6.229941711689386e-06;5.966313893561052e-06;1.0448769975560628;1.009989300717294;10.000045401946453;0.8335082924485897;0.015562146300927724;0.015562093078371841;0.7177924204557975;-0.01340500066436074;0.7179221357021692;1.010004708301296
80.80638;1.0444567758361631;0.8331542906969935;0.7976956242357308;6.2299016965558184e-06;5.966345866035475e-06;1.0448768792317382;1.0099891442383204;10.000046957919416;0.8335084707907221;0.015562145548480413;0.015562091366515363;0.7177925480039432;-0.013405000718415258;0.7179222217977296;1.0100044494984697
80.81638;1.0444565242727615;0.8331542901966371;0.7976954912528204;6.2298607782029975e-06;5.9663788370934815e-06;1.0448767557247332;1.0099889905684412;10.000048437952222;0.833508648713295;0.01556214471629846;0.01556208968501216;0.7177926752916883;-0.01340500077206003;0.7179223067528375;1.0100041947141225
80.82638;1.0444562801360173;0.8331542898037559;0.797695361340474;6.229818941999512e-06;5.966412755818328e-06;1.0448766264499258;1.009988839861099;10.000049837742889;0.8335088255613343;0.015562143810958077;0.01556208803935203;0.7177928020681829;-0.013405000825217714;0.7179223899777546;1.0100039443623816
80.83638;1.0444560439380997;0.8331542897883949;0.7976952345925502;6.229776143534282e-06;5.96644753738075e-06;1.0448764907009218;1.0099886923414565;10.000051152939745;0.8335090006853242;0.015562142841128175;0.015562086434348926;0.7177929281437112;-0.013405000877821687;0.7179224708291487;1.0100036987186816
80.84638;1.0444558161397095;0.8331542905119036;0.79769511101497;6.22973229971175e-06;5.966483071057447e-06;1.0448763477010463;1.0099885483081827;10.000052379629006;0.8335091735396716;0.0155621418160607;0.015562084873917175;0.7177930533665613;-0.013405000929810255;0.7179225487295788;1.010003457963089
80.85638;1.0444555971675638;0.8331542922989907;0.7976949905556026;6.229687272443292e-06;5.966519221747759e-06;1.0448761967300333;1.0099884081129151;10.000053514924218;0.8335093437024745;0.015562140745753234;0.015562083361712756;0.7177931775685759;-0.013405000981124779;0.7179226232303643;1.0100032222014919
80.86638;1.044455387375266;0.8331542954270954;0.7976948731243458;6.229640882142464e-06;5.966555830241496e-06;1.0448760372234354;1.0099882721040985;10.000054557273936;0.8335095107916899;0.01556213964140189;0.01556208190244207;0.7177933005113862;-0.01340500103170458;0.7179226939345965;1.01000299145571
80.87638;1.044455186989577;0.8331543001842993;0.797694758626755;6.229592940550229e-06;5.966592711465987e-06;1.044875868773523;1.0099881405453293;10.000055506692995;0.8335096744098955;0.0155621385143178;0.015562080501658023;0.717793421915555;-0.013405001081474228;0.7179227604352492;1.0100027656690584
80.88638;1.0444549961281961;0.8331543068818962;0.7976946470205827;6.229543284492208e-06;5.966629652654377e-06;1.0448756911008334;1.0099880135623875;10.000056364865161;0.8335098341988173;0.015562137374283894;0.015562079164214922;0.7177935415326051;-0.013405001130330505;0.7179228223566155;1.010002544746801
80.89638;1.0444548148588522;0.8331543158181755;0.7976945383414339;6.229491802226459e-06;5.966666427087589e-06;1.0448755040669357;1.0099878911353697;10.000057134876439;0.8335099899149656;0.01556213622909404;0.015562077893106034;0.7177936591758531;-0.01340500117814127;0.7179228793914083;1.0100023286056723
80.90638;1.0444546432258262;0.8331543272505854;0.7976944326636876;6.2294384320206825e-06;5.966702816215918e-06;1.0448753076746937;1.0099877731520415;10.00005782075049;0.8335101414494926;0.015562135085330796;0.015562076689857002;0.7177937747106663;-0.013405001224753174;0.7179229312752414;1.0100021171657507
80.91638;1.0444544812237158;0.8331543414113629;0.7976943300300697;6.229383135664222e-06;5.966738612801667e-06;1.0448751020129146;1.009987659525442;10.000058426874455;0.8335102888267604;0.015562133948966666;0.015562075555792308;0.717793888029638;-0.013405001269999649;0.7179229777428247;1.0100019103351783
80.92638;1.0444543287280752;0.8331543585438738;0.797694230421661;6.229325868386935e-06;5.96677361484248e-06;1.0448748872192788;1.009987550282048;10.00005895755145;0.8335104321708963;0.015562132825611384;0.015562074492188166;0.7177939990283837;-0.013405001313718285;0.7179230185087497;1.0100017080316244
80.93638;1.0444541854361966;0.833154378856461;0.7976941337800779;6.229266557688417e-06;5.9668076404609e-06;1.0448746634860748;1.0099874455624152;10.00005941698533;0.8335105716230116;0.015562131720888658;0.015562073499371023;0.7177941076027173;-0.013405001355778705;0.7179230532964402;1.0100015101450537
80.94638;1.044454050897862;0.8331544024161346;0.7976940400611201;6.229205106052729e-06;5.9668405499061734e-06;1.0448744310666265;1.0099873455815946;10.000059809612477;0.8335107072907774;0.015562130640281394;0.015562072576182157;0.7177942136723962;-0.013405001396100718;0.717923081908236;1.0100013164698531
80.95638;1.0444539246402675;0.8331544291365529;0.7976939493034055;6.2291414140625634e-06;5.966872247332773e-06;1.0448741902895464;1.009987250568709;10.000060140470117;0.8335108392867852;0.015562129588729347;0.015562071720172758;0.7177943171957962;-0.013405001434652375;0.7179231042702683;1.010001126740243
80.96638;1.0444538062906097;0.8331544588577684;0.7976938616220124;6.229075399725577e-06;5.966902665247177e-06;1.044873941554706;1.0099871606811524;10.000060415339787;0.8335109677927068;0.015562128570729965;0.015562070928142767;0.7177944181461846;-0.013405001471431761;0.7179231204071351;1.0100009407357162
80.97638;1.0444536956068573;0.8331544914014671;0.7976937771062983;6.2290070077111906e-06;5.9669317419663005e-06;1.0448736852969933;1.0099870759795877;10.000060640569673;0.8335110930624785;0.01556212759027069;0.015562070196181242;0.7177945164893951;-0.013405001506445835;0.7179231303866648;1.0100007583336328
80.98638;1.0444535924234417;0.8331545265521266;0.7976936957419092;6.228936222502272e-06;5.9669593929110245e-06;1.0448734220248919;1.0099869964804695;10.000060822148678;0.8335112154012383;0.01556212665007417;0.015562069519440681;0.7177946121826825;-0.013405001539702;0.7179231342877155;1.0100005794623235
80.99638;1.0444534965736494;0.8331545640193606;0.7976936173982221;6.228863087345252e-06;5.9669854883589206e-06;1.044873152462345;1.0099869221751006;10.000060964296344;0.8335113351777421;0.015562125751301465;0.01556206889283883;0.7177947051572645;-0.013405001571213465;0.7179231322214813;1.0100004040152635
81.00638;1.0444534078290364;0.8331546034941236;0.7976935418334955;6.228787705578926e-06;5.967009872171752e-06;1.0448728776504241;1.0099868530476799;10.000061069177239;0.8335114527952032;0.015562124895053599;0.015562068311782359;0.7177947953128863;-0.013405001601011159;0.7179231243820368;1.0100002318319612
81.01638;1.044453325890054;0.8331546447655267;0.7976934687189222;6.228710218048233e-06;5.9670324138621435e-06;1.0448725988901006;1.0099867891437908;10.00006113781615;0.8335115686185978;0.01556212408429975;0.01556206777150722;0.7177948825567946;-0.013405001629146306;0.7179231110349378;1.0100000627565087
81.02638;1.0444532504210373;0.8331546877376614;0.7976933976987224;6.228630772951016e-06;5.967053030429422e-06;1.0448723175664505;1.0099867305656143;10.000061170646205;0.8335116829465297;0.015562123323805854;0.015562067265903479;0.7177949668128227;-0.013405001655675665;0.7179230924466666;1.0099998967180506
81.03638;1.0444531810578939;0.8331547323512859;0.7976933284460762;6.228549495811379e-06;5.967071657852376e-06;1.044872035017149;1.0099866773932322;10.000061167426894;0.8335117959812927;0.015562122618122006;0.015562066787144321;0.7177950479671172;-0.01340500168065184;0.7179230688622624;1.0099997338115574
81.04638;1.0444531173847107;0.8331547785447943;0.7976932606790733;6.228466481484547e-06;5.9670882153982505e-06;1.0448717525403364;1.0099866296896243;10.000061126806436;0.8335119077884647;0.015562121969321673;0.01556206632646748;0.717795125807399;-0.013405001704135822;0.7179230405479406;1.0099995743425938
81.05638;1.0444530589163372;0.8331548262703179;0.797693194195922;6.228381821555697e-06;5.967102595294977e-06;1.0448714714309326;1.0099865875683347;10.00006104571811;0.8335120183362168;0.015562121376142296;0.015562065875511046;0.7177951999931917;-0.013405001726218682;0.7179230077993801;1.009999418794425
81.06638;1.0444530050774223;0.8331548755031416;0.7976931289481208;6.228295630980728e-06;5.967114677647485e-06;1.0448711929291659;1.0099865511900432;10.000060919702038;0.8335121276021558;0.015562120835362025;0.015562065426728071;0.7177952700858614;-0.013405001747022324;0.7179229708697391;1.009999267727126
81.07638;1.0444529552040238;0.8331549262386875;0.797693065040009;6.228208043877161e-06;5.967124349194708e-06;1.0448709181456446;1.009986520675375;10.000060744063173;0.8335122356602107;0.015562120344189898;0.015562064972294263;0.7177953356336997;-0.01340500176666493;0.7179229299265487;1.0099991216283604
81.08638;1.0444529085977345;0.8331549784842223;0.7976930026345158;6.228119195759078e-06;5.967131497111695e-06;1.044870648049086;1.0099864960115559;10.0000605145291;0.8335123426617436;0.015562119901115173;0.015562064503208873;0.717795396243179;-0.01340500178522545;0.7179228851129628;1.0099989807883911
81.09638;1.0444528645749787;0.8331550322320179;0.7976929418667861;6.228029217095903e-06;5.967135977531542e-06;1.0448703835019495;1.0099864770641531;10.000060227545246;0.8335124487494324;0.015562119504922898;0.015562064009937435;0.7177954516115848;-0.013405001802744503;0.7179228366154377;1.0099988453304232
81.10638;1.0444528224649225;0.8331550874371261;0.7976928828107368;6.227938239888696e-06;5.967137588530354e-06;1.0448701253020916;1.0099864636695508;10.000059880503985;0.8335125540704801;0.01556211915409201;0.015562063483462497;0.7177955015533216;-0.013405001819241699;0.7179227846475371;1.0099987153898478
81.11638;1.0444527816316256;0.8331551440301083;0.7976928255004712;6.22784641045517e-06;5.9671360736890426e-06;1.0448698742042168;1.0099864556481517;10.000059471539291;0.8335126588658468;0.015562118846918665;0.015562062915565606;0.7177955460117175;-0.013405001834718076;0.7179227293902118;1.009998591205348
81.12638;1.0444527415447695;0.8331552019180174;0.7976927699706011;6.227753891986811e-06;5.967131150175932e-06;1.0448696309065078;1.0099864527686564;10.000058999731829;0.8335127634558194;0.015562118580952217;0.015562062298577012;0.7177955850416141;-0.013405001849155662;0.7179226709705102;1.009998472980622
81.13638;1.0444527017771499;0.8331552609170927;0.7976927162366011;6.227660844371706e-06;5.967122531405944e-06;1.0448693960120778;1.0099864547821797;10.000058465867498;0.833512868151787;0.015562118352236538;0.015562061625244258;0.7177956187857074;-0.013405001862526206;0.717922609500403;1.0099983607396181
81.14638;1.0444526619302077;0.8331553206952039;0.7976926642275768;6.227567406653029e-06;5.967109948791544e-06;1.044869170008905;1.0099864614474483;10.00005787231088;0.833512973189388;0.015562118155759109;0.015562060889052216;0.7177956474337955;-0.013405001874791964;0.7179225451309652;1.0099982543548462
81.15638;1.044452621596018;0.8331553808317198;0.7976926137961262;6.227473697366949e-06;5.967093181802962e-06;1.044868953312105;1.0099864724593286;10.000057222115123;0.8335130786361609;0.015562117986975437;0.01556206008466127;0.7177956711459643;-0.013405001885900693;0.7179224780489627;1.0099981536429115
81.16638;1.0444525803565454;0.8331554409302436;0.797692564830972;6.2273798139748115e-06;5.967072055590508e-06;1.0448687463409136;1.0099864873705315;10.000056518433246;0.8335131843191376;0.015562117842847367;0.0155620592080998;0.717795689990242;-0.013405001895799266;0.7179224084133837;1.0099980584333785
81.17638;1.0444525378117246;0.8331555006547224;0.7976925173346917;6.227285831284142e-06;5.9670464120246216e-06;1.0448685495583578;1.0099865056134165;10.000055764085966;0.833513289848583;0.015562117721248395;0.015562058256841819;0.7177957039499582;-0.0134050019044557;0.7179223363385199;1.0099979686066836
81.18638;1.044452493657379;0.8331555596954546;0.797692471395683;6.227191808743608e-06;5.967016111256538e-06;1.0448683634308942;1.0099865266161385;10.000054961101185;0.8335133946999566;0.015562117620181774;0.015562057229876098;0.7177957129806773;-0.013405001911864035;0.71792226194598;1.009997884125279
81.19638;1.0444524477702943;0.83315561777366;0.7976924271234765;6.227097802257575e-06;5.966981058269461e-06;1.0448681883098996;1.0099865499266154;10.000054111003013;0.8335134983734616;0.015562117538545252;0.015562056127184231;0.7177957170463881;-0.013405001918044784;0.7179221853981641;1.0099978050512226
81.20638;1.044452400223776;0.8331556746994586;0.7976923846323914;6.2270038723907485e-06;5.96694121536779e-06;1.0448680243314434;1.009986575272101;10.000053216243055;0.8335136005653935;0.015562117476705164;0.015562054947983928;0.7177957160850705;-0.013405001923052665;0.7179221068975863;1.0099977315144473
81.21638;1.0444523512178046;0.8331557303744529;0.7976923440698968;6.226910088155899e-06;5.966896589387345e-06;1.0448678714329065;1.0099866025737563;10.000052281272852;0.8335137011543579;0.015562117435070591;0.015562053688909325;0.7177957099566463;-0.013405001926971244;0.7179220266849218;1.0099976637085104
81.22638;1.044452301006782;0.8331557847197967;0.7976923056020472;6.2268165348737444e-06;5.9668472094140075e-06;1.0448677294267452;1.00998663194719;10.000051311972468;0.8335138000306973;0.01556211741278999;0.015562052344127017;0.7177956984707254;-0.013405001929893348;0.7179219450282504;1.0099976019571315
81.23638;1.0444522498862037;0.8331558376486274;0.7976922693435182;6.2267233187829855e-06;5.966793116984522e-06;1.0448675980544206;1.0099866636634864;10.00005031460748;0.833513896971389;0.015562117408052226;0.015562050906808242;0.7177956814585352;-0.013405001931911166;0.7179218621846198;1.0099975467261495
81.24638;1.0444521981790658;0.8331558891219615;0.7976922353067294;6.226630550131949e-06;5.966734372786764e-06;1.0448674770190165;1.009986698066933;10.000049295273245;0.8335139916321523;0.015562117417919664;0.015562049369903354;0.7177956588030038;-0.013405001933120015;0.7179217783603957;1.0099974985372333
81.25638;1.0444521461858876;0.83315593917619;0.797692203391419;6.226538319253574e-06;5.966671076481951e-06;1.0448673659867924;1.009986735472847;10.000048259388734;0.8335140835827733;0.015562117437564789;0.015562047726512157;0.7177956304524856;-0.013405001933620219;0.7179216937038565;1.0099974578765074
81.26638;1.0444520941525384;0.8331559878766341;0.7976921734029306;6.226446702232059e-06;5.966603384026508e-06;1.044867264600837;1.009986776086578;10.000047211289408;0.8335141723268763;0.015562117461087871;0.015562045970586545;0.717795596462362;-0.013405001933505972;0.7179216083227387;1.0099974251575548
81.27638;1.0444520422690373;0.8331560353036958;0.7976921450999327;6.2263557909304625e-06;5.966531489142294e-06;1.0448671725315473;1.0099868200425675;10.000046154037863;0.8335142573240703;0.015562117482794052;0.01556204409665108;0.7177955570410302;-0.013405001932851952;0.7179215223079525;1.0099974007308095
81.28638;1.0444519906613874;0.8331560816220754;0.7976921182440061;6.226265700062417e-06;5.9664555714504e-06;1.044867089441465;1.0099868675585908;10.00004508929723;0.8335143380293055;0.015562117497293628;0.015562042098774643;0.7177955125362944;-0.013405001931721032;0.7179214357565403;1.009997384873077
81.29638;1.0444519393949683;0.8331561271210127;0.7976920926434711;6.226176540184793e-06;5.9663757621453425e-06;1.0448670148606736;1.0099869190107644;10.000044017637673;0.8335144139508512;0.015562117499793715;0.01556203997085563;0.7177954633458278;-0.013405001930176477;0.7179213487946176;1.0099973777566338
81.30638;1.0444518885805771;0.8331561721135303;0.7976920681992222;6.226088400788821e-06;5.966292153413518e-06;1.0448669481684614;1.0099869748363497;10.000042939577463;0.8335144847083844;0.015562117486587942;0.015562037707898553;0.7177954098247841;-0.0134050019282701;0.717921261572461;1.009997379492678
81.31638;1.0444518385361363;0.8331562167641527;0.7976920449083696;6.226001374371159e-06;5.96620482598844e-06;1.0448668886799335;1.0099870354253695;10.000041856498324;0.8335145500542477;0.01556211745463527;0.01556203530684295;0.7177953522404996;-0.013405001926033841;0.7179211742141914;1.0099973902000319
81.32638;1.0444517898094448;0.833156261036527;0.7976920228236865;6.2259155936991225e-06;5.966113868499576e-06;1.0448668357027744;1.00998710114655;10.000040770457884;0.8335146098672443;0.015562117401412232;0.015562032766626845;0.7177952907783937;-0.013405001923500285;0.7179210867554655;1.0099974099838138
81.33638;1.0444517430493174;0.8331563048173569;0.7976920020203457;6.2258312332133454e-06;5.966019391139782e-06;1.044866788583293;1.0099871724106455;10.000039683668595;0.8335146640992223;0.01556211732606653;0.015562030087046912;0.7177952255917681;-0.013405001920724323;0.7179209991074992;1.0099974388863882
81.34638;1.044451698883739;0.833156348075199;0.7976919825685207;6.2257484762996214e-06;5.965921530053622e-06;1.0448667467370243;1.0099872496294233;10.000038598638353;0.8335147126681467;0.015562117230215621;0.01556202726742574;0.7177951568547036;-0.013405001917774714;0.7179209110690586;1.009997476896473
81.35638;1.0444516578896657;0.8331563909343839;0.7976919645019738;6.225667491058435e-06;5.96582043541699e-06;1.0448667096242754;1.009987333160237;10.00003751851567;0.8335147554336213;0.015562117116497777;0.015562024307200363;0.7177950847893734;-0.013405001914704671;0.7179208223742876;1.0099975239815888
81.36638;1.0444516206185352;0.8331564336559808;0.7976919478055666;6.2255884225617555e-06;5.9657162628987174e-06;1.044866676730041;1.0099874233717299;10.000036447091198;0.833514792277733;0.015562116986246013;0.015562021207530849;0.7177950096706383;-0.013405001911529333;0.7179207327673387;1.0099975800911085
81.37638;1.0444515876132203;0.833156476541654;0.7976919324304039;6.225511388645292e-06;5.965609173555488e-06;1.0448666475795416;1.0099875207264666;10.000035388557286;0.8335148231406109;0.015562116838721713;0.015562017971804556;0.7177949318298456;-0.013405001908216143;0.7179206420975197;1.009997645133229
81.38638;1.044451559438203;0.8331565198500912;0.7976919183391695;6.2254364929668385e-06;5.965499333968036e-06;1.044866621719617;1.009987625717528;10.000034347164268;0.8335148479849552;0.015562116671598498;0.015562014605068496;0.7177948516726502;-0.013405001904693032;0.7179205503589522;1.0099977189649882
81.39638;1.0444515367413347;0.8331565638387812;0.797691905542895;6.225363848427228e-06;5.965386922638694e-06;1.0448665986408423;1.0099877387167666;10.000033326901013;0.8335148667317526;0.01556211648167439;0.015562011113242239;0.7177947696793248;-0.013405001900880757;0.7179204576315984;1.0099978013895958
81.40638;1.0444515202330256;0.8331566088285989;0.7976918940457872;6.225293581803651e-06;5.965272129457873e-06;1.044866577763638;1.0099878599251868;10.0000323317126;0.833514879209642;0.015562116266073307;0.015562007502969863;0.7177946863690181;-0.013405001896720165;0.7179203640027917;1.0099978921366835
81.41638;1.044451510542539;0.8331566551544496;0.797691883759275;6.225225834362332e-06;5.965155130652254e-06;1.0448665585354098;1.0099879894652333;10.000031366182423;0.8335148852028571;0.015562116023675203;0.01556200378253185;0.7177946022446143;-0.013405001892170814;0.7179202695516065;1.0099979908567924
81.42638;1.044451508122611;0.8331567030862677;0.7976918745298812;6.225160770974806e-06;5.9650360662980275e-06;1.0448665405068707;1.0099881274677331;10.000030435530967;0.8335148845590693;0.015562115755235518;0.015561999962748464;0.7177945177467264;-0.01340500188720864;0.7179201743691743;1.0099980971127671
81.43638;1.0444515133019976;0.8331567528070533;0.7976918662406545;6.225098566668776e-06;5.9649150567933055e-06;1.0448665233132968;1.00998827405488;10.000029544708138;0.833514877239669;0.015562115461733084;0.015561996056976952;0.717794433267617;-0.013405001881831607;0.7179200785381511;1.0099982103219303
81.44638;1.0444515263580745;0.8331568044247923;0.7976918588512449;6.225039368247839e-06;5.964792248313204e-06;1.0448665065890101;1.0099884292398744;10.000028697876125;0.8335148633072058;0.01556211514315406;0.015561992080088061;0.7177943491970394;-0.01340500187603783;0.7179199820967016;1.009998329727845
81.45638;1.0444515475185447;0.8331568579725283;0.7976918523431284;6.224983269341601e-06;5.964667844941711e-06;1.04486648988914;1.0099885927972287;10.000027899051483;0.8335148429106543;0.015562114798788355;0.015561988046322191;0.7177942659272132;-0.01340500186978806;0.7179198850526227;1.0099984544736997
81.46638;1.0444515769524132;0.8331569133781533;0.7976918466527542;6.2249303161120664e-06;5.964542097997969e-06;1.0448664727103203;1.009988764181193;10.00002715283771;0.8335148162855291;0.015562114427119392;0.015561983967491526;0.7177941838463049;-0.013405001863003215;0.7179197874123728;1.009998583703263
81.47638;1.0444516147816079;0.833156970467496;0.7976918416730691;6.22488052298448e-06;5.964415277052431e-06;1.0448664545825586;1.0099889425779627;10.000026463988016;0.8335147837461022;0.015562114024885021;0.015561979853322505;0.7177941033390798;-0.013405001855585876;0.717919689178496;1.0099987165985638
81.48638;1.0444516611091097;0.8331570290297972;0.797691837274167;6.224833874994029e-06;5.964287657514373e-06;1.0448664351278873;1.0099891270857855;10.000025836322184;0.8335147456513257;0.0155621135868863;0.015561975712936408;0.7177940247649057;-0.013405001847425718;0.7179195903229886;1.0099988523726346
81.49638;1.0444517160649422;0.8331570888832216;0.7976918332783861;6.224790317912939e-06;5.9641595115263266e-06;1.044866414092061;1.0099893168683398;10.000025272319647;0.8335147023772883;0.01556211310673151;0.015561971555765344;0.7177939484281074;-0.013405001838408682;0.7179194907519089;1.0099989902970548
81.50638;1.044451779836902;0.8331571498877415;0.7976918294445218;6.224749759376516e-06;5.964031095849846e-06;1.0448663913946825;1.0099895111656678;10.000024773548034;0.8335146543552379;0.015562112577725586;0.015561967392018008;0.7177938745543679;-0.013405001828450402;0.7179193902836429;1.0099991297638418
81.51638;1.0444518526651225;0.8331572118922447;0.7976918255269503;6.224712098529407e-06;5.963902648771496e-06;1.0448663671109624;1.0099897092309584;10.000024341103936;0.8335146021097558;0.015562111993269259;0.015561963232784585;0.7177938032642559;-0.013405001817515257;0.7179192886756326;1.0099992703611784
81.52638;1.0444519347830137;0.8331572746678677;0.7976918213593609;6.224677252968427e-06;5.9637743852858365e-06;1.0448663413373012;1.0099899102829162;10.000023975556418;0.833514546175037;0.015562111346329977;0.015561959089613159;0.7177937345642917;-0.013405001805595923;0.7179191857018736;1.0099994119443767
81.53638;1.044452026300022;0.8331573378737991;0.7976918168680373;6.22464514988747e-06;5.963646492707937e-06;1.044866314081807;1.0099901134946943;10.00002367640597;0.8335144869652398;0.015562110629185395;0.015561954973640097;0.7177936684008485;-0.01340500179267985;0.7179190812075338;1.009999554570197
81.54638;1.0444521271451948;0.8331574010559567;0.7976918120250048;6.22461571660266e-06;5.963519139815537e-06;1.044866285258014;1.0099903180443843;10.00002344164813;0.8335144247348769;0.01556210983477203;0.015561950894045976;0.7177936047465481;-0.013405001778741887;0.7179189750902581;1.0099996982808017
81.55638;1.0444522371834497;0.8331574637159934;0.7976918068207642;6.224588896432308e-06;5.963392481489498e-06;1.0448662547196026;1.0099905231980895;10.000023267976914;0.833514359581587;0.015562108958269451;0.015561946857427362;0.7177935436315384;-0.013405001763771292;0.7179188672518567;1.0099998429227308
81.56638;1.0444523563591008;0.833157525448127;0.7976918012537563;6.224564653450299e-06;5.963266654181099e-06;1.044866222288939;1.009990728338217;10.000023151453984;0.8335142914596837;0.01556210799749067;0.015561942869938462;0.7177934851183552;-0.013405001747798434;0.7179187575800409;1.009999988118155
81.57638;1.0444524846793957;0.8331575860272883;0.797691795297238;6.224542958794762e-06;5.963141783369803e-06;1.0448661877621503;1.0099909329446664;10.000023088191886;0.8335142202617954;0.015562106952669616;0.01556193893999095;0.717793429278233;-0.013405001730893127;0.7179186459980438;1.0100001333791218
81.58638;1.0444526221332724;0.8331576453795141;0.7976917888831194;6.224523783797886e-06;5.963017988019001e-06;1.0448661509297457;1.0099911365774006;10.000023074298205;0.8335141458878946;0.0155621058257775;0.015561935078560131;0.7177933762171711;-0.013405001713149975;0.7179185325463026;1.010000278272285
81.59638;1.0444527686908343;0.8331577035231983;0.7976917819526392;6.224507089880763e-06;5.962895361435828e-06;1.0448661116236;1.0099913388644177;10.00002310543914;0.8335140682278013;0.015562104619346415;0.015561931297946148;0.7177933261699043;-0.013405001694685429;0.7179184174080477;1.0100004225101378
81.60638;1.0444529243221283;0.8331577605486894;0.7976917745265928;6.224492816483773e-06;5.962773960459403e-06;1.0448660697057777;1.009991539526969;10.000023177312322;0.8335139871494036;0.015562103336532952;0.015561927610840536;0.7177932795572523;-0.013405001675642538;0.7179183008894389;1.0100005659442126
81.61638;1.044453088987369;0.8331578166090021;0.7976917666993357;6.224480881808918e-06;5.962653823344137e-06;1.044866025016344;1.0099917384433843;10.00002328637994;0.8335139025300359;0.015562101982497582;0.01556192402974152;0.7177932369038131;-0.013405001656183543;0.7179181834103433;1.0100007085143134
81.62638;1.0444532626289447;0.833157871905633;0.7976917585687681;6.224471178399557e-06;5.962534991100191e-06;1.0448659773433462;1.0099919356604683;10.000023429744246;0.8335138142938266;0.015562100564617376;0.015561920566235631;0.717793198700469;-0.01340500163647328;0.7179180654424174;1.01000085017076
81.63638;1.0444534451237142;0.8331579266565089;0.7976917501805528;6.224463556797109e-06;5.962417530349655e-06;1.0448659263805848;1.0099921312919937;10.000023604717535;0.8335137224704635;0.015562099091304939;0.015561917229839108;0.7177931653125542;-0.013405001616668818;0.7179179473533992;1.0100009908246925
81.64638;1.0444536362557644;0.8331579810723889;0.797691741513011;6.224457819609454e-06;5.962301563447759e-06;1.0448658717276553;1.0099923253995562;10.00002380869391;0.833513627243328;0.015562097571077252;0.015561914026887348;0.717793136923727;-0.013405001596914712;0.717917829309964;1.0100011303757803
81.65638;1.0444538358026756;0.8331580353617442;0.7976917325333788;6.224453744754382e-06;5.96218727910451e-06;1.0448658130306858;1.0099925179753604;10.000024039231139;0.8335135289109347;0.015562096012165747;0.015561910960845438;0.7177931135034923;-0.013405001577342975;0.7179177113300248;1.0100012687413005
81.66638;1.0444540435936451;0.8331580896979082;0.7976917233041168;6.2244511196194755e-06;5.962074914865455e-06;1.0448657501423126;1.009992708993628;10.000024293874802;0.8335134277940477;0.015562094422303325;0.015561908033717963;0.7177930948402883;-0.013405001558075948;0.7179175933590884;1.0100014058615343
81.67638;1.044454259423214;0.8331581441573817;0.7976917140025688;6.2244497415643204e-06;5.961964742287425e-06;1.0448656831238052;1.0099928984589184;10.000024569646177;0.8335133241715293;0.015562092808341246;0.015561905246824381;0.7177930806511107;-0.013405001539228252;0.7179174752830292;1.0100015417217096
81.68638;1.0444544829597808;0.8331581987197648;0.7976917048087447;6.224449397791316e-06;5.961857068986727e-06;1.0448656121259592;1.0099930864317064;10.0000248630094;0.8335132182578082;0.015562091175145733;0.015561902600712;0.7177930706836584;-0.013405001520915392;0.7179173569263103;1.0100016763469555
81.69638;1.044454713799687;0.8331582533255355;0.7976916958203346;6.224449876218831e-06;5.961752228403233e-06;1.0448655372961555;1.0099932730049523;10.000025170034856;0.833513110212639;0.015562089524719904;0.015561900094952832;0.717793064737334;-0.013405001503261467;0.7179172380875242;1.01000180976518
81.70638;1.0444549515737596;0.8331583079106278;0.797691687095988;6.224450991672806e-06;5.961650548718386e-06;1.0448654587883788;1.0099934582359018;10.000025485891907;0.8335130002071506;0.015562087857644133;0.01556189772812251;0.7177930626060497;-0.013405001486396798;0.7179171185804288;1.0100019419995532
81.71638;1.0444551959507218;0.8331583623866768;0.7976916787143538;6.224452594921311e-06;5.961552331986695e-06;1.0448653768320733;1.009993642083129;10.000025804833637;0.8335128885164612;0.015562086176046356;0.015561895498262333;0.717793064017175;-0.013405001470462257;0.7179169982493553;1.010002073040771
81.72638;1.0444554465698805;0.8331584166263409;0.7976916707847077;6.224454587709009e-06;5.961457854098501e-06;1.04486529178016;1.0099938243683164;10.000026121627183;0.8335127755314773;0.015562084485130925;0.015561893404070446;0.7177930686417471;-0.013405001455614022;0.7179168770115836;1.0100022027280637
81.73638;1.0444557029754686;0.8331584704718603;0.7976916634660871;6.2244569454727e-06;5.961367364006127e-06;1.0448652041120423;1.009994004793875;10.00002643289096;0.8335126616836414;0.015562082792866852;0.015561891445601168;0.7177930761399792;-0.01340500144200428;0.7179167549240343;1.0100023306422503
81.74638;1.0444559645978526;0.8331585237344383;0.7976916569729735;6.224459702902873e-06;5.961281070175833e-06;1.0448651144048173;1.0099941830568093;10.000026737026447;0.8335125473936761;0.015562081109086244;0.01556188962308517;0.7177930862076567;-0.013405001429750063;0.7179166322005303;1.0100024561440193
81.75638;1.0444562308197718;0.8331585762366148;0.7976916515280531;6.224462901160765e-06;5.961199136798279e-06;1.0448650233189898;1.0099943589508014;10.000027033796748;0.8335124330769038;0.01556207944421709;0.01556188793544294;0.7177930986295666;-0.013405001418919536;0.7179165091428326;1.0100025784819577
81.76638;1.0444565010503697;0.8331586278816376;0.7976916473011422;6.2244665582542915e-06;5.961121698890567e-06;1.0448649315983425;1.0099945323355977;10.000027324772013;0.8335123191546316;0.01556207780780633;0.015561886380171128;0.7177931132785558;-0.013405001409544703;0.7179163859902346;1.0100026968170785
81.77638;1.0444567747326108;0.8331586786196324;0.79769164438284;6.2244706932163176e-06;5.961048862079193e-06;1.04486484000088;1.0099947030705267;10.000027613672003;0.8335122060568961;0.015562076207469301;0.015561884953206359;0.7177931300353245;-0.013405001401641622;0.7179162628226934;1.0100028102106355
81.78638;1.0444570513330182;0.8331587283249401;0.7976916428035826;6.224475363455345e-06;5.9609806770284504e-06;1.0448647491663434;1.0099948710453388;10.000027905313395;0.8335120942061388;0.015562074649019406;0.015561883648187598;0.7177931487197012;-0.013405001395215877;0.7179161396587619;1.0100029177031125
81.79638;1.0444573303701108;0.833158776762518;0.7976916425507836;6.2244806762459225e-06;5.960917119262831e-06;1.0448646595510183;1.009995036266686;10.00002820421432;0.8335119839504478;0.01556207313755631;0.015561882456430786;0.7177931691205908;-0.013405001390254082;0.7179160166067958;1.0100030184729678
81.80638;1.0444576114757242;0.8331588237123868;0.7976916435431657;6.224486774255757e-06;5.960858095058695e-06;1.0448645715188358;1.0099951988715634;10.000028514277838;0.8335118754762425;0.015562071677954252;0.015561881367628367;0.7177931910788681;-0.013405001386716171;0.7179158938897173;1.010003111979815
81.81638;1.0444578944432725;0.8331588690796838;0.7976916456217497;6.22449380684995e-06;5.960803474750671e-06;1.0448644854790006;1.0099953590598614;10.000028839132412;0.8335117687850659;0.015562070273998595;0.015561880371097719;0.7177932145226514;-0.013405001384535842;0.717915771810029;1.010003197969408
81.82638;1.0444581791800043;0.8331589128627181;0.7976916486100651;6.224501899220844e-06;5.960753132062937e-06;1.0448644018868989;1.0099955170548462;10.000029182417851;0.8335116637719389;0.015562068927493261;0.015561879457574443;0.7177932394566268;-0.013405001383632141;0.7179156507157632;1.0100032763246183
81.83638;1.0444584655638776;0.8331589550833293;0.7976916523481385;6.224511129002501e-06;5.960706963029836e-06;1.0448643211688942;1.0099956730857687;10.000029547523882;0.8335115603582385;0.015562067638840245;0.01556187861989811;0.7177932659449355;-0.013405001383939881;0.7179155309386352;1.0100033469315868
81.84638;1.0444587533738234;0.8331589957738301;0.7976916566526042;6.224521524634894e-06;5.960664882990948e-06;1.044864243729928;1.0099958273304788;10.00002993677066;0.8335114586235615;0.015562066408306069;0.015561877851315686;0.7177932940873066;-0.013405001385439225;0.7179154127328818;1.010003409636078
81.85638;1.0444590423632845;0.8331590349936403;0.7976916612978927;6.224533094329582e-06;5.960626811062168e-06;1.0448641699845558;1.0099959798788471;10.000030351037477;0.8335113588765415;0.015562065236412598;0.015561877142844606;0.7177933239720994;-0.013405001388151677;0.7179152962387606;1.010003464228995
81.86638;1.0444593323294233;0.833159072855855;0.7976916660309967;6.224545868294009e-06;5.960592662000086e-06;1.0448641002873884;1.0099961307617331;10.000030790065058;0.8335112615970245;0.015562064123406397;0.015561876482721606;0.7177933556178808;-0.013405001392114617;0.7179151814987242;1.0100035104542964
81.87638;1.0444596230909282;0.8331591095574585;0.7976916705899727;6.22455992735525e-06;5.960562354801562e-06;1.0448640348162208;1.0099962799680096;10.000031252836315;0.8335111673099452;0.015562063068556462;0.015561875858526369;0.7177933889700034;-0.013405001397360228;0.7179150685395465;1.010003548035957
81.88638;1.0444599144672437;0.833159145358085;0.7976916747324795;6.224575392568238e-06;5.960535812558597e-06;1.0448639735665448;1.0099964273769493;10.000031737782782;0.833511076508643;0.015562062070269875;0.01556187525915252;0.7177934239505712;-0.013405001403901502;0.7179149574268221;1.010003576723974
81.89638;1.0444602063172468;0.8331591805174221;0.7976916782532001;6.224592382918396e-06;5.9605129469707575e-06;1.0448639164690174;1.009996572678764;10.000032242881698;0.8335109896272505;0.015562061127438359;0.015561874674939849;0.7177934604450765;-0.013405001411722182;0.7179148482692544;1.0100035963417748
81.90638;1.0444604985180228;0.8331592152825412;0.7976916810102758;6.224610995528677e-06;5.960493652575099e-06;1.0448638634716692;1.0099967154311462;10.000032765941024;0.833510907024593;0.015562060240751272;0.015561874097035676;0.7177934982270443;-0.013405001420764352;0.7179147412411729;1.0100036067849343
81.91638;1.0444607908214827;0.833159249911153;0.7976916829490688;6.224631326320923e-06;5.960477812218191e-06;1.044863814517084;1.0099968552412544;10.000033304793055;0.8335108289805448;0.015562059412427283;0.015561873517304434;0.7177935369815297;-0.013405001430925568;0.7179146365677295;1.0100036080229193
81.92638;1.044461082737661;0.8331592846942681;0.7976916840648435;6.22465348279523e-06;5.960465296061426e-06;1.044863769506182;1.0099969918799803;10.00003385698009;0.8335107556975138;0.01556205864465476;0.015561872929261289;0.7177935764319309;-0.013405001442091091;0.717914534421386;1.0100036001239703
81.93638;1.0444613735821735;0.8331593199950684;0.7976916843647675;6.2246775583454615e-06;5.960455962012196e-06;1.0448637283041269;1.0099971252119004;10.00003441924808;0.8335106873158393;0.0155620579384352;0.015561872329346685;0.7177936164154691;-0.013405001454178033;0.7179144348598364;1.0100035832374015
81.94638;1.0444616626315428;0.8331593562624452;0.797691683894134;6.224703603811479e-06;5.960449670670171e-06;1.044863690735355;1.0099972550677963;10.000034987245552;0.8335106239425324;0.015562057293435927;0.015561871716721458;0.7177936568949332;-0.013405001467148675;0.7179143378801053;1.0100035575651476
81.95638;1.0444619492186265;0.8331593939948808;0.7976916827930515;6.224731632417487e-06;5.960446293114614e-06;1.0448636565476912;1.0099973812205834;10.000035555654833;0.8335105656139628;0.015562056708117398;0.015561871091161738;0.7177936979881191;-0.013405001481002718;0.7179142434640322;1.0100035233788347
81.96638;1.0444622327165807;0.8331594336790215;0.7976916813412575;6.224761635756185e-06;5.960445697568836e-06;1.044863625399731;1.0099975034309447;10.000036118599473;0.8335105122196966;0.015562056180093866;0.01556187045076517;0.7177937399803751;-0.01340500149576487;0.7179141515601415;1.010003481065016
81.97638;1.0444625125163913;0.833159475737505;0.797691679951214;6.224793584198295e-06;5.960447745882488e-06;1.0448635969087767;1.0099976214508535;10.000036670233742;0.8335104635495959;0.015562055706793391;0.015561869791018952;0.7177937832645805;-0.01340500151145704;0.7179140620818435;1.0100034311636386
81.98638;1.0444627880787245;0.833159520527703;0.7976916791091452;6.224827421674456e-06;5.960452314067102e-06;1.044863570729084;1.0099977349643898;10.000037205652676;0.8335104194000212;0.01556205528495478;0.015561869105608467;0.7177938282573328;-0.013405001528067641;0.717913974924754;1.010003374357218
81.99638;1.0444630589981871;0.8331595683590554;0.797691679291211;6.2248630756207205e-06;5.960459294568227e-06;1.0448635466176415;1.009997843550882;10.000037721340675;0.833510379574134;0.015562054909109271;0.01556186838784872;0.717793875319306;-0.013405001545543785;0.7179138899658756;1.010003311368187
82.00638;1.0444633249786575;0.8331596194819882;0.7976916808696812;6.224900487739614e-06;5.960468559679144e-06;1.0448635244359654;1.009997946728749;10.000038214761185;0.8335103438513038;0.015562054572486345;0.015561867631470067;0.7177939246727363;-0.013405001563803804;0.7179138070695307;1.01000324284162
82.01638;1.0444635857839897;0.8331596740930509;0.7976916840707322;6.224939640451059e-06;5.9604799311631064e-06;1.0448635040251988;1.0099980439980487;10.000038683742419;0.8335103120042954;0.015562054270135265;0.015561866830807665;0.7177939763718679;-0.013405001582749978;0.7179137261160459;1.0100031693456133
82.02638;1.044463841237024;0.8331597323775611;0.7976916890099911;6.224980539766363e-06;5.960493190407605e-06;1.044863485089647;1.0099981348298257;10.000039125968273;0.833510283824412;0.01556205399981496;0.01556186598121968;0.717794030342521;-0.013405001602271751;0.7179136470315406;1.010003091424956
82.03638;1.0444640911693344;0.8331597945212312;0.7976916957289004;6.225023163839429e-06;5.960508118746695e-06;1.0448634672715436;1.0099982186678735;10.000039539015384;0.8335102591418042;0.015562053760310926;0.015561865079674981;0.7177940864483596;-0.013405001622246334;0.7179135697858329;1.0100030095638477
82.04638;1.0444643353273553;0.8331598606850694;0.7976917041999285;6.22506744129506e-06;5.960524538653547e-06;1.0448634502831067;1.009998294941759;10.000039920794741;0.8335102378154782;0.015562053550064783;0.015561864123805728;0.7177941445657585;-0.013405001642542292;0.7179134943607229;1.0100029240896253
82.05638;1.0444645733972728;0.8331599310062995;0.7976917143438134;6.225113271932327e-06;5.9605423252134905e-06;1.0448634339315401;1.009998363092384;10.000040269417147;0.8335102196876417;0.015562053367154383;0.01556186310988831;0.7177942046388955;-0.013405001663022179;0.7179134207251682;1.0100028351429453
82.06638;1.0444648051270988;0.8331600056067604;0.7976917260581263;6.2251605342090345e-06;5.9605613878092425e-06;1.0448634181141727;1.0099984226859693;10.000040582898706;0.8335102045639713;0.01556205320994755;0.015561862032764027;0.7177942667092451;-0.013405001683537268;0.7179133488049411;1.0100027427354856
82.07638;1.0444650303558267;0.8331600845884082;0.7976917392523757;6.2252090627307965e-06;5.960581642697624e-06;1.0448634028399413;1.0099984735303302;10.00004085967749;0.8335101922295296;0.01556205307705696;0.015561860887923872;0.7177943309159565;-0.013405001703929146;0.7179132784486526;1.0100026468257544
82.08638;1.0444652489470116;0.8331601680702487;0.7976917539050624;6.225258631062111e-06;5.960602990074573e-06;1.0448633882030467;1.0099985156546327;10.000041099352494;0.8335101824607122;0.015562052966168331;0.015561859673146296;0.7177943974380488;-0.013405001724071502;0.7179132094428969;1.0100025473713528
82.09638;1.0444654607357275;0.8331602562425761;0.7976917700807709;6.225308966074078e-06;5.960625306212171e-06;1.0448633743032676;1.00999854920125;10.00004130289976;0.8335101750445283;0.015562052873120671;0.015561858388423942;0.7177944664373908;-0.01340500174392157;0.7179131415686404;1.010002444370001
82.10638;1.0444656654862166;0.8331603493376377;0.7976917878701547;6.225359788744736e-06;5.960648451257164e-06;1.0448633612195015;1.0099985743378135;10.000041472562101;0.8335101698273649;0.015562052792218532;0.015561857034995586;0.7177945380375033;-0.013405001763503885;0.7179130746438596;1.0100023379321643
82.11638;1.0444658629012105;0.8331604475335892;0.797691807320492;6.225410849953116e-06;5.960672273036246e-06;1.0448633490224808;1.0099985912695848;10.000041611722077;0.8335101667556729;0.015562052717157885;0.015561855614304931;0.7177946122708595;-0.013405001782838447;0.7179130085206066;1.010002228369776
82.12638;1.0444660527480545;0.83316055091937;0.7976918284021188;6.225461929131027e-06;5.96069658784004e-06;1.0448633377078853;1.0099986003197907;10.000041724651775;0.8335101658652891;0.015562052641908661;0.015561854127599122;0.7177946890148319;-0.01340500180190729;0.7179129430596093;1.0100021161912949
82.13638;1.0444662350006364;0.8331606595537575;0.7976918509864439;6.225512816209546e-06;5.960721167173448e-06;1.0448633270964367;1.0099986019311322;10.000041815264161;0.833510167232977;0.01556205256127967;0.01556185257616228;0.717794768002278;-0.013405001820692838;0.7179128781233522;1.0100020019709315
82.14638;1.044466409838176;0.8331607734973392;0.7976918748100609;6.225563328057227e-06;5.960745764011378e-06;1.0448633168373482;1.0099985966134637;10.000041885367027;0.8335101709388352;0.015562052470865765;0.015561850960743584;0.7177948488975076;-0.013405001839212932;0.7179128135965194;1.0100018862429712
