time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.15638;1.0444665775012658;0.8331608927424691;0.7976918994818046;6.22561333962523e-06;5.960770147413546e-06;1.0448633065217858;1.0099985849858506;10.00004193458339;0.8335101770882795;0.015562052366623138;0.015561849279817248;0.7177949313603569;-0.013405001857500742;0.7179127494225717;1.0100017695113668
82.16638;1.0444667381598451;0.8331610171534335;0.7976919245902079;6.2256627795549634e-06;5.960794116736877e-06;1.0448632957540362;1.009998567864075;10.000041961655526;0.8335101858639536;0.015562052244784278;0.01556184752817054;0.7177950150710933;-0.013405001875582637;0.7179126856020552;1.0100016522522475
82.17638;1.0444668918890396;0.8331611465062875;0.7976919498087414;6.225711612652995e-06;5.9608175017940904e-06;1.0448632840579055;1.0099985462427679;10.000041965100207;0.8335101975026538;0.01556205210230123;0.015561845697675018;0.7177950997393245;-0.013405001893482286;0.7179126221281829;1.0100015348408664
82.18638;1.0444670387087325;0.8331612805340923;0.7976919748726898;6.225759842350497e-06;5.960840156350693e-06;1.0448632707716474;1.0099985211731641;10.000041943177436;0.833510212203304;0.01556205193747816;0.015561843780256572;0.7177951850868328;-0.0134050019112229;0.7179125589099983;1.010001417507703
82.19638;1.0444671786586932;0.8331614189239491;0.7976919994971795;6.225807512318258e-06;5.96086196042939e-06;1.0448632551161392;1.009998493634857;10.000041894277473;0.8335102300890781;0.015562051750272856;0.015561841770422446;0.7177952708129994;-0.013405001928839448;0.7179124957408426;1.0100013003833488
82.20638;1.0444673119157035;0.8331615613326517;0.7976920233544731;6.225854689183088e-06;5.960882827704865e-06;1.0448632363422394;1.0099984644713287;10.000041817554072;0.8335102512359343;0.015562051541805037;0.01556183966594765;0.717795356617251;-0.01340500194640092;0.7179124323442435;1.010001183563618
82.21638;1.044467438846301;0.8331617073872615;0.79769204608603;6.225901442489591e-06;5.9609026922048405e-06;1.044863213848712;1.0099984343851796;10.000041712817843;0.8335102756937895;0.015562051314063132;0.015561837467969132;0.7177954422629771;-0.01340500196400165;0.7179123684302958;1.0100010671361386
82.22638;1.04446755990559;0.8331618566331724;0.7976920673120632;6.2259478237431625e-06;5.960921481753133e-06;1.0448631872622967;1.0099984039285155;10.000041579670222;0.8335103035018586;0.015562051070509043;0.015561835180961943;0.7177955275722007;-0.013405001981713852;0.717912303702272;1.0100009511815893
82.23638;1.0444676755155735;0.8331620085429179;0.7976920866811064;6.22599383137781e-06;5.960939105022743e-06;1.0448631564135522;1.0099983734956368;10.00004141679726;0.8335103346719601;0.015562050816010626;0.015561832812423666;0.7177956123601006;-0.013405001999543326;0.7179122378633226;1.0100008357870145
82.24638;1.0444677860407041;0.8331621625946907;0.7976921039409021;6.226039392557631e-06;5.960955458148019e-06;1.0448631212530686;1.0099983433635333;10.000041222014252;0.8335103691067136;0.015562050555480472;0.015561830372816476;0.7177956964202157;-0.013405002017433889;0.7179121706248652;1.0100007210667032
82.25638;1.0444678917581895;0.8331623183131269;0.7976921189189667;6.226084394303608e-06;5.960970435029918e-06;1.044863081851165;1.0099983137440367;10.000040992635665;0.8335104065494462;0.01556205029261026;0.015561827875717757;0.7177957795785352;-0.013405002035304621;0.7179121017066361;1.0100006071255967
82.26638;1.0444679927998786;0.8331624752724547;0.7976921314434666;6.2261287306224754e-06;5.960983927691879e-06;1.0448630384453566;1.0099982848480995;10.000040725498497;0.8335104466255009;0.01556205002948448;0.015561825337251643;0.7177958617442124;-0.013405002053074648;0.717912030870159;1.0100004939628031
82.27638;1.0444680891975313;0.8331626330661493;0.7976921413739837;6.226172323420447e-06;5.960995843020512e-06;1.0448629914331558;1.0099982569968076;10.000040416783747;0.8335104889362794;0.015562049766645835;0.015561822774294356;0.7177959429294246;-0.013405002070661936;0.7179119579392272;1.0100003814203984
82.28638;1.0444681810183245;0.8331627912554989;0.7976921487159917;6.226215115906538e-06;5.961006140561931e-06;1.044862941315068;1.0099982306783224;10.000040062027146;0.8335105331553049;0.01556204950356641;0.015561820202277588;0.7177960232668653;-0.013405002087964801;0.7179118827406501;1.0100002692374679
82.29638;1.0444682684473867;0.833162949396945;0.7976921536547493;6.22625705841325e-06;5.961014835049983e-06;1.04486288859392;1.0099982064587454;10.000039656343382;0.8335105790426504;0.015562049239397377;0.015561817634033864;0.7177961029937888;-0.01340500210484845;0.7179118050330499;1.0100001571501116
82.30638;1.0444683517408244;0.8331631071114999;0.7976921564800799;6.226298104100333e-06;5.9610219603351746e-06;1.0448628336585932;1.009998184855172;10.00003919482948;0.8335106263823842;0.015562048972725605;0.015561815080446904;0.7177961823731718;-0.013405002121158862;0.7179117245249759;1.010000044968377
82.31638;1.0444684311144137;0.8331632640667578;0.7976921574584922;6.22633820815215e-06;5.961027547816642e-06;1.0448627767751513;1.0099981663052269;10.000038672905456;0.8335106749458524;0.01556204870105031;0.015561812552413432;0.7177962616631817;-0.01340500213676783;0.7179116409348281;1.0099999326358735
82.32638;1.0444685067174655;0.8331634199199154;0.7976921567252984;6.226377319089622e-06;5.961031635907037e-06;1.0448627182059982;1.0099981512116505;10.00003808607066;0.8335107245081252;0.015562048421889263;0.015561810062616694;0.7177963411622644;-0.013405002151607195;0.717911554007019;1.0099998202713916
82.33638;1.0444685787259709;0.8331635743268627;0.7976921542539983;6.226415367004774e-06;5.961034295153155e-06;1.0448626583278513;1.0099981399716018;10.000037429327165;0.833510774874535;0.015562048133917095;0.015561807625731394;0.7177964211967232;-0.013405002165648282;0.717911463517217;1.0099997081452465
82.34638;1.0444686474294718;0.8331637269771184;0.7976921498915276;6.226452249989588e-06;5.961035645929881e-06;1.0448625976559862;1.0099981329625896;10.000036697352622;0.833510825863803;0.015562047836371273;0.015561805257396435;0.7177965020573703;-0.013405002178852968;0.7179113692876103;1.0099995966008604
82.35638;1.044468713207984;0.83316387758666;0.7976921434364622;6.226487832600331e-06;5.961035853427633e-06;1.0448625367551947;1.0099981305093642;10.000035885568476;0.8335108772543413;0.015562047528008431;0.015561802973336893;0.7177965839711996;-0.013405002191145036;0.7179112711903303;1.0099994859562114
82.36638;1.0444687764415905;0.8331640258629622;0.7976921347317598;6.226521983899783e-06;5.961035108038741e-06;1.0448624761041956;1.0099981328383651;10.000034991199927;0.8335109287745548;0.015562047206871495;0.015561800788585375;0.7177966671071557;-0.01340500220242363;0.7179111691423278;1.0099993764098059
82.37638;1.0444688374794817;0.8331641714905605;0.7976921237277772;6.226554633173968e-06;5.961033606290024e-06;1.0448624160734425;1.0099981400276272;10.000034013605253;0.8335109801658395;0.015562046871116243;0.01556179871657888;0.7177967516164593;-0.013405002212593069;0.7179110630957901;1.0099992680336187
82.38638;1.0444688966905835;0.8331643141653886;0.7976921104748473;6.226585788113487e-06;5.9610315313394174e-06;1.0448623570579436;1.0099981520261945;10.000032953655705;0.8335110312583806;0.015562046520361661;0.015561796768984457;0.7177968376837384;-0.01340500222155989;0.7179109530349981;1.009999160824789
82.39638;1.0444689545006554;0.8331644536115678;0.7976920950466817;6.226615507049133e-06;5.961029029788987e-06;1.0448622995635597;1.0099981687637796;10.00003181290052;0.8335110819698976;0.015562046156885227;0.01556179495595117;0.7177969255426432;-0.013405002229212204;0.7179108389793942;1.0099990546965367
82.40638;1.04446901140924;0.8331645895231818;0.7976920774908943;6.226643863238291e-06;5.961026199967375e-06;1.0448622441156203;1.009998190213995;10.000030593531203;0.8335111322314905;0.015562045786369006;0.015561793286316475;0.7177970154663701;-0.013405002235431396;0.7179107209849799;1.0099989494749355
82.41638;1.0444690680321964;0.8331647215089923;0.7976920578637993;6.226670932753637e-06;5.961023104609328e-06;1.0448621911513236;1.0099982163357712;10.000029298666611;0.833511181956763;0.015562045417422036;0.015561791768291625;0.7177971077431566;-0.013405002240134196;0.7179105991574193;1.0099988450014326
82.42638;1.0444691250878986;0.8331648490940654;0.7976920362873774;6.226696800313855e-06;5.961019799202757e-06;1.044862141031983;1.009998247000829;10.000027931997595;0.8335112310613386;0.015562045060152801;0.015561790409859182;0.7177972026388734;-0.013405002243308019;0.7179104736915951;1.0099987412371962
82.43638;1.0444691832846646;0.8331649717673236;0.797692012969775;6.226721567319919e-06;5.96101635021111e-06;1.044862094055076;1.0099982820130957;10.000026497167134;0.8335112794611766;0.015562044724885348;0.015561789218320814;0.7177973003758685;-0.013405002245018803;0.7179103449276709;1.009998638254738
82.44638;1.0444692432436589;0.8331650890765404;0.7976919881581263;6.226745357032703e-06;5.961012828982569e-06;1.044862050367812;1.0099983211799368;10.000024997634423;0.8335113270979909;0.015562044420803778;0.01556178820025294;0.7177974011313436;-0.013405002245389165;0.7179102133833974;1.009998536218577
82.45638;1.0444693055535286;0.8331652007151116;0.7976919620464836;6.22676830622003e-06;5.961009298170107e-06;1.0448620099097408;1.0099983643418702;10.000023437034285;0.8335113740144114;0.015562044154697207;0.015561787361873754;0.7177975050253644;-0.013405002244554244;0.7179100797441986;1.009998435462844
82.46638;1.0444693708821178;0.8331653065315464;0.7976919347456554;6.2267905553223324e-06;5.961005809894597e-06;1.04486197247766;1.0099984113594453;10.000021819254076;0.8335114203753815;0.015562043930683465;0.015561786708706633;0.7177976121045976;-0.013405002242625697;0.7179099448386229;1.0099983365222711
82.47638;1.0444694400230454;0.8331654064833008;0.7976919063428605;6.226812254870523e-06;5.961002414548427e-06;1.0448619378040165;1.0099984620688405;10.000020147511528;0.8335114663990827;0.015562043750639758;0.015561786245006802;0.7177977223584914;-0.013405002239689085;0.7179098095969372;1.0099982400259424
82.48638;1.044469513869707;0.8331655005960364;0.7976918769315157;6.226833560091664e-06;5.960999167210381e-06;1.0448619055939146;1.0099985162235714;10.000018423279938;0.8335115122856392;0.01556204361432803;0.015561785973614945;0.7177978357516897;-0.013405002235815982;0.717909674980223;1.0099981465994217
82.49638;1.044469593374524;0.8331655889381289;0.7976918465707301;6.226854606202754e-06;5.960996127853413e-06;1.0448618755785672;1.009998573513993;10.000016646385642;0.8335115581868222;0.015562043518775067;0.015561785896081476;0.7177979522135689;-0.013405002231065914;0.7179095419163962;1.0099980568390494
82.50638;1.044469679499128;0.8331656715873696;0.7976918153092724;6.226875501251582e-06;5.960993364360441e-06;1.0448618475468612;1.0099986336537279;10.000014816060128;0.8335116041716536;0.015562043458233832;0.01556178601350322;0.7177980715861871;-0.013405002225482987;0.7179094112583257;1.009997971323026
82.51638;1.0444697731584205;0.8331657486067057;0.79769178328706;6.226896332525605e-06;5.960990960639822e-06;1.0448618213256022;1.0099986964232344;10.000012931757126;0.8335116502147109;0.01556204342579708;0.015561786327403545;0.7177981936033746;-0.01340500221909175;0.7179092837531108;1.0099978906570541
82.52638;1.0444698751989823;0.8331658200494511;0.7976917507600696;6.226917164401529e-06;5.960989018595682e-06;1.0448617967657252;1.0099987616603443;10.000010993067665;0.8335116962469575;0.015562043414584689;0.01556178683874535;0.7177983179386968;-0.013405002211886154;0.71790916002375;1.0099978155296314
82.53638;1.0444699863957867;0.8331658859697819;0.7976917180398659;6.2269380447950895e-06;5.960987633166882e-06;1.0448617737156762;1.009998829261669;10.000008999326157;0.833511742189935;0.01556204341745092;0.015561787546134402;0.7177984442879208;-0.013405002203823872;0.7179090405673687;1.0099977467334698
82.54638;1.04447010739279;0.8331659464137073;0.797691685446488;6.2269590310859145e-06;5.960986846335132e-06;1.0448617519707133;1.0099988991985802;10.000006949890317;0.8335117879480007;0.015562043427596461;0.015561788445580973;0.7177985724329116;-0.013405002194839678;0.7179089257772745;1.009997685105624
82.55638;1.044470238580627;0.8331660014456471;0.7976916532953897;6.226980213847575e-06;5.960986635953308e-06;1.0448617312618158;1.0099989715139475;10.000004844821364;0.833511833446072;0.01556204344023718;0.015561789530911056;0.7177987022407435;-0.013405002184860789;0.7179088159621637;1.0099976313939474
82.56638;1.0444703800123212;0.8331660512356361;0.7976916219086114;6.227001721155723e-06;5.960986949564908e-06;1.0448617112637097;1.009999046344411;10.000002684959915;0.8335118787194657;0.0155620434530291;0.01556179079317336;0.7177988335960578;-0.013405002173809466;0.7179087113360038;1.0099975861441814
82.57638;1.0444705315042235;0.8331660960745455;0.7976915916269867;6.227023709093182e-06;5.960987726093997e-06;1.0448616915873914;1.0099991239480313;10.00000047134826;0.8335119239268929;0.015562043464907529;0.015561792220384469;0.717798966337447;-0.013405002161606864;0.7179086120161151;1.0099975496757945
82.58638;1.0444706928699465;0.8331661363119991;0.7976915627712079;6.227046346612377e-06;5.960988899049894e-06;1.0448616718194141;1.0099992046035424;9.999998204921054;0.8335119692400077;0.015562043474317201;0.015561793799710413;0.7177991002376861;-0.013405002148180781;0.7179085180545813;1.0099975221166266
82.59638;1.0444708640502531;0.8331661723241723;0.7976915355838646;6.22706979830825e-06;5.960990400161105e-06;1.0448616516054843;1.0099992884457907;9.999995886762976;0.8335120147587612;0.015562043478084429;0.015561795520486177;0.7177992350029726;-0.01340500213346695;0.7179084294691784;1.0099975034745643
82.60638;1.0444710451000452;0.8331662044523016;0.7976915102158307;6.2270942163158715e-06;5.960992157813877e-06;1.0448616306863912;1.009999375424578;9.999993518181567;0.8335120605382857;0.015562043471716403;0.015561797374862135;0.7177993703148119;-0.013405002117412041;0.7179083462593403;1.0099974937698968
82.61638;1.0444712361096364;0.8331662329397751;0.7976914867011546;6.227119750847541e-06;5.96099410390205e-06;1.0448616088629281;1.0099994653804967;9.999991100594096;0.833512106623457;0.0155620434503229;0.015561799356836511;0.7177995059004645;-0.013405002099988664;0.7179082684349274;1.0099974931374853
82.62638;1.0444714370728498;0.833166257965183;0.7976914649019743;6.227146562933741e-06;5.960996196202659e-06;1.0448615859429533;1.0099995581322119;9.999988635416551;0.8335121530063909;0.015562043409385556;0.015561801461840533;0.7177996415330316;-0.013405002081211346;0.7179081960320621;1.009997501808112
82.63638;1.0444716478081062;0.8331662796565521;0.7976914445259773;6.227174819315829e-06;5.96099843203151e-06;1.0448615616927728;1.0099996535062916;9.999986123486675;0.8335121995602284;0.015562043345173145;0.01556180368668507;0.7177997769889415;-0.013405002061129141;0.7179081290723276;1.0099975200427826
82.64638;1.044471867998523;0.8331662980296773;0.7976914252804007;6.2272046809566825e-06;5.9610008284135895e-06;1.044861535788453;1.009999751303907;9.999983564761648;0.8335122460135233;0.015562043254809971;0.015561806029387483;0.7177999120570224;-0.013405002039802192;0.7179080675494827;1.0099975480744807
82.65638;1.0444720972174892;0.833166312985726;0.797691407098924;6.22723629421133e-06;5.961003383728153e-06;1.0448615078329464;1.0099998513009119;9.999980959061197;0.8335122919403033;0.015562043136348729;0.015561808488682003;0.7178000465537879;-0.013405002017297713;0.7179080114827379;1.0099975860761776
82.66638;1.0444723349072544;0.8331663244109968;0.7976913902572755;6.227269772836585e-06;5.961006058793218e-06;1.0448614774504654;1.0099999533023951;9.999978307109743;0.833512336768095;0.015562042988631402;0.01556181106277334;0.7178001802964968;-0.013405001993698712;0.7179079609157039;1.0099976341739871
82.67638;1.044472580433142;0.8331663322794995;0.7976913752772142;6.227305169573831e-06;5.961008785407581e-06;1.0448614443246056;1.0100000571575258;9.999975610823812;0.8335123798838521;0.01556204281085278;0.0155618137474936;0.717800313091699;-0.01340500196909863;0.7179079158486773;1.0099976924590823
82.68638;1.0444728331542659;0.8331663366781246;0.7976913627511327;6.227342468109609e-06;5.961011486010474e-06;1.0448614081509993;1.0100001627582766;9.99997287276852;0.8335124208136352;0.01556204260216339;0.015561816535131726;0.717800444756311;-0.013405001943597577;0.717907876204831;1.0099977610014415
82.69638;1.044473092406117;0.8331663377631615;0.7976913532257839;6.227381619091295e-06;5.961014081668943e-06;1.044861368625869;1.0100002700731776;9.99997009591038;0.8335124592964832;0.015562042361162228;0.01556181941456401;0.717800575134798;-0.013405001917312571;0.7179078418692484;1.009997839866623
82.70638;1.044473357505593;0.8331663357374506;0.7976913471510205;6.227422572069429e-06;5.961016488313492e-06;1.04486132545516;1.0100003791501586;9.9999672841209;0.8335124951818758;0.015562042085660822;0.01556182237157971;0.7178007041051112;-0.01340500189037906;0.7179078127745777;1.0099979290868089
82.71638;1.0444736278350186;0.8331663308808448;0.7976913448752905;6.227465261062129e-06;5.9610186238888735e-06;1.0448612782784954;1.0100004900864585;9.99996444274574;0.8335125282884228;0.015562041773488125;0.01556182538966773;0.7178008315708547;-0.01340500186294537;0.7179077889442075;1.0099980286511459
82.72638;1.0444739029099595;0.8331663235345009;0.797691346659398;6.2275095912649695e-06;5.961020420642982e-06;1.0448612266361994;1.010000603051192;9.999961578505317;0.8335125583611851;0.015562041423858548;0.01556182845233777;0.7178009574590143;-0.01340500183517394;0.7179077704420769;1.0099981385784587
82.73638;1.0444741824103094;0.8331663140312746;0.7976913526846893;6.227555467015844e-06;5.961021841445692e-06;1.0448611701341197;1.0100007183546145;9.999958698477528;0.8335125851326414;0.01556204103808319;0.015561831545674566;0.7178010817362092;-0.013405001807223213;0.7179077572793716;1.0099982589708867
82.74638;1.0444744661802587;0.8331663026912092;0.7976913630927812;6.227602820858372e-06;5.96102290881041e-06;1.0448611086395636;1.0100008364845683;9.9999558090828;0.8335126084010773;0.01556204061907168;0.015561834659429686;0.7178012043858641;-0.01340500177921473;0.7179077493681932;1.0099983899676148
82.75638;1.0444747541359947;0.8331662898792115;0.7976913780503846;6.227651599378621e-06;5.961023711726402e-06;1.0448610423119236;1.0100009580789475;9.999952916160563;0.8335126280800821;0.015562040170401328;0.015561837786689275;0.7178013253504523;-0.013405001751231767;0.7179077465810417;1.0099985316539555
82.76638;1.0444750461176642;0.8331662760334378;0.7976913977622139;6.227701732467929e-06;5.961024373510947e-06;1.044860971494728;1.0100010838672415;9.999950025301954;0.8335126442199469;0.01556203969599648;0.015561840923021082;0.7178014445265467;-0.013405001723336743;0.7179077488301063;1.0099986839960367
82.77638;1.0444753418404324;0.8331662616434812;0.7976914224297185;6.227753120920485e-06;5.961025009404921e-06;1.044860896589504;1.010001214607674;9.99994714128412;0.8335126569867938;0.015562039200120937;0.015561844065806638;0.7178015617937397;-0.013405001695578756;0.7179077560423603;1.0099988468457757
82.78638;1.0444756409852054;0.8331662471878015;0.7976914522036727;6.2278056265621366e-06;5.961025700225215e-06;1.044860817993895;1.0100013509812171;9.999944268097144;0.8335126665964812;0.015562038687444664;0.015561847214088447;0.7178016770345064;-0.013405001668003113;0.7179077680853533;1.0099990199969706
82.79638;1.0444759433337585;0.8331662330581616;0.7976914871360673;6.227859067526236e-06;5.961026504980825e-06;1.0448607360692908;1.0100014934742694;9.999941410222993;0.8335126732377576;0.015562038163103736;0.015561850368531442;0.7178017901856427;-0.013405001640653764;0.717907784778006;1.0099992032117453
82.80638;1.0444762488326667;0.8331662195507448;0.7976915271318059;6.227913235212248e-06;5.961027503520093e-06;1.0448606511209686;1.010001642375669;9.999938573226713;0.8335126770682392;0.01556203763162277;0.015561853530699178;0.7178019012818857;-0.013405001613559791;0.7179078059774493;1.009999396213476
82.81638;1.0444765575152712;0.833166206939863;0.7976915719635559;6.227967917858567e-06;5.961028820142792e-06;1.0448605634133075;1.0100017978682765;9.999935763752617;0.8335126782977686;0.0155620370953589;0.015561856702167377;0.7178020104423743;-0.013405001586727444;0.7179078316270677;1.009999598681538
82.82638;1.0444768693856596;0.8331661955416899;0.7976916213966689;6.228022920822047e-06;5.961030611216869e-06;1.0448604731547997;1.0100019600873515;9.999932989746615;0.8335126772555529;0.01556203655436855;0.015561859884261346;0.717802117848544;-0.013405001560144956;0.7179078617293307;1.0099998102479968
82.83638;1.0444771844077712;0.833166185701141;0.7976916752923678;6.228078072215502e-06;5.961033048881887e-06;1.0448603804687557;1.0100021291166328;9.99993026009529;0.8335126743892924;0.015562036007019896;0.015561863077567016;0.7178022237144835;-0.013405001533805132;0.7179078962988494;1.0100000305112333
82.84638;1.0444775025531234;0.8331661777242495;0.7976917335717236;6.228133211988781e-06;5.9610363217514556e-06;1.044860285454799;1.0100023049704066;9.999927583671933;0.8335126702324563;0.015562035450649735;0.015561866280906054;0.7178023282425455;-0.013405001507740818;0.7179079353442684;1.0100002590541641
82.85638;1.0444778238122407;0.8331661718377641;0.7976917961471186;6.228188195823372e-06;5.961040640024541e-06;1.044860188337998;1.0100024875955846;9.999924968068258;0.8335126653715772;0.01556203488294253;0.015561869490935677;0.7178024316089355;-0.013405001482034185;0.717907978864084;1.0100004954295738
82.86638;1.0444781481272307;0.8331661682382656;0.7976918629382812;6.228242906372652e-06;5.961046225207213e-06;1.0448600895836446;1.010002676890785;9.9999224184357;0.833512660411773;0.015562034303026977;0.015561872702506115;0.7178025339746918;-0.013405001456792605;0.7179080268285963;1.0100007391281718
82.87638;1.0444784752535783;0.8331661671737658;0.7976919339596324;6.228297234367471e-06;5.961053282160356e-06;1.044859989876934;1.010002872716454;9.99991993756911;0.8335126559304661;0.015562033711537195;0.015561875909345805;0.7178026354841506;-0.01340500143212084;0.7179080791810014;1.0100009895695592
82.88638;1.0444788046864724;0.8331661689556537;0.797692009358391;6.228351050993028e-06;5.961061978043025e-06;1.0448598900366697;1.0100030749032074;9.999917526882532;0.8335126524431796;0.015562033110760905;0.015561879105061188;0.7178027362439254;-0.0134050014081029;0.7179081358635079;1.0100012461696133
82.89638;1.0444791357249352;0.8331661739370195;0.797692089320981;6.2284042149667075e-06;5.9610724460593226e-06;1.044859790946303;1.0100032832714876;9.999915186898864;0.8335126504168194;0.015562032504790822;0.015561882283726475;0.7178028363262658;-0.013405001384795253;0.7179081968273404;1.0100015084635332
82.90638;1.0444794675632547;0.8331661825419486;0.7976921739823131;6.228456602328124e-06;5.9610847938777826e-06;1.044859693461964;1.0100034976283252;9.999912916982026;0.8335126503061993;0.015562031898646488;0.015561885440366728;0.7178029358281875;-0.013405001362220227;0.7179082620401441;1.010001776127166
82.91638;1.0444797993401826;0.8331661952898232;0.7976922634407523;6.228508119682648e-06;5.961099099068306e-06;1.044859598335534;1.0100037177538292;9.99991071517684;0.83351265256555;0.015562031297091751;0.015561888572386924;0.7178030349017405;-0.013405001340356474;0.7179083314966129;1.0100020488580266
82.92638;1.0444801301731386;0.8331662127374057;0.7976923577879528;6.228558701643765e-06;5.9611154051167375e-06;1.044859506225048;1.0100039434001744;9.999908578920401;0.8335126576538915;0.01556203070425722;0.015561891680382604;0.7178031336826035;-0.01340500131914665;0.7179084052016528;1.0100023262513407
82.93638;1.0444804591942594;0.8331662353818934;0.7976924571109341;6.228608320335407e-06;5.961133731433562e-06;1.044859417688586;1.010004174255729;9.999906505816554;0.8335126660509641;0.015562030123436595;0.01556189476669144;0.7178032322157188;-0.01340500129850976;0.7179084831628351;1.0100026077569477
82.94638;1.044480785584288;0.833166263604194;0.7976925614933869;6.228657000981767e-06;5.961154087126312e-06;1.0448593330987477;1.0100044099046426;9.999904493322513;0.8335126782395607;0.01556202955663351;0.015561897833182852;0.7178033304611466;-0.01340500127834235;0.7179085654308189;1.0100028927399345
82.95638;1.044481108600689;0.83316629767518;0.7976926710034629;6.2287048165305745e-06;5.961176471544457e-06;1.0448592525871756;1.0100046498827522;9.999902538063498;0.8335126946496515;0.015562029004416547;0.015561900880581198;0.7178034283092857;-0.013405001258536215;0.7179086521256951;1.0100031805913186
82.96638;1.0444814275800114;0.8331663377957592;0.7976927856756183;6.2287518635638e-06;5.9612008653262735e-06;1.0448591760649215;1.0100048937844388;9.99990063583538;0.8335127156222188;0.015562028466245334;0.0155619039094975;0.7178035255879761;-0.013405001239002618;0.717908743382194;1.010003470769416
82.97638;1.0444817419289334;0.8331663841272599;0.7976929055439093;6.228798240322209e-06;5.9612272289812486e-06;1.0448591033050894;1.010005141299242;9.999898782144195;0.8335127414130262;0.015562027941553706;0.015561906921324762;0.7178036221148909;-0.013405001219668571;0.7179088392668356;1.0100037627977418
82.98638;1.044482051170681;0.8331664367892327;0.7976930307237058;6.228844040946376e-06;5.961255520416304e-06;1.044859034044153;1.0100053921830896;9.999896972760059;0.8335127721969086;0.0155620274312193;0.015561909918100735;0.717803717740748;-0.01340500120045963;0.7179089397662051;1.01000405629968
82.99638;1.044482354998085;0.8331664958514639;0.7976931614296178;6.228889365466122e-06;5.961285724762857e-06;1.0448589679983251;1.010005646209348;9.999895203841692;0.8335128080704199;0.01556202693804363;0.015561912901667727;0.7178038123428837;-0.013405001181288824;0.7179090448155777;1.0100043510046701
83.00638;1.0444826532421227;0.833166561316409;0.7976932978569438;6.228934321163064e-06;5.961317869849863e-06;1.044858904861455;1.01000590311065;9.999893471994557;0.8335128490657654;0.015562026466241228;0.01556191587233157;0.7178039058167832;-0.013405001162056682;0.7179091542959006;1.0100046466910797
83.01638;1.0444829458277902;0.8331666330179452;0.797693440035815;6.2289790069459e-06;5.9613520124073595e-06;1.0448588443923084;1.0100061625259034;9.999891774769191;0.8335128951545214;0.015562026020509748;0.015561918828669748;0.7178039980639942;-0.013405001142654891;0.7179092680367641;1.0100049431234852
83.02638;1.0444832327872966;0.8331667105300485;0.7976935878288336;6.229023511569238e-06;5.961388203686174e-06;1.0448587865019492;1.0100064239652675;9.999890110898859;0.833512946260022;0.015562025604800732;0.015561921769352316;0.7178040889781883;-0.01340500112296025;0.7179093858470708;1.0100052400161976
83.03638;1.04448351426918;0.833166793276901;0.7976937410302866;6.229067920610528e-06;5.961426454814481e-06;1.0448587312780886;1.0100066868368145;9.999888480034778;0.8335130022773417;0.015562025221795653;0.01556192469424773;0.717804178462872;-0.013405001102840547;0.7179095075275551;1.0100055370327676
83.04638;1.0444837905098043;0.8331668807333754;0.7976938993899054;6.229112287390544e-06;5.961466724616285e-06;1.0448586789631593;1.0100069505358376;9.999886882584052;0.8335130630757884;0.015562024873454885;0.015561927603413734;0.7178042664658004;-0.013405001082187309;0.7179096328468906;1.0100058338159947
83.05638;1.044484061798952;0.8331669724868386;0.7976940625634217;6.229156583899499e-06;5.9615089306511096e-06;1.0448586298761546;1.0100072144820746;9.999885319552536;0.8335131285139348;0.015562024561702133;0.015561930495792443;0.7178043529908162;-0.01340500106094043;0.7179097615056692;1.0100061300100176
83.06638;1.044484328426678;0.8331670681700989;0.7976942301152276;6.229200690861031e-06;5.961552956273237e-06;1.0448585842971323;1.0100074780553778;9.999883791822398;0.8335131984304371;0.015562024288818298;0.015561933367904969;0.7178044380554013;-0.013405001039079703;0.7179098931438977;1.0100064252157632
83.07638;1.0444845905690978;0.833167167374327;0.7976944015712567;6.229244427482904e-06;5.9615986416879765e-06;1.0448585424322823;1.0100077405597445;9.99988229904843;0.8335132725736021;0.01556202405713607;0.015561936212618163;0.7178045216331307;-0.013405001016607196;0.7179100274010505;1.010006718932461
83.08638;1.0444848481561948;0.8331672696102205;0.7976945764257115;6.229287579395097e-06;5.961645789949297e-06;1.044858504512047;1.0100080012995911;9.999880839434473;0.8335133505664163;0.015562023867758455;0.015561939020192577;0.7178046036541882;-0.013405000993545187;0.7179101639682047;1.010007010601927
83.09638;1.044485100854565;0.8331673743421864;0.7976947541237087;6.22932991490892e-06;5.961694198118383e-06;1.0448584708515318;1.010008259634949;9.999879410619581;0.8335134319492832;0.015562023719743318;0.015561941781353035;0.7178046840278572;-0.013405000969937783;0.7179103026102596;1.0100072996888
83.10638;1.044485348216322;0.833167481035838;0.7976949341041247;6.229371204825107e-06;5.961743676809037e-06;1.0448584417959461;1.0100085149104492;9.999878010340469;0.8335135162517628;0.015562023610910906;0.015561944489503805;0.7178047626305317;-0.013405000945849649;0.7179104431479185;1.0100075856966757
83.11638;1.0444855898546257;0.8331675891681278;0.7976951158314926;6.229411247254528e-06;5.961794044802087e-06;1.0448584176506106;1.0100087664035329;9.999876636623368;0.8335136030729937;0.01556202353928974;0.015561947140913492;0.717804839296252;-0.013405000921366894;0.7179105853822356;1.0100078681544995
83.12638;1.044485825477299;0.8331676982519032;0.7976952987549946;6.2294498815613686e-06;5.961845126657265e-06;1.0448583985892308;1.0100090134051802;9.999875288077867;0.833513692097945;0.015562023503956244;0.015561949733427683;0.7178049138322949;-0.013405000896581422;0.7179107290257164;1.0100081465910553
83.13638;1.0444860547814847;0.8331678078802448;0.7976954822971917;6.2294869846001665e-06;5.961896764922248e-06;1.044858384532269;1.0100092552988993;9.999873963934768;0.8335137830053507;0.015562023504962526;0.015561952264843169;0.7178049860304034;-0.013405000871559334;0.7179108737211286;1.0100084205070163
83.14638;1.0444862773565133;0.8331679176983607;0.7976956659055588;6.229522462138385e-06;5.961948820106095e-06;1.0448583751172875;1.0100094915588629;9.999872663635367;0.8335138754138794;0.015562023543103388;0.015561954731995689;0.717805055684124;-0.013405000846323194;0.7179110191296426;1.0100086893951912
83.15638;1.0444864927347017;0.8331680273404041;0.7976958491053722;6.229556230896626e-06;5.962001154734096e-06;1.0448583698246336;1.0100097217591835;9.999871386890447;0.8335139689390156;0.01556202362038533;0.015561957131169372;0.7178051226032074;-0.013405000820856284;0.7179111650050088;1.0100089528215415
83.16638;1.0444867005472451;0.8331681364156424;0.797696031514582;6.2295881834385094e-06;5.962053627183484e-06;1.0448583681503842;1.0100099456417497;9.999870134550676;0.8335140632357342;0.015562023740129204;0.015561959459467438;0.7178051865714529;-0.013405000795121585;0.7179113112176451;1.0100092104902816
83.17638;1.044486900593518;0.8331682444652982;0.7976962127876209;6.229618170762032e-06;5.962106096904992e-06;1.0448583696826672;1.0100101631905878;9.99986890898853;0.8335141580048836;0.015562023905774268;0.015561961715640312;0.7178052473002374;-0.013405000769082642;0.7179114577564303;1.0100094622236102
83.18638;1.0444870927640402;0.8331683508913751;0.7976963925241097;6.229646022455558e-06;5.962158431275817e-06;1.0448583740463813;1.0100103746293188;9.999867713335156;0.8335142530048432;0.015562024119941398;0.015561963900246634;0.7178053044469622;-0.013405000742713575;0.7179116047063447;1.010009707906018
83.19638;1.0444872769404778;0.833168455006173;0.797696570236838;6.229671570899614e-06;5.962210516936226e-06;1.0448583807865097;1.010010580324136;9.999866550713095;0.8335143479987613;0.015562024384559975;0.01556196601605648;0.7178053576394332;-0.013405000716001723;0.7179117521720706;1.0100099474386226
83.20638;1.0444874529977148;0.8331685561891625;0.7976967453999859;6.2296946626852795e-06;5.962262277541872e-06;1.044858389314272;1.0100107806795364;9.999865424032842;0.8335144426520333;0.015562024701231171;0.015561968068200717;0.7178054064727458;-0.013405000688943139;0.7179119001921729;1.010010180703547
83.21638;1.0444876208701537;0.8331686539768192;0.7976969174651511;6.229715176303397e-06;5.962313674278663e-06;1.0448583989570237;1.0100109760963418;9.999864335668239;0.8335145365291683;0.01556202507117642;0.015561970063275074;0.7178054505127276;-0.013405000661533183;0.7179120487059569;1.0100104075667533
83.22638;1.0444877805451231;0.8331687480256625;0.7976970857961908;6.229733037193731e-06;5.9623646783253156e-06;1.0448584090117325;1.0100111669423495;9.999863287101753;0.8335146291959202;0.015562025494479105;0.01556197200717167;0.7178054892908486;-0.013405000633768484;0.7179121975531872;1.0100106278915626
83.23638;1.0444879319879137;0.8331688380336854;0.7976972496565183;6.229748207543577e-06;5.962415257398253e-06;1.0448584187761314;1.0100113535039967;9.999862279253648;0.8335147202727988;0.015562025970162567;0.015561973902719958;0.7178055222969243;-0.013405000605652398;0.7179123464951975;1.0100108415042917
83.24638;1.04448807508269;0.83316892369538;0.7976974082666908;6.229760675859779e-06;5.962465395937392e-06;1.0448584275959374;1.0100115359651178;9.999861312988433;0.8335148094223116;0.015562026497906417;0.0155619757491826;0.7178055490261293;-0.013405000577191578;0.7179124952653899;1.0100110481365587
83.25638;1.0444882096084442;0.833169004701914;0.7976975608285218;6.2297704693362665e-06;5.962515111454784e-06;1.044858434873122;1.0100117143927052;9.99986038887698;0.8335148963751479;0.015562027078553354;0.015561977543258214;0.7178055690490229;-0.013405000548398112;0.7179126435768225;1.0100112474008982
83.26638;1.0444883352441594;0.8331690807462417;0.7976977065656743;6.229777663941116e-06;5.962564440501336e-06;1.0448584400481995;1.0100118887072362;9.999859506823631;0.8335149809721796;0.015562027712636851;0.015561979280095669;0.7178055820335582;-0.01340500051928879;0.7179127910658281;1.0100114388246872
83.27638;1.0444884515615822;0.8331691515394167;0.7976978448329168;6.229782374596884e-06;5.9626134044410655e-06;1.0448584426158987;1.0100120586861863;9.999858666486913;0.8335150631285707;0.015562028399584172;0.015561980954502605;0.7178055877433344;-0.013405000489868988;0.7179129372872005;1.010011621903776
83.28638;1.0444885579740777;0.833169216877955;0.7976979752112852;6.229784732104966e-06;5.962661987086824e-06;1.0448584421040357;1.0100122240115148;9.999857867670025;0.8335151427501564;0.015562029137965613;0.0155619825620873;0.7178055860405979;-0.013405000460135817;0.7179130817905561;1.0100117961135804
83.29638;1.0444886537159326;0.8331692767021458;0.7976980975328358;6.2297848583896995e-06;5.9627101515275946e-06;1.044858438000524;1.0100123843348079;9.999857109951378;0.8335152197093421;0.015562029925924856;0.01556198409917045;0.7178055768737335;-0.013405000430107427;0.7179132241620731;1.0100119609356122
83.30638;1.044488737900441;0.8331693310801672;0.7976982118298139;6.229782864143509e-06;5.962757875092866e-06;1.0448584297327634;1.0100125393543693;9.999856392435513;0.8335152938541318;0.015562030761984064;0.01556198556199886;0.7178055602522485;-0.013405000399822113;0.7179133640015009;1.0100121159532718
83.31638;1.0444888095789613;0.8331693801465682;0.7976983182336689;6.229778865138988e-06;5.962805160695693e-06;1.0448584167143247;1.0100126888510736;9.99985571399099;0.8335153649427166;0.015562031645461332;0.015561986946772549;0.7178055362259126;-0.013405000369296592;0.7179135009391645;1.0100122609068753
83.32638;1.0444888677947912;0.8331694240674133;0.7976984169184226;6.229772978382594e-06;5.962852030649448e-06;1.0448583983945108;1.0100128326186624;9.999855073399962;0.8335154325933715;0.015562032575681674;0.015561988250015998;0.7178055048936377;-0.01340500033850171;0.7179136346915445;1.0100123956587186
83.33638;1.0444889117052685;0.8331694630567174;0.7976985081177352;6.229765303617739e-06;5.962898521832892e-06;1.044858374275406;1.0100129703614966;9.999854469363955;0.833515496364505;0.015562033550674986;0.015561989468432966;0.7178054664243759;-0.01340500030738108;0.7179137650469364;1.0100125201643924
83.34638;1.0444889407320612;0.8331694973734158;0.79769859213501;6.229755925042402e-06;5.962944673560477e-06;1.044858343913652;1.0100131016751617;9.999853900588397;0.8335155558513894;0.015562034566116779;0.015561990598876972;0.7178054210197778;-0.013405000275881951;0.7179138918214687;1.0100126344569604
83.35638;1.044488954640395;0.8331695272872706;0.797698669330128;6.229744924159424e-06;5.962990519270621e-06;1.0448583069533608;1.0100132261290198;9.999853365939257;0.8335156107058199;0.015562035614898287;0.015561991638371676;0.7178053688592428;-0.013405000243974412;0.7179140148650943;1.0100127385648847
83.36638;1.044488953502583;0.8331695530702369;0.7976987400973732;6.229732374570957e-06;5.963036101437022e-06;1.044858263157888;1.0100133433729503;9.99985286462144;0.8335156606191435;0.015562036687834414;0.015561992583617125;0.7178053101153019;-0.013405000211657197;0.7179141340548986;1.0100128324392994
83.37638;1.044488937598799;0.8331695749914175;0.7976988048002477;6.229718327133277e-06;5.963081485989628e-06;1.0448582123945036;1.0100134531681197;9.99985239616394;0.8335157053071229;0.015562037775086076;0.015561993430851255;0.7178052449994352;-0.013405000178950088;0.7179142492332224;1.0100129160358509
83.38638;1.044488907372258;0.8331695933110226;0.797698863711751;6.229702818613074e-06;5.963126750225633e-06;1.0448581546249645;1.0100135553731726;9.99985196018981;0.8335157445136494;0.015562038867575345;0.015561994176947225;0.717805173780275;-0.013405000145886008;0.7179143601375347;1.0100129894761662
83.39638;1.0444888634526392;0.8331696082770235;0.7976989170367587;6.229685893999224e-06;5.963171970610905e-06;1.0448580899177728;1.0100136499781538;9.999851556343351;0.8335157780266501;0.015562039958361064;0.015561994820069867;0.717805096767951;-0.013405000112509674;0.7179144663816117;1.0100130531123663
83.40638;1.0444888066447438;0.8331696200683204;0.7976989649659493;6.2296676008420795e-06;5.9632172304151266e-06;1.044858018447797;1.0100137371515396;9.999851184389378;0.8335158057020539;0.015562041043104314;0.01556199535901784;0.7178050142577405;-0.013405000078876983;0.7179145675167081;1.0100131074817513
83.41638;1.0444887378675392;0.8331696287321261;0.7976990076933653;6.229647966140157e-06;5.96326261341627e-06;1.044857940478132;1.010013817222142;9.999850844412453;0.8335158275033698;0.015562042119391946;0.015561995793671632;0.717804926471911;-0.013405000045064933;0.7179146631394184;1.0100131532210497
83.42638;1.0444886581388493;0.8331696341918432;0.7976990454098988;6.2296270038873605e-06;5.9633081785761035e-06;1.0448578562949635;1.0100138906091014;9.999850537106;0.8335158435401088;0.015562043186205927;0.015561996126127024;0.7178048335607967;-0.013405000011179335;0.7179147529914386;1.0100131909691208
83.43638;1.044488568617968;0.8331696362790043;0.7976990783085165;6.22960475148501e-06;5.963353950917931e-06;1.0448577660952194;1.010013957748899;9.9998502635378;0.8335158541026217;0.015562044243025725;0.015561996359583939;0.7178047356482613;-0.013404999977340107;0.7179148369970363;1.0100132212553834
83.44638;1.0444884706210167;0.8331696347612622;0.797699106610222;6.229581291950945e-06;5.9633999260112625e-06;1.0448576698951102;1.010014019038527;9.999850024298693;0.8335158596640743;0.015562045288340596;0.015561996495995814;0.7178046328572876;-0.0134049999436687;0.7179149152129667;1.010013244403827
83.45638;1.0444883655857071;0.8331696293935954;0.7976991305826593;6.229556748576415e-06;5.963446073278811e-06;1.0448575674935934;1.0100140748073132;9.99984981900882;0.8335158607857386;0.015562046320208295;0.015561996535354275;0.7178045252999185;-0.01340499991028002;0.7179149877463663;1.0100132605659604
83.46638;1.044488255029501;0.8331696199772383;0.7976991505339429;6.229531271283372e-06;5.963492347353882e-06;1.044857458492159;1.0100141253173485;9.999849646543723;0.8335158579952802;0.01556204733862236;0.015561996476859978;0.7178044130862202;-0.013404999877259833;0.7179150546970201;1.0100132698684348
83.47638;1.0444881404785038;0.8331696063776982;0.7976991667707967;6.229505029591522e-06;5.96353870380273e-06;1.0448573423716396;1.0100141707563868;9.99984950526856;0.833515851766099;0.015562048345954978;0.015561996320430864;0.7178042963858942;-0.013404999844659767;0.717915116134033;1.0100132724935433
83.48638;1.0444880233431353;0.8331695884865158;0.7976991795232823;6.2294782062476955e-06;5.963585102023115e-06;1.0448572185617648;1.010014211238986;9.999849392786162;0.8335158425650208;0.015562049345207104;0.015561996067453529;0.7178041754648555;-0.01340499981251444;0.7179151721170743;1.0100132686414234
83.49638;1.0444879048210864;0.8331695661814162;0.7976991889290602;6.2294509819458675e-06;5.963631501904625e-06;1.0448570864592044;1.0100142468981959;9.999849305374374;0.8335158308606029;0.015562050338355797;0.015561995720487392;0.7178040506146461;-0.013404999780842454;0.7179152227221784;1.0100132584542765
83.50638;1.0444877858763257;0.8331695393413672;0.7976991951228817;6.229423515449979e-06;5.963677872281694e-06;1.0448569455087702;1.0100142779942698;9.999849237534598;0.8335158170814696;0.015562051325968154;0.015561995282447156;0.7178039220637036;-0.013404999749639494;0.7179152679993206;1.0100132419933325
83.51638;1.0444876672767813;0.8331695078720304;0.7976991982959346;6.2293959324976565e-06;5.963724199164296e-06;1.044856795423764;1.010014304889991;9.999849182244013;0.8335158016097514;0.01556205230869315;0.015561994756417372;0.7178037900102201;-0.013404999718875434;0.7179153079042735;1.0100132193164482
83.52638;1.0444875496418893;0.8331694716696926;0.797699198650007;6.229368326982044e-06;5.963770479886867e-06;1.0448566363368064;1.0100143279724485;9.999849131973612;0.8335157848384028;0.015562053289081662;0.015561994146188501;0.7178036547108295;-0.013404999688481887;0.7179153423142633;1.0100131905586087
83.53638;1.0444874334125147;0.8331694305596535;0.7976991963765814;6.22934075477159e-06;5.963816712530283e-06;1.0448564686903021;1.010014347650211;9.999849079845037;0.8335157671866037;0.01556205427151737;0.015561993456050839;0.7178035164717651;-0.01340499965834077;0.7179153711144065;1.0100131559454921
83.54638;1.0444873187606467;0.8331693842511897;0.7976991917113796;6.229313223049986e-06;5.963862883524434e-06;1.044856293051433;1.0100143643533306;9.999849020534791;0.8335157490272889;0.015562055261110264;0.015561992689725496;0.7178033755892266;-0.013404999628306899;0.7179153942444131;1.0100131157986014
83.55638;1.0444872055881167;0.8331693322955868;0.7976991849235329;6.229285692566811e-06;5.963908966268262e-06;1.0448561100324791;1.0100143784587254;9.99984895048107;0.8335157306411138;0.015562056262682514;0.015561991850056866;0.71780323233802;-0.013404999598254615;0.7179154116699134;1.0100130705346342
83.56638;1.044487093684362;0.8331692741131076;0.7976991762218254;6.22925807939621e-06;5.963954939180083e-06;1.044855920229775;1.010014390229252;9.99984886716128;0.8335157122814307;0.015562057279881159;0.015561990939217226;0.7178030869719372;-0.01340499956808913;0.7179154233562335;1.0100130206312157
83.57638;1.0444869828869083;0.8331692091146132;0.79769916573124;6.229230264891272e-06;5.964000796770698e-06;1.0448557242151466;1.0100143998446938;9.99984876822641;0.8335156942745486;0.015562058315786017;0.015561989958423316;0.7178029397250754;-0.013404999537725238;0.7179154292874055;1.0100129665575006
83.58638;1.0444868730815842;0.8331691368188812;0.7976991535642118;6.2292021255724244e-06;5.96404654998122e-06;1.044855522667054;1.0100144074663118;9.999848651003907;0.83351567704323;0.015562059374929315;0.01556198890808151;0.7178027908172525;-0.013404999507091791;0.7179154294892414;1.0100129086919398
83.59638;1.0444867641328965;0.8331690569327408;0.7976991398614681;6.229173553338127e-06;5.964092224736714e-06;1.0448553164541676;1.0100144132611302;9.999848512140982;0.8335156610550715;0.01556206046374126;0.015561987788648205;0.7178026404284803;-0.013404999476158067;0.7179154240650748;1.0100128472881928
83.60638;1.0444866558509343;0.8331689693650678;0.7976991247609484;6.229144464212061e-06;5.964137841405353e-06;1.044855106526334;1.0100144173627366;9.99984834745295;0.8335156467633268;0.015562061588556055;0.015561986600848579;0.7178024886719755;-0.01340499944493779;0.7179154132405756;1.010012782508036
83.61638;1.044486547919722;0.8331688741460904;0.7976991083904204;6.229114811420564e-06;5.964183388939629e-06;1.0448548937496223;1.010014419791651;9.999848152125614;0.8335156345779757;0.015562062753479938;0.015561985345347057;0.7178023356118437;-0.013404999413465778;0.7179153973350728;1.010012714496521
83.62638;1.0444864398069604;0.8331687713571929;0.7976990908827649;6.229084573637556e-06;5.964228827233063e-06;1.0448546788366098;1.0100144204331212;9.999847921144605;0.8335156248522663;0.015562063959768592;0.015561984023229034;0.7178021813178636;-0.013404999381775614;0.7179153766718511;1.0100126434529602
83.63638;1.044486330820606;0.8331686611107602;0.7976990723060899;6.229053711751245e-06;5.964274104875031e-06;1.0448544623845277;1.0100144191274298;9.999847649750466;0.8335156178607837;0.015562065206467511;0.015561982636915555;0.7178020258730903;-0.013404999349893811;0.7179153515192774;1.0100125696593218
83.64638;1.0444862202656875;0.8331685435316537;0.7976990526040465;6.2290221596167785e-06;5.964319166949134e-06;1.0448542449469596;1.010014415763459;9.999847333793534;0.8335156137613435;0.01556206649149645;0.01556198119069131;0.7178018692908013;-0.013404999317841754;0.7179153220830942;1.010012493506268
83.65638;1.0444861075080787;0.8331684187577237;0.7976990316980604;6.228989877188565e-06;5.964363957060442e-06;1.0448540270580247;1.0100144102885407;9.999846969976915;0.8335156125478269;0.015562067812501686;0.015561979690300841;0.717801711479919;-0.013404999285633405;0.7179152885267729;1.010012415509798
83.66638;1.0444859919464304;0.8331682869524442;0.7976990096343033;6.228956906506457e-06;5.964408416066823e-06;1.044853809238643;1.0100144026956928;9.999846556181833;0.8335156140535019;0.015562069167178954;0.015561978140901185;0.7178015523359876;-0.013404999253260904;0.7179152510143331;1.010012336224925
83.67638;1.0444858729615163;0.8331681483242255;0.7976989866130819;6.2289233757708105e-06;5.964452475390421e-06;1.044853592060788;1.0100143930203986;9.999846091911802;0.8335156180219425;0.01556207055331194;0.01556197654552144;0.7178013918192581;-0.013404999220681776;0.7179152097631754;1.0100122561266518
83.68638;1.0444857498706788;0.8331680031915509;0.7976989629230068;6.228889461075811e-06;5.964496057696012e-06;1.0448533761738963;1.0100143813215596;9.999845578264578;0.8335156241913754;0.015562071969021136;0.015561974906319578;0.7178012299526085;-0.01340499918783348;0.7179151650825187;1.010012175608798
83.69638;1.0444856219746177;0.8331678520566713;0.7976989388445411;6.228855354857668e-06;5.964539084006416e-06;1.0448531622194974;1.0100143676952538;9.999845017467903;0.8335156323859216;0.015562073413262689;0.015561973226492321;0.7178010668114777;-0.01340499915467762;0.7179151174038527;1.010012095038245
83.70638;1.0444854886930086;0.8331676955950474;0.7976989145623173;6.2288212596650646e-06;5.964581475401844e-06;1.044852950757517;1.0100143523775387;9.999844412857932;0.8335156425626101;0.015562074885820761;0.015561971510542472;0.7178009025184215;-0.01340499912124987;0.7179150672785862;1.0100120147367389
83.71638;1.044485349619379;0.8331675345538364;0.7976988901415147;6.228787384106622e-06;5.964623156102776e-06;1.0448527422224805;1.010014335830357;9.999843769083474;0.8335156547430336;0.015562076386809615;0.01556196976390037;0.717800737226112;-0.013404999087669298;0.7179150152938042;1.0100119349279062
