time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.72638;1.0444852044497461;0.8331673696822752;0.7976988655575415;6.22875393806238e-06;5.964664064456829e-06;1.0448525369032218;1.0100143186537895;9.999843091794196;0.8335156689200469;0.015562077916360004;0.015561967992883676;0.7178005711215573;-0.013404999054095295;0.7179149619724955;1.0100118557558397
83.73638;1.044485052949067;0.8331672017739518;0.7976988407406804;6.228721138181177e-06;5.964704159681672e-06;1.0448523350202377;1.0100143014207381;9.999842387138866;0.8335156850401151;0.015562079474234882;0.015561966204196745;0.7178004044472315;-0.013404999020693087;0.7179149077412948;1.0100117773720407
83.74638;1.04448489496978;0.833167031739101;0.7976988156669502;6.228689207820289e-06;5.964743413132945e-06;1.0448521368096346;1.0100142846422289;9.999841661660676;0.8335157030286061;0.015562081059489015;0.015561964403450767;0.7178002374800129;-0.013404998987645498;0.717914852937304;1.0100117000039435
83.75638;1.0444847304035518;0.8331668606108176;0.7976987904321434;6.228658359404986e-06;5.964781788191362e-06;1.0448519425298763;1.0100142688119396;9.999840922339512;0.8335157228036119;0.015562082670843993;0.01556196259367699;0.7178000704656128;-0.013404998955165847;0.7179147978114087;1.0100116239565018
83.76638;1.0444845591316085;0.833166689460828;0.7976987651859617;6.22862877708048e-06;5.964819217912208e-06;1.0448517524645902;1.0100142543917991;9.9998401759181;0.833515744264178;0.015562084307619227;0.015561960775420752;0.7177999036049442;-0.013404998923473;0.71791474253807;1.0100115495417308
83.77638;1.0444843810681375;0.8331665192929274;0.797698740003134;6.2286006070111835e-06;5.964855601504063e-06;1.04485156694667;1.010014241802184;9.99983942788508;0.8335157672686677;0.015562085970247138;0.015561958948623491;0.7177997371384325;-0.013404998892764584;0.7179146872712405;1.010011476980492
83.78638;1.0444841962436389;0.833166351046838;0.7976987148400545;6.228573949429688e-06;5.964890829459643e-06;1.0448513863256421;1.0100142314600986;9.99983868278681;0.8335157916068905;0.015562087659678828;0.015561957114283698;0.7177995714219936;-0.013404998863219508;0.7179146322517965;1.0100114063653471
83.79638;1.0444840048387465;0.8331661856767738;0.7976986895911005;6.228548868181568e-06;5.9649247995788845e-06;1.0448512108755525;1.0100142237501086;9.999837945489777;0.833515816961042;0.015562089376278893;0.01556195527421697;0.7177994069232289;-0.013404998834991194;0.7179145778821102;1.010011337678383
83.80638;1.0444838071302955;0.8331660241284027;0.7976986641676893;6.228525418374861e-06;5.964957408109464e-06;1.0448510407804508;1.0100142189291534;9.99983722131953;0.833515842922869;0.015562091119113641;0.015561953429805101;0.7177992441904263;-0.013404998808171179;0.7179145246705725;1.0100112707808422
83.81638;1.0444836033851521;0.8331658672218804;0.79769863851736;6.228503655287237e-06;5.964988542962013e-06;1.044850876193466;1.0100142170893234;9.999836515117305;0.8335158691153048;0.015562092885661167;0.015561951581540794;0.7177990838271251;-0.013404998782766575;0.7179144730941883;1.0100112054034507
83.82638;1.0444833937791078;0.8331657155773387;0.7976986125994396;6.2284836055768145e-06;5.965018080809114e-06;1.0448507171875248;1.010014218174815;9.999835830799373;0.8335158953364995;0.01556209467140145;0.015561949729566224;0.7177989264580862;-0.013404998758710058;0.7179144235247666;1.0100111412095272
83.83638;1.0444831783788653;0.8331655696009977;0.7976985863887428;6.228465229602305e-06;5.965045883962255e-06;1.0448505636537813;1.0100142220059465;9.999835171836157;0.8335159216369643;0.015562096469867049;0.015561947873914017;0.7177987726784909;-0.013404998735872906;0.717914376227773;1.0100110778919495
83.84638;1.044482957169856;0.8331654295154907;0.7976985599010938;6.2284484207922505e-06;5.965071812153893e-06;1.0448504153593088;1.0100142283584652;9.99983454189455;0.8335159482943372;0.015562098274222343;0.015561946014586315;0.7177986230202734;-0.013404998714066507;0.7179143313347729;1.010011015216025
83.85638;1.0444827301320883;0.8331652954368732;0.7976985331875321;6.228433039078209e-06;5.965095752544393e-06;1.0448502720598063;1.0100142370930014;9.99983394487009;0.8335159756863901;0.015562100078514414;0.015561944152925476;0.717798477963943;-0.013404998693046942;0.7179142888242632;1.0100109529763042
83.86638;1.0444824973161584;0.8331651674385407;0.7976985062653185;6.228418930321003e-06;5.965117636855364e-06;1.0448501334749865;1.0100142482281662;9.999833384608333;0.8335160041568119;0.01556210187620965;0.015561942293278643;0.7177983379518953;-0.013404998672533128;0.7179142486132133;1.010010890962313
83.87638;1.0444822588243978;0.8331650455811341;0.7976984790283171;6.228405925966632e-06;5.965137414885046e-06;1.0448499992449547;1.0100142619513939;9.999832864901386;0.8335160339458257;0.015562103658019943;0.015561940442975755;0.7177982033650331;-0.013404998652234362;0.7179142106787681;1.0100108290148824
83.88638;1.0444820147627387;0.8331649299199054;0.7976984512322226;6.228393846241756e-06;5.9651550107107895e-06;1.0448498690183765;1.0100142786321982;9.999832389227613;0.8335160651441507;0.015562105412384522;0.015561938610660807;0.7177980744900916;-0.013404998631888971;0.717914175094465;1.0100107670561607
83.89638;1.0444817652498852;0.8331648204642312;0.7976984225686092;6.228382506093702e-06;5.965170308455875e-06;1.0448497426029335;1.0100142987643466;9.99983196032272;0.833516097688454;0.01556210712826622;0.015561936804166045;0.7177979515093643;-0.013404998611303695;0.7179141420312681;1.0100107050388392
83.90638;1.0444815103729919;0.8331647171484432;0.7976983927259012;6.228371720630481e-06;5.96518317367472e-06;1.0448496200593278;1.0100143228132894;9.999831580454536;0.8335161314410114;0.015562108797638821;0.015561935029415592;0.7177978345088648;-0.013404998590359554;0.7179141117421527;1.0100106429611493
83.91638;1.044481250077026;0.8331646198769789;0.797698361363215;6.228361309782303e-06;5.965193488868944e-06;1.044849501677803;1.0100143511330495;9.99983125181496;0.8335161662576667;0.015562110415638656;0.015561933290994406;0.7177977235099096;-0.013404998568984913;0.7179140844961195;1.0100105809572548
83.92638;1.0444809841981975;0.8331645285716596;0.7976983280604006;6.228351101714087e-06;5.965201178287719e-06;1.0448493878415666;1.0100143839889997;9.99983097616443;0.8335162019828534;0.015562111978606399;0.01556193159362664;0.7177976184983439;-0.013404998547136292;0.7179140605278457;1.0100105192965392
83.93638;1.0444807126472413;0.8331644431484063;0.797698292323742;6.228340934635839e-06;5.965206205285234e-06;1.0448492788953798;1.0100144215801279;9.999830754115536;0.8335162384699324;0.015562113482703005;0.015561929943259525;0.7177975193967474;-0.013404998524802134;0.7179140400477108;1.0100104582483813
83.94638;1.0444804355244666;0.8331643634508014;0.7976982536278234;6.228330653086366e-06;5.965208558261781e-06;1.0448491751640896;1.0100144640500732;9.999830584778527;0.8335162756404868;0.015562114924459334;0.015561928346563267;0.7177974260331987;-0.013404998502007022;0.717914023270372;1.010010397939323
83.95638;1.0444801531273546;0.8331642892238452;0.7976982114591038;6.228320113343312e-06;5.965208248070902e-06;1.0448490770827765;1.010014511492006;9.999830466272188;0.8335163134621552;0.015562116301901546;0.015561926809107958;0.7177973381838095;-0.013404998478790646;0.7179140104411934;1.010010338324656
83.96638;1.0444798659195966;0.8331642201501939;0.7976981653613411;6.228309207030109e-06;5.965205304429792e-06;1.0448489852349738;1.01001456394702;9.999830396767074;0.8335163518714219;0.015562117615099123;0.015561925334335001;0.7177972556517124;-0.013404998455174772;0.7179140018667136;1.0100102792648078
83.97638;1.0444795744277722;0.8331641558939246;0.7976981149774255;6.2282978650067275e-06;5.96519975929178e-06;1.044848900234454;1.0100146214577204;9.999830375091102;0.833516390768681;0.015562118865773137;0.015561923924339976;0.717797178317937;-0.013404998431165924;0.7179139979187397;1.0100102205745023
83.98638;1.0444792791173299;0.8331640961429935;0.797698060068111;6.228286025645834e-06;5.9651916310117855e-06;1.044848822625426;1.0100146841440971;9.999830400934204;0.8335164300376438;0.015562120056125119;0.015561922581003527;0.7177971061650933;-0.013404998406792;0.717913998970275;1.0100101619643054
83.99638;1.0444789803790617;0.8331640406375378;0.797698000493179;6.228273626562066e-06;5.965180928235876e-06;1.0448487529189499;1.01001475217564;9.99983047492933;0.8335164694625085;0.01556212118839439;0.015561921306100037;0.7177970392878453;-0.013404998382112315;0.7179140052964715;1.010010103004171
84.00638;1.044478678595711;0.8331639891463524;0.7976979361576043;6.228260647517825e-06;5.965167674768483e-06;1.0448486916300317;1.0100148256761123;9.999830598225708;0.833516508630826;0.015562122265753034;0.015561920100261084;0.7177969778533801;-0.013404998357182079;0.7179140170351554;1.0100100432306622
84.01638;1.0444783742395385;0.8331639414522005;0.797697866985132;6.228247135641998e-06;5.965151927643593e-06;1.0448486391879945;1.0100149046990918;9.999830771748856;0.8335165470018666;0.015562123292869101;0.015561918962022902;0.7177969220197639;-0.013404998332021524;0.7179140342352833;1.0100099822770248
84.02638;1.044478067982226;0.8331638973701431;0.7976977929956454;6.2282331654466285e-06;5.96513377395158e-06;1.0448485958331126;1.0100149892555008;9.99983099546384;0.8335165840514998;0.01556212427547907;0.015561917888135423;0.7177968718794553;-0.01340499830662593;0.7179140569146698;1.01000991990901
84.03638;1.0444777606932245;0.8331638567199037;0.7976977143893639;6.22821878642303e-06;5.9651133226404515e-06;1.0448485616449639;1.0100150793122722;9.999831267841458;0.8335166192967001;0.01556212521990329;0.015561916873868039;0.7177968274325405;-0.013404998280992305;0.7179140850658269;1.0100098559896027
84.04638;1.0444774533220662;0.8331638192731221;0.7976976315178518;6.228204021214929e-06;5.965090690940866e-06;1.0448485366747722;1.0100151747461081;9.99983158602944;0.8335166522404999;0.015562126132761476;0.015561915912257647;0.7177967886012444;-0.013404998255132453;0.7179141186377793;1.0100097903856797
84.05638;1.0444771468068033;0.8331637847137875;0.7976975448586722;6.228188896091376e-06;5.965065987618638e-06;1.0448485210220135;1.01001527528362;9.999831946288431;0.8335166823724569;0.01556212702103188;0.015561914993775261;0.7177967553096837;-0.013404998229070975;0.7179141575400025;1.0100097228809175
84.06638;1.0444768420236172;0.8331637525694394;0.7976974550662637;6.228173448352234e-06;5.9650393161686845e-06;1.0448485147749864;1.010015380514383;9.999832344262066;0.8335167092411389;0.01556212789260897;0.015561914107464945;0.7177967275247427;-0.013404998202836036;0.7179142016583862;1.0100096532035596
84.07638;1.0444765397407754;0.8331637221768685;0.7976973629483635;6.228157720861007e-06;5.9650107836371665e-06;1.04484851795837;1.0100154899882372;9.999832775852907;0.8335167325250699;0.015562128756057388;0.015561913242817001;0.7177967052111217;-0.013404998176452146;0.717914250838316;1.0100095811140857
84.08638;1.0444762406125536;0.8331636927518087;0.7976972693273305;6.228141784215614e-06;5.964980496671743e-06;1.0448485305658883;1.010015603290663;9.999833238063891;0.8335167520313197;0.015562129618660622;0.015561912391356684;0.7177966883166623;-0.013404998149934014;0.7179143048680512;1.010009506448498
84.09638;1.0444759452213845;0.8331636634768314;0.7976971749362041;6.228125752215993e-06;5.964948569849215e-06;1.0448485525545779;1.0100157200387303;9.999833728304921;0.8335167676308362;0.015562130484715298;0.015561911547130042;0.7177966768113189;-0.013404998123278902;0.7179143635203628;1.0100094291232657
84.10638;1.0444756541299614;0.8331636335671335;0.7976970804106228;6.228109754468774e-06;5.964915147001692e-06;1.0448485837964387;1.0100158398376824;9.999834243329996;0.8335167791895511;0.015562131355890426;0.015561910705821162;0.717796670704093;-0.013404998096463741;0.7179144265926188;1.0100093490872024
84.11638;1.0444753678857412;0.8331636023265386;0.797696986320508;6.228093912022173e-06;5.964880395713016e-06;1.0448486240645334;1.0100159622323697;9.999834779857817;0.8335167865459481;0.015562132232166492;0.015561909863539152;0.7177966700168312;-0.013404998069438841;0.7179144939151394;1.0100092662306528
84.12638;1.044475086971137;0.8331635691596896;0.7976968932194067;6.2280783397797176e-06;5.964844465855541e-06;1.0448486730041402;1.010016086656064;9.99983533616149;0.8335167895429989;0.01556213311157657;0.015561909016342943;0.7177966747238058;-0.013404998042118112;0.7179145653779041;1.0100091803398503
84.13638;1.044474811791812;0.8331635335616613;0.7976968016836263;6.228063142662573e-06;5.964807459001771e-06;1.0448487300778473;1.01001621242611;9.999835912261025;0.8335167880522205;0.015562133989671828;0.015561908160481745;0.7177966846800933;-0.01340499801438036;0.7179146409448883;1.0100090911193882
84.14638;1.0444745427055775;0.8331634950875574;0.7976967122941567;6.228048404086564e-06;5.964769446619437e-06;1.0448487945729183;1.010016338825001;9.999836508821181;0.8335167819429585;0.015562134860187413;0.015561907293177179;0.7177966996007312;-0.013404997986077055;0.7179147206106778;1.0100089982595153
84.15638;1.0444742799945932;0.8331634533048095;0.7976966255925446;6.228034186508885e-06;5.96473051501742e-06;1.0448488657066843;1.0100164651764618;9.99983712657025;0.8335167710296445;0.015562135716649564;0.015561906413211585;0.7177967190982968;-0.013404997957050987;0.7179148043241026;1.0100089015438858
84.16638;1.04447402382688;0.8331634078446278;0.7976965420523506;6.2280205346124045e-06;5.964690780855669e-06;1.0448489427503242;1.0100165907943848;9.999837766041308;0.8335167550458595;0.015562136554035837;0.015561905520677993;0.7177967427206486;-0.013404997927168805;0.7179148919363658;1.0100088009602275
84.17638;1.0444737742982069;0.8331633585505929;0.7976964620671129;6.228007467567958e-06;5.964650353204256e-06;1.044849025064756;1.010016714845236;9.99983842712038;0.8335167336603679;0.015562137370117966;0.015561904617071111;0.7177967699950993;-0.013404997896333442;0.7179149832050429;1.0100086967723976
84.18638;1.0444735314769655;0.8331633055434506;0.7976963859688957;6.227994974525204e-06;5.9646092932519035e-06;1.0448491120504129;1.0100168363170043;9.999839109043647;0.8335167065110052;0.015562138166112868;0.015561903706284682;0.7177968004885138;-0.013404997864467697;0.7179150778370716;1.0100085895639672
84.19638;1.0444732953564662;0.8331632491451051;0.7976963140663663;6.227983027253338e-06;5.964567615064297e-06;1.0448492031112524;1.0100169541876463;9.999839811025943;0.8335166732182857;0.01556213894670057;0.015561902794601169;0.7177968338466901;-0.013404997831499465;0.7179151755495551;1.0100084802234721
84.20638;1.0444730658096795;0.8331631897798951;0.7976962466620303;6.227971601661045e-06;5.964525295164456e-06;1.0448492976902675;1.0100170676398585;9.999840533438336;0.8335166333713065;0.015562139719859104;0.015561901888918575;0.7177968698035975;-0.01340499779737728;0.717915276095962;1.010008369819329
84.21638;1.044472842652384;0.8331631279158384;0.7976961840215083;6.227960705202671e-06;5.9644822721383335e-06;1.0448493953010702;1.0100171761262584;9.999841279058513;0.8335165865111305;0.015562140495861273;0.015561900995771429;0.7177969081642627;-0.013404997762117198;0.7179153792399583;1.0100082594158188
84.22638;1.0444726257062205;0.8331630640083233;0.7976961263123895;6.227950397850672e-06;5.964438473060799e-06;1.0448494954807086;1.010017279284564;9.999842053177803;0.833516532144441;0.015562141285286974;0.015561900122343209;0.7177969487766893;-0.01340499772582301;0.7179154847439754;1.0100081499145734
84.23638;1.0444724147995403;0.8331629984473623;0.7976960735869574;6.227940774512731e-06;5.964393863378729e-06;1.0448495977299157;1.010017376835505;9.999842862055283;0.8335164698263438;0.015562142097904224;0.015561899277248154;0.7177969914933058;-0.013404997688642516;0.7179155923629751;1.0100080419537685
84.24638;1.0444722098105816;0.8331629315641315;0.7976960258291987;6.22793191718802e-06;5.964348460225099e-06;1.0448497015370002;1.010017468520669;9.999843710793678;0.8335163992976199;0.015562142943017504;0.015561898469890364;0.7177970361090892;-0.013404997650708917;0.7179157018104152;1.010007935908738
84.25638;1.0444720107107193;0.8331628636975091;0.7976959830077146;6.227923862741202e-06;5.9643023035177804e-06;1.04484980645239;1.010017554050246;9.999844602412983;0.8335163205568277;0.015562143829814966;0.015561897709026407;0.7177970823174389;-0.013404997612114911;0.7179158127635691;1.0100078320255461
84.26638;1.0444718174922634;0.8331627952508452;0.7976959451126385;6.227916609654324e-06;5.964255434256866e-06;1.0448499120925685;1.0100176330916824;9.999845538544928;0.8335162338134822;0.015562144767018888;0.015561897001311652;0.717797129714408;-0.013404997572917044;0.717915924902588;1.0100077305803714
84.27638;1.0444716301072963;0.8331627267016323;0.7976959121633248;6.227910145518685e-06;5.964207896064198e-06;1.0448500180635198;1.010017705338837;9.999846520464777;0.8335161394162441;0.015562145762215873;0.015561896350982863;0.7177971778270019;-0.013404997533153348;0.7179160378838956;1.0100076319155789
84.28638;1.044471448537293;0.8331626585724666;0.7976958841832107;6.227904456749496e-06;5.9641597455609725e-06;1.0448501239386503;1.0100177705891693;9.999847549518249;0.8335160377779955;0.015562146821081015;0.01556189575993919;0.7177972261694112;-0.013404997492861498;0.7179161512847799;1.010007536369139
84.29638;1.0444712728259211;0.8331625914032706;0.7976958612150438;6.22789951692084e-06;5.96411106146203e-06;1.044850229360436;1.0100178287513866;9.999848627003832;0.8335159292660552;0.015562147946600912;0.015561895226456427;0.7177972743292705;-0.013404997452094048;0.7179162646397019;1.0100074441989388
84.30638;1.0444711030021552;0.8331625257789258;0.7976958433844199;6.227895286733168e-06;5.964061951137372e-06;1.0448503341424427;1.0100178798220918;9.999849753725432;0.8335158141602862;0.015562149139002092;0.01556189474452074;0.7177973220097427;-0.01340499741092676;0.7179163775274099;1.0100073555524438
84.31638;1.0444709390648603;0.8331624623611271;0.7976958309100134;6.2278917296594245e-06;5.964012548664021e-06;1.0448504382051143;1.0100179238962859;9.999850929318729;0.8335156927218137;0.015562150396705917;0.015561894306313937;0.7177973689902745;-0.013404997369449901;0.7179164895953875;1.0100072704860803
84.32638;1.0444707810635008;0.8331624018324753;0.7976958240293891;6.227888817934831e-06;5.963962996826533e-06;1.0448505414473763;1.0100179611638784;9.999852151924735;0.8335155652269771;0.015562151717252778;0.0155618939054272;0.7177974150677254;-0.013404997327745584;0.7179166005375028;1.0100071889797044
84.33638;1.0444706291574353;0.833162344807542;0.7976958229042701;6.227886521917359e-06;5.963913429576828e-06;1.0448506438018244;1.0100179918759131;9.999853419005756;0.8335154319015208;0.015562153097289493;0.015561893537498183;0.7177974600386112;-0.013404997285867545;0.717916710076209;1.0100071109139994
84.34638;1.0444704836236334;0.8331622918328039;0.7976958275606048;6.227884794084064e-06;5.963863971810959e-06;1.044850745338482;1.0100180163577859;9.999854728828685;0.833515292893122;0.015562154531832913;0.015561893199166248;0.717797503713001;-0.013404997243841876;0.7179168179534324;1.0100070360379576
84.35638;1.044470344851021;0.8331622434608746;0.7976958378860014;6.227883564864722e-06;5.9638147395156455e-06;1.0448508461877726;1.010018034999215;9.99985608079484;0.8335151483716104;0.015562156013646775;0.015561892887801706;0.7177975458960446;-0.013404997201697834;0.7179169239451414;1.010006963962984
84.36638;1.0444702133090624;0.8331622002654587;0.7976958536760987;6.227882759169188e-06;5.9637658234437264e-06;1.0448509464603317;1.0100180481335999;9.999857473815371;0.8335149986301327;0.015562157533449066;0.015561892602171135;0.7177975863483281;-0.01340499715950581;0.7179170278938298;1.0100068942374787
84.37638;1.0444700894687304;0.8331621627671946;0.7976958746945139;6.227882318611169e-06;5.963717274223077e-06;1.044851046258722;1.0100180559225342;9.99985890460933;0.8335148440814609;0.015562159080833143;0.01556189234248078;0.717797624808088;-0.013404997117389406;0.7179171297207461;1.0100068264526043
84.38638;1.044469973763163;0.8331621314057388;0.7976959007194648;6.2278822165408254e-06;5.963669109832901e-06;1.0448511456686154;1.010018058340402;9.999860367946004;0.8335146852069336;0.015562160645104286;0.015561892109590364;0.7177976610715898;-0.013404997075513363;0.7179172294008445;1.0100067602607765
84.39638;1.0444698666597223;0.8331621066150892;0.7976959315726094;6.227882453595545e-06;5.963621340239607e-06;1.0448512447940734;1.0100180552162523;9.99986185824361;0.8335145225030044;0.015562162215458294;0.01556189190459964;0.7177976950438587;-0.013404997034065242;0.7179173269391208;1.0100066953279834
84.40638;1.044469768673146;0.8331620888867641;0.7976959671376084;6.227883023462292e-06;5.963573996647725e-06;1.0448513438370295;1.0100180462921455;9.999863370784194;0.8335143564247742;0.01556216378113342;0.01556189172916959;0.7177977267052875;-0.013404996993231683;0.7179174224057319;1.0100066312937386
84.41638;1.0444696801854885;0.8331620787568695;0.7976960073906509;6.227883878277832e-06;5.963527153109483e-06;1.0448514430819706;1.0100180312765044;9.999864902080752;0.8335141873536667;0.015562165332277597;0.015561891586459679;0.7177977560283498;-0.01340499695317815;0.7179175159563473;1.0100065677665588
84.42638;1.044469601316747;0.8331620767783032;0.7976960524354867;6.227884922305191e-06;5.963480924199105e-06;1.0448515427911222;1.0100180098942642;9.999866450019642;0.8335140155905922;0.015562166861049881;0.015561891481641749;0.717797782913562;-0.013404996914054067;0.7179176077257591;1.0100065043522741
84.43638;1.0444695320207449;0.8331620835252996;0.7976961024516198;6.227886023558379e-06;5.963435451385109e-06;1.0448516431299264;1.0100179819701594;9.999868013951827;0.8335138413436801;0.015562168362080584;0.015561891420440961;0.7177978071902871;-0.013404996876005288;0.7179176976993082;1.0100064406672506
84.44638;1.0444694721629466;0.8331620996020209;0.7976961575636754;6.227887026152038e-06;5.9633909067676975e-06;1.0448517442227518;1.0100179474915263;9.99986959417761;0.8335136647147419;0.015562169831790209;0.015561891406846877;0.7177978286732383;-0.013404996839170251;0.7179177857199431;1.0100063763556655
84.45638;1.0444694214622097;0.833162125615558;0.797696217796754;6.2278877582202844e-06;5.963347493478158e-06;1.0448518462961338;1.0100179065666939;9.999871190738114;0.8335134857135768;0.01556217126740069;0.015561891442253919;0.7177978472083609;-0.013404996803685324;0.7179178715907263;1.0100063111951774
84.46638;1.0444693795009656;0.833162162124624;0.7976962831102257;6.22788803708527e-06;5.963305422164316e-06;1.0448519497360798;1.0100178593363458;9.999872802699459;0.8335133042899043;0.015562172666686804;0.015561891526276291;0.7177978626680558;-0.01340499676970643;0.7179179551522233;1.0100062452391632
84.47638;1.0444693458157461;0.8331622095731057;0.7976963533885476;6.2278876713113075e-06;5.963264891398817e-06;1.0448520549902873;1.0100178059421057;9.999874428636986;0.8335131203456337;0.015562174028029807;0.015561891658020079;0.7177978749392013;-0.01340499673742009;0.7179180362935621;1.0100061788162944
84.48638;1.0444693199151143;0.8331622682339845;0.797696428412765;6.227886467235717e-06;5.963226076177637e-06;1.0448521624340008;1.0100177465414077;9.999876067359558;0.8335129337644271;0.015562175350380085;0.015561891836361598;0.7177978839550417;-0.0134049967070435;0.7179181149195758;1.0100061123550697
84.49638;1.044469301244765;0.8331623382224559;0.7976965078668214;6.227884244280373e-06;5.963189110680257e-06;1.0448522723297669;1.0100176812824684;9.999877717806212;0.8335127445250761;0.015562176633021745;0.015561892059189631;0.7177978897256893;-0.013404996678829696;0.7179181909152589;1.0100060462076021
84.50638;1.044469289178519;0.8331624195197824;0.7976965914006451;6.227880841363519e-06;5.963154080280271e-06;1.0448523848764992;1.0100176102356608;9.999879378253564;0.8335125528233853;0.015562177875019905;0.015561892323502004;0.7177978923187003;-0.013404996653073098;0.7179182641589643;1.0100059805929718
84.51638;1.0444692830286346;0.8331625119513764;0.7976966787218581;6.2278761169528615e-06;5.963121031187878e-06;1.0448525002637703;1.0100175333694588;9.99988104602746;0.8335123590568081;0.015562179074553163;0.015561892627023321;0.7177978918427186;-0.013404996630098266;0.7179183345915445;1.0100059156377807
84.52638;1.0444692820339923;0.8331626152295077;0.7976967696515301;6.227869970867197e-06;5.9630899912985845e-06;1.044852618661239;1.0100174505926236;9.999882718018846;0.8335121636555313;0.015562180228618603;0.015561892969216663;0.7177978884578576;-0.01340499661023098;0.7179184022679926;1.010005851461273
84.53638;1.044469285350302;0.8331627290931242;0.7976968641386799;6.227862370933334e-06;5.963060990588204e-06;1.0448527401466046;1.0100173618200534;9.999884391059373;0.8335119669069815;0.015562181334346718;0.015561893350959748;0.7177978823545268;-0.013404996593762927;0.7179184673364343;1.0100057882244917
84.54638;1.0444692920924192;0.8331628534184252;0.7976969622405887;6.227853336159786e-06;5.963034057484583e-06;1.0448528646649835;1.010017267038945;9.999886062009042;0.8335117689502178;0.015562182391102793;0.015561893774522642;0.7177978737121246;-0.013404996580916557;0.7179185299620829;1.010005726082628
84.55638;1.0444693014059407;0.8331629882196547;0.7976970640950714;6.227842892967365e-06;5.963009205149562e-06;1.0448529920530394;1.0100171663092692;9.999887727830707;0.8335115699071297;0.015562183400511981;0.015561894244310953;0.71779786270913;-0.013404996571824783;0.7179185902418124;1.0100056651334923
84.56638;1.0444693125160929;0.8331631335670387;0.7976971698992362;6.227831061331865e-06;5.96298644510197e-06;1.0448531220328694;1.0100170597110254;9.999889385344984;0.8335113699684289;0.015562184364868399;0.01556189476743018;0.7177978495520333;-0.013404996566536738;0.7179186481716738;1.0100056054583553
84.57638;1.0444693247350574;0.8331632894980957;0.7976972798308104;6.227817866103862e-06;5.962965799472649e-06;1.0448532541633722;1.0100169473959433;9.999891030858825;0.8335111693854093;0.015562185286174137;0.015561895352743594;0.7177978344762961;-0.013404996565038334;0.7179187036812477;1.010005547160649
84.58638;1.0444693374817577;0.8331634559672602;0.7976973939308757;6.227803335985918e-06;5.962947278218577e-06;1.0448533878743884;1.0100168297198642;9.999892660505871;0.8335109684127172;0.015562186166027545;0.015561896009260646;0.7177978177727927;-0.01340499656727627;0.7179187566745099;1.0100054903197406
84.59638;1.0444693503394038;0.8331636328166089;0.7976975120649211;6.2277874998123185e-06;5.962930865284043e-06;1.0448535225713556;1.0100167072418487;9.999894271020478;0.8335107672407257;0.015562187005888737;0.01556189674630915;0.7177977998265914;-0.013404996573176804;0.7179188070542621;1.0100054349698524
84.60638;1.0444693630595838;0.8331638197286225;0.7976976339719978;6.227770396744262e-06;5.962916541302584e-06;1.0448536576710066;1.010016580572672;9.999895859756686;0.8335105659775303;0.01556218780733794;0.015561897574382812;0.7177977810648452;-0.013404996582658741;0.7179188547509455;1.0100053811792271
84.61638;1.0444693754882872;0.8331640161680431;0.7976977593110939;6.227752080719396e-06;5.96290429891376e-06;1.0448537925932733;1.0100164502618842;9.99989742412092;0.833510364694195;0.015562188572271252;0.01556189850455121;0.7177977618399736;-0.0134049965956559;0.7179188997357131;1.0100053291009705
84.62638;1.044469387499269;0.8331642213963304;0.797697887664034;6.227732614682963e-06;5.9628941231179e-06;1.044853926786679;1.0100163167842666;9.999898961562044;0.8335101634610776;0.015562189303217884;0.015561899547230487;0.7177977423793249;-0.013404996612142043;0.7179189419946086;1.0100052789283909
84.63638;1.0444693989623135;0.8331644345731318;0.7976980185268492;6.227712071092073e-06;5.9628859688794676e-06;1.0448540597523222;1.0100161805460373;9.99990047008419;0.8335099623523645;0.015562190003106938;0.015561900711327781;0.7177977228080715;-0.013404996632129225;0.7179189814892962;1.0100052308442604
84.64638;1.0444694097320653;0.8331646548237981;0.7976981513186799;6.227690538732459e-06;5.962879770763271e-06;1.0448541910732387;1.0100160419218518;9.999901948466237;0.8335097614857574;0.015562190674350738;0.01556190200397385;0.7177977031824333;-0.01340499665562999;0.717919018136175;1.0100051849643563
84.65638;1.0444694196487811;0.8331648812560741;0.7976982854137812;6.2276681294083084e-06;5.962875471139496e-06;1.0448543204533678;1.0100159013245211;9.999903396581676;0.8335095610820729;0.015562191318566208;0.015561903430957019;0.7177976835314889;-0.013404996682610954;0.7179190518191576;1.0100051412606297
84.66638;1.0444694285085265;0.8331651130208226;0.7976984202129523;6.227644979896935e-06;5.962873030214261e-06;1.0448544477233475;1.0100157592125563;9.999904816510629;0.8335093614548811;0.015562191936906083;0.015561904997075557;0.7177976638804008;-0.01340499671297516;0.717919082421889;1.0100050995630632
84.67638;1.044469436031965;0.8331653493712696;0.797698555228284;6.2276212443170875e-06;5.962872411138402e-06;1.0448545728126337;1.0100156160329243;9.999906212991286;0.833509162920431;0.015562192529947191;0.01556190670545075;0.7177976442309789;-0.01340499674657195;0.7179191098366126;1.0100050596657122
84.68638;1.0444694419227798;0.8331655896262492;0.7976986901076973;6.227597085812921e-06;5.9628735632039164e-06;1.044854695694591;1.0100154721667525;9.999907591687025;0.8335089656821291;0.015562193097308965;0.015561908556545332;0.717797624554809;-0.013404996783215835;0.717919133939435;1.0100050214284229
84.69638;1.0444694459518342;0.833165833092238;0.7976988245902349;6.227572677547649e-06;5.962876418867253e-06;1.0448548163661804;1.0100153279025017;9.999908956838985;0.8335087697663071;0.015562193637076713;0.01556191054789955;0.7177976048180857;-0.013404996822708052;0.7179191545663018;1.0100049847870147
84.70638;1.0444694479600256;0.8331660790627106;0.7976989584416897;6.227548200624519e-06;5.962880904368719e-06;1.0448549348845784;1.0100151834576556;9.999910310627472;0.8335085750818916;0.015562194145492652;0.01556191267412687;0.7177975849920879;-0.013404996864847682;0.717919171530842;1.0100049497122545
84.71638;1.0444694478385692;0.8331663268855474;0.7976990914134453;6.2275238239674275e-06;5.962886957206792e-06;1.0448550513603638;1.0100150390310718;9.999911654186418;0.8335083815692862;0.015562194617983811;0.01556191492714861;0.7177975650479848;-0.013404996909434645;0.7179191846910477;1.01000491620878
84.72638;1.04446944554093;0.8331665760005128;0.7976992232312271;6.227499681191519e-06;5.9628945322550266e-06;1.0448551659165872;1.0100148948162757;9.999912988548893;0.8335081893084395;0.015562195050542448;0.015561917297179234;0.7177975449745866;-0.013404996956281768;0.717919194000011;1.0100048843677492
84.73638;1.0444694411034272;0.833166825926406;0.7976993535892504;6.227475870586902e-06;5.962903591435273e-06;1.0448552786881868;1.0100147509848516;9.999914314397445;0.833507998497435;0.015562195440315865;0.015561919773586673;0.7177975248093631;-0.013404997005215491;0.7179191994810968;1.0100048544060385
84.74638;1.044469434697293;0.8331670762174322;0.7976994821462763;6.22745246476595e-06;5.9629140932425634e-06;1.0448553898486792;1.0100146076880565;9.999915631321848;0.8335078093537741;0.015562195785992706;0.015561922344931256;0.7177975046383147;-0.013404997056050827;0.7179192011774713;1.0100048266214905
84.75638;1.0444694266561831;0.8331673264323822;0.7976996085415389;6.227429515841387e-06;5.9629259889520125e-06;1.044855499660656;1.010014465049847;9.9999169380172;0.8335076220793479;0.015562196087783434;0.015561924998852224;0.7177974845840626;-0.013404997108579843;0.7179191991514108;1.0100048012936695
84.76638;1.0444694173714328;0.8331675761538432;0.797699732425393;6.227407072370258e-06;5.962939230394352e-06;1.0448556084960239;1.0100143231537504;9.999918233713554;0.8335074368950083;0.015562196346879538;0.015561927721981464;0.7177974648349612;-0.013404997162586441;0.7179191934923447;1.0100047785975468
84.77638;1.0444694071852962;0.8331678249923878;0.7976998534737098;6.227385188743432e-06;5.962953778630917e-06;1.044855716779731;1.0100141820631487;9.999919519413496;0.8335072540374254;0.015562196565366844;0.015561930500004904;0.7177974456870453;-0.013404997217867004;0.7179191842727712;1.0100047585088874
84.78638;1.0444693964358427;0.8331680725477926;0.7976999713987795;6.227363920663151e-06;5.962969589384461e-06;1.0448558249433024;1.010014041856829;9.999920797919051;0.8335070737218914;0.015562196746314217;0.0155619333186492;0.7177974275202961;-0.013404997274251837;0.7179191715154111;1.0100047407075934
84.79638;1.0444693855071532;0.8331683184101156;0.7977000859806177;6.227343343606903e-06;5.962986588389661e-06;1.0448559333787222;1.0100139026168908;9.999922073384312;0.8335068961584308;0.015562196893033174;0.01556193616515342;0.7177974106987138;-0.013404997331609523;0.7179191552047967;1.010004724547091
84.80638;1.0444693747762719;0.8331685622380947;0.7977001970552101;6.227323571375521e-06;5.96300465922166e-06;1.0448560423572295;1.0100137643096572;9.99992335061573;0.8335067216376132;0.015562197008007369;0.015561939028752761;0.7177973954993091;-0.013404997389834031;0.7179191352805779;1.0100047091015996
84.81638;1.0444693645839425;0.8331688038315183;0.797700304452167;6.227304744630188e-06;5.9630236373807095e-06;1.044856152029837;1.010013626652115;9.999924634063921;0.8335065505697455;0.015562197092779086;0.015561941899708198;0.7177973821415374;-0.013404997448836827;0.7179191116378144;1.010004693292194
84.82638;1.0444693552670234;0.8331690430823848;0.7977004079776105;6.2272870192263265e-06;5.963043317335062e-06;1.0448562625485216;1.0100134891351746;9.999925927310526;0.8335063834135138;0.015562197148537335;0.015561944768027792;0.717797370829248;-0.013404997508539235;0.717919084184327;1.0100046760447607
84.83638;1.0444693471786282;0.833169279832554;0.7977005074215912;6.227270560153939e-06;5.963063487305451e-06;1.0448563741970311;1.010013351181469;9.999927233345666;0.833506220608533;0.015562197176319839;0.01556194762337203;0.7177973617326728;-0.013404997568856178;0.7179190528807003;1.0100046563587635
84.84638;1.044469340687682;0.8331695138155286;0.7977006025130751;6.227255526371473e-06;5.963083968350313e-06;1.0448564873876809;1.0100132122899177;9.999928555284159;0.8335060625653983;0.015562197176861255;0.015561950455837864;0.7177973549633558;-0.013404997629681174;0.717919017685205;1.0100046333175932
84.85638;1.044469336186391;0.8331697447241395;0.797700692884668;6.227242067459774e-06;5.963104632308045e-06;1.0448566025094677;1.010013072049178;9.99992989657832;0.8335059096422548;0.015562197150327407;0.015561953256417264;0.7177973506038468;-0.013404997690885602;0.7179189784631262;1.010004606147764
84.86638;1.044469334132051;0.8331699722625845;0.7977007781155303;6.227230345192173e-06;5.963125391365993e-06;1.0448567198021153;1.0100129300243361;9.999931260217991;0.8335057621073274;0.015562197095745108;0.015561956017227211;0.7177973487680545;-0.01340499775232985;0.7179189349760209;1.0100045742733872
84.87638;1.0444693350746723;0.8331701961498091;0.7977008578014065;6.227220543486856e-06;5.963146161381481e-06;1.0448568393403814;1.0100127857006505;9.999932648196843;0.8335056201436069;0.015562197010774333;0.015561958731683867;0.7177973496081299;-0.013404997813887575;0.717918886950621;1.0100045373223334
84.88638;1.0444693395915525;0.8331704161212874;0.7977009316088549;6.227212841503224e-06;5.963166834114843e-06;1.044856961062606;1.0100126385787735;9.999934062032807;0.8335054838793481;0.015562196892728255;0.01556196139455173;0.7177973532629163;-0.01340499787547379;0.7179188341364857;1.010004495110628
84.89638;1.0444693481885696;0.833170631907199;0.7977009993205402;6.227207383716733e-06;5.963187286397494e-06;1.0448570848284928;1.0100124882637374;9.999935503268071;0.8335053533874704;0.015562196740025423;0.015561964002304661;0.7177973598147798;-0.013404997937041835;0.717918776335434;1.0100044475854855
84.90638;1.0444693612653517;0.833170843194824;0.7977010608412095;6.227204269947589e-06;5.963207413596032e-06;1.0448572104883478;1.010012334449698;9.99993697328476;0.833505228676237;0.015562196552783295;0.015561966553244887;0.7177973692680525;-0.013404997998554742;0.7179187134290287;1.010004394762449
84.91638;1.0444693791185935;0.8331710496161584;0.7977011161475362;6.2272035511825866e-06;5.963227161001438e-06;1.0448573379057033;1.010012176900881;9.999938472970529;0.8335051097312824;0.015562196332498206;0.015561969047087941;0.7177973815448186;-0.01340499805996435;0.7179186453788123;1.0100043367130929
84.92638;1.044469401924467;0.8331712507694625;0.7977011652471903;6.227205238384872e-06;5.963246530501852e-06;1.0448574669406911;1.0100120154900605;9.999940002507644;0.8335049965582172;0.015562196081428703;0.015561971485239015;0.7177973965031036;-0.013404998121210168;0.7179185721986974;1.0100042735777714
84.93638;1.04446942973315;0.833171446257632;0.7977012081791015;6.227209321110387e-06;5.963265569838641e-06;1.0448575973856122;1.0100118502306141;9.999941561004333;0.8335048891612634;0.01556219580263494;0.015561973870969144;0.7177974139554112;-0.013404998182237705;0.7179184939438065;1.0100042055606122
84.94638;1.0444694625161346;0.8331716356941705;0.7977012449875289;6.2272157659988125e-06;5.96328436956528e-06;1.0448577288237053;1.0100116812317703;9.999943146240396;0.8335047875189504;0.015562195500292584;0.015561976208047851;0.7177974336790486;-0.013404998243013132;0.7179184107314344;1.0100041329049219
84.95638;1.044469500224637;0.8331718186415106;0.7977012756623537;6.227224504263047e-06;5.96330305691102e-06;1.0448578605784946;1.0100115086306867;9.999944755088361;0.833504691584344;0.01556219517940247;0.015561978499823362;0.7177974554379595;-0.013404998303512099;0.7179183227635002;1.010004055879676
84.96638;1.0444695428427186;0.8331719945559437;0.7977013001374399;6.2272354267280145e-06;5.963321770768797e-06;1.0448579918968834;1.0100113325628606;9.999946384265911;0.8335046012735788;0.015562194845475143;0.015561980749772875;0.7177974790149659;-0.013404998363700325;0.7179182303207351;1.0100039747813006
84.97638;1.0444695904183812;0.8331721628314718;0.7977013183409516;6.227248377784455e-06;5.963340650187068e-06;1.0448581221415456;1.0100111530814133;9.999948030897986;0.8335045164681615;0.015562194503446796;0.015561982960931961;0.717797504220199;-0.013404998423528984;0.7179181337353598;1.0100038899455583
84.98638;1.0444696430092815;0.8331723228764194;0.7977013302010407;6.2272631496785764e-06;5.963359842484817e-06;1.044858250795476;1.0100109700419413;9.999949692615257;0.8335044370418357;0.01556219415553054;0.01556198513364875;0.7177975308479864;-0.01340499848294883;0.7179180333546014;1.0100038017897692
84.99638;1.0444697006011683;0.833172474136026;0.7977013356088328;6.227279486654623e-06;5.963379481746514e-06;1.044858377407317;1.0100107830964293;9.999951366813876;0.8335043628995386;0.015562193801011268;0.015561987264496157;0.7177975586174704;-0.013404998541936367;0.7179179295205376;1.010003710848105
85.00638;1.0444697630885065;0.8331726160888424;0.7977013344147091;6.227297097823999e-06;5.963399650826963e-06;1.0448585016070817;1.010010591787763;9.999953049692976;0.8335042940185036;0.0155621934393039;0.015561989347736869;0.7177975871770597;-0.013404998600500538;0.7179178225833296;1.0100036177387754
85.01638;1.044469830257087;0.8331727482235101;0.7977013264557046;6.227315682093054e-06;5.963420380073842e-06;1.0448586231793418;1.010010395679171;9.999954736231382;0.8335042304321817;0.015562193073069835;0.015561991377446904;0.7177976161662213;-0.0134049986586495;0.7179177129130697;1.010003523109564
85.02638;1.0444699017548849;0.8331728700075999;0.7977013115540418;6.227334973351156e-06;5.963441663861183e-06;1.0448587421113003;1.0100101944899487;9.999956420913898;0.8335041721422225;0.015562192707995718;0.015561993347802935;0.7177976452385089;-0.013404998716361175;0.717917600891626;1.0100034276277063
85.03638;1.0444699771248762;0.833172980903087;0.797701289520361;6.227354781752477e-06;5.963463459645213e-06;1.0448588585271434;1.010009988189282;9.999958098439963;0.8335041190298934;0.015562192349726589;0.015561995252098683;0.7177976740405436;-0.013404998773593054;0.7179174869226173;1.0100033319851265
85.04638;1.0444700558490057;0.8331730803823023;0.7977012602083029;6.227374990613183e-06;5.963485681147862e-06;1.044858972521697;1.0100097770150374;9.999959764453415;0.8335040708404283;0.015562192001236647;0.01556199708305128;0.717797702218088;-0.013404998830298415;0.7179173714725817;1.010003236879892
85.05638;1.044470137331933;0.833173167895256;0.7977012235413319;6.227395518983554e-06;5.963508205703021e-06;1.0448590840379905;1.0100095614205795;9.999961416081788;0.8335040272506922;0.015562191662825183;0.015561998834288885;0.7177977294129613;-0.013404998886419836;0.7179172550864371;1.010003142983468
85.06638;1.0444702208908925;0.83317324285163;0.7977011794873688;6.227416297779387e-06;5.963530892622769e-06;1.0448591928989632;1.0100093419862417;9.999963051621693;0.8335039879370937;0.01556219133326572;0.015562000501454122;0.7177977552149878;-0.013404998941873119;0.7179171383456898;1.0100030509001905
85.07638;1.0444703058227542;0.8331733046726979;0.7977011280405849;6.227437270967511e-06;5.9635536004857685e-06;1.0448592988976555;1.0100091193511924;9.999964669827893;0.8335039525877288;0.015562191010020574;0.015562002082913511;0.717797779162144;-0.013404998996553117;0.717917021801527;1.010002961128502
85.08638;1.0444703915144136;0.833173352887845;0.797701069207087;6.227458395608922e-06;5.963576198874861e-06;1.0448594018238;1.0100088942276286;9.999966269547558;0.8335039208858678;0.015562190689403328;0.015562003579668509;0.7177978008102778;-0.013404999050369298;0.7179169059112815;1.0100028740408218
85.09638;1.044470477526152;0.8331733871752959;0.797701003007961;6.2274796303038715e-06;5.963598569427197e-06;1.0448595014447792;1.0100086674753566;9.999967849443355;0.8335038924724898;0.015562190367439412;0.015562004993877625;0.717797819797327;-0.013404999103270702;0.7179167910141496;1.0100027898531792
85.10638;1.0444705635833702;0.8331734073143824;0.7977009295019758;6.227500913732542e-06;5.963620591471521e-06;1.0448595975121768;1.0100084401072054;9.999969407917149;0.8335038669060479;0.015562190040331884;0.015562006327430513;0.7177978358735675;-0.013404999155242318;0.7179166773826205;1.0100027086102272
85.11638;1.0444706494686586;0.8331734131569035;0.7977008487835296;6.227522148961714e-06;5.963642123023726e-06;1.044859689812286;1.010008213191097;9.999970943588682;0.8335038436695201;0.015562189704316194;0.015562007582108682;0.7177978488943974;-0.013404999206298276;0.7179165653033023;1.010002630249288
85.12638;1.0444707349357216;0.8331734046669956;0.797700760985218;6.227543226555558e-06;5.963663006165101e-06;1.0448597781712319;1.0100079877194206;9.999972455705349;0.8335038222193294;0.015562189355676936;0.015562008760434842;0.7177978588057831;-0.013404999256488373;0.7179164551184627;1.0100025546666775
85.13638;1.0444708197239019;0.8331733819632939;0.7977006663249907;6.227564075649362e-06;5.963683101713938e-06;1.0448598623633474;1.0100077644979446;9.999973943892298;0.8335038020131988;0.015562188990943655;0.015562009865447484;0.7177978656500311;-0.013404999305901133;0.7179163472304454;1.0100024817423796
85.14638;1.0444709035869928;0.8331733453071414;0.7977005651344269;6.227584688282481e-06;5.963702314404303e-06;1.044859942000002;1.0100075441098126;9.999975407648847;0.833503782506478;0.015562188606994525;0.015562010899429816;0.7177978695559345;-0.013404999354634673;0.7179162420844469;1.0100024113943804
85.15638;1.0444709863045605;0.8331732950359726;0.7977004578076204;6.227605090686792e-06;5.963720581985914e-06;1.0448600165060313;1.0100073269540755;9.999976846365303;0.8335037631640576;0.015562188201020247;0.015562011862958991;0.7177978707054454;-0.013404999402764666;0.7179161401281575;1.0100023436220293
85.16638;1.044471067714914;0.8331732314989694;0.797700344742048;6.22762529720579e-06;5.9637378465198746e-06;1.0448600852239038;1.0100071133174882;9.999978259654974;0.8335037435184066;0.015562187770508601;0.01556201275545942;0.7177978693058458;-0.013404999450350173;0.7179160417432923;1.0100022784840357
85.17638;1.04447114768153;0.8331731550572943;0.7977002263228299;6.227645299234104e-06;5.963754039738706e-06;1.0448601475807422;1.0100069034746877;9.999979647302904;0.8335037232975363;0.01556218731354519;0.01556201357683745;0.7177978655613787;-0.013404999497450998;0.7179159471667838;1.010002216065282
85.18638;1.0444712259666138;0.8331730661135188;0.7977001029005824;6.227665089559231e-06;5.963769082306031e-06;1.044860203237985;1.0100066977334103;9.999981009052847;0.8335037025328145;0.015562186828609869;0.015562014328199395;0.717797859646468;-0.013404999544127397;0.7179158564704843;1.0100021564250294
85.19638;1.0444713022007355;0.8331729651106083;0.7976999747872952;6.227684686732451e-06;5.9637828840048126e-06;1.0448602521374302;1.0100064963545936;9.999982344527844;0.8335036815279874;0.01556218631411104;0.015562015011487617;0.7177978517233805;-0.013404999590420961;0.71791576962252;1.010002099501571
85.20638;1.0444713760090478;0.8331728525228307;0.7976998422944463;6.2277041408306495e-06;5.963795357429369e-06;1.0448602943721843;1.0100062994800227;9.999983653270968;0.8335036607538454;0.015562185769467716;0.015562015629703168;0.7177978419867631;-0.013404999636332465;0.7179156865446557;1.010002045095661
85.21638;1.0444714471245415;0.8331727288397599;0.797699705731551;6.22772352223241e-06;5.963806438631396e-06;1.0448603299933719;1.0100061071618092;9.999984934755023;0.8335036407088744;0.01556218519651219;0.015562016187243358;0.7177978306606104;-0.013404999681833306;0.7179156070948706;1.0100019930018067
85.22638;1.0444715153984785;0.8331725945081389;0.7976995653734127;6.227742907165508e-06;5.963816085506008e-06;1.0448603589730998;1.010005919408138;9.99998618775499;0.8335036217736876;0.015562184598771112;0.015562016688604869;0.7177978179744897;-0.013404999726909403;0.7179155310468708;1.010001943141147
85.23638;1.04447158074955;0.8331724498746953;0.7976994214524976;6.2277623668290724e-06;5.9638242665083664e-06;1.0448603813266961;1.0100057362131087;9.999987409537034;0.8335036042124623;0.01556218397948639;0.015562017136222527;0.7177978041686852;-0.013404999771591923;0.7179154581616883;1.0100018955881016
85.24638;1.0444716431107568;0.833172295222818;0.7976992741373281;6.22778195481823e-06;5.963830968160057e-06;1.0448603971832842;1.0100055575833033;9.99998859611429;0.8335035882653556;0.015562183340712682;0.015562017529606464;0.7177977894939097;-0.0134049998159496;0.7179153882785311;1.0100018505156776
85.25638;1.0444717024397043;0.8331721309021565;0.7976991235413959;6.227801704231639e-06;5.963836209252303e-06;1.0448604067770655;1.0100053835158955;9.999989743226973;0.8335035741422012;0.015562182684116384;0.01556201786593771;0.7177977742109513;-0.013404999860053935;0.7179153213257434;1.010001808076077
85.26638;1.0444717587977164;0.8331719574126053;0.7976989698457114;6.227821639924723e-06;5.963840039831287e-06;1.044860410489455;1.0100052139615798;9.999990847063344;0.8335035619796464;0.015562182012108162;0.01556201814105396;0.717797758616863;-0.013404999903956239;0.7179152572949288;1.0100017682991433
85.27638;1.0444718123788306;0.8331717753601994;0.7976988134271586;6.227841791574026e-06;5.963842537562028e-06;1.044860408878803;1.010005048848637;9.999991904728759;0.8335035518607453;0.01556218132816081;0.01556201835008045;0.7177977430665929;-0.013404999947702273;0.717915196233104;1.0100017311169218
85.28638;1.044471863430974;0.8331715853612464;0.7976986548192851;6.2278622028525344e-06;5.963843814207187e-06;1.0448604025828776;1.0100048881238786;9.999992914726649;0.8335035438504688;0.015562180636595797;0.015562018487342769;0.7177977279662284;-0.013404999991365437;0.7179151382305138;1.0100016964601808
