time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.29638;1.044471912209672;0.8331713879515884;0.7976984945380963;6.22788292702154e-06;5.963844008762706e-06;1.0448603921981419;1.0100047317513636;9.999993877023805;0.8335035380047795;0.015562179941936061;0.015562018546884507;0.7177977137419551;-0.013405000035066344;0.7179150833886527;1.010001664322523
85.30638;1.0444719590006797;0.8331711835327171;0.797698332985754;6.227904001694837e-06;5.963843259036394e-06;1.0448603782665424;1.0100045797143262;9.999994792115169;0.8335035343413184;0.015562179247723787;0.015562018524411199;0.7177977008055137;-0.013405000078956354;0.7179150318175365;1.0100016347665004
85.31638;1.0444720040722406;0.8331709724350405;0.7976981704977634;6.22792542229072e-06;5.963841681986823e-06;1.044860361318457;1.010004432055369;9.99999565971383;0.8335035328036058;0.015562178555736592;0.015562018418688078;0.7177976895488493;-0.013405000123178929;0.7179149836753698;1.0100016079082332
85.32638;1.0444720475745635;0.833170755054426;0.7976980074171678;6.227947132231301e-06;5.963839373632582e-06;1.0448603418873739;1.0100042888839216;9.999996478145473;0.8335035332615239;0.015562177866178114;0.015562018231322665;0.7177976803530679;-0.013405000167846664;0.7179149391717142;1.0100015838939858
85.33638;1.0444720895031951;0.8331705319044104;0.7976978441285026;6.227969037052918e-06;5.963836406613892e-06;1.0448603204954032;1.010004150313792;9.999997244860308;0.8335035355367786;0.015562177178052118;0.015562017965557473;0.717797673579328;-0.013405000213041246;0.7179148985171757;1.010001562805895
85.34638;1.0444721297184316;0.8331703035255068;0.7976976810355138;6.2279910389772755e-06;5.963832817476374e-06;1.0448602976328647;1.0100040164081994;9.999997957669848;0.8335035394501841;0.015562176489093943;0.01556201762468945;0.7177976695475098;-0.013405000258826278;0.7179148618870463;1.0100015445546342
85.35638;1.0444721679962035;0.8331700703280869;0.7976975185427121;6.228013062821878e-06;5.963828603771637e-06;1.0448602737362878;1.0100038871526809;9.999998615213235;0.8335035448611181;0.015562175795769531;0.015562017211170556;0.717797668487643;-0.013405000305249725;0.7179148294133963;1.0100015289141944
85.36638;1.0444722041177943;0.8331698324891987;0.7976973571306104;6.228035057336139e-06;5.963823738789945e-06;1.044860249170582;1.0100037624288387;9.999999216241314;0.8335035516146022;0.015562175093916629;0.015562016726791502;0.7177976704798167;-0.01340500035232233;0.7179148011714457;1.010001515653886
85.37638;1.0444722379055806;0.8331695899573762;0.7976971974257375;6.228056991661391e-06;5.963818182683018e-06;1.0448602242605725;1.0100036420342287;9.999999759489521;0.8335035594474398;0.01556217437956898;0.01556201617317058;0.7177976754649239;-0.013405000400014324;0.7179147771556657;1.0100015045857722
85.38638;1.0444722691484365;0.8331693425591257;0.7976970401580652;6.228078847171152e-06;5.9638118792757964e-06;1.0448601993754;1.0100035257391744;10.000000244853315;0.8335035679894409;0.015562173649205568;0.015562015551988263;0.717797683323025;-0.01340500044828889;0.7179147572585194;1.010001495499897
85.39638;1.0444722975498981;0.8331690901630368;0.7976968861036611;6.228100592289778e-06;5.963804743130337e-06;1.0448601749645918;1.0100034133060958;10.000000674386817;0.8335035768219696;0.015562172899626857;0.01556201486484703;0.7177976939332837;-0.013405000497123634;0.7179147412635575;1.010001488126617
85.40638;1.0444723227687889;0.8331688327758102;0.7976967360800579;6.228122166758675e-06;5.963796651994221e-06;1.0448601515141234;1.010003304495968;10.000001051709148;0.8335035854986057;0.015562172127897641;0.01556201411284544;0.7177977071735173;-0.013405000546500118;0.7179147288987546;1.0100014821925536
85.41638;1.044472344487103;0.8331685705165411;0.7976965909403672;6.228143489958153e-06;5.963787469271271e-06;1.0448601295414732;1.0100031990938352;10.000001380335524;0.8335035935415147;0.015562171331277274;0.015562013296586678;0.7177977228932776;-0.013405000596386865;0.7179147199255579;1.0100014774968507
85.42638;1.0444723624892367;0.8331683035815206;0.7976964515191863;6.22816446752359e-06;5.9637770741101e-06;1.0448601096400656;1.0100030968997937;10.000001662877223;0.8335036004523325;0.015562170507125661;0.015562012416527864;0.7177977409321118;-0.013405000646734463;0.7179147141485155;1.0100014739332261
85.43638;1.0444723766890223;0.8331680322745949;0.7976963185335256;6.228184997504772e-06;5.963765368681959e-06;1.0448600924011837;1.0100029976974436;10.00000190150756;0.8335036057470737;0.01556216965278528;0.015562011472191285;0.7177977611792972;-0.01340500069749509;0.717914711370022;1.0100014714602292
85.44638;1.0444723870618056;0.8331677570479601;0.7976961925222827;6.228204992288131e-06;5.963752286086079e-06;1.0448600782142548;1.0100029012547203;10.000002098145597;0.8335036089974;0.015562168765513473;0.01556201046074073;0.7177977835994721;-0.013405000748646093;0.7179147114164507;1.0100014700939393
85.45638;1.0444723936344666;0.8331674784865267;0.7976960738654507;6.228224402033309e-06;5.96373780227765e-06;1.0448600671989507;1.010002807348795;10.000002253697689;0.8335036098558268;0.01556216784250739;0.015562009377305695;0.7177978082120534;-0.013405000800178294;0.7179147142079283;1.0100014699447573
85.46638;1.044472396585071;0.833167197236125;0.7976959628374438;6.228243231582839e-06;5.963721926448546e-06;1.0448600593380653;1.0100027158076694;10.000002367352295;0.8335036080699617;0.015562166881057663;0.015562008217139104;0.7177978350607782;-0.013405000852064426;0.7179147197374037;1.0100014711735836
85.47638;1.044472396271598;0.8331669139201647;0.7976958596951316;6.228261557535111e-06;5.963704682855968e-06;1.0448600546056959;1.01000262652891;10.00000243700481;0.8335036034756752;0.01556216587888435;0.015562006977615951;0.7177978641573026;-0.01340500090424509;0.7179147279455912;1.0100014738210548
85.48638;1.0444723931335822;0.8331666291004407;0.7976957647528856;6.228279529203729e-06;5.963686112305419e-06;1.044860052990074;1.010002539455985;10.000002460602085;0.8335035959376257;0.015562164833952242;0.015562005658857186;0.7177978953943023;-0.013405000956635011;0.7179147386216744;1.010001477729103
85.49638;1.0444723876018243;0.8331663432894603;0.7976956783620512;6.22829732771346e-06;5.963666287878835e-06;1.0448600544822388;1.0100024546057977;10.000002437193142;0.8335035852979373;0.01556216374384194;0.015562004263400646;0.7177979285230179;-0.013405001009138152;0.7179147514191959;1.0100014826890258
85.50638;1.044472380030426;0.8331660569737956;0.797695600852724;6.228315103851233e-06;5.963645317985827e-06;1.0448600590823867;1.0100023721122215;10.000002367135915;0.8335035714224546;0.015562162606388668;0.015562002795991526;0.7177979632281458;-0.013405001061669227;0.7179147659437475;1.010001488611829
85.51638;1.0444723706265946;0.8331657706442059;0.7976955325114428;6.2283329560618654e-06;5.9636233265397955e-06;1.0448600668103916;1.0100022921677088;10.000002251941222;0.8335035542777948;0.015562161421476118;0.015562001263236095;0.7177979991875506;-0.013405001114181718;0.7179147818528809;1.0100014955298366
85.52638;1.0444723594861816;0.8331654848026218;0.7976954735519588;6.228350960454471e-06;5.963600427793902e-06;1.044860077708777;1.0100022149485752;10.000002094116445;0.8335035339498619;0.015562160191187504;0.015561999672198894;0.7177980360599797;-0.013405001166678863;0.7179147989242589;1.0100015034664969
85.53638;1.0444723466812622;0.8331651999080768;0.7976954240547037;6.22836919666201e-06;5.9635767090403874e-06;1.044860091842815;1.0100021406398512;10.000001897099661;0.8335035106309321;0.015562158917765214;0.015561998028852936;0.7177980734463983;-0.013405001219181738;0.7179148170199303;1.0100015123107868
85.54638;1.0444723322534093;0.833164916332324;0.7976953839565569;6.228387731896194e-06;5.9635522222609205e-06;1.0448601092892629;1.0100020695234644;10.000001665055544;0.8335034845739213;0.015562157602027272;0.015561996337520395;0.717798110891815;-0.013405001271692071;0.717914835972951;1.0100015218048253
85.55638;1.044472316209704;0.8331646343631532;0.7976953531093569;6.228406582371866e-06;5.9635269893807745e-06;1.044860130113386;1.010002002035064;10.000001402175634;0.83350345601241;0.015562156243654047;0.015561994600465642;0.7177981479708073;-0.013405001324203754;0.7179148555092513;1.0100015316285131
85.56638;1.0444722985926003;0.833164354180299;0.7976953312847227;6.2284257010232505e-06;5.963501017275459e-06;1.0448601543409866;1.0100019387450003;10.000001112249322;0.8335034251336144;0.015562154843080118;0.01556199281798234;0.7177981843708438;-0.01340500137673379;0.7179148752464897;1.0100015414887211
85.57638;1.0444722794831547;0.8331640758162097;0.7976953180988124;6.228445010964592e-06;5.963474314174768e-06;1.0448601819384356;1.0100018802720727;10.000000799152467;0.833503392141153;0.015562153403786496;0.015561990990546452;0.7177982198555664;-0.01340500142932344;0.7179148947767582;1.0100015511810707
85.58638;1.0444722589128066;0.8331637991884442;0.7976953129895471;6.228464442278915e-06;5.963446891775485e-06;1.0448602128280233;1.0100018271306181;10.00000046713033;0.8335033573386966;0.015562151932685387;0.01556198912137017;0.717798254147723;-0.01340500148202007;0.7179149137743108;1.0100015606245338
85.59638;1.0444722368181294;0.8331635241387458;0.7976953152922442;6.228483939472411e-06;5.96341875574516e-06;1.0448602469537889;1.0100017795816225;10.000000120296729;0.8335033211515595;0.015562150437870252;0.015561987216996163;0.717798286862691;-0.013405001534862208;0.7179149320085892;1.0100015698486617
85.60638;1.0444722130784996;0.8331632504138627;0.797695324342206;6.228503448472499e-06;5.9633899344699174e-06;1.044860284344875;1.010001737580662;9.999999762675483;0.8335032840655789;0.015562148925935125;0.015561985286076361;0.7177983175482571;-0.013405001587872325;0.7179149492961817;1.0100015789723797
85.61638;1.0444721875826284;0.8331629776813363;0.7976953395538458;6.228522890487649e-06;5.963360536739391e-06;1.0448603250470407;1.0100017008024198;9.999999399275579;0.8335032465528044;0.015562147400860872;0.01556198333710525;0.7177983457514847;-0.013405001641054995;0.717914965486055;1.0100015881889075
85.62638;1.044472160275437;0.8331627055926789;0.7976953604389045;6.228542145530614e-06;5.963330745735546e-06;1.04486036896932;1.0100016687380402;9.99999903669379;0.8335032090672698;0.015562145863353966;0.015561981376980663;0.7177983710421758;-0.013405001694392397;0.7179149804563242;1.0100015977007089
85.63638;1.044472131171066;0.8331624338345266;0.7976953865577895;6.228561070531281e-06;5.963300738207108e-06;1.0448604158823716;1.0100016408504935;9.999998682449423;0.8335031720669089;0.015562144309778614;0.015561979411409627;0.717798393038947;-0.013405001747831104;0.7179149941121696;1.010001607656621
85.64638;1.0444721003618442;0.8331621621833898;0.7976954174616119;6.228579522483059e-06;5.963270635566997e-06;1.0448604655264317;1.0100016166916257;9.999998344200742;0.8335031359876507;0.015562142732313296;0.015561977444514583;0.7177984114665891;-0.013405001801268971;0.7179150064093187;1.010001618178343
85.65638;1.044472068007156;0.8331618905431936;0.7976954526576148;6.228597359875601e-06;5.963240535639116e-06;1.0448605176002588;1.0100015959497273;9.99999802964694;0.8335031012335875;0.015562141120702703;0.015561975476930785;0.717798426199829;-0.013405001854552337;0.7179150173584206;1.0100016294134289
85.66638;1.044472034279455;0.8331616189406519;0.797695491601757;6.228614455259196e-06;5.9632105423850614e-06;1.0448605716949397;1.0100015784454628;9.999997746595307;0.8335030681998556;0.015562139464290647;0.015561973505984691;0.7177984372439807;-0.01340500190747982;0.7179150269829342;1.0100016414936859
85.67638;1.0444719993234077;0.8331613475518266;0.797695533732329;6.2286307329311925e-06;5.963180735775873e-06;1.0448606273449816;1.0100015640975806;9.999997502835003;0.8335030372537595;0.015562137753507383;0.015561971528753125;0.7177984446396835;-0.013405001959817938;0.7179150353034851;1.0100016544193835
85.68638;1.0444719632526345;0.8331610767627151;0.7976955784896663;6.228646189588877e-06;5.963151129730382e-06;1.0448606841293169;1.0100015528765438;9.999997305916771;0.8335030087354114;0.015562135980468331;0.01556196954452122;0.7177984483686598;-0.013405002011338908;0.717915042388874;1.0100016680247796
85.69638;1.044471926155205;0.8331608071097949;0.7976956252807873;6.22866088117581e-06;5.963121667053601e-06;1.0448607417182987;1.0100015447143766;9.999997162881511;0.8335029830093701;0.015562134138765756;0.015561967554580308;0.7177984483476353;-0.013405002061862197;0.7179150484040738;1.0100016820858437
85.70638;1.0444718880859594;0.8331605390844352;0.7976956734639562;6.228674900733528e-06;5.963092245651502e-06;1.0448607999247348;1.0100015394008774;9.999997080016254;0.8335029604460219;0.015562132223735752;0.01556196556034713;0.7177984444811562;-0.01340500211126292;0.7179150536198831;1.0100016964392635
85.71638;1.0444718490537417;0.8331602730115018;0.7976957223760963;6.228688350816946e-06;5.963062748452638e-06;1.044860858759877;1.010001536578585;9.999997062650511;0.8335029413553323;0.015562130233648703;0.01556196356172636;0.7177984367010473;-0.013405002159438037;0.7179150584234407;1.0100017109795951
85.72638;1.0444718090361578;0.8331600090740812;0.797695771379361;6.228701303468383e-06;5.963033057700938e-06;1.0448609184344804;1.0100015358298715;9.999997114950277;0.8335029259962556;0.015562128169560277;0.015561961556777242;0.7177984249910279;-0.013405002206268491;0.7179150632988148;1.0100017255918863
85.73638;1.0444717679986113;0.8331597473543173;0.7976958199147812;6.228713771798842e-06;5.963003064982556e-06;1.0448609793310681;1.0100015367522723;9.999997239541276;0.8335029146274259;0.0155621260333679;0.015561959542377136;0.7177984094293431;-0.01340500225161039;0.7179150687541757;1.0100017401360684
85.74638;1.0444717258632656;0.8331594878505346;0.797695867480926;6.228725723539926e-06;5.962972691999964e-06;1.044861041948352;1.0100015389637826;9.999997437025566;0.8335029075252306;0.015562123826435471;0.015561957515032117;0.7177983902147334;-0.013405002295299097;0.7179150752845344;1.010001754468725
85.75638;1.044471682462001;0.8331592305387224;0.7976959135506884;6.228737126924592e-06;5.962941909209454e-06;1.0448611068050713;1.0100015420390716;9.999997706242082;0.8335029049805371;0.015562121549794786;0.015561955471500022;0.7177983676278384;-0.013405002337152638;0.7179150833838724;1.0100017684338272
85.76638;1.0444716375363747;0.8331589754684139;0.7976959575543797;6.228747987640522e-06;5.962910729951919e-06;1.0448611743700404;1.0100015454856657;9.999998045256598;0.8335029072876589;0.015562119205533827;0.015561953410022339;0.7177983419773873;-0.013405002376990384;0.7179150935238664;1.0100017818083906
85.77638;1.0444715908019926;0.8331587228071486;0.7976959989462041;6.228758349659884e-06;5.962879177972018e-06;1.0448612450742374;1.0100015488320067;9.999998451569827;0.8335029147470239;0.015562116797683802;0.015561951331695705;0.7177983135814742;-0.013405002414660163;0.7179151060985887;1.0100017942701378
85.78638;1.0444715420598534;0.8331584728013737;0.7976960372613088;6.228768263701874e-06;5.962847262785953e-06;1.044861319328366;1.0100015516849163;9.999998921511077;0.8335029276804191;0.015562114331117365;0.015561949239817624;0.7177982827599626;-0.013405002450055018;0.7179151213865995;1.0100018054202282
85.79638;1.0444714912267345;0.8331582257038993;0.7976960721093698;6.228777753970789e-06;5.962814984105237e-06;1.044861397472158;1.0100015536660636;9.999999450490458;0.8335029464029791;0.015562111809741201;0.015561947137696439;0.7177982498290651;-0.013405002483121348;0.7179151395443648;1.0100018148166165
85.80638;1.0444714382526552;0.8331579817200373;0.7976961031742239;6.228786816155923e-06;5.962782348007778e-06;1.0448614797256552;1.0100015543734528;10.000000033915725;0.833502971200129;0.015562109235589709;0.01556194502742621;0.717798215123488;-0.013405002513860361;0.7179151606289779;1.0100018220294937
85.81638;1.0444713831169539;0.8331577409787604;0.7976961302566531;6.228795437825351e-06;5.962749382238839e-06;1.0448615661834886;1.0100015534748334;10.000000667367983;0.8335030023601621;0.015562106609333364;0.015561942910074058;0.7177981790465842;-0.013405002542325926;0.7179151846440746;1.0100018266959288
85.82638;1.0444713258845866;0.8331575035477944;0.7976961532677771;6.228803608198557e-06;5.962716147244729e-06;1.0448616568221396;1.010001550815844;10.000001346472166;0.8335030401743285;0.01556210393203618;0.015561940786320783;0.7177981420892039;-0.013405002568618105;0.7179152115815874;1.0100018285138288
85.83638;1.0444712666703295;0.8331572694870908;0.7976961721446977;6.2288113180316165e-06;5.962682733537945e-06;1.0448617515049408;1.0100015464182086;10.000002067198913;0.8335030848961912;0.015562101207263755;0.015561938657296666;0.7177981047655094;-0.013405002592864887;0.7179152414267537;1.0100018272286349
85.84638;1.0444712055872045;0.8331570388600683;0.7976961867736776;6.228818568884634e-06;5.962649238440012e-06;1.0448618499679314;1.010001540411352;10.00000282608826;0.8335031367650996;0.015562098442608596;0.015561936525572235;0.7177980675269506;-0.013405002615194022;0.7179152741552045;1.0100018226252994
85.85638;1.0444711427417643;0.8331568117031178;0.797696196995654;6.228825384243129e-06;5.962615745199494e-06;1.0448619518038051;1.0100015329707184;10.00000362000223;0.8335031960918975;0.015562095649687592;0.015561934395466957;0.7177980307442359;-0.013405002635715108;0.7179153097719505;1.0100018144870675
85.86638;1.0444710782485378;0.8331565880191979;0.7976962026712833;6.228831803145037e-06;5.9625823319686455e-06;1.044862056483942;1.0100015243024214;10.000004445661206;0.8335032632435868;0.015562092842941508;0.015561932272143489;0.7177979947630093;-0.013405002654532355;0.7179153483279983;1.0100018025798823
85.87638;1.0444710122332088;0.8331563677751563;0.797696203701792;6.2288378585472336e-06;5.962549090894192e-06;1.044862163409621;1.0100015146720691;10.00000529936668;0.8335033384976347;0.01556209003860985;0.015561930160858847;0.7177979599866977;-0.01340500267176175;0.7179153898374551;1.0100017866915365
85.88638;1.0444709447872191;0.8331561508850673;0.7976961999827178;6.228843560725362e-06;5.962516133735191e-06;1.0448622719656415;1.0100015043801611;10.000006176949015;0.8335034219646569;0.015562087253503554;0.01556192806754694;0.717797926923177;-0.013405002687515925;0.7179154341749497;1.0100017666908985
85.89638;1.0444708759483947;0.8331559372260955;0.797696191406806;6.2288488994321325e-06;5.9624835850149435e-06;1.0448623815775557;1.0100014936600095;10.000007073895315;0.8335035136027471;0.015562084503023299;0.01556192599935345;0.7177978961647394;-0.013405002701874327;0.7179154810686719;1.0100017425457037
85.90638;1.0444708057778784;0.8331557267010635;0.7976961779476689;6.2288538568858255e-06;5.9624515582253835e-06;1.044862491710928;1.0100014826237698;10.000007985473655;0.8335036132104208;0.015562081800002313;0.015561923964060363;0.7177978683423245;-0.013405002714875386;0.7179155301708747;1.0100017142692639
85.91638;1.0444707344650126;0.8331555192898031;0.7976961596846986;6.228858410182641e-06;5.962420135063311e-06;1.0448626017794915;1.0100014713148595;10.000008906432733;0.8335037204399453;0.015562079155337744;0.015561921969559099;0.7177978440976823;-0.013405002726526212;0.7179155811126952;1.010001681917671
85.92638;1.0444706623656352;0.8331553150513041;0.7976961367310537;6.22886251349552e-06;5.962389382840505e-06;1.044862711127346;1.010001459763286;10.000009830732637;0.8335038348432753;0.01556207657921174;0.015561920023668357;0.7177978240426981;-0.013405002736803645;0.7179156335157011;1.0100016456515473
85.93638;1.0444705899656324;0.833155114107645;0.7976961091766926;6.2288660773846845e-06;5.962359384609032e-06;1.0448628191502167;1.0100014479667154;10.000010751965538;0.8335039558859746;0.015562074081914743;0.015561918133476718;0.7177978086761119;-0.013405002745666847;0.71791568700214;1.0100016056998549
85.94638;1.0444705178189917;0.8331549166085933;0.7976960770747948;6.228868974803861e-06;5.962330239201555e-06;1.044862925369712;1.0100014358416123;10.000011664210408;0.8335040829432527;0.015562071674373587;0.015561916304922856;0.7177977983173504;-0.013405002753097818;0.7179157412316691;1.0100015622688194
85.95638;1.0444704464899133;0.8331547226950861;0.7976960404349428;6.2288710751114365e-06;5.96230204846782e-06;1.0448630293992618;1.0100014231943248;10.000012562495924;0.8335042153139529;0.015562069368189773;0.01556191454317533;0.7177977931137528;-0.013405002759119902;0.7179157959609462;1.0100015155586235
85.96638;1.0444703765222143;0.8331545325285327;0.7976959992406438;6.228872273492048e-06;5.962274908502679e-06;1.0448631309433312;1.010001409771743;10.000013442342937;0.8335043522700242;0.015562067174954461;0.015561912852705351;0.7177977931022674;-0.013405002763771622;0.7179158511067532;1.0100014658294096
85.97638;1.0444703084075908;0.8331543463026595;0.7976959535054335;6.228872497084637e-06;5.962248895457501e-06;1.044863229848241;1.0100013953947158;10.00001429927624;0.8335044931191699;0.015562065105292906;0.015561911236483901;0.7177977982800892;-0.013405002767077902;0.717915906760728;1.0100014133914448
85.98638;1.0444702424850074;0.8331541641399371;0.7976959033291107;6.2288717005042786e-06;5.96222406297786e-06;1.0448633260850106;1.0100013800430667;10.000015129147855;0.8335046372472348;0.015562063167896012;0.015561909695307736;0.717797808646017;-0.013405002769051814;0.717915963112772;1.0100013585545558
85.99638;1.0444701788178927;0.8331539859884338;0.7976958488880397;6.228869874733266e-06;5.962200455246728e-06;1.0448634196737823;1.0100013638202308;10.00001592840106;0.833504784189419;0.015562061369306848;0.015561908228096825;0.7177978241888263;-0.01340500276971547;0.7179160203475475;1.0100013015931555
86.00638;1.0444701171777546;0.8331538116625098;0.7976957903551878;6.228867071957972e-06;5.9621781075985725e-06;1.0448635106546846;1.0100013468431406;10.000016693529751;0.8335049337086375;0.015562059715074886;0.015561906832224989;0.7177978448573846;-0.013405002769105197;0.7179160786147538;1.010001242735377
86.01638;1.0444700571833192;0.8331536410071446;0.7976957278430299;6.228863412621105e-06;5.962157039672619e-06;1.044863599135889;1.0100013291452572;10.00001742080526;0.8335050857595364;0.0155620582105833;0.015561905503201684;0.7177978705802058;-0.013405002767253852;0.7179161380553714;1.01000118218139
86.02638;1.044469998515382;0.8331534739983513;0.7976956614161556;6.2288590582794736e-06;5.9621372701197035e-06;1.0448636853410027;1.010001310668172;10.000018107263278;0.8335052403542776;0.01556205686060216;0.015561904235026049;0.717797901296095;-0.013405002764171914;0.7179161988107725;1.0100011201158552
86.03638;1.0444699410513263;0.8331533106455804;0.7976955911460154;6.2288541802115465e-06;5.962118837572117e-06;1.0448637695254552;1.0100012913204015;10.00001875164354;0.8335053974413951;0.015562055669116157;0.015561903022130308;0.7177979369136699;-0.013405002759846973;0.7179162609997526;1.0100010567180835
86.04638;1.044469884846849;0.8331531508431375;0.7976955171856381;6.228848952103045e-06;5.9621017899820336e-06;1.0448638518355053;1.0100012710250736;10.000019353771243;0.833505556851728;0.015562054639828243;0.015561901861447767;0.7177979772603811;-0.013405002754274423;0.71791632468905;1.0100009921849782
86.05638;1.0444698300721518;0.8331529943731393;0.7976954398188442;6.228843572438223e-06;5.962086159276956e-06;1.0448639323175226;1.0100012496973805;10.000019912816606;0.833505718326518;0.015562053775836776;0.015561900752377664;0.7177980221169747;-0.013405002747503484;0.7179163898749583;1.0100009267113619
86.06638;1.0444697769678188;0.8331528410264424;0.7976953594483409;6.228838292052588e-06;5.9620719570337745e-06;1.0448640110023288;1.0100012271688563;10.000020426065504;0.833505881588666;0.015562053078217905;0.015561899695401631;0.7177980712916717;-0.013405002739657617;0.7179164564678756;1.0100008604428063
86.07638;1.0444697257449291;0.8331526906820007;0.7976952765420846;6.228833394045271e-06;5.962059188117288e-06;1.0448640878956434;1.010001203184504;10.000020889675506;0.8335060463505395;0.015562052544868674;0.015561898691746684;0.7177981246504038;-0.013405002730906852;0.7179165243096617;1.0100007934782593
86.08638;1.0444696764814363;0.8331525432913496;0.7976951915600817;6.22882913038446e-06;5.962047869976905e-06;1.0448641629444522;1.0100011775178157;10.000021300392186;0.8335062122152334;0.015562052170322001;0.015561897743625746;0.7177981821188137;-0.013405002721420494;0.717916593255359;1.0100007258941996
86.09638;1.044469629122834;0.8331523988210102;0.7976951048901415;6.22882568836235e-06;5.9620380392082645e-06;1.044864236064309;1.0100011500474841;10.000021655876878;0.833506378602803;0.015562051946508178;0.015561896854142407;0.7177982436943638;-0.013405002711348583;0.7179166632456948;1.0100006576974956
86.10638;1.0444695835202416;0.833152257222044;0.7976950168581055;6.22882320831659e-06;5.9620297345015396e-06;1.0448643071687185;1.0100011207073423;10.000021953955166;0.833506544833513;0.015562051864319337;0.01556189602700019;0.7177983094376916;-0.01340500270082793;0.7179167343139369;1.0100005887555499
86.11638;1.044469539444129;0.8331521184799332;0.7976949278383362;6.228821799887169e-06;5.962022969923952e-06;1.0448643761768583;1.0100010894177025;10.000022192191803;0.8335067102699215;0.015562051915273566;0.015561895265822415;0.7177983794290256;-0.013405002689980548;0.7179168065692063;1.010000518863982
86.12638;1.0444694965555636;0.8331519826742055;0.7976948383676503;6.228821532374556e-06;5.962017707526177e-06;1.0448644430615976;1.0100010560873858;10.000022367834147;0.833506874365452;0.015562052091874036;0.015561894573883732;0.717798453728986;-0.01340500267890308;0.7179168801790606;1.0100004479397848
86.13638;1.0444694543013013;0.833151849917155;0.7976947491529944;6.228822436923384e-06;5.962013851760324e-06;1.0448645078943202;1.0100010206362706;10.000022477934879;0.8335070366652765;0.015562052386015693;0.015561893954091442;0.7177985323669088;-0.01340500266767096;0.717916955335887;1.0100003761355212
86.14638;1.0444694118481221;0.8331517202222262;0.7976946609909851;6.228824536808357e-06;5.962011291206277e-06;1.0448645707864088;1.010000982966293;10.000022519298206;0.8335071968358947;0.015562052787173592;0.015561893408221882;0.7177986153547797;-0.01340500265636586;0.7179170322071178;1.0100003037640228
86.15638;1.0444693681739456;0.8331515934527274;0.7976945746561953;6.228827858018108e-06;5.962009961424161e-06;1.0448646317880501;1.010000942935385;10.000022488076432;0.833507354668416;0.015562053282888715;0.015561892936104821;0.7177987026829066;-0.01340500264508929;0.7179171108961989;1.0100002311617664
86.16638;1.0444693222360582;0.8331514693882835;0.7976944907959183;6.228832398565561e-06;5.9620098779163295e-06;1.04486469086908;1.0100009003948107;10.000022379745083;0.8335075100376914;0.0155620538613921;0.015561892535343059;0.7177987942743893;-0.01340500263394564;0.7179171914536375;1.0100001586461198
86.17638;1.0444692731131213;0.8331513478438867;0.7976944099097161;6.228838103173092e-06;5.9620111181860065e-06;1.0448647479871014;1.0100008552285105;10.00002218957558;0.8335076628744773;0.015562054513324573;0.01556189220185307;0.7177988899654163;-0.013405002623035133;0.7179172739125049;1.010000086530915
86.18638;1.044469220061856;0.8331512287494812;0.7976943324244689;6.228844858805076e-06;5.962013777804945e-06;1.044864803163703;1.0100008073545286;10.000021913034523;0.8335078131354311;0.015562055231039054;0.015561891930804386;0.7177989895374846;-0.013405002612468353;0.71791735828731;1.0100000150847441
86.19638;1.044469162495827;0.8331511121377873;0.7976942587583482;6.2288524918354925e-06;5.962017941575396e-06;1.0448648565072214;1.0100007567090001;10.00002154613185;0.8335079607532103;0.015562056007203461;0.015561891716461567;0.7177990927360075;-0.013405002602371461;0.7179174445669247;1.0099999444407477
86.20638;1.0444690999754815;0.8331509980675235;0.7976941893131709;6.228860778669444e-06;5.962023687662287e-06;1.0448649081950432;1.0100007032299063;10.000021085582183;0.8335081056401027;0.015562056834533036;0.015561891551968984;0.7177991992616077;-0.013405002592868255;0.7179175327388697;1.0099998745759613
86.21638;1.0444690322085792;0.8331508865526751;0.7976941244383454;6.228869471079508e-06;5.9620311137935356e-06;1.0448649584703638;1.0100006468692109;10.000020528814769;0.8335082477710702;0.015562057707052147;0.015561891430851025;0.7177993087820692;-0.01340500258404548;0.717917622801094;1.0099998054012584
86.22638;1.0444689590340128;0.8331507775417126;0.7976940643867394;6.2288783232514926e-06;5.962040354489357e-06;1.0448650076512107;1.0100005876443223;10.000019874522705;0.8335083872577698;0.015562058621628329;0.015561891347761068;0.7177994209513415;-0.013405002575920774;0.7179177147423335;1.0099997368506517
86.23638;1.0444688803987245;0.8331506709408464;0.7976940092519308;6.228887112655088e-06;5.962051570272555e-06;1.044865056127879;1.0100005257098215;10.00001912333355;0.8335085243277528;0.015562059577569594;0.015561891296806777;0.7177995354077964;-0.013405002568445745;0.7179178085422497;1.0099996688950368
86.24638;1.0444687963149375;0.8331505666700907;0.7976939589617352;6.22889564220673e-06;5.96206492092328e-06;1.0448651043327812;1.0100004613930127;10.000018277964328;0.8335086592262355;0.015562060573900935;0.015561891270977044;0.7177996517715408;-0.01340500256154399;0.7179179042177666;1.0099996015786366
86.25638;1.0444687068660674;0.833150464728249;0.7976939133577844;6.228903735774393e-06;5.96208054147828e-06;1.0448651526611203;1.0100003951351817;10.000017343172315;0.8335087921372851;0.015562061606497665;0.015561891264220345;0.7177997696405299;-0.013405002555139885;0.717918001858371;1.009999535082178
86.26638;1.044468612279162;0.8331503651970408;0.7976938722518532;6.228911245536433e-06;5.962098519813315e-06;1.0448652014232256;1.010000327414416;10.00001632534464;0.8335089231618813;0.015562062667641511;0.015561891273052332;0.7177998885809315;-0.013405002549166638;0.7179181016273216;1.0099994696764616
86.27638;1.0444685129668592;0.8331502681712862;0.7976938354003873;6.228918069889024e-06;5.962118866957568e-06;1.0448652508826664;1.010000258749074;10.00001523157428;0.8335090523172138;0.015562063747925684;0.015561891295911482;0.717800008108047;-0.013405002543573154;0.7179182037522072;1.0099994056227726
86.28638;1.0444684095254464;0.8331501737317172;0.7976938024689494;6.228924179903933e-06;5.962141510068286e-06;1.0448653012874254;1.0100001897258608;10.00001406899691;0.8335091795404889;0.015562064837491086;0.015561891331633946;0.7178001276681566;-0.013405002538319001;0.7179183084822534;1.0099993431323553
86.29638;1.0444683026780208;0.8331500820017584;0.7976937730777945;6.228929641064181e-06;5.96216634051945e-06;1.0448653528782628;1.010000120971755;10.000012844585562;0.8335093047062577;0.015562065925670264;0.015561891378121695;0.7178002466767412;-0.013405002533364059;0.7179184160206381;1.0099992823583037
86.30638;1.044468193157563;0.8331499931601429;0.7976937469098722;6.228934598454085e-06;5.962193273838879e-06;1.0448654059247786;1.0100000530595519;10.000011564517525;0.8335094276904302;0.015562067001369438;0.015561891431009575;0.7178003645873724;-0.013405002528680413;0.7179185264619402;1.0099992234103095
86.31638;1.0444680816549416;0.8331499073860636;0.797693723798913;6.2289392137657225e-06;5.962222260488999e-06;1.0448654607592955;1.00999998637428;10.000010233502762;0.8335095484355615;0.015562068054509425;0.015561891483430129;0.7178004809281331;-0.013405002524260478;0.7179186397468018;1.0099991663504917
86.32638;1.044467968877665;0.8331498248677457;0.7976937037827111;6.228943591856792e-06;5.962253262884838e-06;1.0448655177644715;1.0099999210321187;10.000008855459495;0.8335096669175373;0.01556206907660877;0.015561891527801932;0.7178005953296489;-0.01340500252009467;0.7179187556738654;1.0099991111523399
86.33638;1.044467855589545;0.833149745885133;0.7976936870952317;6.2289477562283565e-06;5.9622862437098295e-06;1.0448655773172124;1.0099998569454938;10.00000743476568;0.8335097830765069;0.015562070060256578;0.015561891557888204;0.7178007075462934;-0.01340500251615154;0.717918873953589;1.0099990577381766
86.34638;1.0444677425623239;0.833149670853507;0.7976936740444692;6.228951682640271e-06;5.962321162663797e-06;1.0448656397187641;1.0099997939651393;10.000005976452515;0.8335098968155578;0.015562070998827112;0.015561891569820657;0.7178008174428069;-0.013405002512386955;0.7179189942501079;1.0099990060624675
86.35638;1.0444676305407887;0.8331496002871132;0.7976936648740562;6.2289553355402735e-06;5.9623579615681644e-06;1.0448657051371197;1.009999731939277;10.000004485915142;0.8335100080518061;0.015562071886928519;0.015561891562715048;0.7178009249604249;-0.013405002508756477;0.717919116238095;1.009998956120243
86.36638;1.0444675202911395;0.833149534705759;0.797693659765895;6.228958677046011e-06;5.962396541467631e-06;1.0448657736067293;1.0099996706983534;10.000002968936835;0.8335101167629659;0.015562072720912881;0.015561891538538574;0.717801030086096;-0.013405002505211611;0.7179192396728301;1.0099989079479135
86.37638;1.0444674126431859;0.8331494745386026;0.7976936589592075;6.22896166882413e-06;5.962436748241288e-06;1.0448658451048527;1.0099996100855435;10.000001431249597;0.833510222965886;0.015562073498972123;0.015561891500386442;0.7178011328428714;-0.013405002501707373;0.7179193643920235;1.0099988616642555
86.38638;1.0444673084352933;0.8331494201111392;0.7976936628225397;6.228964278402238e-06;5.962478383548923e-06;1.0448659196089636;1.0099995500093375;9.999999877811959;0.8335103266300863;0.015562074220922368;0.01556189145059416;0.7178012332849381;-0.01340500249822091;0.7179194902537362;1.0099988174683563
86.39638;1.0444672083884987;0.8331493716955012;0.7976936717978571;6.228966476995495e-06;5.962521229767905e-06;1.044865997065372;1.009999490427239;9.999998312750131;0.8335104276069403;0.015562074888111703;0.015561891390666858;0.7178013314713214;-0.013405002494744866;0.7179196170984445;1.0099987755612672
86.40638;1.044467113044319;0.8331493295063189;0.797693686302812;6.228968213144761e-06;5.962565057317525e-06;1.044866077362751;1.0099994312877034;9.999996739942903;0.8335105256388009;0.0155620755035118;0.015561891321676203;0.7178014274476687;-0.013405002491262896;0.7179197447589931;1.0099987360906064
86.41638;1.0444670228534;0.8331492936367187;0.7976937066726217;6.228969391377489e-06;5.962609618567137e-06;1.044866160352761;1.009999372471523;9.999995164191397;0.8335106204357298;0.015562076071087554;0.015561891243109471;0.717801521254405;-0.013405002487738668;0.7179198730885797;1.0099986992155232
86.42638;1.044466938269686;0.8331492640517946;0.7976937331245848;6.228969902412917e-06;5.962654653524601e-06;1.0448662458243732;1.0099993137385275;9.999993591966263;0.8335107117450435;0.015562076594163024;0.015561891152111477;0.7178016129248292;-0.013405002484127064;0.7179200020121742;1.0099986651708743
86.43638;1.0444668597160294;0.8331492406456968;0.7976937657470403;6.228969670041258e-06;5.962699908542877e-06;1.0448663334638135;1.0099992547307102;9.999992030758232;0.8335107993691944;0.015562077074128777;0.015561891044451503;0.7178017024460016;-0.013405002480397969;0.7179201315918281;1.0099986342101415
86.44638;1.0444667875511053;0.8331492232622841;0.7976938045474398;6.228968644803621e-06;5.962745148730519e-06;1.0448664228915778;1.00999919505027;9.999990488371811;0.8335108831518452;0.01556207751065062;0.015561890915500583;0.7178017897050585;-0.013405002476557657;0.7179202620316069;1.0099986065370172
86.45638;1.0444667221163824;0.8331492117295468;0.7976938495117749;6.2289667656527046e-06;5.9627901495596555e-06;1.0448665137389692;1.009999134331539;9.999988972680763;0.8335109629861127;0.015562077903013578;0.01556189076041968;0.7178018744834047;-0.01340500247265336;0.7179203935822006;1.0099985822925313
86.46638;1.0444666637412732;0.8331492059564379;0.797693900574464;6.228963958916916e-06;5.962834688493205e-06;1.0448666057136422;1.0099990722157435;9.999987491051254;0.8335110388552088;0.01556207825165633;0.015561890573727432;0.7178019565088277;-0.013405002468764958;0.717920526428589;1.0099985615785334
86.47638;1.0444666127079114;0.8331492059413922;0.7976939575427803;6.228960176502544e-06;5.9628785614468045e-06;1.0448666986190942;1.0099990082880832;9.999986049733888;0.8335111108694867;0.015562078559327747;0.015561890349582861;0.7178020354970094;-0.013405002465002659;0.7179206606681613;1.0099985445203925
86.48638;1.0444665692748092;0.8331492116801944;0.7976940201139456;6.228955428281091e-06;5.962921596662914e-06;1.0448667923093367;1.0099989421097728;9.999984653143535;0.8335111792918692;0.015562078831167213;0.015561890084090408;0.7178021111509566;-0.013405002461499308;0.7179207963432791;1.0099985313065072
86.49638;1.0444665337049976;0.8331492231384914;0.7976940879616673;6.228949768796687e-06;5.962963645825608e-06;1.0448668866286122;1.009998873317873;9.99998330336663;0.8335112445260734;0.015562079073714546;0.015561889777463884;0.71780218315454;-0.013405002458391232;0.7179209334448656;1.0099985221779915
86.50638;1.044466506236019;0.833149240287259;0.7976941607750498;6.228943248506317e-06;5.963004576928812e-06;1.0448669813855378;1.0099988016770696;9.999982001339438;0.8335113070428712;0.015562079294570968;0.015561889433101241;0.717802251202511;-0.013405002455812743;0.7179210719060715;1.0099985173878125
86.51638;1.0444664870851141;0.8331492631215903;0.7976942382636596;6.228935895051351e-06;5.963044270894861e-06;1.0448670763901995;1.0099987270354842;9.99998074858213;0.8335113672771214;0.015562079503502498;0.015561889054746116;0.7178023150526004;-0.01340500245389741;0.717921211596723;1.009998517104695
86.52638;1.0444664765497784;0.8331492916868984;0.7976943201876254;6.22892773936388e-06;5.963082616673358e-06;1.0448671715613713;1.0099986492734756;9.999979547448094;0.8335114255380923;0.01556207971292942;0.015561888645407656;0.7178023745468713;-0.01340500245276813;0.717921352272298;1.009998521321521
86.53638;1.0444664750786685;0.8331493261185623;0.7976944063611711;6.228918842060822e-06;5.963119519941457e-06;1.0448672670135015;1.0099985683375958;9.999978400701162;0.8335114819921318;0.015562079936185337;0.01556188820816405;0.7178024295836634;-0.013405002452525997;0.7179214935114079;1.0099985298353262
86.54638;1.044466483197647;0.8331493666201153;0.7976944965906827;6.228909298171419e-06;5.963154915164648e-06;1.0448673630399485;1.009998484275238;9.999977311431245;0.8335115367428748;0.015562080185107813;0.015561887746198365;0.7178024800528143;-0.013405002453246212;0.7179216347664445;1.009998542284099
86.55638;1.0444665013355214;0.8331494133869232;0.7976945906040949;6.2288992269591294e-06;5.963188761668002e-06;1.0448674600580778;1.0099983972112818;9.999976283002235;0.8335115899169946;0.015562080469188892;0.015561887262441553;0.7178025258024345;-0.013405002454978755;0.7179217755227487;1.0099985582566244
86.56638;1.0444665296708342;0.8331494666053405;0.7976946880340364;6.2288887503534e-06;5.963221038513462e-06;1.0448675585384715;1.0099983073013892;9.999975319204333;0.8335116416774;0.015562080796448639;0.015561886760162631;0.7178025667036212;-0.013405002457742662;0.7179219153991541;1.0099985774189089
86.57638;1.0444665681127197;0.8331495265369827;0.7976947884593405;6.228877972402386e-06;5.963251754723093e-06;1.0448676588691315;1.0099982146919497;9.999974424723929;0.8335116921934885;0.015562081174362953;0.015561886243215072;0.7178026027359916;-0.013405002461514045;0.7179220541372879;1.0099985995462888
86.58638;1.0444666163947722;0.8331495935565599;0.7976948914391371;6.228866991955275e-06;5.963280957364703e-06;1.0448677612553008;1.0099981195276682;9.9999736052035;0.833511741606189;0.015562081609338993;0.015561885715213296;0.7178026339859715;-0.013405002466222971;0.7179221915457175;1.0099986244761021
86.59638;1.0444666741688933;0.8331496680924018;0.7976949965105614;6.228855935822562e-06;5.963308718520054e-06;1.0448678657617845;1.0099980219803044;9.999972866331634;0.8335117900044792;0.015562082105254895;0.015561885179199202;0.717802660583804;-0.013405002471754236;0.7179223274449396;1.0099986520666904
86.60638;1.044466741074236;0.8331497505187302;0.7976951032024865;6.228844967173891e-06;5.963335111430406e-06;1.0448679724257313;1.0099979222576354;9.999972212345165;0.8335118374061942;0.015562082663181953;0.015561884638910551;0.7178026826579791;-0.013405002477958674;0.7179224616828566;1.0099986821986215
86.61638;1.0444668167724631;0.8331498410578119;0.7976952110768423;6.228834268341394e-06;5.963360194294409e-06;1.0448680813014444;1.009997820589561;9.999971644987221;0.8335118837456374;0.015562083283210933;0.015561884099810637;0.7178027003264513;-0.013405002484685812;0.717922594199512;1.0099987147773735
86.62638;1.0444669009313283;0.8331499397097484;0.7976953197199634;6.2288240177778775e-06;5.9633840117954834e-06;1.044868192391104;1.0099977171842087;9.99997116381655;0.8335119289238639;0.015562083965843427;0.01556188356792525;0.7178027136811793;-0.013405002491803668;0.7179227250192824;1.0099987497209928
86.63638;1.0444669931851354;0.8331500462320799;0.7976954286524557;6.228814371519689e-06;5.963406615253388e-06;1.0448683055539703;1.0099976121907195;9.999970767479196;0.833511972885499;0.015562084710487424;0.015561883048240337;0.7178027227277308;-0.01340500249919106;0.717922854188556;1.0099987869373996
86.64638;1.04446709306257;0.8331501602121792;0.7976955372819022;6.228805456144005e-06;5.963428085729927e-06;1.0448684204702172;1.0099975057054449;9.999970454487041;0.8335120156336715;0.015562085513324688;0.015561882544397387;0.7178027273415287;-0.01340500250673058;0.7179229817529458;1.0099988262381348
86.65638;1.0444671999092245;0.8331502812026071;0.7976956449699351;6.2287973658909415e-06;5.963448534293774e-06;1.044868536654414;1.009997397814729;9.999970223292141;0.8335120572094291;0.015562086367790556;0.015561882058791991;0.7178027273160377;-0.01340500251431317;0.7179231077578088;1.0099988672459395
86.66638;1.0444673129159754;0.8331504088310326;0.7976957510910002;6.22879016131208e-06;5.963468073862738e-06;1.044868653546456;1.0099972886206388;9.999970072716952;0.8335120976842001;0.01556208726695022;0.015561881592915407;0.7178027224497132;-0.01340500252184147;0.7179232322414477;1.0099989094397348
86.67638;1.0444674312376945;0.8331505428135851;0.7976958550031925;6.22878387092366e-06;5.963486801093563e-06;1.0448687706258715;1.009997178197834;9.999970002565508;0.8335121371470593;0.015562088205466609;0.015561881148696473;0.7178027126001937;-0.0134050025292168;0.7179233552476323;1.0099989522836548
86.68638;1.0444675540254293;0.8331506828796478;0.7976959560250727;6.228778486077717e-06;5.963504814209636e-06;1.0448688874091612;1.0099970665608986;9.999970013472792;0.8335121756697482;0.015562089179872281;0.015561880729641613;0.7178026976988531;-0.013405002536312762;0.7179234768462196;1.0099989952784607
86.69638;1.044467680334864;0.8331508286892543;0.7976960535270596;6.228773970399651e-06;5.9635222296761955e-06;1.0448690033714798;1.0099969536898408;9.999970106147273;0.8335122133147704;0.015562090187224166;0.01556188034023553;0.7178026777418031;-0.01340500254296689;0.7179235971245665;1.0099990379207568
86.70638;1.0444678091134811;0.8331509798128484;0.7976961470646939;6.228770297176822e-06;5.9635391594882705e-06;1.0448691179319873;1.009996839528452;9.99997028043121;0.8335122502361396;0.0155620912238166;0.01556187998512038;0.7178026527951926;-0.01340500254900533;0.7179237161798585;1.009999079687508
86.71638;1.0444679393294172;0.8331511357914277;0.7976962363685894;6.228767464962855e-06;5.9635556685718934e-06;1.0448692304668765;1.0099967239869605;9.99997053451314;0.8335122867662217;0.015562092285102474;0.01556187966926257;0.7178026229930069;-0.013405002554267341;0.7179238341422446;1.0099991201036798
86.72638;1.044468070037549;0.8331512961937672;0.7976963212132314;6.228765465019056e-06;5.963571768525921e-06;1.0448693402688023;1.0099966070087825;9.999970864801538;0.8335123233578372;0.015562093366267092;0.015561879397466045;0.7178025884787027;-0.013405002558607234;0.7179239511545114;1.0099991587869275
86.73638;1.044468200305519;0.8331514605933871;0.7976964013465072;6.228764243911068e-06;5.963587466134681e-06;1.0448694465430857;1.0099964886195254;9.999971266127542;0.8335123604501539;0.015562094462846647;0.01556187917321046;0.7178025493655166;-0.013405002561882673;0.7179240672745252;1.0099991953905
86.74638;1.044468329150212;0.8331516285134126;0.7976964765059175;6.228763702486871e-06;5.9636028142480555e-06;1.044869548482521;1.0099963689203317;9.999971732068675;0.83351239844166;0.015562095571435145;0.015561878998279965;0.7178025057760395;-0.013405002563937363;0.7179241824353111;1.0099992295637659
86.75638;1.0444684555606492;0.8331517993792027;0.7976965464336456;6.228763730699391e-06;5.96361791458485e-06;1.044869645316507;1.0099962480637847;9.999972255846156;0.8335124377595602;0.015562096689746691;0.015561878872867805;0.7178024578708911;-0.013405002564604116;0.7179242965262903;1.0099992610432877
86.76638;1.0444685785791585;0.8331519725331319;0.7976966108598862;6.228764255044392e-06;5.9636328858986305e-06;1.044869736343691;1.0099961262515893;9.99997283135364;0.8335124788748223;0.0155620978147294;0.015561878795688927;0.7178024058149595;-0.013405002563731519;0.7179244094539229;1.009999289766886
86.77638;1.044468697417843;0.8331521473409058;0.7976966694883305;6.228765254330282e-06;5.963647832435649e-06;1.0448698209753686;1.0099960037665785;9.999973453518287;0.8335125222406023;0.015562098940061065;0.015561878764230982;0.7178023497414642;-0.013405002561193593;0.717924521115119;1.0099993158568297
86.78638;1.0444688115077427;0.8331523232319933;0.7976967220061559;6.228766726370623e-06;5.963662825190891e-06;1.0448698986974088;1.0099958809888434;9.999974117895587;0.8335125682082375;0.015562100055605646;0.015561878774617609;0.7178022897474101;-0.013405002556878662;0.7179246313660753;1.0099993395239437
86.79638;1.0444689204273583;0.8331524996451687;0.7976967680974403;6.228768660014554e-06;5.963677903768797e-06;1.044869969012293;1.0099957583859884;9.999974820287134;0.8335126169696898;0.015562101148487963;0.015561878820767986;0.7178022259065271;-0.013405002550679465;0.7179247400179164;1.0099993610428308
86.80638;1.0444690238405256;0.8331526760510221;0.7976968074605855;6.22877103793878e-06;5.963693108338926e-06;1.044870031493674;1.0099956364903588;9.999975557419438;0.8335126685687168;0.015562102204448593;0.015561878893753794;0.7178021582844563;-0.013405002542491476;0.7179248468500099;1.0099993807921095
86.81638;1.0444691215198447;0.8331528520129935;0.7976968398709022;6.228773836716509e-06;5.963708520468007e-06;1.0448700858442108;1.0099955158411014;9.999976328044761;0.8335127229436468;0.015562103209095247;0.015561878982236984;0.7178020869409892;-0.013405002532221776;0.7179249516641948;1.0099993992401253
86.82638;1.0444692134242468;0.8331530271566203;0.797696865268024;6.228777022996158e-06;5.963724259465261e-06;1.044870131847558;1.0099953969269728;9.999977132798143;0.8335127799313329;0.01556210414872954;0.01556187907390185;0.7178020119112204;-0.01340500251979473;0.7179250543607055;1.0099994168619415
86.83638;1.0444692997598055;0.8331532011115859;0.7976968837620864;6.228780564317386e-06;5.963740432671673e-06;1.0448701692730353;1.0099952801828593;9.999977972608137;0.8335128392442981;0.015562105011059731;0.015561879157330467;0.7178019332039132;-0.013405002505146294;0.7179251549298147;1.0099994340749827
86.84638;1.04446938086583;0.8331533735322236;0.7976968955508955;6.2287844521706936e-06;5.9637570981224416e-06;1.0448701977864812;1.0099951660550444;9.999978847054301;0.8335129005001403;0.015562105786039731;0.015561879223337741;0.7178018508650531;-0.013405002488219643;0.7179252533269546;1.0099994512428254
86.85638;1.044469456942744;0.833153544172049;0.797696900850515;6.22878872320907e-06;5.963774264734301e-06;1.0448702169140582;1.0099950551017889;9.99997975408287;0.833512963307927;0.015562106466428813;0.015561879265147393;0.7178017650508969;-0.013405002468959494;0.7179253493684755;1.0099994687269895
