time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.86638;1.04446952789379;0.8331537128989873;0.7976968998798155;6.22879346212703e-06;5.963791910316834e-06;1.0448702260815586;1.0099949480167938;9.999980690820205;0.8335130273084337;0.01556210704793126;0.015561879277611214;0.7178016760213695;-0.013405002447299115;0.7179254427517818;1.0099994869277353
86.87638;1.0444695934112596;0.8331538796135737;0.7976968928780741;6.228798780675125e-06;5.963809977846632e-06;1.0448702247121533;1.0099948455548862;9.999981653984015;0.8335130921590388;0.01556210752889229;0.015561879255786925;0.7178015840705603;-0.013405002423155777;0.7179255331339176;1.0099995062690539
86.88638;1.0444696531969566;0.8331540441628099;0.7976968801109666;6.228804787955922e-06;5.963828343559234e-06;1.0448702123551876;1.0099947484561154;9.999982639687504;0.8335131575585369;0.01556210790973551;0.015561879194101508;0.7178014894603157;-0.013405002396446222;0.7179256201546764;1.0099995271573992
86.89638;1.0444697071473423;0.8331542063305672;0.7976968618411848;6.22881158051028e-06;5.963846812873716e-06;1.044870188744546;1.009994657360101;9.999983643633152;0.8335132232959501;0.015562108192314857;0.015561879087213673;0.7178013923890383;-0.013405002367117851;0.7179257034122131;1.0099995499728402
86.90638;1.0444697553996878;0.8331543658968603;0.7976968382972766;6.228819252889767e-06;5.963865158081293e-06;1.0448701537467329;1.0099945727007817;9.99998466155652;0.8335132892618603;0.015562108378789788;0.015561878931144251;0.7178012930043521;-0.013405002335174497;0.7179257824917105;1.0099995750789015
86.91638;1.0444697982652302;0.8331545226995688;0.7976968096660798;6.228827899376166e-06;5.963883154429288e-06;1.0448701072988247;1.0099944946224129;9.999985689309808;0.8335133554278104;0.015562108469936;0.015561878723030149;0.7178011914420851;-0.013405002300675583;0.7179258570416419;1.0099996028268907
86.92638;1.044469836124528;0.8331546766356969;0.7976967761009007;6.2288376147398475e-06;5.9639006039606145e-06;1.0448700493844916;1.009994422913551;9.999986723053327;0.8335134218066099;0.01556210846407624;0.015561878460317232;0.7178010878391481;-0.013405002263715934;0.7179259267821051;1.009999633570375
86.93638;1.0444698693329015;0.8331548276358052;0.7976967377295259;6.228848514244971e-06;5.9639173417394995e-06;1.0448699800288281;1.0099943570416228;9.999987759557314;0.8335134884138788;0.015562108358040278;0.015561878140565805;0.717800982314605;-0.013405002224406298;0.7179259914395453;1.0099996676292116
86.94638;1.044469898171845;0.8331549756524746;0.7976966946570413;6.228860738767726e-06;5.963933208465858e-06;1.04486989928899;1.0099942963402233;9.999988795972401;0.8335135552648804;0.015562108149316113;0.015561877761882576;0.7178008749771179;-0.01340500218286133;0.7179260507342625;1.0099997051695635
86.95638;1.0444699228486511;0.833155120630844;0.797696646964312;6.228874430368021e-06;5.963948029642753e-06;1.0448698072414069;1.0099942402011846;9.999989829726097;0.83351362239831;0.015562107837249331;0.0155618773233154;0.7178007659330399;-0.013405002139182526;0.7179261044333133;1.009999746156894
86.96638;1.0444699434994127;0.8331552624716425;0.7976965947038526;6.228889710323718e-06;5.96396164472182e-06;1.0448697040103634;1.009994188116733;9.999990859111188;0.8335136898569058;0.015562107422711;0.015561876824859577;0.7178006552420255;-0.013405002093440851;0.7179261523407142;1.009999790472182
86.97638;1.0444699601987615;0.8331554010059359;0.7976965378964933;6.228906655179754e-06;5.963973945641342e-06;1.04486958979051;1.0099941396043568;9.99999188360014;0.833513757641711;0.015562106906861748;0.015561876268206293;0.7178005429023786;-0.01340500204569682;0.7179261942186337;1.0099998380420163
86.98638;1.0444699730027796;0.833155535981224;0.7976964765366868;6.228925265863232e-06;5.963984874180644e-06;1.0448694647780992;1.0099940941481935;9.999992903450268;0.8335138257429334;0.01556210629025965;0.01556187565822987;0.7178004289036637;-0.01340500199605239;0.7179262297630167;1.009999888877618
86.99638;1.0444699819779457;0.8331556670919716;0.7976964106181792;6.228945468048776e-06;5.96399438680534e-06;1.0448693290809394;1.0099940512076955;9.999993919141776;0.8335138942036481;0.015562105573544033;0.015561875003084858;0.7178003132486817;-0.013405001944668829;0.7179262586590335;1.00999994308219
87.00638;1.0444699872078622;0.8331557940554336;0.7976963401690678;6.228967147957517e-06;5.964002424988212e-06;1.0448691827262482;1.009994010283376;9.999994931008633;0.8335139630955902;0.015562104758710732;0.01556187431274653;0.7178001959365354;-0.01340500189172731;0.7179262806406712;1.0100000008514793
87.01638;1.044469988835277;0.8331559166911534;0.7976962652671226;6.228990176619911e-06;5.964008928004143e-06;1.0448690257736633;1.0099939710080774;9.999995939575529;0.8335140324306606;0.015562103848792806;0.015561873597436281;0.7178000769699535;-0.01340500183738671;0.7179262954998862;1.010000062437775
87.02638;1.0444699871016583;0.8331560349648425;0.7976961860011118;6.229014406295958e-06;5.964013870188397e-06;1.0448688584438757;1.0099939331894292;9.999996946561634;0.8335141021531186;0.015562102845938737;0.015561872866599649;0.7177999563617045;-0.013405001781773054;0.717926303045243;1.0100001281075124
87.03638;1.0444699823145625;0.8331561489779373;0.7976961024060137;6.22903967294857e-06;5.9640172700450174e-06;1.0448686811565044;1.0099938967928317;9.999997955329755;0.8335141722473568;0.015562101750054763;0.015561872128771496;0.717799834124893;-0.013405001724977389;0.7179263030574858;1.010000198099329
87.04638;1.044469974796694;0.8331562589244687;0.7976960144914969;6.229065823919516e-06;5.9640191745848156e-06;1.0448684944158844;1.0099938619118376;9.99999897057024;0.8335142427917572;0.015562100559544835;0.015561871391895172;0.7177997102783201;-0.01340500166706086;0.7179262952820767;1.0100002725544281
87.05638;1.044469964850311;0.833156365043779;0.7976959223746671;6.229092748913152e-06;5.964019641320177e-06;1.0448682986417008;1.0099938287358141;9.999999998212122;0.8335143138944784;0.015562099273790639;0.015561870663269585;0.717799584826074;-0.013405001608082112;0.7179262794404002;1.0100003514965459
87.06638;1.044469952729615;0.8331564675551124;0.7976958263432511;6.229120384794607e-06;5.964018719156318e-06;1.04486809414564;1.0099937975275814;10.000001045276592;0.8335143856481719;0.015562097895606863;0.015561869949074505;0.7177994577078942;-0.013405001548118994;0.7179262552436706;1.0100004349108587
87.07638;1.0444699386829397;0.8331565665601506;0.7976957267905141;6.229148692623907e-06;5.964016448401592e-06;1.044867881260595;1.0099937686262503;10.000002118806878;0.8335144581465884;0.015562096431613291;0.015561869254447497;0.7177993288197957;-0.01340500148726058;0.717926222423213;1.0100005228055422
87.08638;1.0444699230104377;0.8331566619760709;0.7976956241638654;6.229177634164014e-06;5.964012889603959e-06;1.0448676604523266;1.0099937424708152;10.000003224669344;0.8335145315008209;0.015562094890462553;0.015561868584318992;0.7177991980927715;-0.013405001425584769;0.7179261807687728;1.0100006151803083
87.09638;1.0444699060319378;0.83315675357927;0.7976955189496704;6.2292071638488924e-06;5.9640081390718885e-06;1.044867432296721;1.0099937196442985;10.00000436741935;0.8335146058216473;0.015562093280646538;0.015561867943333958;0.7177990655167009;-0.013405001363138049;0.717926130177323;1.0100007120103194
87.10638;1.0444698880651864;0.8331568411095052;0.7976954116187015;6.2292372333159216e-06;5.9640022966368195e-06;1.0448671973563841;1.009993700932711;10.000005550834254;0.8335146811616706;0.015562091608748658;0.015561867334978908;0.7177989311055818;-0.013405001299927949;0.7179260707058753;1.0100008133411056
87.11638;1.0444698694797778;0.8331569243426177;0.7976953026068637;6.22926781130763e-06;5.963995413276951e-06;1.0448669561063462;1.0099936873535071;10.00000677824591;0.8335147574617979;0.015562089878444475;0.015561866761687481;0.7177987948780774;-0.013405001235935108;0.7179260025684835;1.010000919394938
87.12638;1.0444698506641872;0.833157003155959;0.7976951923680637;6.229298899724323e-06;5.963987468122375e-06;1.0448667089782564;1.0099936800839193;10.000008052258915;0.8335148345443244;0.015562088090978648;0.015561866225414528;0.7177986568777852;-0.013405001171144;0.7179259260680376;1.0100010305637606
87.13638;1.044469831880197;0.833157077577756;0.7976950813643016;6.229330506781656e-06;5.963978389565374e-06;1.0448664564387955;1.0099936803058815;10.00000937406768;0.8335149121296065;0.015562086246443336;0.015561865727759036;0.7177985172038213;-0.013405001105577538;0.7179258415295326;1.0100011472968207
87.14638;1.0444698132311796;0.8331571477470061;0.7976949699795232;6.229362594458763e-06;5.963968087864965e-06;1.0448661990004677;1.0099936890777204;10.000010743459883;0.833514989889531;0.015562084344049478;0.015561865270339925;0.7177983760325756;-0.013405001039307352;0.7179257492839282;1.0100012699287664
87.15638;1.0444697947945814;0.8331572138208378;0.7976948584888482;6.229395060153751e-06;5.9639564728058905e-06;1.0448659371678717;1.009993707299348;10.000012159645596;0.8335150675574461;0.015562082381717576;0.01556186485503004;0.7177982336250086;-0.013405000972437674;0.7179256497098092;1.0100013985448584
87.16638;1.0444697767165105;0.8331572759262171;0.7976947470944311;6.229427752911799e-06;5.9639434752617646e-06;1.0448656713917885;1.0099937357485074;10.000013621910032;0.8335151449809005;0.015562080356500653;0.015561864482773947;0.7177980903162318;-0.01340500090509198;0.7179255432868127;1.0100015330195
87.17638;1.0444697591822065;0.8331573341825597;0.7976946359673859;6.229460488408213e-06;5.963929070915012e-06;1.0448654020618473;1.0099937750998766;10.000015129912734;0.833515222045312;0.01556207826531517;0.015561864152631746;0.7177979465032892;-0.013405000837418248;0.7179254305823243;1.0100016731662933
87.18638;1.0444697423574156;0.8331573887343997;0.7976945252927374;6.2294930781762895e-06;5.9639132720116785e-06;1.0448651295263138;1.0099938258487349;10.000016683854094;0.8335152985773947;0.015562076105017449;0.015561863862900918;0.717797802599772;-0.013405000769596116;0.7179253121854748;1.0100018187994038
87.19638;1.0444697263932907;0.833157439746737;0.7976944153056763;6.229525375213345e-06;5.963896099323239e-06;1.0448648541264933;1.0099938882397128;10.000018284227194;0.8335153743255833;0.015562073872537293;0.015561863612368778;0.7177976589486821;-0.013405000701817698;0.7179251886858352;1.0100019696742835
87.20638;1.0444697114841683;0.8331574874071486;0.7976943062878099;6.229557284091605e-06;5.963877572773188e-06;1.0448645762033026;1.0099939623432392;10.000019931382745;0.8335154489963666;0.015562071565247018;0.01556186340057585;0.7177975157924249;-0.013405000634253874;0.7179250606942513;1.010002125417727
87.21638;1.0444696978274746;0.8331575319361159;0.7976941985479735;6.229588730015125e-06;5.9638577174949176e-06;1.0448642960540624;1.0099940481934326;10.00002162566483;0.8335155222860081;0.015562069181136475;0.015561863228471896;0.7177973733192362;-0.013405000567046459;0.7179249288143487;1.010002285522185
87.22638;1.0444696854402715;0.833157573552455;0.7976940924049458;6.2296196320470574e-06;5.963836567482309e-06;1.0448640139463476;1.0099941458230024;10.000023367932538;0.8335155938898996;0.01556206671928426;0.015561863098950132;0.7177972316965621;-0.013405000500323635;0.7179247935672524;1.0100024494038344
87.23638;1.0444696740524924;0.8331576124273846;0.7976939881448011;6.229649893407593e-06;5.963814165331377e-06;1.0448637302308832;1.0099942551464949;10.000025159600083;0.833515663515678;0.015562064179957941;0.01556186301600043;0.7177970910603386;-0.013405000434217263;0.7179246553416125;1.0100026164687963
87.24638;1.0444696632067563;0.833157648657321;0.7976938860015661;6.229679394073041e-06;5.9637905597194636e-06;1.044863445429533;1.00999437579057;10.000027001956799;0.8335157309261105;0.015562061563445565;0.015561862983854289;0.7177969514825541;-0.013405000368871317;0.7179245143950848;1.010002786150512
87.25638;1.0444696524431414;0.8331576822612053;0.7976937861944355;6.229707991156283e-06;5.963765820790371e-06;1.0448631602477658;1.009994507055931;10.000028895181146;0.833515795984821;0.015562058869059108;0.015561863007438852;0.7177968129501542;-0.013405000304436258;0.7179243709056459;1.0100029579288214
87.26638;1.0444696413873344;0.8331577132464429;0.7976936889459854;6.229735542956712e-06;5.963740074396458e-06;1.0448628754931044;1.009994648032554;10.000030837748255;0.8335158586345802;0.015562056095343682;0.015561863092319798;0.7177966753999259;-0.013405000241066755;0.7179242250407817;1.0100031313505926
87.27638;1.0444696296941383;0.8331577416672189;0.797693594452107;6.229761941220371e-06;5.963713503069796e-06;1.0448625919089618;1.009994797733677;10.000032826961059;0.8335159188226554;0.015562053241054362;0.01556186324311937;0.7177965387815829;-0.01340500017891869;0.7179240769764202;1.0100033060672489
87.28638;1.0444696170306447;0.8331577675815319;0.7976935028312774;6.229787123536627e-06;5.9636863051707355e-06;1.0448623100924639;1.0099949551756473;10.000034860021712;0.8335159764773223;0.015562050306530887;0.015561863462545827;0.7177964030729066;-0.013405000118127357;0.7179239268613326;1.0100034818586199
87.29638;1.0444696032127434;0.8331577910095045;0.7976934140904574;6.229811067119254e-06;5.963658664088609e-06;1.0448620305527856;1.0099951193764631;10.00003693420228;0.833516031550416;0.015562047294004048;0.015561863751842394;0.7177962682669298;-0.013405000058786375;0.7179237747986317;1.01000365859082
87.30638;1.044469588327161;0.8331578119745223;0.7976933281546938;6.229833771023206e-06;5.963630739619673e-06;1.044861753788506;1.0099952893216104;10.00003904647007;0.8335160840388346;0.015562044206586877;0.015561864111420718;0.7177961343850658;-0.013405000000946741;0.7179236208700596;1.0100038361475345
87.31638;1.0444695727028812;0.8331578305617723;0.7976932449347182;6.229855228893278e-06;5.963602661497114e-06;1.04486148034317;1.0099954640024804;10.000041193269748;0.8335161339504643;0.015562041048638545;0.015561864541015925;0.7177960014983482;-0.01340499994462755;0.7179234651827173;1.0100040144241358
87.32638;1.0444695568193412;0.8331578469571221;0.7976931643659478;6.2298754139791116e-06;5.963574532814702e-06;1.044861210832662;1.0099956425204217;10.000043369892007;0.833516181251173;0.015562037827566537;0.015561865039118914;0.7177958697312938;-0.013404999889831874;0.7179233079043752;1.0100041933664776
87.33638;1.044469541239895;0.8331578614590489;0.7976930863826611;6.229894291535162e-06;5.9635464476056e-06;1.0448609458965383;1.009995824174873;10.000045569910842;0.8335162258480451;0.015562034554385934;0.01556186560220891;0.7177957392412052;-0.01340499983657671;0.7179231492121725;1.0100043729300447
87.34638;1.044469526506357;0.8331578744269849;0.7976930108393402;6.229911838309375e-06;5.963518495647292e-06;1.0448606861297929;1.0099960084727435;10.000047785640607;0.8335162676426477;0.015562031242532094;0.015561866224559054;0.71779561018704;-0.013404999784912941;0.7179229891601348;1.0100045529645658
87.35638;1.044469513006184;0.8331578861961678;0.7976929374726164;6.229928048523871e-06;5.963490748543101e-06;1.0448604321075627;1.009996195091866;10.000050008956588;0.8335163066162423;0.01556202790543225;0.01556186689867933;0.7177954827339432;-0.013404999734897508;0.7179228276204032;1.0100047332027506
87.36638;1.0444695009450518;0.8331578970393493;0.7976928659602859;6.229942943637289e-06;5.9634632607223115e-06;1.0448601844481284;1.0099963839065211;10.000052231571122;0.8335163428580675;0.015562024553888108;0.015561867616203045;0.7177953570799415;-0.013404999686551228;0.7179226643759882;1.010004913383979
87.37638;1.0444694903951435;0.8331579072093799;0.7976927959897798;6.229956595199969e-06;5.963436095870448e-06;1.044859943807057;1.0099965750218116;10.000054444881721;0.833516376511788;0.015562021195693082;0.01556186836854977;0.7177952334617739;-0.013404999639850016;0.7179224992263338;1.010005093352393
87.38638;1.0444694813239717;0.8331579170151239;0.7976927272758548;6.229969118680219e-06;5.963409341765435e-06;1.044859710826824;1.0099967686681348;10.000056639839393;0.8335164077122343;0.01556201783740829;0.01556186914743141;0.7177951121638563;-0.013404999594743923;0.7179223319961137;1.0100052730376166
87.39638;1.0444694736301414;0.833157926833685;0.79769265958797;6.229980624051014e-06;5.963383092691233e-06;1.0448594861021328;1.0099969650477;10.000058807403438;0.8335164365594557;0.015562014486015416;0.015561869945609819;0.71779499352523;-0.013404999551182281;0.717922162503724;1.0100054523572664
87.40638;1.044469467178943;0.8331579370411626;0.797692592776983;6.229991183155219e-06;5.963357433465879e-06;1.0448592701786565;1.0099971642796453;10.00006093921868;0.8335164631192507;0.01556201114958777;0.01556187075731703;0.7177948779130056;-0.013404999509125014;0.7179219905460635;1.010005631139978
87.41638;1.0444694618179495;0.8331579479296121;0.7976925267361404;6.230000846571111e-06;5.963332451788436e-06;1.0448590635499126;1.0099973663812698;10.00006302706347;0.8335164874169605;0.015562007837098305;0.01556187157858684;0.7177947656796653;-0.013404999468541436;0.71792181591443;1.0100058091677167
87.42638;1.044469457421202;0.8331579596666566;0.7976924613421312;6.230009665316408e-06;5.963308253448088e-06;1.044858866618857;1.0099975712690803;10.000065061812574;0.8335165094041418;0.015562004558007455;0.015561872407582491;0.7177946571219324;-0.013404999429407637;0.7179216384348182;1.0100059863054003
87.43638;1.0444694539390658;0.8331579723114025;0.7976923964203956;6.230017695165957e-06;5.963284960062759e-06;1.0448586796508523;1.0099977788430976;10.00006703379927;0.8335165289426195;0.015562001321966484;0.01556187324365478;0.7177945524708202;-0.01340499939169595;0.7179214579971395;1.0100061625350707
87.44638;1.044469451396381;0.8331579858979583;0.7976923317198489;6.230025014350633e-06;5.963262689850906e-06;1.0448585027566353;1.0099979890776363;10.00006893386269;0.8335165458369866;0.015561998138014167;0.01556187408588667;0.7177944519126601;-0.013404999355369386;0.7179212745504311;1.0100063378767603
87.45638;1.0444694498491949;0.8331580005769428;0.7976922669365272;6.230031747361455e-06;5.9632415282904686e-06;1.044858335896807;1.0099982020411373;10.000070753679383;0.8335165599056171;0.015561995013478202;0.015561874932756924;0.717794355601694;-0.013404999320389464;0.7179210880730532;1.0100065123496083
87.46638;1.044469449314827;0.8331580166784394;0.797692201817118;6.230038060215095e-06;5.963221518808451e-06;1.0448581788727769;1.0099984178871064;10.000072485392957;0.8335165710826011;0.015561991953430243;0.015561875782556005;0.7177942636813427;-0.013404999286718062;0.7179208985666014;1.0100066859405288
87.47638;1.044469449709942;0.8331580346319918;0.797692136250524;6.2300441389395445e-06;5.9632026745587e-06;1.0448580313343765;1.0099986368015152;10.000074121505925;0.8335165794686776;0.015561988960737147;0.015561876634593378;0.7177941763211698;-0.013404999254324422;0.7179207060799456;1.0100068585428763
87.48638;1.044469450833346;0.8331580548762728;0.7976920702667013;6.2300501744817675e-06;5.9631849883454015e-06;1.044857892845546;1.0099988588989028;10.000075655950855;0.8335165852714662;0.015561986036689974;0.01556187749043768;0.7177940937378879;-0.013404999223209403;0.7179205107078385;1.010007029974606
87.49638;1.0444694523636244;0.8331580778150031;0.7976920039875045;6.2300563423540235e-06;5.96316844316319e-06;1.0448577629658873;1.0099990841753823;10.000077085425056;0.8335165887170568;0.015561983182332892;0.01556187835313127;0.7177940161800572;-0.01340499919341654;0.717920312592768;1.0100072000321387
87.50638;1.044469453904953;0.8331581038122203;0.7976919375518884;6.23006278626689e-06;5.963153018423707e-06;1.04485764128981;1.0099993125433624;10.00007840951087;0.8335165900052545;0.01556198039938458;0.01556187922526636;0.7177939438735705;-0.013404999165010522;0.7179201119830722;1.0100073685067525
87.51638;1.0444694551138651;0.833158133226563;0.797691871026535;6.230069634803084e-06;5.963138694183897e-06;1.0448575274218468;1.009999543864229;10.000079629893714;0.833516589318378;0.015561977689838951;0.01556188010765557;0.7177938769816882;-0.013404999138042687;0.717919909273647;1.010007535224383
87.52638;1.0444694557480911;0.8331581664047196;0.7976918043971716;6.230077018949833e-06;5.963125464622658e-06;1.044857420929569;1.0099997779390508;10.000080749537732;0.8335165868347417;0.015561975055425491;0.015561880998514709;0.7177938156124074;-0.013404999112531934;0.7179197049504153;1.0100077001016623
87.53638;1.0444694555428438;0.8331582036392233;0.7976917376248731;6.230085062763161e-06;5.963113342756201e-06;1.0448573213494154;1.0100000144648502;10.000081771904258;0.8335165826876049;0.015561972497624055;0.015561881893140974;0.7177937598457177;-0.013404999088471653;0.7179194994978377;1.0100078631531764
87.54638;1.0444694540864163;0.8331582451594437;0.7976916706652892;6.230093877921955e-06;5.963102349850777e-06;1.0448572282149706;1.0100002529675525;10.000082700461391;0.8335165769299497;0.015561970017331518;0.015561882784325694;0.717793709765396;-0.013404999065846478;0.7179192933576992;1.0100080244404135
87.55638;1.0444694508582726;0.8331582911283167;0.7976916035033358;6.2301035711132875e-06;5.963092501483917e-06;1.0448571410304548;1.0100004927752206;10.000083538873886;0.8335165695384429;0.01556196761468318;0.015561883663480127;0.7177936654606261;-0.0134049990446327;0.7179190869236284;1.0100081840065922
87.56638;1.0444694453703218;0.8331583416604083;0.7976915362220383;6.23011424832835e-06;5.963083783979791e-06;1.0448570592131792;1.010000733108574;10.000084291368662;0.8335165604232724;0.01556196529004063;0.015561884522070269;0.7177936269869644;-0.013404999024786937;0.7179188805451945;1.0100083418409436
87.57638;1.044469437255147;0.8331583968936173;0.7976914689792886;6.2301260108922365e-06;5.963076134397932e-06;1.0448569820577558;1.0100009731955872;10.000084962935759;0.8335165494637685;0.015561963044527631;0.015561885352711967;0.7177935943371521;-0.013404999006245533;0.7179186745603677;1.010008497880259
87.58638;1.0444694262495067;0.8331584570121119;0.7976914019231379;6.230138948572508e-06;5.963069449904375e-06;1.0448569087646;1.0100012122726267;10.00008555952518;0.8335165365289768;0.015561960878912767;0.015561886149616509;0.717793567450792;-0.013404998988923039;0.7179184693312206;1.0100086520292142
87.59638;1.0444694121628706;0.8331585221584549;0.7976913351654438;6.230153137060069e-06;5.963063602645413e-06;1.0448568385326151;1.0100014495356457;10.00008608769275;0.8335165214555293;0.015561958792420913;0.01556188690887093;0.7177935462700032;-0.013404998972693306;0.7179182652556593;1.0100088041774307
87.60638;1.0444693948984474;0.8331585923338877;0.7976912687674722;6.230168642101449e-06;5.96305843792508e-06;1.0448567706134935;1.010001684154654;10.000086553756157;0.8335165040716249;0.015561956782337868;0.015561887628918646;0.7177935308115305;-0.013404998957384699;0.7179180627805122;1.0100089542290007
87.61638;1.044469374479518;0.8331586673758518;0.7976912026814588;6.230185533319179e-06;5.963053774880792e-06;1.0448567043072663;1.0100019153542317;10.000086963515562;0.8335164842787679;0.01556195484430332;0.015561888310076943;0.7177935211979038;-0.013404998942810635;0.7179178624049162;1.0100091021199535
87.62638;1.0444693510374112;0.8331587469836128;0.7976911367402738;6.2302038960111535e-06;5.963049416633052e-06;1.0448566389860419;1.0100021424923924;10.00008732245575;0.8335164621069353;0.015561952973510247;0.015561888953007088;0.7177935176179813;-0.013404998928799646;0.7179176646270252;1.0100092477694544
87.63638;1.0444693247638914;0.8331588307330566;0.7976910707731426;6.230223823026258e-06;5.963045166896959e-06;1.0448565741348104;1.0100023650683758;10.000087635788562;0.8335164376913649;0.015561951165910838;0.015561889558722406;0.7177935202404541;-0.013404998915200826;0.7179174698813022;1.0100093910366057
87.64638;1.0444692958470985;0.8331589181164673;0.7976910047452445;6.230245403903514e-06;5.9630408500598286e-06;1.0448565093812434;1.0100025826980663;10.000087908437727;0.8335164112172622;0.01556194941860777;0.01556189013046921;0.7177935292013433;-0.013404998901879893;0.7179172785487825;1.0100095317792277
87.65638;1.0444692644317206;0.8331590086375655;0.7976909387990075;6.230268738673445e-06;5.963036322586319e-06;1.0448564445229882;1.0100027951265462;10.000088145169748;0.8335163829293974;0.015561947729951273;0.015561890674177193;0.7177935446891694;-0.013404998888722411;0.717917091008291;1.0100096699691905
87.66638;1.044469230619489;0.8331591018381396;0.7976908732011445;6.2302939604831395e-06;5.9630314809875474e-06;1.0448563795190324;1.0100030022247029;10.000088350841963;0.8335163531695737;0.015561946099523043;0.015561891195970165;0.7177935669347798;-0.013404998875639285;0.7179169076715688;1.0100098057678135
87.67638;1.0444691944703552;0.8331591972029507;0.797690808254145;6.230321226892454e-06;5.963026274170665e-06;1.0448563144592184;1.010003203944999;10.000088530423845;0.833516322355692;0.015561944527755125;0.015561891699243059;0.7177935960709925;-0.013404998862565022;0.7179167290083154;1.0100099395378372
87.68638;1.044469155969662;0.833159294074954;0.7976907442617911;6.230350677255206e-06;5.963020704168797e-06;1.044856249542829;1.0100034002949776;10.000088688723135;0.833516290945443;0.015561943015283929;0.015561892184125604;0.7177936320794684;-0.013404998849457648;0.7179165555629154;1.0100100717884024
87.69638;1.0444691149955307;0.8331593916608849;0.7976906815716881;6.2303823982446676e-06;5.963014807746367e-06;1.0448561850259022;1.0100035912817564;10.000088830236876;0.8335162594136138;0.015561941561913276;0.015561892648959415;0.7177936748722001;-0.013404998836296688;0.7179163879410171;1.0100102030574474
87.70638;1.044469071328367;0.8331594890928191;0.7976906206233384;6.230416410777491e-06;5.963008625879458e-06;1.0448561211483152;1.0100037768026766;10.000088958920024;0.8335162282018971;0.01556194016587174;0.015561893091824427;0.7177937243381511;-0.013404998823072287;0.7179162267701061;1.0100103338270296
87.71638;1.0444690247119408;0.83315958548611;0.797690561936475;6.230452654647228e-06;5.96300216774228e-06;1.0448560580915234;1.0100039566222416;10.000089077981722;0.833516197628671;0.015561938825043933;0.015561893511481148;0.7177937803012956;-0.01340499880977817;0.7179160726571124;1.0100104645045058
87.72638;1.044468974959448;0.833159679972755;0.797690506003296;6.230490979999872e-06;5.962995401906136e-06;1.0448559959603607;1.0100041304893685;10.000089190538697;0.8335161678185502;0.01556193753908359;0.015561893907789576;0.7177938424769953;-0.01340499879640848;0.7179159261475897;1.0100105953835248
87.73638;1.0444689220289272;0.8331597717112229;0.7976904531855066;6.230531166473791e-06;5.9629882944560066e-06;1.0448559348468804;1.0100042982816653;10.000089300371203;0.8335161387413377;0.015561936309327446;0.015561894281567129;0.717793910499153;-0.013404998782954999;0.7179157876979418;1.010010726613018
87.74638;1.0444688659977588;0.8331598598886498;0.7976904037547201;6.230572962416183e-06;5.962980844651587e-06;1.0448558749777819;1.0100044600757931;10.00008941158043;0.8335161102922185;0.01556193513692532;0.015561894634373989;0.717793984004499;-0.013404998769398657;0.7179156576725809;1.0100108582392102
87.75638;1.0444688070138721;0.8331599437749452;0.7976903579904409;6.230616124848753e-06;5.962973072490484e-06;1.0448558167448958;1.0100046160982268;10.000089527827955;0.8335160823155704;0.015561934021795456;0.015561894968573131;0.7177940626685679;-0.013404998755695851;0.7179155363567987;1.0100109902497718
87.76638;1.0444687453223116;0.8331600227881933;0.7976903161914288;6.2306604410745544e-06;5.962964989233024e-06;1.044855760564915;1.0100047666169187;10.000089652110102;0.8335160546337873;0.015561932962995729;0.015561895287395822;0.7177941461849064;-0.013404998741791296;0.7179154239819794;1.0100111225566109
87.77638;1.0444686812976953;0.8331600964975063;0.797690278617215;6.230705725964e-06;5.962956601937201e-06;1.0448557067475346;1.0100049119183518;10.000089786998897;0.8335160270763384;0.015561931959499283;0.015561895594574441;0.7177942342742516;-0.01340499872764558;0.7179153207552338;1.0100112549440992
87.78638;1.0444686153876959;0.8331601646303487;0.7976902454439241;6.230751798636513e-06;5.9629479295090785e-06;1.044855655464543;1.0100050523254125;10.000089935004407;0.8335159994599908;0.015561931010039306;0.015561895893804094;0.7177943266637572;-0.013404998713234377;0.7179152268551818;1.0100113870370646
87.79638;1.044468548002725;0.833160227082726;0.7976902167668661;6.23079845248861e-06;5.962938983719699e-06;1.0448556067594736;1.0100051880980436;10.00009009864241;0.8335159715695856;0.01556193011149167;0.015561896188917845;0.7177944229992764;-0.013404998698541117;0.7179151423685385;1.0100115183323564
87.80638;1.0444684794331838;0.8331602838532985;0.7976901925906547;6.230845439216047e-06;5.962929751166629e-06;1.0448555605373953;1.0100053193212724;10.00009027966656;0.8335159431436177;0.015561929256927693;0.015561896484030863;0.7177945228041079;-0.013404998683570698;0.7179150672354272;1.0100116482600832
87.81638;1.0444684098500305;0.8331603349548719;0.7976901727886059;6.2308924693707485e-06;5.962920222989063e-06;1.0448555165758546;1.0100054459388683;10.000090477644987;0.8335159138454262;0.015561928434980126;0.015561896782916348;0.7177946255076437;-0.013404998668347897;0.7179150012846983;1.0100117761944483
87.82638;1.0444683393816312;0.8331603803814491;0.7976901571288086;6.230939229641356e-06;5.9629104368785225e-06;1.04485547460579;1.0100055678205695;10.00009068929961;0.8335158832687997;0.015561927630922961;0.015561897088634853;0.7177947304913005;-0.013404998652868984;0.7179149443048484;1.0100119014375812
87.83638;1.0444682682180557;0.8331604201271722;0.7976901453427181;6.230985408591197e-06;5.962900476636638e-06;1.0448554343806138;1.0100056847869174;10.000090909872029;0.8335158509845824;0.01556192682878634;0.015561897403374141;0.717794837137191;-0.013404998637053595;0.7179148960703521;1.0100120232409182
87.84638;1.0444681966896114;0.8331604542129235;0.7976901371133678;6.231030701949742e-06;5.962890432648542e-06;1.0448553956674942;1.0100057966602554;10.000091135352056;0.8335158165686462;0.015561926014164732;0.015561897728440067;0.7177949448640252;-0.013404998620759723;0.7179148563400461;1.0100121408182725
87.85638;1.0444681252633072;0.8331604827284349;0.797690132029412;6.2310748001358035e-06;5.962880379868877e-06;1.044855358252362;1.0100059032869406;10.000091363072059;0.8335157795915259;0.015561925177140785;0.01556189806545391;0.7177950531341357;-0.013404998603845551;0.717914824877222;1.0100122533255735
87.86638;1.0444680544599618;0.8331605059320148;0.7976901296179993;6.231117388099665e-06;5.962870403373416e-06;1.0448553219858374;1.0100060044938912;10.000091590532648;0.8335157396314464;0.01556192431347384;0.015561898417614642;0.7177951614479641;-0.013404998586217414;0.7179148015033121;1.0100123599016972
87.87638;1.0444679847937164;0.8331605242965877;0.7976901294228594;6.2311581561691025e-06;5.9628606331616545e-06;1.0448552867937073;1.010006100086288;10.000091814068659;0.8335156963481278;0.015561923422723323;0.015561898789350782;0.7177952693554567;-0.013404998567838852;0.7179147861160357;1.0100124597716849
87.88638;1.044467916808736;0.8331605384142484;0.7976901310395499;6.231196802709213e-06;5.9628512518555875e-06;1.0448552526859343;1.0100061899150268;10.000092028218996;0.8335156495157594;0.015561922505083299;0.015561899185392383;0.7177953764810482;-0.01340499854871571;0.7179147786290734;1.0100125522957812
87.89638;1.044467851105297;0.8331605489073869;0.7976901341362084;6.231233032427702e-06;5.962842482919743e-06;1.044855219804779;1.0100062739310354;10.000092226433651;0.833515598954476;0.015561921560011212;0.01556189960977732;0.717795482546612;-0.013404998528871753;0.7179147789089405;1.010012636986451
87.90638;1.0444677882690743;0.8331605564221629;0.797690138501218;6.2312665554202375e-06;5.962834578061435e-06;1.044855188436898;1.0100063521696625;10.000092403116788;0.8335155444603797;0.01556192058663673;0.015561900064552605;0.7177955873931088;-0.013404998508325078;0.7179147867657432;1.0100127135639123
87.91638;1.0444677287782345;0.8331605615984922;0.7976901440432626;6.231297080722412e-06;5.9628277993258905e-06;1.044855158929301;1.0100064246855531;10.000092555266393;0.8335154857755674;0.015561919584091866;0.015561900549509641;0.7177956909854178;-0.013404998487080143;0.717914801975725;1.010012781949067
87.92638;1.044467672907305;0.8331605650066622;0.7976901507023686;6.231324308270578e-06;5.962822385647406e-06;1.0448551315640169;1.0100064914960942;10.000092682288916;0.8335154225704979;0.015561918551765162;0.015561901062740302;0.7177957933650434;-0.013404998465136883;0.7179148243161079;1.0100128421370151
87.93638;1.0444676206895684;0.8331605671370039;0.7976901583694277;6.231347923066356e-06;5.962818522471886e-06;1.0448551064983227;1.0100065525404949;10.00009278462127;0.8335153544867303;0.015561917490014272;0.015561901600436375;0.7177958945877756;-0.01340499844250224;0.7179148536005666;1.0100128940685258
87.94638;1.0444675720263832;0.8331605684448169;0.7976901669042863;6.231367604873247e-06;5.96281633059119e-06;1.0448550838262398;1.0100066076370433;10.000092862488096;0.833515281218453;0.015561916400465964;0.01556190215667083;0.7177959947184548;-0.013404998419190281;0.7179148896981652;1.010012937580878
87.95638;1.0444675267886832;0.8331605694028811;0.7976901761990194;6.23138307043162e-06;5.962815870677111e-06;1.0448550637125091;1.0100066564838002;10.000092915557913;0.8335152025027661;0.015561915284868406;0.01556190272437723;0.7177960938191613;-0.01340499839521332;0.7179149325133829;1.0100129724314262
87.96638;1.0444674847897053;0.8331605705045352;0.7976901861856638;6.231394113073549e-06;5.9628171640143495e-06;1.0448550464493778;1.0100066987040284;10.000092943186035;0.8335151180459189;0.015561914143235451;0.01556190329692768;0.7177961918729588;-0.013404998370584181;0.7179149819045693;1.010012998377435
87.97638;1.044467445710472;0.8331605721692737;0.7976901967872524;6.231400594011016e-06;5.9628202217843325e-06;1.0448550323986912;1.0100067338811491;10.000092944576645;0.8335150275221868;0.015561912973304321;0.01556190386906613;0.7177962887259893;-0.013404998345333657;0.7179150376008331;1.0100130152709397
87.98638;1.044467409038663;0.8331605746303121;0.7976902078909008;6.231402414723184e-06;5.962825053329345e-06;1.044855021931442;1.0100067616039838;10.000092919451971;0.833514930621096;0.015561911771495416;0.01556190443659903;0.7177963840892624;-0.013404998319517471;0.7179150992155763;1.0100130231235824
87.99638;1.0444673740786181;0.8331605779528258;0.7976902193975117;6.231399517464807e-06;5.9628316466238005e-06;1.0448550153638183;1.0100067815221208;10.000092869416607;0.83351482706227;0.015561910533362162;0.015561904995431234;0.7177964776039834;-0.013404998293211139;0.7179151663138856;1.0100130221270307
88.00638;1.0444673400647806;0.8331605821814086;0.7976902313152501;6.231391895170987e-06;5.962839965713217e-06;1.0448550128684124;1.0100067933283272;10.000092798471671;0.8335147166037336;0.015561909253042325;0.015561905540990323;0.7177965689645508;-0.013404998266512232;0.7179152384442038;1.0100130126043168
88.01638;1.0444673062779768;0.8331605874565604;0.7976902438099919;6.231379580019802e-06;5.962849976395325e-06;1.044855014467327;1.0100067966523398;10.00009271200001;0.8335145990651006;0.015561907923604384;0.01556190606886365;0.7177966580094308;-0.013404998239534314;0.7179153151714446;1.0100129949582237
88.02638;1.0444672720521402;0.8331605940300941;0.797690257171384;6.231362620804317e-06;5.962861657723688e-06;1.0448550201233207;1.0100067909717023;10.000092615302478;0.8335144743519122;0.015561906538677929;0.015561906576802943;0.7177967447353236;-0.013404998212385185;0.717915396147716;1.01001296972846
88.03638;1.0444672366844723;0.8331606022556257;0.7976902717332429;6.231341067801223e-06;5.9628749973449406e-06;1.044855029780501;1.010006775651981;10.000092512898945;0.8335143424805973;0.015561905093390062;0.015561907066648898;0.7177968292484548;-0.013404998185154515;0.7179154811684967;1.0100129376451161
88.04638;1.0444671993912469;0.8331606125746891;0.7976902878054635;6.231314971831255e-06;5.962889983838716e-06;1.044855043312249;1.0100067501359948;10.000092408681335;0.8335142035725114;0.015561903583669842;0.015561907544364354;0.7177969116554157;-0.013404998157913113;0.7179155701645689;1.0100128995553468
88.05638;1.044467159397987;0.833160625436197;0.797690305638199;6.23128439499838e-06;5.962906586547158e-06;1.0448550605057265;1.0100067141416011;10.000092305906799;0.8335140577993617;0.015561902005168927;0.015561908018555467;0.717796991989885;-0.013404998130714307;0.7179156631406752;1.0100128563240252
88.06638;1.0444671160294579;0.8331606411810634;0.7976903253873056;6.231249420193182e-06;5.962924744541331e-06;1.0448550811289705;1.0100066676932646;10.000092206699247;0.8335139053033916;0.015561900353197208;0.01556190849873539;0.7177970702522731;-0.013404998103594726;0.7179157601133126;1.0100128087777862
88.07638;1.0444670686927737;0.8331606600269117;0.7976903470660388;6.231210153090315e-06;5.962944382058783e-06;1.044855104988585;1.0100066110238308;10.000092111994428;0.8335137461386184;0.015561898623226397;0.015561908993149388;0.7177971464496565;-0.013404998076582077;0.7179158610797969;1.010012757668544
88.08638;1.0444670168418515;0.833160682134653;0.7976903705397423;6.231166730165563e-06;5.9629654210574705e-06;1.0448551318606794;1.010006544466077;10.000092022087616;0.833513580313009;0.015561896811250819;0.015561909506902392;0.7177972205582926;-0.013404998049715842;0.7179159660450183;1.0100127036520772
88.09638;1.044466959986613;0.8331607076214573;0.79769039556743;6.2311193280552504e-06;5.962987772284515e-06;1.0448551613483097;1.0100064683764887;10.000091936724171;0.8335134079078061;0.015561894914650577;0.015561910042005985;0.7177972924860374;-0.013404998023049031;0.7179160750653373;1.010012647282503
88.10638;1.0444668977454643;0.8331607365605003;0.7976904218389437;6.231068148387852e-06;5.9630113211362954e-06;1.0448551928910252;1.0100063831136281;10.000091854914398;0.8335132291412601;0.01556189293306579;0.015561910598583575;0.7177973620809965;-0.01340499799661762;0.7179161882102483;1.010012589018319
88.11638;1.04446682990556;0.8331607690551345;0.7976904490293615;6.2310133893287e-06;5.9630359298250725e-06;1.044855225948839;1.0100062890338768;10.000091775275605;0.8335130443353957;0.015561890867785226;0.015561911175729954;0.7177974291580423;-0.013404997970411453;0.7179163054895507;1.0100125292041784
88.12638;1.0444667564054635;0.8331608052947836;0.797690476861798;6.230955229448461e-06;5.963061452382166e-06;1.0448552601598398;1.0100061864515806;10.000091696185995;0.8335128538428279;0.015561888720165144;0.01556191177176283;0.7177974935230349;-0.013404997944367301;0.7179164268406881;1.01001246803357
88.13638;1.0444666772245315;0.8331608454916712;0.7976905051204671;6.2308938168695136e-06;5.963087739131642e-06;1.0448552953470063;1.0100060756318017;10.000091615529994;0.8335126580069959;0.015561886490992603;0.015561912383798263;0.7177975550167855;-0.01340499791839073;0.7179165521569771;1.0100124055646962
88.14638;1.0444665922700667;0.8331608897909616;0.7976905336439362;6.230829259727807e-06;5.963114635148779e-06;1.0448553314237632;1.0100059568731412;10.00009153108946;0.833512457216565;0.015561884181140004;0.015561913007563008;0.7177976135769749;-0.013404997892400971;0.7179166813177048;1.0100123417851634
88.15638;1.044466501356325;0.833160938281785;0.79769056234581;6.230761634629281e-06;5.963141992422718e-06;1.0448553683101738;1.0100058305523099;10.000091441558476;0.8335122519965488;0.015561881792720016;0.015561913638800972;0.7177976692524018;-0.01340499786636636;0.7179168141967273;1.0100122766703694
88.16638;1.04446640426603;0.8331609910608878;0.7976905912467123;6.230691014467817e-06;5.9631696845667485e-06;1.044855405916324;1.0100056970610012;10.000091346920792;0.8335120429878127;0.0155618793306543;0.015561914275191442;0.7177977221727387;-0.013404997840311529;0.7179169506450325;1.0100122102019091
88.17638;1.044466300837955;0.8331610482601672;0.7976906204759735;6.230617492486637e-06;5.96319760432685e-06;1.044855444196461;1.010005556742925;10.000091247844127;0.8335118308322212;0.015561876803607603;0.015561914916824154;0.7177977725374227;-0.013404997814299277;0.7179170904810996;1.0100121423379131
88.18638;1.044466191055417;0.8331611100495587;0.7976906502108151;6.2305411834039965e-06;5.963225636848923e-06;1.0448554831861017;1.010005409859048;10.000091145229286;0.8335116161041246;0.015561874222726858;0.015561915565096566;0.7177978205887221;-0.01340499778839154;0.7179172335145549;1.0100120729607733
88.19638;1.0444660750719001;0.8331611766251386;0.7976906805834406;6.230462207414232e-06;5.963253620211563e-06;1.0448555229402117;1.0100052565870588;10.000091040215867;0.8335113992871843;0.015561871599012293;0.0155619162211462;0.7177978665325367;-0.013404997762614994;0.717917379563608;1.010012001829732
88.20638;1.0444659531451779;0.8331612481516332;0.7976907116512094;6.2303806882864385e-06;5.963281335971175e-06;1.0448555634711612;1.0100050970916556;10.00009093372182;0.8335111807888231;0.015561868941715122;0.015561916885343828;0.717797910486815;-0.013404997736960016;0.7179175284322078;1.0100119286037232
88.21638;1.044465825549933;0.8331613247045185;0.7976907434718227;6.230296778688912e-06;5.963308545071015e-06;1.04485560479799;1.0100049315728523;10.000090826017983;0.8335109610523853;0.015561866258609468;0.015561917558200203;0.7177979525229078;-0.01340499771140549;0.717917679896812;1.0100118529386806
88.22638;1.0444656925470248;0.8331614063029744;0.7976907761878615;6.230210677068606e-06;5.963335027550855e-06;1.0448556470228925;1.0100047602443523;10.00009071749819;0.8335107406241923;0.015561863556217791;0.015561918241117589;0.7177979927529011;-0.013404997685945204;0.7179178337371005;1.010011774513357
88.23638;1.0444655544229422;0.8331614929728139;0.797690810019929;6.230122610950189e-06;5.963360602851115e-06;1.04485569028063;1.0100045833270974;10.000090609701212;0.8335105200199532;0.015561860839060528;0.015561918936416308;0.7177980313629402;-0.013404997660598715;0.7179179897672949;1.0100116929554341
88.24638;1.044465411511514;0.8331615847275108;0.7976908452218925;6.230032804025997e-06;5.963385136256694e-06;1.0448557345760359;1.0100044010724283;10.000090505074045;0.8335102995795709;0.01556185811003213;0.015561919647857502;0.7177980685658397;-0.013404997635403404;0.7179181478277392;1.0100116078405998
88.25638;1.0444652641947132;0.833161681514606;0.797690882072136;6.229941453943962e-06;5.963408536128408e-06;1.0448557797045712;1.0100042137943044;10.000090405626944;0.8335100794796936;0.015561855371900427;0.015561920381025132;0.7177981045310973;-0.01340499761040169;0.717918307752604;1.0100115187935252
88.26638;1.044465112935145;0.8331617831943572;0.7976909208552003;6.229848734334637e-06;5.963430751710043e-06;1.0448558253513112;1.0100040219234674;10.000090311780044;0.8335098597719045;0.015561852627438135;0.01556192114143285;0.7177981393382638;-0.013404997585633616;0.7179184693609187;1.01001142553898
88.27638;1.0444649582612322;0.8331618895392575;0.7976909618242475;6.229754814780111e-06;5.963451770789727e-06;1.0448558712342884;1.010003826032148;10.000090222377516;0.8335096404129744;0.0155618498788125;0.015561921931349847;0.717798172983405;-0.013404997561135258;0.7179186324868276;1.010011327886962
88.28638;1.0444648007370987;0.8331620002610385;0.7976910051970086;6.229659879372055e-06;5.963471618045926e-06;1.0448559171697944;1.0100036267636212;10.00009013506908;0.833509421366054;0.015561847128206826;0.015561922748890138;0.7177982054292357;-0.013404997536941516;0.7179187970147727;1.0100112257207885
88.29638;1.0444646410298652;0.8331621150815067;0.7976910511725407;6.229564114281395e-06;5.963490362197517e-06;1.0448559630635226;1.0100034247058225;10.000090045927465;0.8335092026872856;0.015561844378358664;0.015561923590517618;0.7177982366371704;-0.013404997513092919;0.7179189628963444;1.0100111189895202
88.30638;1.0444644800042497;0.8331622338119095;0.7976910999440089;6.229467667475727e-06;5.9635081223848005e-06;1.04485600887529;1.0100032203239457;10.00008994891023;0.8335089845235775;0.015561841631320093;0.015561924454239545;0.7177982665658414;-0.013404997489644221;0.717919130144481;1.0100110077159734
88.31638;1.044464318717475;0.8331623563506534;0.797691151670961;6.229370637173752e-06;5.9635250651943826e-06;1.0448560546108734;1.0100030140155194;10.000089836125785;0.833508767043512;0.0155618388868066;0.015561925340234617;0.7177982951726036;-0.013404997466653846;0.7179192987934501;1.0100108920045974
88.32638;1.0444641582897891;0.8331624825893805;0.7976912064058956;6.229273104298871e-06;5.96354139142791e-06;1.0448561003222234;1.0100028062245967;10.000089698916133;0.8335085503682562;0.015561836142355064;0.01556192624916265;0.7177983224302541;-0.013404997444161123;0.7179194688522308;1.0100107720023137
88.33638;1.0444639997290537;0.8331626123627405;0.797691264102235;6.229175158759713e-06;5.96355731323278e-06;1.0448561461077337;1.0100025974889333;10.00008952914672;0.8335083345735275;0.015561833395442131;0.01556192718128203;0.71779834834846;-0.013404997422190567;0.7179196402987834;1.0100106478664834
88.34638;1.0444638438158758;0.8331627454743376;0.7976913247382389;6.229076904174754e-06;5.963573029427883e-06;1.044856192157541;1.01000238837915;10.000089319943308;0.8335081197209395;0.015561830645789686;0.015561928137279284;0.7177983730039363;-0.013404997400769133;0.7179198130966433;1.0100105198336333
88.35638;1.044463691115276;0.8331628817016389;0.7976913884147253;6.228978467103625e-06;5.963588694410056e-06;1.0448562387473985;1.0100021794104488;10.000089065808314;0.833507905856277;0.015561827895964827;0.01556192911857032;0.7177983965690174;-0.013404997379931595;0.7179199871884226;1.010010388326468
88.36638;1.0444635420754282;0.8331630208100581;0.7976914553460717;6.228880005029745e-06;5.9636043881941215e-06;1.0448562861195734;1.0100019709976655;10.000088762754311;0.8335076930030515;0.015561825149758885;0.015561930126266102;0.7177984192754214;-0.013404997359737993;0.7179201624768834;1.0100102539589912
88.37638;1.044463397131824;0.8331631626070745;0.7976915257909386;6.2287816910011614e-06;5.963620131360765e-06;1.0448563343982675;1.0100017634448484;10.000088408525489;0.8335074812006551;0.0155618224107093;0.01556193116023742;0.7177984413093398;-0.01340499734030825;0.7179203388445697;1.0100101174551022
88.38638;1.0444632567988295;0.8331633069304538;0.7976916000118015;6.228683684913971e-06;5.9636359393345306e-06;1.0448563835884181;1.010001556962651;10.000088002071399;0.8335072705321185;0.015561819683148351;0.015561932219462114;0.7177984627658679;-0.01340499732182697;0.7179205162134846;1.0100099795888666
88.39638;1.0444631216715587;0.8331634535770484;0.7976916782860192;6.2285861195794266e-06;5.963651850481244e-06;1.044856433599967;1.0100013517269508;10.000087541907217;0.8335070610675539;0.015561816973854928;0.015561933303593333;0.7177984837055091;-0.01340499730449986;0.7179206945635755;1.0100098411299325
88.40638;1.0444629922751276;0.8331636022727239;0.7976917609031773;6.228489113254557e-06;5.9636679213309605e-06;1.0448564843283297;1.0100011479545081;10.000087024684507;0.833506852810973;0.015561814291733547;0.01556193441409537;0.7177985041906332;-0.013404997288514398;0.7179208738864574;1.0100097027194852
88.41638;1.044462868907213;0.8331637526594035;0.7976918481147032;6.228392789270106e-06;5.963684224572331e-06;1.044856535733634;1.0100009459817014;10.000086445650348;0.8335066457323187;0.015561811646300574;0.015561935553416825;0.7177985242550798;-0.01340499727402528;0.7179210541580017;1.010009564759149
88.42638;1.0444627516200742;0.8331639042703881;0.7976919400806415;6.228297281166319e-06;5.9637008398791765e-06;1.044856587805585;1.0100007463321885;10.0000858004831;0.833506439827543;0.015561809046830626;0.015561936722881699;0.7177985438794451;-0.013404997261142883;0.7179212353635032;1.0100094274412514
