time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.43638;1.0444626402853627;0.8331640565461974;0.7976920368485833;6.228202726023912e-06;5.963717828109278e-06;1.0448566405290975;1.0100005497047504;10.00008508649583;0.8335062351454146;0.01556180650271851;0.015561937921254026;0.7177985630000662;-0.013404997249933527;0.7179214175190564;1.0100092908635698
88.44638;1.0444625346708247;0.8331642088950714;0.7976921383314808;6.22810925805557e-06;5.963735217525865e-06;1.0448566939387138;1.01000035688496;10.000084302477743;0.8335060317568441;0.015561804024085996;0.015561939145636328;0.717798581521742;-0.013404997240421814;0.7179216006530316;1.010009155095072
88.45638;1.0444624345302993;0.8331643607631501;0.7976922443080536;6.2280170195808625e-06;5.963753014372976e-06;1.0448567480881321;1.0100001686913689;10.000083448355829;0.8335058296834627;0.015561801621478757;0.015561940393875213;0.7177985993353543;-0.013404997232589446;0.7179217847954649;1.010009020205588
88.46638;1.0444623396537944;0.8331645116730785;0.7976923545326836;6.227926179502308e-06;5.963771222969693e-06;1.044856802943131;1.0099999859504594;10.00008252556001;0.8335056288444652;0.015561799305167556;0.015561941665147034;0.7177986163568908;-0.013404997226397639;0.71792197000934;1.0100088863291614
88.47638;1.0444622498168366;0.8331646612041764;0.7976924688588584;6.2278369176654264e-06;5.96378986405066e-06;1.044856858407254;1.0099998093780966;10.000081537163938;0.8335054290419979;0.015561797084929092;0.015561942958502755;0.7177986325555142;-0.013404997221812646;0.7179221563920476;1.0100087537275397
88.48638;1.0444621646656385;0.8331648089778779;0.7976925872333429;6.227749386364617e-06;5.963808976241126e-06;1.0448569144052156;1.0099996394260795;10.000080487399135;0.8335052299889102;0.01556179497007162;0.015561944272494;0.7177986479503188;-0.013404997218807956;0.717922344020363;1.0100086228001428
88.49638;1.0444620836791858;0.8331649546705476;0.797692709645777;6.2276637030143266e-06;5.963828594333222e-06;1.0448569708930626;1.0099994762693938;10.000079381213203;0.8335050314007469;0.015561792969352506;0.015561945606430583;0.7177986625962506;-0.013404997217357748;0.7179225328953015;1.0100084939977898
88.50638;1.0444620062496055;0.833165097990103;0.7976928360952348;6.227579974342755e-06;5.96384873432187e-06;1.04485702789964;1.009999319920961;10.00007822371179;0.8335048330903021;0.01556179109044113;0.015561946961741886;0.7177986765568575;-0.013404997217428154;0.7179227228979095;1.0100083676584541
88.51638;1.0444619317417712;0.8331652386393019;0.7976929665464376;6.227498307906202e-06;5.9638694013051945e-06;1.044857085599967;1.0099991703219404;10.000077019506493;0.833504634985542;0.015561789339557623;0.015561948342292522;0.7177986898780562;-0.013404997218973496;0.717922913779079;1.0100082438724998
88.52638;1.0444618594926052;0.8331653763155754;0.7976931009343926;6.227418802121551e-06;5.963890587384432e-06;1.0448571442852677;1.0099990273400663;10.00007577230338;0.8335044370856384;0.015561787721980726;0.015561949752864613;0.7177987026040838;-0.013404997221941429;0.7179231052186269;1.0100081224382844
88.53638;1.0444617888361025;0.8331655107145932;0.7976932391861572;6.227341537212632e-06;5.963912254375891e-06;1.0448572042436575;1.00999889076422;10.00007448476497;0.8335042393863265;0.015561786242137488;0.015561951197004344;0.7177987148223794;-0.013404997226262276;0.7179232969239254;1.0100080029636227
88.54638;1.044461719192745;0.833165641512732;0.7976933811964507;6.2272665813896075e-06;5.9639343427843805e-06;1.0448572656870017;1.0099987603939802;10.000073158994118;0.8335040418487809;0.015561784903106278;0.015561952676247054;0.7177987266744081;-0.01340499723182456;0.7179234886876957;1.0100078850700125
88.55638;1.0444616501492332;0.8331657683611868;0.7976935268264703;6.22719401485407e-06;5.963956802822825e-06;1.0448573287850302;1.0099986361229527;10.000071797423814;0.8335038444582298;0.015561783706647214;0.015561954190431769;0.7177987383343106;-0.013404997238483055;0.717923680359554;1.0100077684940456
88.56638;1.0444615814280787;0.8331658909035085;0.7976936759341958;6.227123940035213e-06;5.9639796013595435e-06;1.0448573937099077;1.0099985178757263;10.00007040327331;0.8335036472645014;0.015561782653662825;0.015561955737654636;0.7177987500219056;-0.013404997246098995;0.7179238718177388;1.010007653015366
88.57638;1.0444615127899595;0.8331660087828914;0.7976938283928525;6.227056450660399e-06;5.964002702587001e-06;1.044857460639087;1.0099984054778435;10.000068980227024;0.8335034503734132;0.015561781745065917;0.01556195731398666;0.7177987620316143;-0.013404997254564429;0.71792406298667;1.0100075383407363
88.58638;1.0444614439452642;0.8331661216308066;0.7976939841097851;6.226991600215625e-06;5.9640260548783036e-06;1.0448575297821794;1.0099982985836908;10.000067531711053;0.8335032539699231;0.015561780982150662;0.015561958914433119;0.7177987747219645;-0.013404997263805642;0.7179242538311721;1.0100074240963668
88.59638;1.0444613744967741;0.8331662290667895;0.7976941430095008;6.226929419314166e-06;5.964049595061558e-06;1.0448576013489956;1.0099981967013951;10.000066060694154;0.8335030583134637;0.015561780365324148;0.015561960534802216;0.7177987884839977;-0.01340499727377211;0.7179244443224975;1.0100073099268119
88.60638;1.0444613039522346;0.8331663307067436;0.7976943049348707;6.226869958213378e-06;5.964073262392057e-06;1.0448576753856882;1.009998099286786;10.00006457052389;0.8335028636312752;0.015561779893091909;0.01556196217250434;0.717798803706652;-0.013404997284404778;0.7179246343927894;1.010007195563573
88.61638;1.0444612318013513;0.8331664261529662;0.7976944695439231;6.226813303814847e-06;5.964097008417762e-06;1.0448577516878408;1.0099980057980442;10.000063065750005;0.833502670026565;0.015561779562926772;0.015561963825968765;0.7177988207223456;-0.013404997295617893;0.7179248238872515;1.0100070808239705
88.62638;1.0444611576112732;0.8331665149670195;0.7976946363415488;6.226759574240403e-06;5.96412078899667e-06;1.044857829917021;1.0099979156999863;10.000061551642796;0.8335024775051343;0.015561779372490576;0.015561965493652031;0.7177988397502076;-0.013404997307317668;0.7179250125629876;1.0100069655930688
88.63638;1.0444610811079158;0.8331665966460802;0.79769480483633;6.226708911365938e-06;5.964144549242817e-06;1.0448579097620772;1.0099978284966347;10.00006003315984;0.8335022860462932;0.015561779320204529;0.015561967173559111;0.717798860882758;-0.013404997319420953;0.7179252001502409;1.0100068498180474
88.64638;1.0444610022073562;0.8331666706410045;0.7976949746390907;6.226661466214738e-06;5.964168224559227e-06;1.0448579910317677;1.009997743765764;10.000058514636613;0.8335020956414733;0.01556177940571214;0.015561968863620825;0.7177988840808667;-0.013404997331847088;0.717925386415995;1.0100067335320377
88.65638;1.044460920978619;0.8331667364172234;0.7976951454150777;6.2266173815856454e-06;5.964191749259488e-06;1.0448580737003732;1.0099976611426722;10.000056999667217;0.8335019063091538;0.015561779629733015;0.01556197056241246;0.717798909124827;-0.013404997344507438;0.717925571166025;1.010006616891592
88.66638;1.0444608375448037;0.8331667935097458;0.7976953167675053;6.2265767848812915e-06;5.964215051108624e-06;1.0448581579050324;1.0099975802833254;10.000055490619262;0.833501718090143;0.015561779992988939;0.015561972269861554;0.7177989356066531;-0.013404997357313557;0.7179257542144482;1.0100065001978502
88.67638;1.0444607519443248;0.8331668415532466;0.7976954881440964;6.226539778416179e-06;5.9642380405327485e-06;1.0448582438765772;1.0099975008557822;10.000053988510944;0.833501531043331;0.015561780495556904;0.015561973987533884;0.7177989630411564;-0.013404997370189183;0.7179259353297016;1.0100063838961664
88.68638;1.044460664022042;0.8331668802697052;0.7976956588485642;6.226506416219133e-06;5.9642606081761024e-06;1.0448583318383646;1.009997422554954;10.000052493667773;0.8335013452953106;0.015561781137422718;0.015561975717880702;0.7177989910012583;-0.013404997383067744;0.7179261141338598;1.010006268539954
88.69638;1.0444605734224797;0.8331669094208118;0.797695828149915;6.226476694659458e-06;5.964282626783565e-06;1.0448584219266837;1.009997345123441;10.000051006554987;0.8335011611260833;0.015561781919276967;0.015561977462818786;0.7177990191540312;-0.01340499739587854;0.7179262900973308;1.0100061547077186
88.70638;1.0444604796726213;0.8331669288074274;0.797695995378685;6.226450571329042e-06;5.964303967837426e-06;1.0448585141682423;1.009997268397045;10.000049528073045;0.8335009789797083;0.015561782842193226;0.015561979223023562;0.7177990472170016;-0.013404997408539693;0.7179264627153653;1.0100060428799686
88.71638;1.0444603822926153;0.8331669383155899;0.7976961599638409;6.226427987875618e-06;5.964324536536697e-06;1.0448586085485059;1.0099971923483007;10.000048059398049;0.8335007993578273;0.015561783906236167;0.015561980998674506;0.7177990749367384;-0.013404997420963252;0.717926631659015;1.0100059333304388
88.72638;1.044460280870808;0.8331669379180722;0.7976963214358802;6.226408883453835e-06;5.964344271889504e-06;1.044858705115339;1.0099971170695363;10.000046601754528;0.8335006226990164;0.015561785109411736;0.01556198279039214;0.7177991020976637;-0.013404997433054955;0.7179267967377785;1.0100058261039646
88.73638;1.0444601750579459;0.8331669276340363;0.7976964793972383;6.2263932066799484e-06;5.964363086025343e-06;1.0448588040082885;1.0099970427127491;10.000045156061002;0.8335004493215187;0.015561786447982957;0.01556198459883407;0.7177991285083584;-0.013404997444703672;0.7179269578025115;1.0100057210448263
88.74638;1.0444600645233355;0.8331669075103962;0.7976966334617119;6.2263809306907624e-06;5.964380817008443e-06;1.0448589054493709;1.009996969441414;10.000043722722925;0.833500279417376;0.015561787918437497;0.015561986423948388;0.717799153979919;-0.013404997455784435;0.7179271147486292;1.0100056178218928
88.75638;1.0444599489750246;0.8331668776708586;0.797696783216306;6.226372050179499e-06;5.964397245952291e-06;1.0448590097590458;1.0099968974091782;10.00004230221727;0.8335001130914972;0.015561789519390055;0.015561988265678504;0.7177991783266617;-0.013404997466185243;0.7179272675530326;1.010005515966373
88.76638;1.0444598282140118;0.8331668384068718;0.7976969282214385;6.226366554523319e-06;5.964412128445281e-06;1.0448591173212058;1.009996826759498;10.000040895770294;0.8334999504325125;0.01556179125019577;0.015561990124962602;0.7177992014068386;-0.01340499747582906;0.717927416215325;1.0100054149259425
88.77638;1.0444597021197817;0.8331667901574206;0.7976970680043544;6.226364415260712e-06;5.964425206250595e-06;1.044859228525798;1.0099967576564788;10.000039504861858;0.8334997915539242;0.015561793107536854;0.015561992003198728;0.7177992231688552;-0.013404997484666892;0.71792756065777;1.0100053141411915
88.78638;1.0444595706155813;0.8331667333405866;0.7976972020573124;6.226365587846729e-06;5.964436232328385e-06;1.044859343838401;1.0099966902985933;10.00003813029042;0.8334996365618468;0.015561795084830299;0.015561993900754365;0.7177992436119874;-0.01340499749266272;0.7179277006832862;1.0100052131394306
88.79638;1.0444594336795932;0.8331666682407963;0.797697329862912;6.2263700022256915e-06;5.964445001763877e-06;1.0448594638927344;1.009996624849342;10.000036772382847;0.8334994855007528;0.015561797174703684;0.015561995815418287;0.7177992626979421;-0.01340499749979629;0.7179278359780611;1.0100051116028748
88.80638;1.044459291353744;0.8331665950490542;0.79769745092256;6.226377558744727e-06;5.964451344024727e-06;1.0448595894396848;1.0099965613714865;10.000035432194803;0.8334993383280668;0.015561799370941326;0.015561997741758036;0.7177992803322484;-0.013404997506072509;0.7179279661479023;1.0100050093896724
88.81638;1.0444591437080544;0.8331665139347214;0.7976975648056942;6.226388137626283e-06;5.96445510280623e-06;1.0448597212712996;1.0099964998290116;10.000034112007048;0.8334991948951463;0.015561801669147751;0.015561999672574477;0.7177992964238821;-0.013404997511515809;0.7179280907739444;1.010004906502398
88.82638;1.044458990821628;0.8331664250969748;0.797697671213463;6.226401613088434e-06;5.96445614565666e-06;1.0448598602133299;1.0099964400736603;10.000032814002745;0.8334990549342055;0.015561804067330827;0.015562001601222735;0.7177993109535762;-0.01340499751615248;0.7179282094138194;1.0100048030230449
88.83638;1.0444588328660975;0.833166328806933;0.7976977699569615;6.226417879402643e-06;5.964454384064258e-06;1.0448600070886296;1.0099963818267983;10.00003153848049;0.833498918053104;0.01556180656557702;0.015562003522280043;0.7177993239874318;-0.013404997520001353;0.7179283215568633;1.010004699089902
88.84638;1.044458670218095;0.833166225356295;0.7976978608467401;6.226436882774821e-06;5.964449780310992e-06;1.0448601626251512;1.0099963247273416;10.000030283623095;0.8334987837351281;0.015561809164269821;0.01556200543058155;0.7177993356319958;-0.013404997523076752;0.7179284266387849;1.010004594945393
88.85638;1.0444585034659095;0.8331661149226568;0.7976979436153092;6.226458622922311e-06;5.96444233572638e-06;1.0448603273766048;1.0099962683747672;10.000029046311582;0.8334986513948698;0.015561811862116394;0.015562007320692232;0.7177993459983376;-0.01340499752538528;0.7179285241312403;1.0100044909671708
88.86638;1.0444583333249262;0.8331659975033292;0.7976980179127588;6.226483112346093e-06;5.964432057399434e-06;1.0448605016980668;1.0099962123019772;10.000027822731273;0.8334985204725668;0.01556181465474648;0.015562009187289108;0.7177993552203122;-0.01340499752691307;0.717928613628085;1.0100043875936382
88.87638;1.0444581605401282;0.8331658729521497;0.7976980833430577;6.226510342812614e-06;5.964418927009691e-06;1.0448606857987355;1.0099961559784276;10.000026609201447;0.8334983904813973;0.01556181753452517;0.015562011024688202;0.7177993634877409;-0.013404997527623978;0.7179286948961325;1.0100042851900162
88.88638;1.0444579858182446;0.833165741048267;0.7976981395330006;6.226540291424665e-06;5.964402907536017e-06;1.0448608798152328;1.0099960989080912;10.0000254033069;0.8334982610236163;0.015561820491791759;0.01556201282549229;0.7177993710337583;-0.013404997527468885;0.7179287678751207;1.0100041839820493
88.89638;1.0444578098072888;0.8331656015803931;0.7976981861993843;6.226572943660302e-06;5.96438397844133e-06;1.0448610837966834;1.009996040706392;10.000024204327465;0.8334981318049274;0.015561823516066811;0.015562014581137032;0.7177993780987731;-0.013404997526388298;0.7179288326186425;1.0100040840898057
88.90638;1.0444576330838222;0.833165454449295;0.7976982231595419;6.226608311399335e-06;5.96436215395207e-06;1.0448612976356078;1.0099959810744648;10.000023013244787;0.8334980025964298;0.015561826596317807;0.015562016284217887;0.7177993849246361;-0.013404997524313188;0.717928889244265;1.010003985585853
88.91638;1.0444574561230466;0.8331652997569784;0.7976982502964579;6.226646435133916e-06;5.9643374666009e-06;1.0448615210453276;1.0099959197423898;10.000021833296877;0.8334978731741284;0.015561829720561393;0.015562017929324731;0.717799391751007;-0.013404997521183114;0.7179289379208893;1.0100038885323135
88.92638;1.04445727932293;0.8331651378375655;0.7976982675336106;6.2266873779755705e-06;5.964309945826904e-06;1.0448617535921827;1.009995856445884;10.000020670466252;0.8334977433194508;0.015561832875216083;0.015562019512308106;0.7177993988031072;-0.01340499751698528;0.7179289788449263;1.0100037930322079
88.93638;1.0444571031240206;0.8331649691901136;0.7976982748353345;6.226731213749773e-06;5.964279624220428e-06;1.0448619947678428;1.0099957909339174;10.000019533080868;0.833497612845265;0.01556183604534552;0.015562021029800728;0.7177994063141585;-0.013404997511781579;0.717929012225595;1.0100036992800603
88.94638;1.044456928138398;0.8331647943399816;0.7976982722095183;6.226777989375218e-06;5.964246559538203e-06;1.044862244033706;1.0099957229972294;10.000018430623793;0.8334974815699571;0.015561839216034195;0.015562022478682495;0.7177994145582578;-0.013404997505691548;0.7179290383045782;1.0100036075254082
88.95638;1.0444567551478778;0.8331646137391109;0.7976982597103766;6.226827684193813e-06;5.964210841996867e-06;1.0448625007784083;1.0099956524797635;10.000017371851817;0.8334973492575698;0.015561842373629902;0.015562023855487049;0.7177994238376044;-0.013404997498858926;0.7179290573594647;1.01000351799823
88.96638;1.0444565849396112;0.8331644277587172;0.7976982374765188;6.226880199190428e-06;5.964172583948497e-06;1.0448627642817718;1.0099955792425874;10.000016363082032;0.8334972155991534;0.01556184550669421;0.015562025157022739;0.7177994344175287;-0.01340499749144037;0.7179290696888024;1.0100034309308445
88.97638;1.044456418144225;0.8331642366934303;0.797698205790443;6.226935359831899e-06;5.9641319062644374e-06;1.0448630337287048;1.0099955031454722;10.000015407842566;0.8334970802503837;0.015561848606874994;0.015562026381431466;0.7177994464525089;-0.013404997483601876;0.7179290756184161;1.0100033466579936
88.98638;1.0444562552272327;0.8331640407308376;0.7976981650617182;6.226992923649154e-06;5.964088927794716e-06;1.0448633081988214;1.009995424099254;10.0000145076292;0.8334969428616885;0.015561851668947885;0.015562027527350832;0.7177994599644347;-0.013404997475494156;0.7179290754996177;1.0100032656395956
88.99638;1.0444560965693226;0.8331638399784963;0.7976981157236341;6.2270526053914715e-06;5.9640437485369705e-06;1.0448635866704608;1.0099953421010721;10.000013662696544;0.8334968030806643;0.015561854689968596;0.015562028592124471;0.7177994748758416;-0.01340499746722447;0.717929069672649;1.0100031883366305
89.00638;1.0444559425225906;0.8331636345545194;0.7976980581578883;6.227114109491616e-06;5.9639964297512755e-06;1.044863868102558;1.0099952571889783;10.000012872456029;0.8334966605745722;0.015561857668221827;0.015562029572061499;0.7177994910477197;-0.013404997458861166;0.717929058419103;1.010003115063527
89.01638;1.04445579343554;0.8331634246189196;0.7976979927067017;6.227177151246978e-06;5.963947001191824e-06;1.0448641515035504;1.0099951694244382;10.000012135803903;0.8334965150675353;0.015561860602516558;0.01556203046402561;0.7177995082936504;-0.013404997450455987;0.7179290419219093;1.0100030459316836
89.02638;1.0444556496575848;0.8331632103531196;0.797697919732162;6.227241470601733e-06;5.96389549732444e-06;1.04486443596118;1.0099950789323973;10.000011451500425;0.8334963663705979;0.015561863492190898;0.0155620312660387;0.7177995263730855;-0.013404997442052929;0.7179290202861295;1.010002980865626
89.03638;1.044455511505089;0.833162991973506;0.7976978396440809;6.22730684117132e-06;5.963841988026984e-06;1.0448647207023534;1.0099949858414068;10.000010818241005;0.8334962144096753;0.01556186633746829;0.015562031977493002;0.7177995449902792;-0.013404997433694612;0.7179289936369588;1.0100029196565763
89.04638;1.0444553791782032;0.8331627697763143;0.7976977528778241;6.227373058358782e-06;5.963786578607808e-06;1.0448650050870554;1.0099948901479205;10.000010234545313;0.8334960592147572;0.015561869139797435;0.015562032599710616;0.7177995638375847;-0.013404997425435957;0.7179289621907337;1.0100028620338364
89.05638;1.044455252678816;0.8331625441555572;0.7976976598868282;6.227439918082374e-06;5.963729381912392e-06;1.0448652884534533;1.0099947917042063;10.00000969873797;0.8334959008539584;0.015561871902236702;0.015562033135612508;0.7177995826716354;-0.013404997417356528;0.7179289262537348;1.010002807718362
89.06638;1.0444551318413293;0.8331623155405674;0.7976975611576533;6.227507225848687e-06;5.963670495259805e-06;1.0448655699795244;1.0099946903183625;10.000009208491361;0.8334957393746135;0.015561874629485245;0.015562033588539331;0.7177996013503748;-0.013404997409569581;0.7179288861992701;1.010002756461051
89.07638;1.0444550164576094;0.8331620843001268;0.7976974572027877;6.227574826091978e-06;5.963610009106066e-06;1.0448658486789257;1.0099945858251804;10.000008760147573;0.8334955748210007;0.015561877327450045;0.015562033961597464;0.7177996198151936;-0.013404997402218757;0.7179288424234067;1.0100027081077227
89.08638;1.0444549063455555;0.8331618507022108;0.7976973485752604;6.2276426071328185e-06;5.963548031593294e-06;1.0448661234562975;1.0099944781187697;10.000008349084197;0.8334954072987919;0.015561880002781555;0.015562034257245387;0.7177996380673795;-0.013404997395458248;0.7179287952869473;1.0100026626385137
89.09638;1.0444548013314436;0.8331616149217899;0.7976972359305186;6.227710485938949e-06;5.963484700657129e-06;1.0448663932281763;1.0099943671778362;10.000007970965784;0.8334952370003144;0.015561882662624347;0.015562034477089554;0.7177996561469843;-0.013404997389434473;0.7179287450818835;1.0100026200818832
89.10638;1.0444547012340917;0.8331613770780327;0.7976971200337254;6.227778394919013e-06;5.963420181717459e-06;1.0448666571053278;1.0099942530261343;10.00000762269002;0.8334950642017148;0.015561885314582536;0.015562034623101581;0.7177996741276832;-0.013404997384275691;0.7179286920305978;1.0100025803694166
89.11638;1.044454605884801;0.8331611373119957;0.7976970017186162;6.227846258153473e-06;5.963354653785013e-06;1.044866914433524;1.0099941356054658;10.000007302359606;0.8334948892818766;0.015561887966200701;0.015562034699318246;0.7177996921493295;-0.013404997380084101;0.7179286363306089;1.0100025432913078
89.12638;1.0444545151634796;0.8331608958442404;0.797696881878281;6.2279139657275825e-06;5.963288282529631e-06;1.0448671646181202;1.0099940146722242;10.000007008500392;0.8334947127334664;0.015561890624111575;0.015562034712068728;0.717799710446852;-0.013404997376935861;0.7179285782192253;1.01000250856684
89.13638;1.0444544290345932;0.8331606529397343;0.7976967614288845;6.22798138171499e-06;5.963221202347569e-06;1.0448674069725554;1.0099938898670369;10.000006739723995;0.8334945351060987;0.01556189329409947;0.015562034669096813;0.7177997293305632;-0.013404997374883765;0.7179285179851649;1.0100024759387352
89.14638;1.0444543475335515;0.8331604088355616;0.7976966412527885;6.228048377278681e-06;5.963153517724471e-06;1.044867640786283;1.0099937609499028;10.00000649505387;0.833494356905471;0.015561895981527603;0.015562034578480051;0.7177997491257506;-0.013404997373950655;0.7179284559193995;1.0100024452638428
89.15638;1.0444542706837991;0.8331601637245218;0.7976965221984761;6.22811485840663e-06;5.963085303704745e-06;1.0448678654746726;1.0099936279902768;10.00000627400296;0.8334941785567487;0.015561898691063097;0.015562034447414297;0.7177997701560959;-0.013404997374129009;0.7179283922716728;1.010002416603694
89.16638;1.0444541984151576;0.8331599177721989;0.7976964050741684;6.228180783058492e-06;5.963016612840309e-06;1.0448680806290298;1.0099934913501507;10.000006076457606;0.8334940004506642;0.015561901425690656;0.015562034281945357;0.7177997928014099;-0.01340499737540708;0.7179283272533232;1.010002390265641
89.17638;1.0444541305300032;0.833159671127766;0.7976962905850875;6.2282461655702594e-06;5.9629475034115515e-06;1.0448682860197451;1.0099933515453383;10.00000590267103;0.8334938229897775;0.015561904185222016;0.015562034088390355;0.7177998174897725;-0.013404997377803053;0.7179282610729022;1.0100023667178117
89.18638;1.0444540667209856;0.8331594239586508;0.7976961792820534;6.228311061713598e-06;5.962878063833631e-06;1.0448684816076745;1.0099932091583395;10.000005752889985;0.8334936466048664;0.015561906966215363;0.015562033874510531;0.7177998445908934;-0.013404997381370864;0.7179281939611953;1.0100023464428949
89.19638;1.0444540066335652;0.8331591765085175;0.7976960715515431;6.228375550688578e-06;5.962808409797039e-06;1.044868667501542;1.0099930647974251;10.000005626621954;0.8334934717399962;0.01556190976489991;0.015562033648614908;0.7177998743599501;-0.013404997386174063;0.7179281261419348;1.0100023299179945
89.20638;1.0444539499311745;0.833158929138499;0.7976959676043793;6.228439725873141e-06;5.962738671278283e-06;1.04486884385321;1.0099929190453762;10.000005522315169;0.8334932987942539;0.01556191258009218;0.015562033418318964;0.7177999069646149;-0.013404997392256398;0.7179280577814859;1.0100023176688824
89.21638;1.0444538963226961;0.8331586823312985;0.7976958674812072;6.228503677470135e-06;5.962668992350801e-06;1.044869010770587;1.0099927724647773;10.000005437598016;0.833493128050382;0.015561915412979873;0.015562033190857945;0.7177999425171276;-0.013404997399624708;0.71792798899713;1.0100023101948097
89.22638;1.04445384555315;0.8331584366357196;0.797695771123261;6.228567478414812e-06;5.9625995329885915e-06;1.0448691683066798;1.0099926256349852;10.000005369787786;0.8334929596503733;0.015561918265627203;0.015562032973661072;0.7177999810815097;-0.0134049974082433;0.7179279199196417;1.010002307799438
89.23638;1.0444537973962416;0.8331581925542411;0.7976956784508311;6.228631193585686e-06;5.96253046933234e-06;1.0448693165065246;1.0099924791393022;10.000005316276743;0.8334927936507783;0.015561921140567302;0.01556203277429589;0.7178000226713364;-0.013404997418050141;0.7179278507301731;1.010002310526208
89.24638;1.0444537516797072;0.8331579504800473;0.7976955894138468;6.228694887465322e-06;5.962461995675049e-06;1.0448694554431872;1.0099923335777317;10.000005274153144;0.8334926301103416;0.015561924041324365;0.015562032600509595;0.717800067270775;-0.013404997428981958;0.7179277816566265;1.0100023182720546
89.25638;1.0444537083169463;0.8331577107767886;0.7976955040496989;6.2287586191599515e-06;5.962394306941629e-06;1.0448695852160474;1.0099921896384187;10.000005239515502;0.8334924691151075;0.015561926972923204;0.015562032460534414;0.7178001148671157;-0.0134049974409761;0.7179277129713661;1.0100023309407105
89.26638;1.044453667282077;0.8331574738951706;0.7976954224909275;6.228822442018418e-06;5.9623275806494856e-06;1.0448697059627359;1.0099920481261422;10.000005207456809;0.8334923107576142;0.015561929941663744;0.01556203236314567;0.717800165451663;-0.01340499745395864;0.7179276449606081;1.0100023484898981
89.27638;1.044453628568457;0.8331572403899105;0.7976953448782041;6.2288863968963845e-06;5.962261988001477e-06;1.0448698178916551;1.0099919099088743;10.000005172878812;0.8334921551773937;0.015561932954592498;0.015562032316810448;0.7178002190108924;-0.013404997467833876;0.7179275778635996;1.0100023708862762
89.28638;1.044453592240662;0.8331570108647258;0.7976952712794251;6.228950492037835e-06;5.962197706516275e-06;1.044869921314747;1.0099917758012922;10.00000513181352;0.8334920026245308;0.015561936019112346;0.01556203232851786;0.7178002755409415;-0.013404997482465339;0.7179275118487812;1.0100023980314357
89.29638;1.0444535585130732;0.8331567859217046;0.7976952016824194;6.229014702341996e-06;5.962134923199663e-06;1.044870016665972;1.0099916464512924;10.00000508241088;0.8334918534508599;0.015561939142387656;0.01556203240352206;0.7178003350624322;-0.013404997497666665;0.7179274470341726;1.0100024297143808
89.30638;1.044453527759627;0.8331565661504051;0.7976951359921302;6.2290789915479184e-06;5.962073842841941e-06;1.0448701044423692;1.0099915223412694;10.000005024835842;0.8334917080866951;0.015561942330661705;0.015562032545603054;0.7178003976113686;-0.013404997513226713;0.7179273835335811;1.0100024656525788
89.31638;1.0444535005263573;0.8331563521279077;0.7976950739972292;6.229143321851416e-06;5.962014688157034e-06;1.0448701850996598;1.0099914038728521;10.0000049602634;0.833491567017584;0.01556194558828509;0.015562032756911919;0.7178004632244112;-0.013404997528945212;0.7179273214910171;1.0100025056156314
89.32638;1.044453477544314;0.8331561444037908;0.7976950153594266;6.22920763690468e-06;5.961957679022124e-06;1.044870258989313;1.0099912914151647;10.000004890162547;0.833491430706905;0.015561948915943102;0.015562033037821148;0.7178005319466977;-0.013404997544648998;0.7179272610684116;1.010002549533862
89.33638;1.0444534596357151;0.8331559435061131;0.7976949596316989;6.229271837923281e-06;5.961903006429124e-06;1.044870326311588;1.0099911853097376;10.000004816590991;0.8334912995547914;0.015561952309727251;0.015562033387642593;0.7178006038431087;-0.013404997560187273;0.7179272024190355;1.0100025974832478
89.34638;1.0444534475350613;0.8331557499718862;0.7976949062979782;6.229335787239539e-06;5.961850822693657e-06;1.04487038707448;1.009991085860688;10.000004742485412;0.833491173919346;0.01556195576321014;0.01556203380574497;0.7178006789758773;-0.013404997575417042;0.7179271456754465;1.0100026495488645
89.35638;1.044453441791478;0.8331555643987546;0.7976948548583692;6.229399339774318e-06;5.961801241640177e-06;1.0448704411178793;1.0099909933030842;10.00000467099175;0.833491054091625;0.015561959270370683;0.01556203429157188;0.7178007573771841;-0.013404997590198598;0.71792709095889;1.0100027057106478
89.36638;1.0444534428408963;0.8331553874792148;0.7976948049149423;6.229462369149162e-06;5.961754335462813e-06;1.0448704881908077;1.0099909077728881;10.000004604366493;0.8334909402465313;0.015561962825985102;0.015562034843409145;0.7178008390707602;-0.013404997604411249;0.717927038379202;1.0100027658421107
89.37638;1.0444534511226868;0.8331552199287868;0.7976947562126618;6.229524778271934e-06;5.9617101379030784e-06;1.0448705280090649;1.0099908292606319;10.000004543380175;0.8334908324429886;0.015561966424584784;0.015562035457219818;0.7178009241024015;-0.013404997617969571;0.717926987991122;1.0100028297645895
89.38638;1.044453467088743;0.833155062374008;0.797694708664205;6.2295865125677296e-06;5.961668655471616e-06;1.0448705602760626;1.0099907575334892;10.000004487333143;0.8334907306624819;0.01556197006027433;0.015562036126107149;0.71780101250991;-0.013404997630825224;0.7179269397674501;1.010002897307277
89.39638;1.0444534911143224;0.8331549153288673;0.7976946623421036;6.229647569389458e-06;5.961629876494923e-06;1.044870584702219;1.0099906921694843;10.000004434331409;0.8334906348541663;0.01556197372738714;0.01556203684104067;0.7178011042560091;-0.013404997642956691;0.7179268936053527;1.010002968368427
89.40638;1.0444535234385406;0.8331547792390669;0.7976946174119856;6.229707973513291e-06;5.961593777583863e-06;1.0448706010302544;1.0099906327326542;10.000004381662517;0.8334905449680192;0.01556197742122259;0.015562037593043726;0.7178011991890706;-0.013404997654342882;0.717926849305407;1.0100030429439095
89.41638;1.044453564193709;0.8331546545364933;0.797694574087272;6.22976774128561e-06;5.961560324918819e-06;1.04487060901769;1.0099905788695818;10.000004326219607;0.8334904609688111;0.015561981138358487;0.01556203837452817;0.7178012970665616;-0.013404997664931608;0.7179268065455349;1.0100031211025096
89.42638;1.0444536134390094;0.8331545416704156;0.7976945326488967;6.229826872258459e-06;5.961529474094546e-06;1.0448706083947776;1.009990530281786;10.000004264809535;0.8334903828377744;0.015561984876375275;0.015562039178724006;0.7178013976252996;-0.013404997674633925;0.7179267648777496;1.0100032029645976
89.43638;1.0444536711408983;0.8331544410709912;0.7976944934277127;6.229885351114779e-06;5.961501181914922e-06;1.0448705988898324;1.0099904867189349;10.00000419397816;0.8334903105820761;0.01556198863346617;0.015562039999095818;0.7178015006266235;-0.01340499768334857;0.7179267237490469;1.0100032886944912
89.44638;1.04445373714605;0.8331543530729113;0.7976944567104262;6.229943151044836e-06;5.961475418654907e-06;1.0448705802834162;1.009990448013649;10.000004109746342;0.8334902442431298;0.015561992408590313;0.015562040829414363;0.7178016058348614;-0.013404997690991781;0.7179266825849149;1.0100033784262499
89.45638;1.044453811192195;0.8331542778589558;0.7976944226779278;6.230000245550782e-06;5.9614521598992095e-06;1.0448705524322468;1.009990414111429;10.000004008242263;0.833490183898595;0.015561996201278568;0.015562041663484143;0.7178017129922466;-0.013404997697516276;0.7179266409014898;1.0100034721698343
89.46638;1.0444538929466634;0.8331542154199069;0.7976943914197292;6.2300566049740705e-06;5.961431373222754e-06;1.0448705153084517;1.0099903850639471;10.00000388676976;0.8334901296784107;0.015562000010062716;0.01556204249479771;0.7178018218363812;-0.013404997702915046;0.7179265983614516;1.0100035698389243
89.47638;1.0444539820558238;0.833154165526847;0.7976943629640777;6.230112180909026e-06;5.961413026838803e-06;1.0448704690001342;1.0099903609499226;10.000003744128062;0.8334900817658084;0.015562003831258723;0.015562043316809106;0.7178019321162018;-0.013404997707209486;0.7179265547633771;1.0100036713896452
89.48638;1.0444540782054705;0.8331541277504795;0.7976943372849074;6.230166909754014e-06;5.9613971025794375e-06;1.044870413629615;1.0099903417273135;10.00000358038405;0.8334900403654362;0.015562007659499244;0.015562044122756644;0.7178020436110847;-0.013404997710435;0.7179265099893766;1.0100037769281964
89.49638;1.04445418115698;0.8331541015465739;0.7976943143084617;6.230220736236885e-06;5.96138358655225e-06;1.044870349303403;1.0099903271226043;10.00000339676235;0.8334900057040372;0.015562011488456191;0.01556204490520145;0.7178021561817151;-0.0134049977126407;0.7179264639461034;1.0100038866895866
89.50638;1.044454290700642;0.8331540863668822;0.7976942939634013;6.230273638241142e-06;5.961372461377103e-06;1.0448702761302742;1.0099903166919484;10.000003195601641;0.8334899780702991;0.015562015310693043;0.015562045657272473;0.7178022697863407;-0.013404997713902734;0.717926416538157;1.0100040009243774
89.51638;1.0444544065901078;0.8331540817041199;0.7976942762431904;6.230325624459294e-06;5.961363713517725e-06;1.0448701942551974;1.0099903099448593;10.000002979993196;0.8334899578022404;0.015562019117846578;0.015562046374488315;0.7178023844385297;-0.013404997714334496;0.7179263676697859;1.0100041197961704
89.52638;1.0444545285958131;0.8331540870450791;0.7976942612005319;6.230376701163206e-06;5.961357327883293e-06;1.0448701038882755;1.0099903063235427;10.000002753161576;0.8334899452227988;0.015562022901207699;0.015562047055195179;0.717802500175227;-0.0134049977140806;0.7179263172446342;1.0100042433418008
89.53638;1.044454656612992;0.8331541018405352;0.7976942488899805;6.230426851475798e-06;5.961353270753556e-06;1.0448700052918218;1.0099903051137877;10.000002518507964;0.8334899405744917;0.015562026650976637;0.015562047700614114;0.7178026170452504;-0.013404997713295343;0.7179262651629724;1.0100043715167009
89.54638;1.044454790672892;0.8331541255317266;0.7976942393423458;6.230476045240383e-06;5.96135147871992e-06;1.0448698987210927;1.0099903054587391;10.00000228024427;0.8334899439571389;0.015562030355146266;0.01556204831438053;0.7178027350979183;-0.01340499771210528;0.7179262113464089;1.0100045043099817
89.55638;1.0444549308941147;0.8331541575479472;0.79769423255943;6.2305242558443626e-06;5.961351848587729e-06;1.044869784390066;1.0099903065064406;10.000002043168685;0.8334899553348375;0.015562034000613774;0.015562048900688342;0.7178028543783673;-0.013404997710575552;0.7179261557502398;1.0100046418051485
89.56638;1.0444550774310801;0.833154197293547;0.7976942284885186;6.23057146419333e-06;5.961354235995788e-06;1.044869662511955;1.00999030760025;10.000001811563214;0.833489974604545;0.015562037575766671;0.015562049463041759;0.7178029749264608;-0.013404997708710337;0.7179260983145189;1.0100047841100155
89.57638;1.0444552303847594;0.8331542441735584;0.7976942270321573;6.230617638905106e-06;5.961358475619417e-06;1.0448695333524198;1.0099903083360142;10.0000015881138;0.8334900015880821;0.01556204107161116;0.015562050004337996;0.7178030967875397;-0.013404997706477285;0.7179260389565072;1.0100049312588615
89.58638;1.044455389754214;0.8331542976095986;0.7976942281047835;6.230662705309894e-06;5.96136440827377e-06;1.0448693971960754;1.009990308454265;10.00000137320297;0.8334900359622645;0.01556204448027247;0.015562050526008245;0.717803220041039;-0.013404997703839691;0.7179259776780856;1.0100050831922163
89.59638;1.0444555554906552;0.8331543570461141;0.7976942316200337;6.230706539819155e-06;5.961371900060363e-06;1.0448692542643783;1.0099903077124395;10.000001165479851;0.833490077271466;0.015562047792904182;0.015562051026387457;0.717803344817637;-0.013404997700787817;0.7179259146375966;1.010005239821664
89.60638;1.0444557275100426;0.8331544219881951;0.7976942373967473;6.230748998349516e-06;5.961380859203364e-06;1.0448691047276975;1.009990305817839;10.000000963625594;0.8334901250137121;0.015562050999337223;0.015562051500554945;0.7178034712593527;-0.013404997697358385;0.7179258500767342;1.0100054011350028
89.61638;1.0444559056191078;0.8331544920476693;0.7976942451594987;6.230789959528634e-06;5.961391248513402e-06;1.0448689488186815;1.0099903024468861;10.000000767379781;0.8334901786961376;0.01556205408896177;0.015562051941641258;0.7178035994283535;-0.013404997693634544;0.7179257842140602;1.0100055672200046
89.62638;1.0444560894685855;0.8331545669326054;0.7976942546542286;6.2308293628106725e-06;5.961403078394152e-06;1.04486878689025;1.0099902973388124;10.00000057736468;0.8334902378890356;0.015562057051608173;0.015562052341901425;0.7178037292606961;-0.013404997689702864;0.7179257171739262;1.0100057381403396
89.63638;1.044456278548359;0.8331546463684874;0.7976942657109922;6.2308672094219316e-06;5.961416381592734e-06;1.0448686193722383;1.009990290382461;10.000000394905353;0.8334903022751093;0.015562059878218548;0.01556205269295209;0.7178038606092512;-0.013404997685597412;0.717925648949938;1.010005913829679
89.64638;1.0444564721929606;0.8331547300465402;0.7976942782231514;6.23090351581122e-06;5.961431181824855e-06;1.0448684467097953;1.0099902816380848;10.000000221875304;0.8334903715918502;0.0155620625615214;0.015562052986025143;0.7178039932807362;-0.01340499768129631;0.7179255794566622;1.010006094156305
89.65638;1.0444566696359343;0.8331548176512885;0.797694292103579;6.23093827232957e-06;5.9614474761989546e-06;1.0448682692763658;1.0099902712784434;10.000000059958053;0.8334904455412726;0.015562065096896218;0.01556205321230631;0.717804127005222;-0.013404997676749957;0.7179255086200041;1.0100062790163173
89.66638;1.0444568701182846;0.833154908892655;0.7976943072515522;6.230971459244368e-06;5.961465244168447e-06;1.044868087287957;1.0099902595250534;9.999999909794518;0.83349052375964;0.015562067482564343;0.015562053362912194;0.7178042614155781;-0.01340499767189607;0.7179254364120283;1.0100064682861842
89.67638;1.0444570729303713;0.8331550034906978;0.7976943235639804;6.231003078674947e-06;5.961484458342455e-06;1.0448679008002895;1.009990246639047;9.999999771078212;0.8334906057898411;0.015562069717994387;0.015562053429433391;0.7178043961078531;-0.013404997666666817;0.7179253628511166;1.0100066617622474
89.68638;1.0444572773574312;0.8331551011495523;0.7976943409601271;6.2310331341213886e-06;5.96150508653166e-06;1.0448677097111665;1.0099902328794148;9.99999964358155;0.833490691074643;0.015562071801636138;0.015562053404976494;0.7178045307168242;-0.013404997660992147;0.7179252879996274;1.0100068592397686
89.69638;1.0444574826809938;0.8331552015694749;0.7976943593716943;6.231061598103759e-06;5.961527108469258e-06;1.0448675137467867;1.0099902184535567;9.999999527546942;0.8334907790177336;0.015562073730259753;0.015562053283827555;0.7178046649106672;-0.013404997654799031;0.7179252119359966;1.010007060604821
89.70638;1.044457688243959;0.8331553044676222;0.7976943787253279;6.231088444467368e-06;5.961550544228236e-06;1.0448673125157186;1.0099902035555657;9.99999942302553;0.8334908690586362;0.015562075500135738;0.015562053059875403;0.7178047983164206;-0.013404997648019421;0.717925134699058;1.0100072658393242
89.71638;1.04445789346813;0.833155409561031;0.7976943989385159;6.2311137123756575e-06;5.961575465554264e-06;1.0448671055829077;1.009990188412812;9.999999329851587;0.8334909607165394;0.015562077108971428;0.015562052726008187;0.7178049304555674;-0.01340499764060168;0.7179250562631525;1.0100074749903059
89.72638;1.0444580978505222;0.8331555165727698;0.7976944199056202;6.231137518545083e-06;5.961601972013751e-06;1.0448668925279718;1.009990173309666;9.999999248624482;0.8334910536078866;0.015562078557656235;0.015562052275244369;0.7178050607565083;-0.013404997632514478;0.7179249765532797;1.010007688078089
89.73638;1.0444583009678476;0.8331556252943673;0.7976944414767918;6.231160013339551e-06;5.9616301432874385e-06;1.04486667296476;1.0099901586158722;9.999999180783623;0.8334911474326868;0.015562079850258266;0.015562051702230958;0.717805188650269;-0.013404997623744041;0.7179248954459577;1.01000790497861
89.74638;1.0444585024492576;0.8331557355837096;0.7976944634521093;6.23118134379711e-06;5.96166000597914e-06;1.0448664464926494;1.0099901447474886;9.999999126944072;0.833491241913642;0.015562080992081223;0.015562051003622304;0.7178053136728134;-0.013404997614277272;0.7179248127673705;1.010008125371717
89.75638;1.0444587019252682;0.8331558472321471;0.7976944856041325;6.231201655935959e-06;5.961691531228217e-06;1.0448662127152208;1.0099901320995368;9.999999085592696;0.8334913367479105;0.015562081988288545;0.015562050176926417;0.717805435490909;-0.0134049976040873;0.7179247283108;1.0100083487362044
89.76638;1.0444588990128827;0.8331559598681195;0.7976945077257326;6.231221106284182e-06;5.961724645695688e-06;1.0448659714040622;1.0099901210315407;9.999999054009129;0.8334914316502805;0.015562082844050279;0.015562049219182228;0.7178055538536517;-0.013404997593148482;0.7179246418344433;1.0100085744116702
89.77638;1.0444590933644273;0.8331560730327799;0.7976945296884869;6.231239854415089e-06;5.961759251730161e-06;1.0448657226411346;1.0099901118705414;9.99999902984113;0.8334915264300155;0.015562083564399896;0.015562048127611052;0.7178056685603635;-0.013404997581457167;0.7179245530469788;1.0100088017456699
89.78638;1.0444592847040817;0.8331561863140587;0.7976945514875934;6.231258046736598e-06;5.961795255496606e-06;1.0448654667813877;1.0099901049624376;9.999999011025498;0.8334916209961981;0.015562084153777073;0.015562046901164592;0.717805779522008;-0.013404997569036667;0.7179244616289018;1.0100090301952709
89.79638;1.044459472783515;0.8331562994268118;0.7976945732021876;6.231275810248219e-06;5.961832580684087e-06;1.0448652043102178;1.0099901007613448;9.999998994695453;0.8334917152928378;0.015562084616721787;0.015562045540507996;0.7178058868275379;-0.013404997555942304;0.7179243672748832;1.0100092592789038
89.80638;1.0444596573078373;0.8331564122135242;0.7976945948732438;6.2312932584398725e-06;5.961871162797998e-06;1.0448649357440083;1.0099900997787872;9.99999897691146;0.8334918092413071;0.015562084959212533;0.015562044047599293;0.7178059906841154;-0.013404997542268293;0.7179242697234637;1.0100094884816309
89.81638;1.044459837910282;0.8331565245705486;0.7976946164634513;6.231310492843659e-06;5.961910939377479e-06;1.0448646615923585;1.009990102385933;9.999998953294053;0.8334919027401737;0.015562085189351253;0.015562042426223057;0.7178060913150573;-0.013404997528135483;0.7179241687835259;1.0100097172557159
89.82638;1.0444600141777998;0.8331566364064337;0.7976946379464569;6.231327595390244e-06;5.961951842582613e-06;1.044864382344145;1.009990108685944;9.999998919845034;0.833491995686295;0.015562085317098264;0.015562040682175479;0.7178061889440888;-0.013404997513664984;0.7179240643593449;1.010009945058253
89.83638;1.04446018567171;0.83315674767054;0.7976946593538032;6.231344629887539e-06;5.961993794673614e-06;1.0448640984592508;1.0099901185351374;9.999998873850968;0.8334920879696798;0.015562085353339227;0.015562038822719764;0.7178062838003503;-0.01340499749897643;0.7179239564478087;1.0100101713198848
89.84638;1.044460351920868;0.8331568583643812;0.7976946807284635;6.231361650140516e-06;5.962036700026323e-06;1.0448638103667804;1.0099901316519209;9.99999881450538;0.8334921794940743;0.015562085308335269;0.015562036855990058;0.7178063760812596;-0.013404997484207504;0.7179238451291722;1.010010395389793
89.85638;1.0444605124217867;0.8331569685360423;0.7976947021140581;6.23137869705713e-06;5.962080437736084e-06;1.0448635184603547;1.0099901477801678;9.999998742705847;0.8334922702481653;0.01556208518996033;0.015562034790289885;0.7178064659461776;-0.013404997469519142;0.7179237305819576;1.0100106165373814
89.86638;1.0444606666710248;0.8331570782836111;0.7976947235765506;6.231395797411241e-06;5.962124864873288e-06;1.0448632231104327;1.0099901668310596;9.99999866038279;0.8334923603478132;0.015562085003427439;0.015562032633765453;0.7178065535589584;-0.013404997455088222;0.7179236130796742;1.0100108340018006
89.87638;1.044460814227478;0.8331571877222762;0.797694745151593;6.231412974786948e-06;5.96216982156434e-06;1.04486292472529;1.0099901889260268;9.999998570069343;0.8334924500379035;0.015562084753232579;0.015562030394981292;0.7178066391040646;-0.01340499744109303;0.7179234929415714;1.0100110470462755
89.88638;1.0444609547759314;0.833157296968178;0.7976947667852643;6.231430250145465e-06;5.962215142668718e-06;1.0448626237743197;1.0099902143743995;9.999998474715058;0.8334925396435544;0.015562084445385694;0.015562028083555423;0.7178067227616347;-0.013404997427692843;0.7179233704771281;1.0100112550132125
89.89638;1.0444610881464498;0.8331574061911081;0.7976947883773454;6.231447629309332e-06;5.962260688243449e-06;1.044862320725189;1.009990243619245;9.999998377409268;0.8334926294498425;0.015562084087758781;0.015562025710033563;0.7178068046845407;-0.01340499741502406;0.7179232459815632;1.0100114573629237
89.90638;1.0444612143309047;0.8331575156046199;0.797694809858428;6.231465096002454e-06;5.962306375013509e-06;1.0448620159810504;1.0099902771484663;9.99999828099881;0.8334927196596281;0.015562083688841967;0.015562023284953966;0.7178068849753166;-0.013404997403212094;0.7179231197877122;1.010011653654249
89.91638;1.044461333547087;0.8331576253738759;0.7976948312301785;6.231482611245294e-06;5.962352186125017e-06;1.0448617098604576;1.0099903154366439;9.999998187377015;0.8334928104765877;0.015562083256689991;0.015562020817314575;0.7178069636635375;-0.013404997392373412;0.7179229923036454;1.0100118434829253
89.92638;1.044461446248861;0.8331577355954246;0.7976948525909506;6.231500119084689e-06;5.962398156553592e-06;1.0448614026147243;1.0099903589479025;9.999998096388142;0.8334929021402042;0.015562082798621294;0.015562018313850767;0.7178070407202111;-0.013404997382612355;0.71792286399107;1.0100120264365569
89.93638;1.0444615530054686;0.8331578463419732;0.7976948741409494;6.231517559918803e-06;5.962444339523515e-06;1.0448610944890044;1.0099904081105044;9.999998005728795;0.8334929948879604;0.015562082321457952;0.015562015780348984;0.7178071160892255;-0.013404997374023142;0.7179227353028239;1.0100122020936657
89.94638;1.0444616543367515;0.8331579576844569;0.7976948961586174;6.23153488733773e-06;5.962490776161879e-06;1.044860785789485;1.0099904632466785;9.99999791248754;0.8334930889535224;0.015562081831886688;0.015562013222846945;0.7178071897032331;-0.0134049973666762;0.717922606624415;1.0100123700429713
89.95638;1.044461750625318;0.8331580696842308;0.7976949189810417;6.231552078058177e-06;5.962537500929479e-06;1.0448604768923682;1.009990524536278;9.99999781426677;0.8334931845970955;0.01556208133631989;0.015562010646752823;0.7178072614905491;-0.013404997360598837;0.7179224782945721;1.0100125298813132
89.96638;1.0444618421535887;0.833158182329192;0.7976949429785327;6.231569114611607e-06;5.96258456163088e-06;1.044860168219153;1.0099905920166499;9.9999977085849;0.8334932820935258;0.015562080840733173;0.015562008055873497;0.717807331376229;-0.013404997355782707;0.7179223506908062;1.0100126811887533
89.97638;1.0444619292052504;0.8331582954838983;0.7976949684885857;6.231585953244787e-06;5.962632010936445e-06;1.0448598602555952;1.0099906656211886;9.99999759171477;0.8334933816750397;0.015562080350907963;0.015562005453243833;0.7178073992804999;-0.013404997352193197;0.7179222242656909;1.0100128235091783
89.98638;1.0444620121239439;0.8331584089747007;0.7976949957597923;6.231602525023374e-06;5.9626798881553395e-06;1.0448595535807457;1.009990745271741;9.99999745853689;0.8334934835112535;0.015562079872466734;0.015562002842930814;0.717807465109111;-0.013404997349757952;0.7179220995367479;1.0100129563510682
89.99638;1.044462091328354;0.8331585226945942;0.7976950249575706;6.231618781258043e-06;5.962728220412912e-06;1.0448592488529185;1.0099908309464165;9.999997303941262;0.8334935877400099;0.015562079410899779;0.015562000230736686;0.717807528735183;-0.013404997348363795;0.7179219770899373;1.010013079248887
