time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.00638;1.0444621673397854;0.8331586366123476;0.7976950561995007;6.231634739243881e-06;5.962777029972618e-06;1.0448589467920228;1.0099909226792574;9.999997124168694;0.8334936944539351;0.015562078972444807;0.015561997623100413;0.7178075900028539;-0.013404997347877697;0.717921857545714;1.010013191879731
90.01638;1.044462240783458;0.8331587507896231;0.7976950895815785;6.23165048046225e-06;5.962826334161242e-06;1.0448586481449642;1.0099910205137874;9.999996916385781;0.8334938036380841;0.015562078564618631;0.015561995025908961;0.7178076487750478;-0.013404997348178816;0.7179217414759957;1.0100132941100564
90.02638;1.0444623123593866;0.8331588654429843;0.7976951251611416;6.231666105953825e-06;5.962876140398771e-06;1.0448583536261455;1.009991124440561;9.999996677497418;0.8334939151736876;0.015562078195113497;0.01556199244394646;0.7178077049685527;-0.013404997349184617;0.7179216293733659;1.0100133859313514
90.03638;1.0444623828259436;0.8331589809565679;0.7976951629315144;6.231681700535483e-06;5.962926438143641e-06;1.0448580639269314;1.0099912343742325;9.999996404076075;0.8334940289214832;0.015562077870865169;0.01556198988085893;0.717807758518173;-0.013404997350858249;0.7179215217130059;1.0100134673976755
90.04638;1.0444624529376223;0.8331590978188869;0.7976952028567487;6.231697324963274e-06;5.962977195266569e-06;1.0448577797889114;1.0099913501518005;9.999996093157778;0.8334941448029909;0.01556207759853516;0.015561987340551909;0.7178078093544416;-0.013404997353204958;0.7179214190168499;1.0100135386242322
90.05638;1.0444625233351381;0.8331592165329463;0.7976952449099087;6.231713019788045e-06;5.963028365721241e-06;1.0448575020264452;1.009991471496541;9.999995742414734;0.8334942628681815;0.0155620773850914;0.01556198482908267;0.7178078574718727;-0.0134049973562655;0.7179213218114058;1.0100135997909525
90.06638;1.044462594510589;0.8331593375257337;0.7976952890657135;6.231728826868653e-06;5.963079901775133e-06;1.044857231467518;1.0099915980026504;9.99999534973727;0.8334943833051508;0.015562077237696393;0.01556198235472527;0.7178079029932203;-0.01340499736009613;0.7179212304915144;1.0100136511420519
90.07638;1.0444626668615709;0.8331594610773638;0.7976953352778469;6.231744821560867e-06;5.963131764184118e-06;1.0448569688654086;1.0099917291973823;9.999994913328166;0.8334945063328905;0.015562077163871552;0.01556197992623064;0.717807946153997;-0.013404997364749913;0.7179211452156107;1.0100136930071866
90.08638;1.0444627407232707;0.8331595873134301;0.7976953834488165;6.2317611160300495e-06;5.963183928014379e-06;1.0448567148444847;1.009991864620083;9.999994432491537;0.8334946320736207;0.01556207717254294;0.015561977551375231;0.7178079872632966;-0.013404997370276383;0.7179210659238854;1.0100137257391693
90.09638;1.0444628163886054;0.8331597162570329;0.7976954334011607;6.23177782637183e-06;5.963236379599864e-06;1.044856469887491;1.0099920038359715;9.999993908071149;0.8334947605221782;0.01556207727393625;0.015561975237266127;0.7178080266629508;-0.013404997376724036;0.7179209924475382;1.0100137495631094
90.10638;1.0444628941839946;0.8331598478887009;0.7976954848685348;6.231795045289451e-06;5.963289100088858e-06;1.0448562342856125;1.0099921463852333;9.999993341905686;0.8334948916104638;0.015562077477144321;0.015561972991787439;0.7178080646655159;-0.013404997384141316;0.7179209246034232;1.0100137645438607
90.11638;1.0444629745120266;0.8331599821794492;0.7976955375153051;6.231812852260145e-06;5.963342044715806e-06;1.0448560080573464;1.0099922917660815;9.999992736326433;0.8334950252671237;0.015562077788234156;0.01556197082402494;0.7178081014975479;-0.013404997392572796;0.7179208622138962;1.0100137707012284
90.12638;1.0444630578066727;0.8331601191013456;0.7976955909984246;6.231831339703449e-06;5.9633951373981216e-06;1.0448557909385572;1.0099924394927218;9.999992094392612;0.8334951613995231;0.015562078210458715;0.015561968742997671;0.717808137270998;-0.01340499740204852;0.7179208050726762;1.0100137681111243
90.13638;1.0444631445143977;0.8331602586183371;0.7976956450710327;6.231850623868094e-06;5.963448280047548e-06;1.0448555824652386;1.0099925891227992;9.999991420481084;0.8334952998700746;0.015562078744710897;0.015561966756699986;0.7178081719870246;-0.013404997412577073;0.7179207528939117;1.0100137569279655
90.14638;1.044463235140428;0.8331604006525426;0.797695699660674;6.2318708372466835e-06;5.963501367226291e-06;1.044855382124405;1.0099927402419795;9.999990720822227;0.8334954405421666;0.015562079390274541;0.015561964871566416;0.7178082055788189;-0.013404997424137432;0.7179207052983307;1.0100137373538807
90.15638;1.0444633302456392;0.8331605451093369;0.797695754820465;6.231892102315351e-06;5.963554308209619e-06;1.0448551894774436;1.0099928924966843;9.999990003369486;0.8334955833420398;0.015562080146811859;0.015561963091117986;0.7178082379773909;-0.013404997436679146;0.7179206618543941;1.0100137095708002
90.16638;1.0444634303310039;0.833160691984352;0.7976958105846095;6.2319145053813325e-06;5.963607045218955e-06;1.04485500411709;1.0099930456273534;9.99998927732917;0.8334957282748708;0.015562081015167643;0.015561961415434793;0.7178082691568232;-0.013404997450145254;0.7179206221089088;1.0100136736690675
90.17638;1.0444635357193648;0.8331608413895878;0.7976958668894416;6.231938102256731e-06;5.963659552811227e-06;1.0448548255462853;1.0099931994290379;9.999988552959016;0.8334958754186553;0.01556208199540762;0.015561959841860106;0.7178082991518004;-0.013404997464493482;0.7179205855856904;1.010013629646702
90.18638;1.0444636465543546;0.8331609934706851;0.7976959236036447;6.23196294494233e-06;5.963711821834708e-06;1.0448546531836298;1.0099933537188497;9.999987840846824;0.8334960248943719;0.015562083084875104;0.015561958364768123;0.7178083280655136;-0.013404997479682698;0.7179205517814747;1.01001357747793
90.19638;1.0444637628310485;0.8331611483607292;0.7976959805792231;6.231989093217117e-06;5.963763827849885e-06;1.044854486497654;1.0099935083943308;9.99998715064548;0.8334961767778084;0.015562084278635499;0.015561956975002064;0.7178083560454733;-0.013404997495634506;0.7179205201921125;1.0100135171727622
90.20638;1.0444638843453031;0.8331613061755162;0.7976960376820752;6.232016597885488e-06;5.963815500248627e-06;1.0448543251549354;1.0099936634932796;9.999986490178834;0.8334963310325376;0.015562085570974668;0.015561955660750233;0.7178083832275948;-0.01340499751222412;0.717920490373808;1.0100134488446983
90.21638;1.044464010645425;0.8331614669999515;0.7976960947946206;6.232045481792335e-06;5.963866736737432e-06;1.0448541690734576;1.0099938191602988;9.99998586504943;0.8334964875360735;0.015562086956216905;0.015561954408588347;0.7178084097042923;-0.013404997529310497;0.7179204619457066;1.0100133728110694
90.22638;1.0444641410868993;0.8331616309312823;0.7976961517854908;6.232075749758006e-06;5.963917450431349e-06;1.0448540183076562;1.009993975628523;9.999985279007578;0.8334966461292479;0.015562088429143662;0.015561953203152096;0.717808435546911;-0.013404997546752097;0.7179204345128104;1.0100132896023104
90.23638;1.0444642749558442;0.8331617981633889;0.7976962085056112;6.232107398715507e-06;5.963967589333989e-06;1.0448538728524928;1.0099941332706395;9.999984735046558;0.8334968066295273;0.015562089984812382;0.015561952026913519;0.7178084608484843;-0.013404997564401852;0.7179204076240641;1.0100131998304842
90.24638;1.0444644115581319;0.8331619689653189;0.7976962648593159;6.2321403876825596e-06;5.964017117220775e-06;1.0448537325280334;1.0099942926006056;9.99998423618761;0.8334969688048275;0.01556209161655106;0.015561950862268721;0.7178084857414276;-0.01340499758212247;0.7179203808052148;1.0100131040651643
90.25638;1.044464550224002;0.8331621435561362;0.7976963208726103;6.232174611568061e-06;5.964065974835066e-06;1.0448535970080373;1.0099944542210522;9.99998378549054;0.8334971323396123;0.015562093313649557;0.015561949694716153;0.717808510389673;-0.01340499759981317;0.7179203536119066;1.0100130028281684
90.26638;1.044464690306979;0.8331623220346787;0.7976963766666859;6.232209932319002e-06;5.964114057588543e-06;1.0448534659327526;1.0099946187902824;9.999983385559169;0.8334972968578886;0.015562095062098427;0.015561948513815845;0.7178085349597705;-0.013404997617409601;0.7179203256592424;1.0100128966653166
90.27638;1.044464831223194;0.8331625044129326;0.7976964323698769;6.23224622619891e-06;5.964161236789769e-06;1.0448533389822183;1.0099947869800592;9.999983037945059;0.833497461988061;0.015562096848117206;0.015561947312126309;0.7178085595707016;-0.013404997634868005;0.7179202966278642;1.0100127861882913
90.28638;1.0444649724341315;0.8331626906654471;0.797696488054193;6.232283392268547e-06;5.964207374493864e-06;1.04485321589687;1.009994959396054;9.999982742834623;0.8334976274035105;0.015562098660687057;0.015561946084495633;0.7178085842750852;-0.013404997652168535;0.717920266272327;1.0100126720415017
90.29638;1.0444651133434335;0.8331628807529494;0.7976965437619615;6.232321340107432e-06;5.964252294259767e-06;1.0448530964924796;1.009995136508852;9.999982499034495;0.8334977928144008;0.015562100491278718;0.015561944827333352;0.7178086090844807;-0.01340499766933866;0.7179202344318615;1.0100125548695704
90.30638;1.0444652532218412;0.8331630746491564;0.797696599589072;6.23235998824344e-06;5.964295757200622e-06;1.044852980614178;1.009995318620039;9.999982304136765;0.8334979579355186;0.015562102332698734;0.015561943536546784;0.7178086339682763;-0.013404997686464493;0.7179202010066417;1.0100124353403523
90.31638;1.044465391242676;0.8331632723689422;0.7976966556759476;6.232399263021523e-06;5.964337491476774e-06;1.0448528680413487;1.0099955058560108;9.999982154727821;0.8334981225043798;0.015562104178333412;0.01556194220540982;0.7178086588430125;-0.013404997703667609;0.7179201659014861;1.0100123141208615
90.32638;1.044465526591286;0.8331634739676451;0.797696712128792;6.232439082954345e-06;5.964377242841978e-06;1.044852758473246;1.0099956982183653;9.999982046809308;0.8334982863414914;0.015562106021328346;0.015561940824946392;0.7178086835994846;-0.013404997721075581;0.7179201290064828;1.010012191742357
90.33638;1.044465658539603;0.8331636794920898;0.7976967690417365;6.23247934565242e-06;5.9644147809409035e-06;1.0448526516186005;1.0099958956998654;9.999981976452341;0.83349844933283;0.015562107854238717;0.015561939386773298;0.7178087081216635;-0.013404997738814588;0.7179200902193067;1.0100120685207978
90.34638;1.0444657864370333;0.8331638889360139;0.7976968265628844;6.232519946085049e-06;5.964449876194463e-06;1.0448525472643295;1.009996098382567;9.999981939970905;0.8334986113328183;0.015562109669537508;0.015561937885537103;0.7178087323039056;-0.013404997757000854;0.717920049456578;1.0100119446498905
90.35638;1.0444659096600517;0.8331641022693909;0.7976968849023124;6.232560819670801e-06;5.9644823129285425e-06;1.044852445223732;1.0099963064168633;9.99998193361265;0.8334987721346275;0.015562111460336913;0.015561936319318504;0.7178087560981282;-0.013404997775720847;0.7179200066501316;1.0100118203215682
90.36638;1.0444660275448376;0.8331643194845094;0.7976969443385843;6.232601959811084e-06;5.964511920425093e-06;1.0448523452431515;1.009996519880405;9.999981953494776;0.8334989315467127;0.015562113221272244;0.015561934688611143;0.7178087795244983;-0.013404997795025667;0.7179199617265571;1.0100116957648995
90.37638;1.044466139350938;0.8331645405838525;0.7976970052154886;6.232643391117796e-06;5.964538559702961e-06;1.0448522470121389;1.0099967386295863;9.999981995688298;0.8334990894483948;0.015562114949117294;0.015561932994923203;0.7178088026239905;-0.013404997814943222;0.7179199145765376;1.010011571252951
90.38638;1.0444662443372725;0.8331647655228044;0.7976970679097146;6.2326851314481245e-06;5.964562086636279e-06;1.0448521502640253;1.0099969622915916;9.999982056209287;0.8334992457844423;0.015562116642137228;0.015561931239808674;0.7178088254268357;-0.013404997835492084;0.7179198650297359;1.0100114470615413
90.39638;1.0444663419184312;0.8331649941867867;0.7976971327887972;6.23272716069119e-06;5.964582346780653e-06;1.04485205482525;1.0099971903962675;9.99998213127914;0.8334994005899939;0.015562118299312673;0.015561929424559365;0.7178088479448173;-0.01340499785667984;0.7179198128470102;1.0100113233970618
90.40638;1.0444664317497288;0.8331652264257625;0.7976972001338551;6.232769418264623e-06;5.964599197959662e-06;1.0448519605474904;1.0099974224880297;9.999982217709558;0.8334995540184864;0.015562119920740766;0.015561927550447769;0.7178088701630172;-0.013404997878483049;0.7179197577451074;1.0100112004197188
90.41638;1.0444665136296503;0.8331654620409928;0.7976972700753006;6.23281184353226e-06;5.964612525591101e-06;1.04485186722807;1.009997658146616;9.999982312933943;0.8334997062927759;0.015562121507617238;0.01556192561941323;0.7178088920622864;-0.013404997900844167;0.7179196994233216;1.0100110783055698
90.42638;1.0444665873282024;0.833165700730089;0.7976973426067511;6.232854401089415e-06;5.964622242800453e-06;1.0448517746223787;1.0099978969696424;9.999982414816218;0.8334998576648674;0.015562123061088078;0.015561923634480118;0.7178089136504098;-0.013404997923703726;0.7179196375832247;1.0100109571976958
90.43638;1.0444666525479658;0.8331659420868094;0.7976974176222251;6.232897054680378e-06;5.9646282892639796e-06;1.0448516825182306;1.0099981385646366;9.999982521464698;0.8335000084325289;0.015562124581997783;0.015561921599525836;0.7178089349746449;-0.013404997947037978;0.7179195719681193;1.0100108371310754
90.44638;1.0444667090115025;0.8331661856395505;0.7976974949280871;6.232939746841746e-06;5.964630633635719e-06;1.0448515907956637;1.0099983825588776;9.999982631041986;0.8335001589471003;0.015562126071890742;0.01556191951974111;0.7178089561395944;-0.013404997970877533;0.7179195023943692;1.010010718080868
90.45638;1.044466756552432;0.8331664309040627;0.7976975742809969;6.232982416661947e-06;5.964629271452166e-06;1.0448514993929097;1.0099986286337217;9.999982741479544;0.8335003096282961;0.015562127533385286;0.015561917402640086;0.7178089772966869;-0.01340499799529147;0.7179194287420385;1.0100106000769606
90.46638;1.0444667951784277;0.8331666774368454;0.7976976554658792;6.233025011089074e-06;5.964624211512935e-06;1.044851408193345;1.0099988765984582;9.999982850232023;0.833500460944434;0.015562128969025596;0.01556191525723393;0.717808998571183;-0.01340499802034172;0.7179193509289232;1.0100104832382606
90.47638;1.0444668250574818;0.8331669248236337;0.7976977383272007;6.2330674707270054e-06;5.964615466679134e-06;1.0448513169718217;1.0099991264423132;9.999982954979846;0.833500613281397;0.01556213037928082;0.01556191309226023;0.7178090199750908;-0.013404998046051109;0.7179192688920323;1.0100103676968188
90.48638;1.044466846408367;0.8331671726171503;0.7976978227450202;6.233109715622953e-06;5.964603066206432e-06;1.0448512254331859;1.0099993782654233;9.999983055081664;0.8335007668345872;0.015562131761430991;0.015561910915872038;0.7178090413984334;-0.013404998072405028;0.7179191825672053;1.0100102535185027
90.49638;1.0444668594330238;0.8331674203046979;0.7976979086369238;6.2331516254624724e-06;5.9645870712310586e-06;1.0448511332842718;1.009999632128263;9.99998315158477;0.8335009216408834;0.015562133110682717;0.0155619087358103;0.71780906268907;-0.013404998099369302;0.7179190918726092;1.0100101407145936
90.50638;1.0444668643592823;0.8331676672972536;0.7976979959487553;6.233193011154872e-06;5.964567575409353e-06;1.044851040346293;1.0099998879631022;9.999983245665732;0.8335010776745742;0.015562134422467672;0.015561906558926336;0.7178090837088026;-0.013404998126917058;0.7179189967058691;1.0100100292940235
90.51638;1.0444668614825217;0.833167912935474;0.7976980845741533;6.233233622534675e-06;5.964544698280355e-06;1.0448509466396834;1.0100001456117262;9.999983337631726;0.8335012349114667;0.015562135693491899;0.0155619043905189;0.717809104331678;-0.013404998155056311;0.7179188969586944;1.0100099192717897
90.52638;1.0444668511279545;0.8331681565382358;0.7976981743005276;6.233273195293561e-06;5.964518583460545e-06;1.04485085233705;1.0100004049304858;9.999983426758904;0.8335013933217251;0.015562136920896643;0.01556190223362432;0.7178091244357753;-0.013404998183828074;0.7179187925699894;1.0100098106476492
90.53638;1.0444668335896945;0.8331683974524605;0.7976982648554444;6.233311485416631e-06;5.9644893980115045e-06;1.044850757647192;1.01000066582268;9.999983511236632;0.8335015528448194;0.01556213810173473;0.015561900088178579;0.7178091438713109;-0.013404998213273168;0.717918683592755;1.0100097034162343
90.54638;1.0444668091396407;0.8331686350902298;0.7976983559820054;6.233348273864587e-06;5.9644573203789875e-06;1.0448506627371392;1.0100009281464528;9.999983588379061;0.8335017134073257;0.015562139234229319;0.015561897950506666;0.7178091624079389;-0.01340499824341145;0.7179185702090131;1.0100095976128944
90.55638;1.0444667780760395;0.8331688689481098;0.797698447465676;6.233383350995122e-06;5.964422527568295e-06;1.0448505676871966;1.0100011916365825;9.9999836548241;0.833501874929183;0.015562140319152921;0.015561895813969934;0.7178091797326489;-0.013404998274247546;0.7179184526790897;1.010009493290137
90.56638;1.044466740699165;0.8331690985549653;0.7976985390862381;6.233416499062852e-06;5.964385194356461e-06;1.044850472470615;1.0100014559140622;9.999983706202412;0.8335020373038429;0.015562141359370726;0.01556189367064646;0.717809195512431;-0.013404998305777556;0.7179183312899637;1.0100093904081044
90.57638;1.0444666972615273;0.8331693233825593;0.7976986305303252;6.233447495779645e-06;5.964345492707778e-06;1.044850377042862;1.0100017205474436;9.999983736704053;0.8335022004114672;0.015562142357776379;0.015561891512869507;0.7178092094389326;-0.013404998337988088;0.71791820635738;1.0100092888061898
90.58638;1.0444666480108737;0.8331695428196938;0.7976987213354477;6.233476126293935e-06;5.964303586410408e-06;1.044850281499842;1.0100019851625974;9.999983739112059;0.8335023641259316;0.015562143315408117;0.015561889333849386;0.7178092211973879;-0.013404998370855438;0.717918078237771;1.0100091882577664
90.59638;1.0444665932623;0.8331697562149725;0.7976988109170927;6.233502188239704e-06;5.964259628714904e-06;1.0448501861057542;1.0100022495131766;9.999983705389013;0.8335025282658787;0.0155621442308581;0.015561887127713456;0.7178092304238567;-0.013404998404352279;0.7179179473234915;1.0100090884900244
90.60638;1.0444665334256107;0.8331699629148165;0.7976988987099678;6.233525496111716e-06;5.964213759448089e-06;1.044850091186641;1.0100025134525286;9.999983627446882;0.8335026925519765;0.01556214510039351;0.015561884889749513;0.7178092367164588;-0.013404998438462087;0.7179178140768102;1.010008989211111
90.61638;1.04446646904158;0.8331701622522277;0.7976989843201387;6.2335458812578745e-06;5.964166100433775e-06;1.0448499970210419;1.0100027769132438;9.999983497749236;0.8335028566170637;0.015562145918384857;0.0155618826169186;0.7178092396748332;-0.01340499847319221;0.7179176790822721;1.0100088901178426
90.62638;1.0444664007964333;0.8331703535284499;0.7976990675292568;6.233563191998404e-06;5.964116754351431e-06;1.044849903754644;1.0100030399243474;9.999983309759783;0.8335030200306233;0.015562146678165138;0.015561880308093967;0.7178092389306804;-0.013404998508578642;0.7179175430213578;1.010008790813327
90.63638;1.0444663294664938;0.833170536074587;0.7976991481905624;6.2335772986509325e-06;5.964065804576678e-06;1.0448498113661355;1.0100033025837858;9.999983057945245;0.8335031822904925;0.015562147372393654;0.0155618779635325;0.7178092341558556;-0.013404998544673502;0.7179174065878954;1.0100086907604342
90.64638;1.0444662558736117;0.8331707093646707;0.7976992261489501;6.233588088549092e-06;5.964013321455395e-06;1.044849719706402;1.0100035649707395;9.999982737409761;0.8335033428031668;0.015562147992865687;0.015561875584164513;0.7178092250769085;-0.013404998581516241;0.7179172704580049;1.0100085893670492
90.65638;1.0444661808535283;0.8331708730625523;0.7976993012143009;6.233595464044222e-06;5.963959366934236e-06;1.0448496285546445;1.0100038270611882;9.999982343801934;0.8335035009286624;0.015562148531054731;0.015561873171773186;0.7178092115215708;-0.013404998619107987;0.7179171352912815;1.0100084861045835
90.66638;1.0444661051743862;0.8331710269964646;0.7976993731416447;6.233599358203987e-06;5.963903984942398e-06;1.044849537661433;1.0100040887112274;9.999981873401346;0.8335036561067974;0.015562148978786506;0.015561870729422668;0.7178091934305253;-0.013404998657400921;0.717917001649253;1.010008380523782
90.67638;1.0444660294547055;0.8331711711307225;0.7976994415930092;6.2335997345395685e-06;5.963847202134761e-06;1.0448494467887077;1.0100043496987146;9.999981323085137;0.8335038079862291;0.015562149328341414;0.015561868261517838;0.7178091708076352;-0.01340499869630719;0.7179168698783077;1.0100082721868966
90.68638;1.0444659541666386;0.8331713055353246;0.7976995061297996;6.233596566187688e-06;5.963789044931791e-06;1.044849355748024;1.0100046097608055;9.999980690513809;0.8335039564597875;0.015562149573082386;0.015561865773912319;0.7178091436732628;-0.013404998735721362;0.7179167400791165;1.0100081606508342
90.69638;1.0444658797502435;0.8331714303388296;0.7976995662661485;6.233589841805054e-06;5.963729553163683e-06;1.04484926443866;1.0100048686274326;9.999979974768952;0.8335041015777234;0.015562149708466875;0.015561863273743818;0.717809112053595;-0.013404998775530235;0.7179166121588793;1.010008045489058
90.70638;1.0444658067462311;0.8331715457128701;0.7976996215146855;6.233579597583663e-06;5.963668781440134e-06;1.044849172847754;1.010005126079451;9.99997917666693;0.8335042434294696;0.015562149732113527;0.015561860768645241;0.7178090760095618;-0.013404998815602021;0.7179164858996692;1.0100079262618071
90.71638;1.0444657358539153;0.8331716518779478;0.7976996713879352;6.233565921655756e-06;5.963606777800441e-06;1.0448490809928828;1.0100053819619592;9.999978298140784;0.8335043821094305;0.01556214964331642;0.015561858265844917;0.7178090356903352;-0.013404998855784398;0.7179163610212116;1.0100078024952002
90.72638;1.0444656679423763;0.8331717490574138;0.7976997154289418;6.233548920270703e-06;5.963543560319023e-06;1.0448489888586712;1.0100056361133738;9.999977341728217;0.8335045177321373;0.015562149443187121;0.015561855772346702;0.7178089913793604;-0.013404998895929655;0.7179162372416142;1.0100076737671728
90.73638;1.044465603993705;0.8331718374408937;0.7976997533107688;6.233528682670461e-06;5.963479125122436e-06;1.0448488963705362;1.010005888303618;9.999976310858665;0.8335046504022047;0.015562149134806887;0.015561853295715355;0.7178089435027072;-0.013404998935923042;0.7179161143079149;1.0100075398422976
90.74638;1.0444655449514537;0.8331719172441322;0.7976997849307949;6.2335052656050615e-06;5.9634134720910705e-06;1.0448488034430392;1.0100061382103096;9.999975210131268;0.8335047801699048;0.015562148722556032;0.015561850843664406;0.7178088925917534;-0.01340499897569036;0.717915991965085;1.0100074006896533
90.75638;1.0444654915521234;0.8331719887649318;0.7976998104356585;6.233478704635576e-06;5.963346611807221e-06;1.0448487100599504;1.0100063854218786;9.999974045006978;0.8335049070323979;0.015562148211394549;0.015561848423663566;0.7178088392433682;-0.013404999015191469;0.7179158699181474;1.0100072563797367
90.76638;1.0444654442268786;0.833172052324291;0.7976998301673691;6.233449045999267e-06;5.963278544233422e-06;1.0448486162416522;1.010006629515609;9.999972820919952;0.8335050309642272;0.01556214760649695;0.01556184604343108;0.7178087840723818;-0.013404999054418193;0.7179157478939399;1.0100071070433905
90.77638;1.0444654031775444;0.8331721081693992;0.7976998445350152;6.233416358026557e-06;5.9632092382297016e-06;1.0448485219008214;1.0100068701560196;9.999971542256356;0.8335051519520869;0.015562146912653953;0.015561843710284906;0.7178087276109815;-0.013404999093392815;0.7179156257683493;1.0100069529327491
90.78638;1.0444653686134031;0.8331721564452104;0.7976998539088732;6.233380709899749e-06;5.963138639820289e-06;1.044848426759546;1.0100071071345476;9.999970212110922;0.8335052700513671;0.01556214613366861;0.015561841429812278;0.7178086702164151;-0.013404999132140348;0.7179155035865292;1.0100067944581652
90.79638;1.0444653409165259;0.8331721972233818;0.7976998586196572;6.233342169796365e-06;5.963066701132147e-06;1.044848330419346;1.010007340404432;9.999968833163715;0.8335053854566374;0.015562145272795739;0.015561839205766011;0.7178086120801952;-0.013404999170662174;0.7179153814577723;1.0100066321793097
90.80638;1.0444653205549244;0.8331722305460277;0.7976998589768309;6.23330083556696e-06;5.962993404016607e-06;1.0448482324910402;1.0100075701257638;9.999967408934745;0.8335054985283237;0.015562144334275881;0.015561837040786685;0.7178085533172204;-0.01340499920895805;0.7179152594860242;1.0100064668036715
90.81638;1.0444653078664556;0.8331722564772196;0.7976998552402284;6.233256847272329e-06;5.9629187589491984e-06;1.0448481326148122;1.0100077966308405;9.99996594430612;0.8335056097514787;0.015562143324278556;0.015561834936839726;0.7178084940147926;-0.01340499924703903;0.7179151377991821;1.0100062991536867
90.82638;1.044465302988273;0.8331722751534689;0.7976998476081633;6.233210363771277e-06;5.962842787385919e-06;1.0448480303716734;1.0100080203084663;9.99996444472724;0.833505719661928;0.015562142250276084;0.015561832895202668;0.7178084341919212;-0.013404999284887982;0.7179150165876496;1.0100061300684595
90.83638;1.044465305942041;0.833172286797683;0.797699836266396;6.233161534077546e-06;5.9627655224510865e-06;1.044847925293203;1.0100082414758937;9.999962914770059;0.8335058288030109;0.015562141120079441;0.01556183091647009;0.7178083737575172;-0.013404999322439652;0.717914896089339;1.0100059603340124
90.84638;1.044465316681684;0.8331722917039305;0.7976998214366362;6.233110491334224e-06;5.9626870273402186e-06;1.0448478170109785;1.0100084602726294;9.999961357688594;0.8335059377137389;0.015562139941371433;0.015561829000686183;0.7178083125582967;-0.013404999359604408;0.7179147765621935;1.0100057907162296
90.85638;1.0444653351125903;0.8331722902258516;0.7976998033628823;6.233057363931087e-06;5.962607389149717e-06;1.0448477053616507;1.0100086766194463;9.999959776346175;0.8335060469097015;0.015562138721294095;0.015561827147720208;0.7178082504993875;-0.013404999396290288;0.7179146582699611;1.0100056220252338
90.86638;1.044465361174506;0.8331722827346546;0.7976997822781081;6.2330022809395434e-06;5.9625266890063864e-06;1.0448475903851797;1.0100088902405375;9.999958174166308;0.8335061568792665;0.015562137466159622;0.015561825358034718;0.7178081876049032;-0.01340499943241495;0.7179145414641153;1.0100054551032736
90.87638;1.0444653948920308;0.8331722695480572;0.7976997583703341;6.232945365472852e-06;5.962444991390177e-06;1.0448474722704864;1.0100091007343657;9.999956555611488;0.833506268061749;0.015562136181544785;0.015561823633562228;0.7178081239605624;-0.01340499946790229;0.7179144263706162;1.0100052906982808
90.88638;1.0444654362821197;0.8331722509037031;0.7976997317293895;6.232886724682319e-06;5.9623623626907184e-06;1.044847351211846;1.0100093076933387;9.99995492664146;0.8335063807566824;0.015562134872638356;0.01556182197833608;0.7178080596246371;-0.01340499950266961;0.717914313199625;1.0100051293243186
90.89638;1.0444654852089361;0.833172226989163;0.797699702347398;6.2328264438357e-06;5.962278893928686e-06;1.0448472272475666;1.0100095107776565;9.999953294879314;0.8335064950823369;0.015562133545406436;0.015561820398180763;0.7178079945803967;-0.01340499953664121;0.717914202183876;1.0100049712746841
90.90638;1.0444655413489443;0.8331721979666702;0.7976996701774812;6.23276457830078e-06;5.962194706713362e-06;1.0448471003017406;1.010009709705519;9.999951668833733;0.8335066110502812;0.015562132207706794;0.015561818899596822;0.7178079287677988;-0.01340499956977735;0.7179140935678139;1.0100048167561906
90.91638;1.0444656042777196;0.8331721639477627;0.7976996351549416;6.232701134010844e-06;5.962109940655995e-06;1.0448469703450647;1.0100099042486264;9.999950056533569;0.8335067286075563;0.015562130867581396;0.0155618174891553;0.7178078621457467;-0.013404999602071244;0.7179139874908521;1.0100046659702355
90.92638;1.0444656735456712;0.8331721249613759;0.797699597190315;6.232636054723409e-06;5.9620247427164315e-06;1.0448468374259123;1.0100100942562202;9.999948464927025;0.8335068475853309;0.015562129529989163;0.01556181617354714;0.7178077947037292;-0.013404999633512589;0.7179138839216936;1.0100045191282663
90.93638;1.0444657486731719;0.833172080974731;0.7976995561737502;6.232569253091012e-06;5.961939266339945e-06;1.0448467016200744;1.010010279681792;9.99994690036315;0.8335069676809178;0.015562128195872039;0.015561814959445327;0.7178077264583895;-0.013404999664066079;0.7179137827452746;1.0100043764773918
90.94638;1.044465829147024;0.8331720319163055;0.7976995119907108;6.232500672874646e-06;5.9618536620591715e-06;1.044846562999509;1.0100104606070064;9.99994536918563;0.8335070885296111;0.01556212686355625;0.01556181385382292;0.7178076574503794;-0.0134049996936879;0.717913683866859;1.010004238298454
90.95638;1.0444659144574486;0.8331719776559949;0.797699464551992;6.232430310972953e-06;5.961768074093205e-06;1.044846421576637;1.0100106372150597;9.999943877874683;0.8335072097912181;0.015562125530615378;0.01556181286565294;0.7178075877120079;-0.013404999722346206;0.7179135872458402;1.0100041048524815
90.96638;1.044466004120955;0.8331719180213552;0.79769941379253;6.232358177697559e-06;5.9616826608135635e-06;1.0448462772589637;1.0100108096851914;9.999942432452444;0.8335073311985816;0.015562124195123919;0.01556181200712686;0.7178075172672731;-0.013404999750021062;0.7179134928925345;1.0100039763495596
90.97638;1.0444660977142617;0.8331718528686175;0.7976993596161568;6.232284251823357e-06;5.961597602418218e-06;1.0448461298739917;1.0100109781027606;9.999941037580655;0.8335074525687316;0.015562122855199848;0.015561811291986688;0.7178074461886997;-0.01340499977670442;0.7179134008517404;1.0100038529862174
90.98638;1.0444661949473035;0.8331717821003796;0.797699301867991;6.232208475152436e-06;5.961513082214856e-06;1.044845979192692;1.0100111424811322;9.999939696794318;0.8335075737818662;0.01556212150748436;0.015561810732379402;0.7178073746345289;-0.013404999802410512;0.717913311192715;1.0100037350079962
90.99638;1.0444662956850517;0.8331717056401496;0.7976992403944348;6.23213078083412e-06;5.961429276945403e-06;1.0448458249275485;1.0100113028307014;9.9999384137486;0.8335076947605528;0.015562120146870606;0.015561810337172917;0.7178073028318969;-0.013404999827166524;0.717913224036951;1.0100036227324096
91.00638;1.0444663998583408;0.8331716234886141;0.7976991751016462;6.232051113557249e-06;5.961346353960351e-06;1.0448456668220703;1.0100114591542426;9.999937192616876;0.833507815461855;0.015562118767407724;0.015561810111617844;0.7178072310211602;-0.013404999850976101;0.717913139612758;1.0100035165058678
91.01638;1.0444665073502366;0.8331715358202629;0.7976991059257131;6.2319694221620154e-06;5.961264457021286e-06;1.0448455048085212;1.0100116113907742;9.999936037224057;0.8335079358418607;0.015562117362369803;0.015561810057425532;0.7178071593765021;-0.013404999873803308;0.7179130582667141;1.0100034165940197
91.02638;1.0444666179685624;0.8331714429792737;0.7976990328038273;6.23188565670789e-06;5.961183708077245e-06;1.044845339042697;1.01001175938766;9.999934950330266;0.8335080558297666;0.015562115923472803;0.015561810173386042;0.7178070879554904;-0.013404999895606125;0.717912980405006;1.0100033230897567
91.03638;1.0444667314858909;0.8331713453750766;0.7976989557437153;6.2317997846923735e-06;5.9611042256003845e-06;1.0448451698145806;1.0100119028774317;9.999933933948071;0.8335081753756323;0.01556211444097233;0.015561810455966708;0.7178070167261158;-0.013404999916388025;0.7179129063997787;1.0100032359294902
91.04638;1.044466847684547;0.8331712433654731;0.797698874939253;6.231711813806689e-06;5.96102612215948e-06;1.0448449974763245;1.0100120414526619;9.999932989952233;0.8335082945053744;0.015562112905517836;0.015561810899911878;0.7178069456290047;-0.01340499993622802;0.7179128365056728;1.0100031549172928
91.05638;1.044466966373101;0.8331711372081507;0.7976987907914609;6.2316218097672725e-06;5.960949492021486e-06;1.0448448224016313;1.010012174608372;9.999932119902809;0.8335084133001894;0.015562111310282371;0.015561811499768879;0.717806874612616;-0.013404999955276053;0.7179127708503216;1.0100030796711181
91.06638;1.0444670873315052;0.8331710271143925;0.797698703783977;6.2315298864224955e-06;5.96087441314464e-06;1.04484464499067;1.0100123018624254;9.999931324584315;0.8335085318301736;0.015562109651626157;0.015561812252097747;0.7178068036298717;-0.013404999973723809;0.7179127095027132;1.01000300958289
91.07638;1.0444672102586812;0.8331709133380419;0.797698614357774;6.231436168244579e-06;5.9608009493663025e-06;1.044844465733008;1.0100124228671963;9.999930604239228;0.833508650107853;0.015562107929223358;0.015561813156291186;0.7178067326280485;-0.013404999991779755;0.7179126525410054;1.0100029438314615
91.08638;1.0444673348536566;0.8331707962096414;0.7976985228743984;6.2313407696656755e-06;5.960729146375768e-06;1.0448442852145507;1.0100125374118123;9.999929959010087;0.8335087680672091;0.015562106146360312;0.015561814212809612;0.7178066615723173;-0.0134050000096557;0.7179126000881947;1.0100028814487918
91.09638;1.0444674609779598;0.8331706760883112;0.7976984296022652;6.231243808657064e-06;5.960659041115015e-06;1.0448441040234446;1.0100126453613278;9.999929388828194;0.8335088855818396;0.015562104309043015;0.015561815420863009;0.7178065904851225;-0.013405000027536485;0.7179125523349348;1.0100028214516368
91.10638;1.0444675887273176;0.8331705532793998;0.7976983347055694;6.231145413326001e-06;5.960590688472169e-06;1.0448439226582649;1.0100127466570075;9.999928892908496;0.8335090025416173;0.015562102424219544;0.01556181677786678;0.7178065194607389;-0.01340500004554117;0.7179125095058247;1.0100027629432584
91.11638;1.0444677183411133;0.8331704280170221;0.7976982382632047;6.231045704857372e-06;5.960524175587608e-06;1.044843741553901;1.010012841330486;9.999928469567791;0.8335091189059033;0.01556210049926923;0.015561818280740953;0.7178064486457744;-0.013405000063723135;0.7179124717533097;1.0100027051417582
91.12638;1.0444678500429523;0.8331703005385448;0.7976981403369757;6.230944782830714e-06;5.960459605011748e-06;1.0448435612106715;1.0100129294582474;9.999928116523222;0.8335092346917083;0.015562098542699625;0.015561819927216173;0.7178063781933265;-0.013405000082095575;0.7179124391093054;1.0100026474061818
91.13638;1.0444679839406226;0.8331701711329785;0.7976980410604093;6.230842719221507e-06;5.9603970733529735e-06;1.0448433822253405;1.0100130111378702;9.999927830871439;0.8335093499560078;0.01556209656438797;0.015561821715948828;0.7178063081959656;-0.013405000100632957;0.717912411557298;1.0100025893081295
91.14638;1.044468120026751;0.8331700400786134;0.7976979406637242;6.230739568483883e-06;5.9603366633075145e-06;1.044843205127512;1.010013086525339;9.999927608711197;0.8335094647912863;0.015562094575770615;0.015561823646781341;0.7178062386283289;-0.013405000119259299;0.7179123891011554;1.0100025306958662
91.15638;1.044468258224867;0.8331699075542478;0.797697839432495;6.2306353994488075e-06;5.960278428944718e-06;1.0448430302468625;1.010013155876985;9.99992744509195;0.8335095793421602;0.01556209259049701;0.015561825721238464;0.7178061693468465;-0.013405000137854867;0.7179123717425783;1.0100024715932492
91.16638;1.0444683984207659;0.8331697736191404;0.7976977376749619;6.230530311027747e-06;5.960222373629875e-06;1.0448428577593682;1.010013219552506;9.999927334074442;0.8335096938356341;0.015562090623746982;0.01556182794129656;0.7178061001578669;-0.01340500015627641;0.7179123594335124;1.0100024119762585
91.17638;1.0444685405108687;0.8331696382422461;0.7976976356866099;6.23042441441073e-06;5.960168448876908e-06;1.0448426877851118;1.0100132779303461;9.99992726881184;0.8335098085462043;0.015562088690069016;0.015561830306749088;0.7178060309390155;-0.013405000174380458;0.7179123520800712;1.0100023517041015
91.18638;1.0444686844586095;0.8331695013202121;0.7976975336845538;6.2303178133440136e-06;5.96011657902715e-06;1.0448425204632172;1.0100133312855584;9.999927242367917;0.8335099237047907;0.015562086801972548;0.015561832813586016;0.7178059617178993;-0.013405000192046454;0.7179123495748021;1.0100022906444852
91.19638;1.0444688302835257;0.8331693627034374;0.797697431783273;6.2302106005226596e-06;5.960066684843145e-06;1.044842355990199;1.0100133797687751;9.9999272489894;0.8335100394631992;0.015562084969615855;0.015561835454461692;0.7178058926195414;-0.013405000209186725;0.7179123518104502;1.0100022287988895
91.20638;1.0444689780095158;0.8331692222772151;0.7976973300083504;6.230102866146489e-06;5.9600186888822896e-06;1.0448421945834945;1.0100134234689746;9.99992728441198;0.8335101559219739;0.015562083201228438;0.01556183822051395;0.717805823776402;-0.013405000225737432;0.7179123586718404;1.0100021663589405
91.21638;1.0444691275967717;0.8331690800365827;0.7976972282697656;6.229994705130309e-06;5.959972498200535e-06;1.0448420364171451;1.0100134624813595;9.999927344826189;0.8335102731748673;0.015562081504679196;0.0155618411037589;0.7178057553032016;-0.013405000241639006;0.7179123700233936;1.0100021037128217
91.22638;1.0444692788538243;0.8331689360814729;0.7976971263697066;6.22988621184554e-06;5.959927963747236e-06;1.044841881576068;1.0100134969828656;9.999927425906185;0.8335103913523675;0.015562079889041623;0.01556184409868189;0.7178056872965181;-0.013405000256819833;0.7179123857012817;1.0100020414094073
91.23638;1.0444694313985103;0.8331687905625963;0.7976970241062361;6.229777473376198e-06;5.959884859012999e-06;1.0448417300435835;1.010013527280104;9.999927522752358;0.8335105106256271;0.015562078364257522;0.015561847201634496;0.7178056198091581;-0.013405000271201043;0.7179124054990201;1.0100019801039788
91.24638;1.0444695846891126;0.8331686436548833;0.7976969213328982;6.229668571080397e-06;5.959842918909321e-06;1.0448415817502343;1.0100135538114752;9.999927629976067;0.8335106311952253;0.015562076939038421;0.015561850409092035;0.7178055527966144;-0.013405000284719366;0.7179124291427522;1.0100019204781865
91.25638;1.0444697380801942;0.8331684955961554;0.7976968179389606;6.22955957855309e-06;5.9598018930800955e-06;1.044841436642547;1.0100135771566405;9.999927741686822;0.8335107533044004;0.015562075619388507;0.015561853716620723;0.7178054860729886;-0.013405000297343756;0.7179124562915377;1.010001863169242
91.26638;1.044469890867092;0.8331683467404795;0.7976967138726162;6.229450547815103e-06;5.959761557876588e-06;1.0448412946915138;1.0100135980558655;9.999927851705108;0.8335108772182745;0.015562074408769326;0.015561857119584617;0.7178054193572858;-0.013405000309065242;0.7179124865759678;1.010001808752134
91.27638;1.0444700423388145;0.8331681975408347;0.7976966091703309;6.2293414981099315e-06;5.959721699001095e-06;1.0448411558443977;1.0100136173508578;9.999927953947546;0.8335110031732427;0.015562073308639212;0.015561860614972937;0.7178053523982082;-0.013405000319866934;0.7179125196314281;1.0100017577267355
91.28638;1.0444701918574761;0.8331680484729368;0.7976965038838291;6.229232415839411e-06;5.959682097666368e-06;1.0448410200097165;1.0100136358098888;9.999928042953446;0.8335111313529483;0.015562072319038549;0.01556186420158242;0.7178052850459296;-0.013405000329711052;0.7179125551199198;1.010001710513465
91.29638;1.0444703388592396;0.8331678999948516;0.797696398004321;6.229123261407321e-06;5.95964253911488e-06;1.0448408870803718;1.0100136539906903;9.999928114191187;0.8335112618758375;0.01556207143928569;0.015561867878206417;0.7178052172229236;-0.013405000338555366;0.7179125927725687;1.0100016674628072
91.30638;1.0444704827460354;0.8331677525497984;0.7976962915390721;6.229013987068581e-06;5.959602830541518e-06;1.0448407569077247;1.01001367225324;9.99992816400989;0.8335113948078751;0.01556207066775065;0.015561871642718848;0.7178051488631199;-0.013405000346370193;0.7179126324210712;1.0100016288121219
91.31638;1.0444706228268439;0.833167606548174;0.7976961846295046;6.228904554448149e-06;5.959562802742183e-06;1.0448406292746075;1.0100136908318615;9.999928189584558;0.8335115301799059;0.015562070000561593;0.015561875492752354;0.7178050798683605;-0.013405000353135164;0.7179126739507661;1.0100015946299628
91.32638;1.04447075837295;0.8331674623590587;0.7976960775275445;6.228794928944708e-06;5.959522298007663e-06;1.044840503944009;1.010013709888965;9.999928189044036;0.8335116679722916;0.015562069431254266;0.015561879426350792;0.7178050101014452;-0.013405000358829938;0.7179127171992148;1.0100015648716756
91.33638;1.0444708887253153;0.8331673203674713;0.7976959704887173;6.228685068562306e-06;5.959481157757043e-06;1.0448403807005928;1.0100137295326546;9.999928161620662;0.8335118081428072;0.015562068952650186;0.015561883441643904;0.7178049394144603;-0.013405000363437043;0.7179127619201815;1.010001539539717
91.34638;1.0444710133939445;0.8331671810218207;0.797695863708032;6.22857494007472e-06;5.959439223488119e-06;1.0448402593556207;1.0100137498111166;9.999928106962878;0.8335119506854278;0.015562068558629839;0.015561887535866544;0.7178048676804235;-0.013405000366956939;0.7179128078581033;1.0100015187669829
91.35638;1.0444711320506732;0.833167044787742;0.7976957573130755;6.228464549249239e-06;5.959396361807466e-06;1.0448401398138747;1.0100137707571417;9.99992802386868;0.8335120956193182;0.015562068243562061;0.015561891704685941;0.7178047948054664;-0.013405000369429421;0.7179128548389906;1.010001502743381
91.36638;1.04447124443721;0.8331669120538311;0.7976956513757251;6.2283539458415896e-06;5.959352490334123e-06;1.0448400221740306;1.0100137924883863;9.999927909969774;0.8335122429494833;0.01556206800094147;0.015561895942451298;0.7178047206937814;-0.013405000370936705;0.7179129028029716;1.0100014916309228
91.37638;1.044471350331894;0.8331667830682012;0.7976955459325743;6.228243205511589e-06;5.959307566239733e-06;1.0448399067236849;1.0100138152335296;9.999927762014645;0.8335123926500604;0.015562067822748825;0.015561900243503757;0.7178046452011119;-0.013405000371584588;0.7179129517958652;1.0100014855254047
91.38638;1.0444714495550356;0.8331666579452041;0.7976954410119569;6.228132430144761e-06;5.959261558025338e-06;1.0448397938458183;1.010013839207499;9.999927576061626;0.8335125446029686;0.015562067699795191;0.015561904603169804;0.7178045681870301;-0.013405000371493695;0.7179130019414999;1.0100014844088059
91.39638;1.0444715419266406;0.8331665367234957;0.7976953366232677;6.228021764427669e-06;5.9592144435908e-06;1.0448396839264569;1.0100138644585572;9.999927348144368;0.8335126985130441;0.015562067623520673;0.0155619090169609;0.7178044896349691;-0.013405000370798332;0.7179130533950038;1.010001488130514
91.40638;1.044471627209776;0.8331664194056329;0.7976952327154159;6.227911388063965e-06;5.9591662066559085e-06;1.0448395772776324;1.010013890848142;9.999927074578736;0.8335128539193793;0.015562067587480402;0.015561913479183924;0.7178044096846141;-0.013405000369635616;0.7179131063026305;1.0100014964204254
91.41638;1.0444717050612604;0.8331663059501689;0.7976951291529919;6.227801479342947e-06;5.959116810188433e-06;1.0448394741471385;1.0100139181517873;9.999926751298041;0.8335130102808928;0.015562067586961383;0.015561917982148336;0.7178043285496387;-0.013405000368120729;0.7179131607981594;1.0100015088849275
91.42638;1.0444717749806771;0.8331661962759391;0.797695025731229;6.22769218054508e-06;5.959066189317732e-06;1.0448393748185663;1.0100139461587248;9.999926373476045;0.833513167012268;0.015562067618546171;0.01556192251616945;0.7178042464320264;-0.013405000366315962;0.7179132170166609;1.0100015250496328
91.43638;1.044471836318311;0.8331660903344129;0.7976949222773088;6.227583599973221e-06;5.959014272061684e-06;1.0448392796310104;1.0100139747255827;9.999925935611747;0.8335133234637383;0.015562067680599995;0.015561927070744996;0.7178041634876777;-0.013405000364223653;0.7179132750938259;1.0100015444444086
91.44638;1.044471888398553;0.8331659881794781;0.7976948188041773;6.2274758415058125e-06;5.958961002490268e-06;1.0448391888970914;1.010014003803181;9.999925431471535;0.8335134789319679;0.015562067773196152;0.015561931635897629;0.7178040798037788;-0.013405000361809385;0.7179133351633951;1.010001566604232
91.45638;1.0444719306858257;0.8331658899314235;0.7976947155495736;6.227369013452161e-06;5.958906359713151e-06;1.0448391029120976;1.0100140334290064;9.999924854193788;0.8335136326971873;0.015562067897035854;0.015561936202729582;0.7178039953959084;-0.013405000359023346;0.7179133973574018;1.0100015910441515
91.46638;1.0444719628179402;0.8331657956880995;0.7976946128776784;6.227263220207172e-06;5.9588503585254285e-06;1.044839022108765;1.0100140637126391;9.99992419675663;0.8335137840353518;0.015562068052301517;0.0155619407640099;0.717803910260251;-0.01340500035579894;0.7179134617778201;1.0100016173351172
91.47638;1.0444719845202783;0.8331657054959611;0.7976945111985587;6.227158565136248e-06;5.958793026982836e-06;1.0448389471424093;1.0100140948527412;9.999923452575468;0.833513932229316;0.015562068238068568;0.015561945314930308;0.7178038244218196;-0.013405000352046052;0.7179135284437023;1.0100016451789273
91.48638;1.0444719956479551;0.8331656193674642;0.7976944109202166;6.2270551555490435e-06;5.958734394985277e-06;1.044838878750174;1.010014127103262;9.999922615531878;0.8335140765837166;0.015562068452930537;0.01556194985277813;0.7178037379216827;-0.013405000347664215;0.7179135972541812;1.0100016743815121
91.49638;1.0444719963382596;0.8331655372831996;0.7976943123392986;6.226953111852752e-06;5.958674518099684e-06;1.0448388175427867;1.0100141606375537;9.999921679171058;0.8335142164319417;0.01556206869652542;0.015561954375702722;0.7178036507867449;-0.013405000342567282;0.7179136680141249;1.010001704856404
91.50638;1.0444719870039085;0.8331654592124476;0.7976942155420589;6.226852587554742e-06;5.958613508785998e-06;1.044838763984917;1.0100141954673931;9.999920636558503;0.83351435116586;0.015562068970009384;0.015561958882095429;0.7178035630292903;-0.01340500033669483;0.7179137405478492;1.0100017367098362
91.51638;1.0444719681689758;0.8331653851807361;0.7976941204594167;6.226753773789026e-06;5.958551540194086e-06;1.0448387185488859;1.0100142315057357;9.999919481410863;0.8335144802919892;0.015562069274951759;0.01556196337065298;0.7178034746475944;-0.013405000329999046;0.7179138148094752;1.0100017702407398
91.52638;1.0444719403110867;0.8331653153108919;0.7976940270351714;6.226656874056372e-06;5.95848883054755e-06;1.0448386817653545;1.0100142686365152;9.999918209167154;0.8335146034866832;0.015562069611943759;0.015561967840380367;0.7178033856091385;-0.013405000322407814;0.7179138908691497;1.0100018058084248
91.53638;1.0444719037640666;0.833165249839493;0.7976939353120357;6.2265620771209624e-06;5.958425627771113e-06;1.0448386540858572;1.010014306724165;9.999916817371792;0.8335147206290485;0.01556206997927675;0.015561972290410911;0.7178032958714508;-0.01340500031378637;0.7179139688339432;1.0100018436420146
91.54638;1.0444718587103368;0.833165189132956;0.7976938453536718;6.226469550481465e-06;5.9583622061079915e-06;1.0448386357813821;1.0100143456298434;9.99991530542904;0.833514831798733;0.015562070372224792;0.015561976719212429;0.717803205424192;-0.013405000303935514;0.717914048822243;1.0100018836966445
91.55638;1.044471805248578;0.8331651335972067;0.7976937571387624;6.226379430163943e-06;5.958298872195044e-06;1.044838626970304;1.0100143851940107;9.99991367397664;0.8335149372068448;0.015562070784582795;0.015561981123510288;0.7178031142827497;-0.013405000292627972;0.7179141309691277;1.010001925710465
91.56638;1.0444717434513249;0.8331650835060946;0.7976936705728609;6.226291807338868e-06;5.9582359421106235e-06;1.0448386276392843;1.0100144251384828;9.999911924283678;0.8335150370661297;0.015562071212015095;0.01556198549841338;0.7178030224726556;-0.013405000279644553;0.7179142153933266;1.0100019693863942
