time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.57638;1.0444716733528727;0.8331650389108669;0.797693585583817;6.226206758403595e-06;5.958173689425027e-06;1.0448386376215724;1.0100144650037957;9.999910057845774;0.8335151314943057;0.015562071654246662;0.015561989838475964;0.7178029300269203;-0.01340500026478681;0.7179143021483265;1.0100020144889308
91.58638;1.0444715949076717;0.8331649996729503;0.7976935021921449;6.2261243917337385e-06;5.958112334433648e-06;1.0448386566275736;1.0100145041687967;9.999908076435725;0.8335152204868289;0.015562072114480043;0.015561994138428892;0.7178028369776629;-0.01340500024787395;0.71791439121965;1.010002060867282
91.59638;1.0444715080070888;0.8331649655768614;0.7976934205511229;6.2260448470194664e-06;5.958052091539849e-06;1.044838684348243;1.0100145419064588;9.999905982457522;0.8335153039201926;0.015562072597410138;0.015561998393744343;0.7178027433901336;-0.013405000228750161;0.7179144825462443;1.0100021084767394
91.60638;1.044471412540996;0.8331649364279226;0.7976933409617087;6.225968264322889e-06;5.957993209842355e-06;1.0448387205496816;1.0100145774682323;9.999903779384363;0.8335153815771106;0.015562073107854119;0.01556200260111626;0.7178026493913099;-0.013405000207312855;0.7179145760106898;1.0100021573687419
91.61638;1.0444713084219581;0.8331649120395794;0.7976932638243484;6.225894759466568e-06;5.957935965820681e-06;1.0448387650702073;1.0100146101551797;9.999901472211352;0.8335154531635014;0.015562073650526044;0.015562006758084865;0.717802555091018;-0.013405000183528805;0.7179146714308953;1.0100022076605313
91.62638;1.0444711955745787;0.8331648921315108;0.7976931895721852;6.225824405197768e-06;5.957880626576785e-06;1.044838817726796;1.0100146393469527;9.999899067638552;0.8335155183171793;0.015562074230615735;0.015562010862068694;0.7178024604801352;-0.01340500015742023;0.7179147686255615;1.0100022595324887
91.63638;1.0444710739530798;0.8331648762616919;0.797693118633157;6.225757217952757e-06;5.957827418432654e-06;1.0448388782479627;1.0100146644899597;9.999896574232986;0.8335155766954842;0.015562074854582665;0.015562014910340117;0.7178023654351534;-0.013405000129041248;0.7179148675164537;1.0100023132056446
91.64638;1.0444709436008255;0.8331648639091532;0.7976930513998477;6.225693156013474e-06;5.9577765217283905e-06;1.04483894630734;1.0100146850702083;9.999894002367208;0.8335156280958578;0.015562075529705812;0.015562018901117962;0.717802269808268;-0.01340500009845789;0.7179149681530135;1.010002368851312
91.65638;1.0444708046947166;0.833164854633715;0.7976929882247253;6.225632122899026e-06;5.957728082546013e-06;1.044839021594952;1.0100147006492952;9.99989136350353;0.8335156724476701;0.015562076262649873;0.015562022833817309;0.7178021735044523;-0.013405000065741262;0.7179150706579697;1.0100024265430076
91.66638;1.0444706575194755;0.833164848117346;0.7976929294451175;6.225573969133383e-06;5.957682215536373e-06;1.0448391038555913;1.0100147109524602;9.999888669671781;0.8335157097082646;0.015562077059698526;0.015562026708091484;0.7178020764889457;-0.01340500003098095;0.7179151751513538;1.0100024863272286
91.67638;1.0444705024049237;0.8331648440794786;0.797692875378676;6.225518504118858e-06;5.957639001196649e-06;1.044839192887732;1.0100147158908088;9.999885933114353;0.8335157398177276;0.015562077927793303;0.015562030523256816;0.7178019787704252;-0.013404999994299897;0.7179152816743526;1.0100025482792616
91.68638;1.0444703396977146;0.833164842249283;0.7976928263065873;6.225465532900436e-06;5.957598492392537e-06;1.0448392885327884;1.0100147154799035;9.999883165425164;0.8335157627301374;0.015562078873632618;0.015562034277890572;0.7178018804177421;-0.013404999955842874;0.7179153901663224;1.0100026124406716
91.69638;1.044470169802889;0.8331648424518908;0.7976927825015481;6.225414900748121e-06;5.957560720051323e-06;1.0448393907190705;1.0100147097408891;9.999880376917398;0.8335157784440997;0.015562079902289298;0.015562037969143502;0.7178017815773384;-0.013404999915746283;0.7179155004989647;1.0100026787254337
91.70638;1.044469993254066;0.8331648446478246;0.7976927442622584;6.225366511945161e-06;5.957525687452314e-06;1.044839499511998;1.0100146987015937;9.999877576631699;0.8335157870041857;0.0155620810173085;0.015562041592908695;0.7178016824424529;-0.01340499987411865;0.717915612500153;1.0100027468881252
91.71638;1.0444698106978767;0.8331648488586548;0.7976927119183139;6.225320319941095e-06;5.957493369145022e-06;1.044839615046261;1.0100146825244614;9.999874772458345;0.8335157885057973;0.015562082221572722;0.015562045144916463;0.7178015832180432;-0.01340499983103854;0.7179157259595902;1.0100028165784773
91.72638;1.0444696228164;0.8331648551075355;0.7976926858283522;6.2252763060306505e-06;5.957463730919731e-06;1.0448397374004375;1.0100146616076284;9.999871970926364;0.83351578310342;0.015562083517719507;0.015562048622114555;0.717801484145;-0.01340499978656249;0.717915840656224;1.0100028874417633
91.73638;1.0444694303484099;0.8331648634379942;0.7976926663437895;6.225234453373973e-06;5.957436748951218e-06;1.0448398665276426;1.01001463651259;9.999869176978734;0.8335157709976811;0.015562084908325603;0.015562052023887394;0.7178013855298878;-0.013404999740723497;0.7179159563900545;1.010002959104277
91.74638;1.0444692341758177;0.8331648739290897;0.797692653718004;6.225194729784825e-06;5.9574124153733964e-06;1.0448400022288553;1.0100146078102925;9.999866394581;0.8335157524255993;0.015562086397054482;0.01556205535181756;0.7178012876917308;-0.013404999693522865;0.7179160729637178;1.0100030310346675
91.75638;1.0444690353225683;0.8331648866570813;0.797692648057352;6.225157102414574e-06;5.957390741513412e-06;1.044840144181576;1.0100145760246366;9.999863627767848;0.8335157276698391;0.015562087989340842;0.015562058608211004;0.7178011908621744;-0.013404999644957179;0.7179161901635758;1.0100031025089486
91.76638;1.0444688349076667;0.8331649016547816;0.7976926493744821;6.225121566770573e-06;5.957371750006009e-06;1.044840292055067;1.0100145416602926;9.999860880956716;0.8335156970724656;0.01556208969092399;0.015562061795518755;0.7178010951497514;-0.013404999595064993;0.7179163078377538;1.0100031727205734
91.77638;1.0444686341293643;0.8331649188932799;0.7976926576544671;6.225088151803456e-06;5.957355462269337e-06;1.0448404456163194;1.0100145052003608;9.99985815818615;0.8335156610279248;0.015562091506137618;0.015562064916413747;0.7178010005900186;-0.013404999543934766;0.7179164260125284;1.0100032408615598
91.78638;1.0444684342277417;0.8331649382684069;0.797692672842926;6.225056911889011e-06;5.95734189688634e-06;1.0448406047199466;1.0100144670717097;9.999855462096525;0.8335156199013128;0.015562093437069432;0.015562067973031356;0.7178009072099183;-0.013404999491675375;0.7179165449128706;1.0100033060962945
91.79638;1.0444682364171451;0.833164959595926;0.7976926947984917;6.225027916751958e-06;5.95733106603423e-06;1.0448407692529245;1.0100144276033598;9.999852794173998;0.8335155739041374;0.015562095483394432;0.015562070966472876;0.7178008150520786;-0.013404999438393517;0.7179166648838802;1.0100033674923983
91.80638;1.0444680418021977;0.8331649826189603;0.7976927233093452;6.2250012197453974e-06;5.957322968269077e-06;1.0448409391391196;1.0100143869875904;9.99985015606261;0.8335155230696901;0.015562097644071701;0.015562073897065093;0.717800724176052;-0.01340499938419823;0.7179167863008238;1.0100034240531999
91.81638;1.0444678513156687;0.8331650070103872;0.7976927581439597;6.2249768314107975e-06;5.957317586163442e-06;1.0448411143454077;1.0100143452918633;9.99984754989262;0.8335154673641179;0.015562099919618115;0.015562076763425515;0.7178006346716727;-0.013404999329212866;0.7179169095187741;1.0100034749011462
91.82638;1.0444676657667087;0.8331650323391617;0.7976927990485791;6.2249547420317706e-06;5.957314886189187e-06;1.044841294865441;1.010014302554234;9.99984497740028;0.8335154068420394;0.015562102311550795;0.015562079560874383;0.7178005466364991;-0.013404999273579852;0.7179170348438813;1.0100035194050911
91.83638;1.0444674859133902;0.833165058066613;0.797692845738809;6.224934963782214e-06;5.957314823740083e-06;1.044841480730667;1.0100142589022152;9.999842439583542;0.8335153417234793;0.01556210481953167;0.01556208228198424;0.7178004601027869;-0.013404999217464705;0.7179171625107618;1.0100035571147958
91.84638;1.0444673124466777;0.8331650836607372;0.7976928979395912;6.224917539485369e-06;5.9573173421214265e-06;1.044841671970625;1.0100142145795012;9.999839937327854;0.8335152722878846;0.015562107439663613;0.015562084918973417;0.7178003750337021;-0.013404999161052235;0.7179172927234684;1.0100035876607871
91.85638;1.0444671459222583;0.833165108710134;0.7976929554379883;6.224902520239658e-06;5.95732235283579e-06;1.0448418685203196;1.0100141698786504;9.999837471606183;0.8335151987170275;0.015562110165351849;0.015562087465335921;0.7178002914030404;-0.0134049991045256;0.7179174257326647;1.010003610714022
91.86638;1.0444669867053438;0.8331651329282117;0.7976930180911452;6.224889957112186e-06;5.957329725410836e-06;1.044842070239067;1.0100141250812176;9.999835042685817;0.8335151211211304;0.015562112989179758;0.015562089915862363;0.7178002092503954;-0.013404999048040508;0.7179175618086729;1.010003625929694
91.87638;1.044466834998572;0.8331651561183764;0.7976930857621025;6.224879915935974e-06;5.957339307485908e-06;1.044842277011422;1.010014080469204;9.99983264977052;0.8335150396638293;0.01556211590402778;0.015562092266529324;0.717800128711477;-0.013404998991716594;0.717917701148595;1.0100036328946633
91.88638;1.044466690915981;0.8331651781336172;0.797693158251654;6.224872463263309e-06;5.957350947400078e-06;1.0448424887301588;1.0100140363852794;9.999830291504969;0.8335149545633894;0.015562118904085334;0.015562094515330008;0.7178000500342772;-0.013404998935661404;0.7179178438804249;1.0100036311597822
91.89638;1.0444665545296001;0.8331651988161852;0.7976932352801707;6.224867625691525e-06;5.9573644921508975e-06;1.044842705203367;1.0100139932784984;9.999827965984158;0.8335148660042082;0.01556212198603885;0.015562096662501178;0.7177999735230899;-0.013404998880000567;0.717917990145321;1.0100036203417566
91.90638;1.0444664259147138;0.8331652179481107;0.7976933165021071;6.224865385891572e-06;5.957379776526031e-06;1.0448429261428678;1.0100139517029476;9.999825670438845;0.833514774115794;0.015562125148594324;0.015562098708503141;0.7177998994411839;-0.013404998824880323;0.7179181401341698;1.010003600219103
91.91638;1.0444663051759755;0.8331652352442653;0.7976934015625343;6.224865722173897e-06;5.957396636218995e-06;1.044843151192951;1.0100139122619887;9.99982340192929;0.8335146790129778;0.015562128390564901;0.015562100651272039;0.7177998279774995;-0.013404998770464707;0.7179182940488542;1.0100035707752562
91.92638;1.0444661924370535;0.8331652504022364;0.7976934901504417;6.224868646582639e-06;5.9574149392232855e-06;1.0448433799576278;1.010013875553836;9.999821158588817;0.8335145808074782;0.0155621317095379;0.015562102485471043;0.7177997592997354;-0.013404998716943629;0.71791845204191;1.0100035322367253
91.93638;1.0444660878555052;0.8331652631676215;0.7976935819629789;6.224874201106979e-06;5.957434606642462e-06;1.044843612043798;1.0100138421690903;9.999818939690767;0.8335144796059333;0.015562135101493943;0.01556210420387742;0.717799693588575;-0.013404998664534583;0.7179186141779968;1.0100034851271116
91.94638;1.0444659916562586;0.8331652733334541;0.7976936766554853;6.22488242495399e-06;5.95745561175014e-06;1.0448438470907837;1.010013812677944;9.999816744593579;0.8335143755380258;0.015562138560972189;0.015562105798574526;0.7177996309850943;-0.013404998613469728;0.7179187804160564;1.0100034302269327
91.95638;1.0444659041018862;0.8331652806920721;0.7976937738953237;6.2248933401172364e-06;5.957477951297414e-06;1.0448440848006468;1.0100137875869533;9.999814572150337;0.8335142687778963;0.015562142081409389;0.015562107260976918;0.7177995715591677;-0.013404998563964625;0.7179189506212253;1.0100033684015202
91.96638;1.0444658253907446;0.8331652849986602;0.7976938734332197;6.224906943638645e-06;5.957501608606946e-06;1.0448443249925137;1.0100137673213128;9.999812420469112;0.8335141595495241;0.015562145655368306;0.015562108582115246;0.7177995153669325;-0.013404998516189837;0.7179191245972579;1.0100033004006634
91.97638;1.0444657555586403;0.8331652859240689;0.7976939750659662;6.2249231821784215e-06;5.957526551937291e-06;1.0448445676342624;1.0100137522151997;9.999810286477418;0.8335140481763794;0.015562149274730076;0.015562109753695666;0.7177994624722258;-0.013404998470278547;0.7179193021046247;1.0100032267587233
91.98638;1.0444656944597774;0.8331652830470029;0.7976940785799387;6.224941934809381e-06;5.957552764233642e-06;1.0448448127718886;1.010013742448066;9.999808166237706;0.8335139351216628;0.015562152930481533;0.01556211076902366;0.7177994128886592;-0.013404998426352791;0.7179194828842076;1.0100031478777918
91.99638;1.0444656418199383;0.8331652759710004;0.7976941838133376;6.224963019632715e-06;5.957580259951808e-06;1.0448450604320532;1.0100137379693326;9.99980605584563;0.8335138209010553;0.015562156612387306;0.015562111623312839;0.7177993665847535;-0.013404998384528964;0.7179196667000172;1.0100030642262756
92.00638;1.0444655972570542;0.8331652644270118;0.7976942907552299;6.224986221446452e-06;5.957609069629306e-06;1.044845310672819;1.0100137385388608;9.999803951311689;0.8335137059518922;0.015562160309053434;0.015562112313383995;0.7177993235671754;-0.013404998344904641;0.7179198533645479;1.0100029764467706
92.01638;1.0444655602363908;0.8331652482328415;0.7976943995297171;6.225011325282469e-06;5.957639205395342e-06;1.044845563669768;1.0100137438535834;9.9998018475428;0.8335135906194071;0.015562164007435458;0.015562112837105095;0.71779928391089;-0.013404998307548011;0.7179200427199869;1.0100028852294647
92.02638;1.0444655300735202;0.8331652272622506;0.7976945103027081;6.225038123495457e-06;5.957670634082732e-06;1.044845819655167;1.010013753581033;9.99979973852233;0.8335134752312423;0.015562167692482332;0.015562113192888749;0.717799247744645;-0.013404998272499849;0.7179202345853821;1.0100027910982197
92.03638;1.0444655060445165;0.833165201492681;0.7976946232234883;6.2250664091808885e-06;5.957703283853724e-06;1.0448460788122245;1.0100137672964686;9.99979761884167;0.8335133601455113;0.01556217134863355;0.015562113379548704;0.7177992152541927;-0.013404998239796479;0.7179204287339503;1.0100026944122766
92.04638;1.0444654875053916;0.8331651709996473;0.7976947383953322;6.22509599221418e-06;5.957737083167071e-06;1.0448463412323261;1.010013784498662;9.999795484283002;0.8335132457541669;0.015562174961954861;0.01556211339698872;0.7177991866610461;-0.013404998209498723;0.717920624948441;1.0100025955718692
92.05638;1.0444654739417494;0.8331651358911225;0.7976948558417168;6.2251267167392995e-06;5.957771998683232e-06;1.044846606897423;1.0100138047337328;9.999793331518994;0.833513132481376;0.015562178520811126;0.015562113247267214;0.7177991621616483;-0.013404998181690268;0.7179208230650986;1.0100024951429327
92.06638;1.0444654649718907;0.8331650962476145;0.7976949755375554;6.22515844939391e-06;5.957808040735542e-06;1.0448468756588247;1.0100138277017263;9.999791158556938;0.8335130207824855;0.01556218201520797;0.015562112934711957;0.7177991418746335;-0.013404998156450394;0.7179210229302928;1.0100023937931317
92.07638;1.0444654603178662;0.8331650520719602;0.7976950975265314;6.225191063538359e-06;5.9578452397225905e-06;1.0448471472516705;1.0100138532561054;9.999788965069113;0.8335129111112686;0.015562185436389998;0.01556211246427084;0.7177991258143054;-0.013404998133844976;0.717921224392086;1.010002292149848
92.08638;1.0444654597574496;0.8331650032696852;0.79769522197881;6.225224443122513e-06;5.957883629226528e-06;1.0448474213469845;1.0100138812411492;9.999786751796764;0.8335128038540272;0.015562188777342282;0.01556211183913654;0.7177991138744046;-0.013404998113939148;0.717921427378225;1.0100021907187167
92.09638;1.0444654630818608;0.8331649496949889;0.7976953491256963;6.225258482550761e-06;5.957923257537203e-06;1.0448476975629557;1.010013911260711;9.999784520006315;0.8335126993148879;0.015562192033186761;0.015562111060036521;0.7177991058164445;-0.013404998096801821;0.7179216319230023;1.0100020899131001
92.10638;1.044465470083536;0.8331648912255798;0.797695479176906;6.225293062975859e-06;5.957964207034184e-06;1.0448479754542215;1.0100139426318415;9.99978227131548;0.8335125977826429;0.015562195200253374;0.015562110126986932;0.7177991012801528;-0.013404998082500324;0.7179218381323534;1.0100019901336295
92.11638;1.0444654805911646;0.8331648277642637;0.7976956122693599;6.225328019987069e-06;5.958006602026459e-06;1.0448482545641042;1.0100139745406678;9.999780007617828;0.8335124995442058;0.015562198274544012;0.015562109042031418;0.7177990998390552;-0.013404998071089375;0.7179220461786989;1.0100018918483784
92.12638;1.0444654944628076;0.8331647591909931;0.7976957484467799;6.225363125473706e-06;5.95805060812041e-06;1.0448485345066976;1.010014006169962;9.999777731470381;0.8335124047758024;0.015562201251206387;0.015562107810841028;0.7177991010892645;-0.013404998062600976;0.717922256314984;1.0100017956408882
92.13638;1.04446551150305;0.8331646853867484;0.7976958877181143;6.225398105160841e-06;5.958096420645287e-06;1.0448488150103628;1.0100140367508672;9.999775446963948;0.8335123134539676;0.015562204124858139;0.015562106441386298;0.717799104709469;-0.013404998057047129;0.7179224688803362;1.0100017021653547
92.14638;1.0444655314311808;0.8331646062937113;0.7976960301687294;6.225432684291289e-06;5.958144238780484e-06;1.044849095919327;1.0100140656289485;9.999773159871621;0.8335122253931243;0.01556220689027897;0.015562104940634508;0.7177991104403898;-0.013404998054417952;0.7179226843045197;1.0100016120469644
92.15638;1.044465553905546;0.8331645219098441;0.7976961759967642;6.225466609564049e-06;5.958194239870064e-06;1.0448493771774041;1.0100140923097534;9.999770876590818;0.8335121403145314;0.015562209543373284;0.015562103313093817;0.7177991180008436;-0.013404998054669567;0.7179229030974131;1.0100015258342192
92.16638;1.044465578534327;0.8331644322372552;0.7976963254366839;6.2254996369229355e-06;5.958246565235101e-06;1.0448496588025362;1.010014116449216;9.999768603018518;0.8335120578567646;0.015562212081382672;0.015562101562640887;0.7177991270188773;-0.01340499805772996;0.7179231257952619;1.0100014440229457
92.17638;1.0444656049135723;0.8331643372531518;0.7976964786681897;6.225531519846666e-06;5.958301311527416e-06;1.0448499408464442;1.0100141378238716;9.99976634412031;0.8335119775957076;0.01556221450234054;0.0155620996947185;0.7177991370142706;-0.013404998063523242;0.7179233528981261;1.0100013670947918
92.18638;1.044465632683746;0.8331642369428102;0.7976966357793654;6.2255620002353426e-06;5.958358530274281e-06;1.0448502233450438;1.010014156309588;9.999764104345724;0.8335118991045374;0.01556221680554553;0.015562097716231195;0.7177991474042551;-0.013404998071980657;0.7179235848695704;1.0100012954954984
92.19638;1.0444656615417531;0.8331641313802063;0.7976967967588637;6.225590805775005e-06;5.9584182362911964e-06;1.04485050624473;1.0100141718878275;9.999761888586642;0.8335118219639244;0.015562218992172253;0.015562095634382715;0.7177991575685351;-0.013404998083025713;0.717923822154177;1.0100012295530725
92.20638;1.0444656912198012;0.8331640207595103;0.7976969614969883;6.2256176631260745e-06;5.9584804081833164e-06;1.0448507893359027;1.0100141846449024;9.999759702439945;0.8335117456948262;0.0155622210630601;0.015562093456681041;0.7177991669816347;-0.013404998096554583;0.7179240651421015;1.0100011694304165
92.21638;1.0444657214677524;0.8331639053181477;0.797697129809587;6.225642300012547e-06;5.958544988984821e-06;1.0448510723008435;1.0100141947492212;9.999757551378094;0.833511669707885;0.015562223015803513;0.015562091191484342;0.7177991752784718;-0.013404998112434357;0.7179243141188784;1.0100011151509236
92.22638;1.044465752069149;0.8331637852679288;0.7976973014761684;6.2256644369843e-06;5.958611906161746e-06;1.0448513548537801;1.0100142024300887;9.999755439948817;0.8335115933444637;0.015562224845086592;0.01556208884779907;0.7177991822011014;-0.013404998130517605;0.7179245692347401;1.010001066647832
92.23638;1.0444657828895179;0.8331636608679792;0.7976974762843769;6.225683803360548e-06;5.958681090284904e-06;1.0448516368359815;1.0100142079128862;9.99975337177872;0.833511515951627;0.015562226544941625;0.01556208643448792;0.7177991875234789;-0.01340499815065824;0.717924830495744;1.0100010237843446
92.24638;1.0444658139028782;0.8331635325615643;0.7976976540719795;6.22570016593318e-06;5.958752469034852e-06;1.0448519182128062;1.0100142113287847;9.99975135002183;0.8335114369355606;0.015562228110698954;0.015562083959378966;0.7177991910014596;-0.013404998172719148;0.7179250977813469;1.0100009863624997
92.25638;1.0444658451573223;0.8331634009821824;0.7976978347172747;6.225713345837573e-06;5.958825950458566e-06;1.0448521990106654;1.010014212706926;9.999749377297334;0.8335113558028081;0.015562229540092086;0.015562081428735117;0.717799192347906;-0.0134049981965695;0.7179253708806741;1.0100009541719561
92.26638;1.044465876688947;0.8331632668126875;0.7976980180674386;6.225723225849083e-06;5.958901415523616e-06;1.0448524792599292;1.0100142120367779;9.999747455156372;0.8335112721406436;0.015562230832736806;0.015562078847412548;0.717799191255664;-0.013404998222070407;0.7179256495653482;1.0100009270097003
92.27638;1.0444659084460626;0.8331631306584516;0.7976982038503341;6.225729753189616e-06;5.958978710856887e-06;1.044852758978185;1.010014209331725;9.999745584137946;0.833511185549655;0.015562231988998643;0.01556207621925386;0.7177991874488029;-0.013404998249058914;0.7179259336907396;1.0100009046014176
92.28638;1.0444659402842198;0.8331629930038504;0.7976983916208107;6.225732939955606e-06;5.9590576300129605e-06;1.044853038158249;1.0100142047168574;9.999743764092786;0.8335110956308992;0.015562233009553993;0.015562073546974907;0.7177991807265222;-0.013404998277344668;0.7179262232503048;1.0100008865339993
92.29638;1.0444659720239982;0.8331628542323982;0.7976985807985321;6.225732845208788e-06;5.959137919460281e-06;1.0448533167415122;1.0100141985197701;9.999741993995945;0.8335110020177413;0.015562233894752675;0.015562070831866101;0.7177991710164157;-0.013404998306715503;0.7179265183538969;1.0100008723102365
92.30638;1.0444660034766207;0.8331627146788549;0.7976987707789035;6.225729543102194e-06;5.959219335446354e-06;1.0448535946135555;1.010014191256997;9.999740271786472;0.8335109043829733;0.015562234644417682;0.015562068074285455;0.7177991584028491;-0.013404998336941433;0.7179268191729319;1.0100008614322904
92.31638;1.0444660343512993;0.8331625746440365;0.7976989610396215;6.225723113805587e-06;5.9593017019694216e-06;1.0448538716225784;1.0100141834937737;9.999738594790221;0.8335108024000594;0.015562235258927047;0.015562065274823678;0.7177991430592839;-0.013404998367772519;0.7179271258743739;1.0100008534006568
92.32638;1.04446606415169;0.8331624343965379;0.7976991512220237;6.22571365478733e-06;5.9593849147674984e-06;1.0448541475829465;1.0100141756689711;9.999736960460535;0.8335106956778033;0.015562235739045792;0.015562062435049288;0.7177991251701035;-0.01340499839894782;0.7179274385650791;1.0100008477005664
92.33638;1.0444660921849875;0.8331622942188229;0.797699341169045;6.2257012859217276e-06;5.959468908845683e-06;1.0448544222608778;1.010014168018872;9.999735367081998;0.8335105837545224;0.015562236084304215;0.015562059557742007;0.7177991049465005;-0.013404998430228701;0.7179277572914515;1.010000843830826
92.34638;1.0444661176340981;0.8331621544560405;0.7976995308633582;6.225686136714504e-06;5.959553653705043e-06;1.0448546953844706;1.0100141606179445;9.999733814434007;0.8335104661857301;0.015562236292589893;0.015562056646962237;0.7177990826484555;-0.013404998461426678;0.7179280820688306;1.010000841328431
92.35638;1.0444661396373616;0.8331620155310074;0.7976997202669235;6.22566832567233e-06;5.959639186717647e-06;1.0448549666977374;1.010014153405068;9.999732303761776;0.8335103426198718;0.015562236360763785;0.015562053707679395;0.7177990585482587;-0.013404998492408678;0.7179284128659368;1.010000839762591
92.36638;1.0444661573467333;0.8331618778812755;0.7976999091878784;6.225647959930096e-06;5.9597256329255805e-06;1.0448552360168304;1.0100141461856298;9.999730836667643;0.8335102128040379;0.015562236285768943;0.015562050745394952;0.717799032908693;-0.013404998523088988;0.7179287495315423;1.010000838720144
92.37638;1.0444661699531768;0.8331617418271831;0.797700097281205;6.22562515068837e-06;5.959813195436568e-06;1.0448555032167401;1.0100141387111539;9.999729414265458;0.8335100765684083;0.015562236066376264;0.015562047766139049;0.7177990059900999;-0.013404998553401331;0.717929091742425;1.0100008378210723
92.38638;1.04446617670341;0.8331616075563578;0.7977002841220322;6.225600016535298e-06;5.9599021275182335e-06;1.0448557681213029;1.0100141307625792;9.999728037168078;0.8335099338160133;0.015562235703884928;0.015562044776204074;0.7177989780514056;-0.013404998583260972;0.7179294390404086;1.0100008367438837
92.39638;1.04446617691425;0.8331614753071226;0.7977004692700136;6.225572682398785e-06;5.95999269105284e-06;1.0448560304279728;1.0100141221205874;9.999726705551735;0.8335097845109204;0.01556223520132532;0.015562041781208865;0.7177989493565755;-0.013404998612552975;0.7179297908648623;1.0100008352343686
92.40638;1.0444661699920712;0.833161345500863;0.7977006523132673;6.225543289008993e-06;5.960085131975137e-06;1.0448562897785965;1.0100141125330435;9.999725419464083;0.8335096286636277;0.015562234562377738;0.015562038785507848;0.7177989201706165;-0.013404998641154816;0.7179301465138049;1.010000833117961
92.41638;1.0444661554567234;0.833161218622415;0.7977008328886208;6.2255119904164705e-06;5.960179671169595e-06;1.0448565458763763;1.0100141017603854;9.999724179679879;0.8335094663068924;0.01556223379037852;0.015562035793651173;0.7177988907369854;-0.01340499866895844;0.7179305051775354;1.0100008302986896
92.42638;1.044466132954753;0.8331610950395086;0.797701010690189;6.225478927821887e-06;5.960276474090939e-06;1.0448567985536137;1.0100140895585343;9.999722988331957;0.8335092974825169;0.015562232887987571;0.015562032812586455;0.7177988612911331;-0.013404998695861673;0.7179308660719885;1.0100008267076122
92.43638;1.0444661022618567;0.8331609749746348;0.7977011854557174;6.225444213692638e-06;5.960375633768288e-06;1.0448570477628034;1.0100140755793092;9.999721848552552;0.8335091223056377;0.015562231857788157;0.015562029851674618;0.7177988320887422;-0.01340499872174757;0.7179312284955445;1.0100008222541583
92.44638;1.0444660632639926;0.8331608585466618;0.7977013569047745;6.2254079506041284e-06;5.960477204252298e-06;1.044857293506661;1.010014059342858;9.999720763523763;0.8335089410718715;0.015562230703276588;0.015562026921358546;0.7177988033927978;-0.013404998746492385;0.7179315917907697;1.0100008168476913
92.45638;1.0444660158827797;0.8331607457837364;0.797701524683456;6.225370257248053e-06;5.960581243206599e-06;1.0448575358023358;1.0100140403017983;9.99971973595727;0.8335087542646072;0.015562229429978881;0.01556202403262875;0.7177987754750113;-0.01340499876999605;0.7179319553551304;1.0100008104478184
92.46638;1.0444659599813089;0.8331606366571563;0.7977016883702595;6.225331269372919e-06;5.960687832958422e-06;1.0448577746821845;1.0100140179035855;9.999718768146924;0.8335085624525126;0.015562228045755794;0.015562021196924054;0.7177987486501733;-0.013404998792199163;0.7179323187306442;1.0100008030896461
92.47638;1.044465895341274;0.8331605311441812;0.7977018475120695;6.2252911222113535e-06;5.960797084013929e-06;1.0448580101984952;1.0100139916089859;9.99971786192893;0.8335083661646954;0.015562226559783782;0.015562018425802819;0.7177987232542602;-0.01340499881308601;0.7179326816382745;1.0100007948889467
92.48638;1.0444658216863258;0.8331604292484036;0.7977020016806662;6.2252499352756555e-06;5.960909125974008e-06;1.044858242462569;1.0100139609024517;9.999717018537028;0.8335081657874294;0.015562224981401645;0.015562015730460354;0.7177986995388296;-0.013404998832684133;0.7179330438814978;1.0100007860541977
92.49638;1.0444657386974963;0.833160330980867;0.7977021505282972;6.2252078122874805e-06;5.9610240929370615e-06;1.0448584716361191;1.0100139253181883;9.999716238801197;0.8335079615634432;0.0155622233198044;0.015562013120706632;0.7177986775970805;-0.013404998851058537;0.7179334052236849;1.0100007769240296
92.50638;1.0444656460831618;0.8331602363539694;0.7977022937733897;6.225164846005967e-06;5.961142100726082e-06;1.0448586978526828;1.0100138844320654;9.999715523272139;0.8335077537137952;0.015562221584196807;0.015562010604296649;0.717798657422703;-0.013404998868301782;0.7179337653212324;1.010000767979292
92.51638;1.0444655436943056;0.8331601453838198;0.7977024311310518;6.225121120099297e-06;5.961263217973489e-06;1.044858921240177;1.010013837850323;9.999714872053762;0.8335075425577073;0.015562219783177065;0.015562008188085764;0.7177986389960337;-0.01340499888451918;0.7179341237105581;1.0100007597423462
92.52638;1.0444654315608626;0.8331600580820159;0.7977025622359157;6.225076727205384e-06;5.9613874604715475e-06;1.0448591420460962;1.0100137852131135;9.999714285329171;0.8335073285527955;0.015562217923512537;0.015562005878964221;0.7177986222944743;-0.013404998899809378;0.7179344798508712;1.0100007526014312
92.53638;1.0444653098543977;0.8331599744270505;0.7977026865984506;6.225031794649614e-06;5.961514817711799e-06;1.0448593606843373;1.0100137261143018;9.999713764313622;0.8335071122665486;0.015562216009848707;0.01556200368309211;0.7177986073188055;-0.013404998914238252;0.7179348331838032;1.010000746734759
92.54638;1.0444651788373052;0.8331598943247255;0.7977028036579626;6.2249864946990004e-06;5.961645269853724e-06;1.0448595776653693;1.010013660021992;9.999713310995093;0.833506894321803;0.01556221404559631;0.015562001605905306;0.7177985941485114;-0.013404998927813489;0.7179351831661845;1.0100007422116395
92.55638;1.0444650387831786;0.8331598175963076;0.7977029128743912;6.224941040348525e-06;5.961778772253375e-06;1.0448597935213348;1.010013586359305;9.999712926898958;0.8335066753920571;0.015562212034099342;0.015561999652653261;0.7177985829204125;-0.013404998940485826;0.7179355292684862;1.0100007391158137
92.56638;1.0444648899484386;0.8331597439904587;0.7977030137424953;6.224895661764735e-06;5.961915241368003e-06;1.0448600087909456;1.010013504650888;9.999712612616003;0.8335064562451905;0.015562209978772104;0.015561997827164113;0.7177985737598271;-0.013404998952177692;0.7179358709401391;1.0100007375504587
92.57638;1.0444647326827012;0.8331596731894627;0.7977031057700255;6.224850566942306e-06;5.962054568518832e-06;1.0448602240001725;1.0100134145489508;9.999712368602813;0.8335062377627215;0.015562207881750879;0.01556199613114534;0.717798566770867;-0.013404998962809982;0.7179362075751744;1.0100007376190163
92.58638;1.0444645675443023;0.8331596048300071;0.7977031884742197;6.224805908446411e-06;5.962196636793863e-06;1.0448604396012822;1.0100133157403897;9.999712196120118;0.8335060209144607;0.015562205742707358;0.015561994566302643;0.7177985620870818;-0.013404998972315429;0.7179365385370787;1.0100007394894932
92.59638;1.0444643952644532;0.8331595385458955;0.79770326133969;6.224761784767044e-06;5.962341312983288e-06;1.044860655951357;1.0100132078834696;9.999712097148025;0.8335058066832771;0.015562203559254695;0.015561993136213018;0.7177985599037799;-0.013404998980644695;0.7179368632284697;1.010000743435109
92.60638;1.044464216642752;0.8331594739959354;0.7977033237827048;6.224718283313234e-06;5.962488431752521e-06;1.044860873361825;1.0100130906065947;9.999712073333653;0.833505595952903;0.015562201328355004;0.015561991845567608;0.7177985604738928;-0.01340499898775133;0.7179371811076618;1.010000749739549
92.61638;1.0444640325092678;0.8331594108596178;0.7977033752107793;6.22467551429568e-06;5.962637800484349e-06;1.0448610921359163;1.0100129634861685;9.999712124875828;0.8335053894376453;0.015562199047383785;0.015561990698897295;0.7177985640856672;-0.013404998993557975;0.717937491655367;1.0100007585750992
92.62638;1.044463843704219;0.8331593488057266;0.7977034151151913;6.224633600998334e-06;5.962789222139042e-06;1.0448613125768045;1.010012826018077;9.99971225017247;0.8335051876914323;0.015562196714817124;0.01556198970076795;0.7177985710024282;-0.013404998997943876;0.7179377943957455;1.0100007699551754
92.63638;1.0444636509974032;0.8331592874903528;0.7977034431430682;6.224592656684942e-06;5.962942519864898e-06;1.0448615350405475;1.0100126776513907;9.999712446618586;0.8335049911540018;0.015562194331381169;0.015561988856446182;0.7177985814073088;-0.01340499900076723;0.7179380889604868;1.0100007837254363
92.64638;1.0444634550094547;0.833159226626886;0.7977034591343688;6.224552784603836e-06;5.963097549551017e-06;1.044861760020467;1.0100125178783694;9.999712712133725;0.8335048002115438;0.015562191901297593;0.015561988171559397;0.7177985954135736;-0.013404999001906096;0.7179383751095525;1.0100007995927465
92.65638;1.0444632562076186;0.8331591660270327;0.7977034630606427;6.224514096708631e-06;5.963254186791028e-06;1.0448619881851369;1.0100123462985158;9.999713045994936;0.833504615255438;0.015562189432315094;0.01556198765160552;0.7177986130870602;-0.013404999001290765;0.7179386527147592;1.010000817190404
92.66638;1.0444630549253187;0.8331591055729178;0.7977034549003343;6.2244767222599226e-06;5.963412300453986e-06;1.0448622203308182;1.010012162630077;9.999713448239774;0.8335044366864438;0.015562186933962932;0.015561987302408103;0.7177986344164613;-0.013404998998898139;0.7179389217435672;1.0100008361403925
92.67638;1.0444628513612195;0.8331590452069259;0.797703434564468;6.224440805473838e-06;5.96357173987777e-06;1.0448624572549259;1.0100119667672238;9.999713918539536;0.8335042648619801;0.015562184414797224;0.015561987130297328;0.717798659282535;-0.013404998994720018;0.7179391822407809;1.010000856092684
92.68638;1.0444626456130928;0.8331589848977436;0.7977034018884187;6.224406493042708e-06;5.963732320227621e-06;1.044862699624777;1.0100117588299125;9.999714455865005;0.8335041000499817;0.015562181880640137;0.015561987141541934;0.7177986875084043;-0.013404998988739826;0.7179394343087867;1.0100008767418889
92.69638;1.044462437727303;0.8331589245651467;0.7977033566445064;6.224373908619954e-06;5.963893787806846e-06;1.044862947925369;1.0100115390865343;9.999715059359144;0.8335039424159517;0.015562179335415746;0.01556198734232024;0.7177987189576629;-0.013404998980924569;0.7179396780610869;1.0100008978742312
92.70638;1.0444622276701636;0.8331588640848189;0.797703298581583;6.224343143395083e-06;5.96405581202089e-06;1.044863202519143;1.0100113078477975;9.99971572908205;0.8335037920467914;0.015562176783228934;0.01556198773856235;0.7177987536042898;-0.013404998971229464;0.7179399135445935;1.0100009194365438
92.71638;1.0444620152780448;0.833158803367901;0.7977032274796493;6.224314261075622e-06;5.964218029895135e-06;1.0448634637665888;1.0100110653823855;9.999716465611067;0.8335036490402526;0.015562174229293249;0.01556198833426806;0.7177987915695216;-0.013404998959616297;0.717940140710437;1.0100009415217246
92.72638;1.044461800302315;0.8331587424244947;0.7977031431529131;6.224287291529979e-06;5.964380084604609e-06;1.044863732061681;1.0100108118669926;9.999717269747865;0.8335035135860485;0.015562171679480142;0.015561989130004695;0.7177988331013553;-0.013404998946074852;0.7179403594672397;1.0100009642710337
92.73638;1.0444615825062782;0.8331586813890552;0.7977030454333366;6.224262226400046e-06;5.9645416348435265e-06;1.0448640077704694;1.0100105474560677;9.999718142938331;0.8335033859151872;0.015562169139289662;0.015561990123862644;0.7177988784724384;-0.013404998930635762;0.7179405697556184;1.0100009877898963
92.74638;1.0444613617202665;0.8331586205001692;0.7977029342222206;6.224239030915717e-06;5.964702376578592e-06;1.0448642911901485;1.0100102724013191;9.999719086996432;0.8335032662112102;0.015562166613002974;0.015561991314021058;0.7177989278782109;-0.013404998913368651;0.7179407715764167;1.010001012101511
92.75638;1.04446113782963;0.8331585600477205;0.7977028095676512;6.224217655589719e-06;5.964862053941161e-06;1.0448645824930005;1.010009987094538;9.999720103000815;0.8335031546499133;0.015562164103594935;0.015561992700097924;0.717798981395753;-0.013404998894380004;0.7179409649610219;1.0100010371309136
92.76638;1.04446091072622;0.833158500311746;0.797702671674941;6.22419802778724e-06;5.965020421244624e-06;1.044864881657332;1.0100096920420747;9.999721190861887;0.8335030515058942;0.015562161612848279;0.015561994281853257;0.7177990389790413;-0.013404998873829298;0.717941149938645;1.0100010627514817
92.77638;1.0444606803231091;0.833158441489408;0.7977025208564947;6.22418004061825e-06;5.965177221232101e-06;1.0448651884930344;1.010009387859702;9.99972234992493;0.8335029571687927;0.015562159141524111;0.015561996056814338;0.7177991004791717;-0.013404998851927852;0.7179413265458444;1.0100010888606081
92.78638;1.0444604466275569;0.8331583836420481;0.7977023574957024;6.224163570051073e-06;5.965332218036915e-06;1.044865502662812;1.010009075251393;9.999723579903845;0.8335028720665979;0.015562156690657617;0.015561998018988539;0.7177991656941446;-0.01340499882889388;0.7179414948327215;1.0100011154122979
92.79638;1.0444602097089166;0.833158326690455;0.7977021820508032;6.224148506496594e-06;5.9654852220700275e-06;1.044865823612114;1.0100087548832515;9.999724881685973;0.8335027965880967;0.015562154262766992;0.01556200015946385;0.7177992344206228;-0.013404998804916813;0.7179416548323881;1.0100011424162054
92.80638;1.044459969590055;0.8331582704322651;0.7977019950507471;6.224134782179091e-06;5.9656360778946536e-06;1.0448661505398233;1.010008427317443;9.999726257444607;0.8335027310091239;0.015562151860429599;0.015562002468406524;0.7177993064496485;-0.013404998780171434;0.7179418065770614;1.010001169912058
92.81638;1.0444597262589084;0.8331582145644838;0.7977017970733297;6.2241223969384775e-06;5.965784651829419e-06;1.0448664824816485;1.0100080931342725;9.999727709753008;0.8335026753927403;0.015562149483827508;0.015562004936652024;0.7177993815330482;-0.013404998754847;0.7179419501714819;1.0100011979103163
92.82638;1.0444594797766211;0.8331581586988948;0.7977015887582879;6.224111426569989e-06;5.965930846492944e-06;1.044866818485441;1.0100077530285527;9.999729240594046;0.8335026295129024;0.015562147131143214;0.0155620075555651;0.7177994594082823;-0.013404998729149218;0.7179420858154263;1.0100012263530556
92.83638;1.0444592303345452;0.8331581023846727;0.7977013708521631;6.2241020047834795e-06;5.9660746256176675e-06;1.0448671577882815;1.0100074077299388;9.999730850871053;0.8335025928565104;0.015562144801241988;0.015562010315630204;0.7177995398397087;-0.013404998703276534;0.7179422137570063;1.01000125515179
92.84638;1.0444589782657885;0.8331580451639342;0.7977011442063876;6.224094303384093e-06;5.966216013273389e-06;1.0448674998245697;1.0100070579118867;9.9997325402831;0.8335025646875648;0.015562142494575468;0.015562013205422073;0.7177996225890945;-0.013404998677396699;0.7179423342302204;1.0100012842719086
92.85638;1.0444587240387344;0.8331579866212496;0.7977009097139612;6.2240885178873754e-06;5.9663550751670535e-06;1.0448678440868007;1.0100067042240184;9.999734307656833;0.833502544117641;0.01556214021199774;0.015562016212000119;0.7177997073666269;-0.013404998651637428;0.7179424474095819;1.0100013137739408
92.86638;1.0444584681662474;0.8331579263883597;0.7977006682694865;6.224084839803907e-06;5.966491912950012e-06;1.0448681900246812;1.0100063473772427;9.999736151445491;0.8335025301820815;0.01556213795472313;0.015562019321493287;0.7177997938484879;-0.013404998626083;0.7179425534099846;1.0100013438099895
92.87638;1.0444582110554548;0.8331578641214334;0.7977004207759837;6.224083429661933e-06;5.966626649532647e-06;1.0448685370276363;1.0100059882217332;9.99973807023483;0.8335025219548451;0.015562135724996864;0.015562022518888463;0.7177998817113752;-0.013404998600782099;0.7179426523341177;1.010001374625247
92.88638;1.0444579529506328;0.8331577994752335;0.7977001681632304;6.224084419497581e-06;5.966759383632793e-06;1.0448688844212517;1.0100056277817662;9.99974006316305;0.8335025186118655;0.015562133525051241;0.015562025788163255;0.7177999706010706;-0.013404998575774886;0.7179427443203077;1.0100014065333738
92.89638;1.0444576940227783;0.8331577320940552;0.7976999114148537;6.2240879351550615e-06;5.966890154791833e-06;1.0448692314649108;1.0100052671871218;9.9997421297137;0.8335025193545725;0.015562131356183338;0.015562029113449328;0.7178000600943706;-0.013404998551113732;0.7179428295391687;1.0100014398623722
92.90638;1.044457434479005;0.8331576616472534;0.7976996515555498;6.2240941088643595e-06;5.9670189475113775e-06;1.0448695773743177;1.0100049075295152;9.999744269218505;0.8335025233014605;0.015562129219606573;0.015562032479912502;0.7178001497281801;-0.013404998526865013;0.7179429081602574;1.0100014749063697
92.91638;1.0444571746033853;0.8331575878758156;0.7976993895924926;6.2241030718315145e-06;5.967145696481352e-06;1.044869921332451;1.0100045497379238;9.999746480513997;0.8335025294772643;0.015562127116678294;0.015562035873229843;0.7178002390513172;-0.013404998503112454;0.7179429803462741;1.0100015119248047
92.92638;1.0444569147520961;0.83315751057686;0.797699126496627;6.22411494855091e-06;5.967270263198181e-06;1.0448702624520105;1.0100041945456786;9.999748761225808;0.8335025369073172;0.015562125047728323;0.015562039278919748;0.717800327650937;-0.013404998479968788;0.7179430462566847;1.0100015512166425
92.93638;1.0444566552936954;0.8331574295478282;0.7976988631858382;6.224129857639562e-06;5.967392430013204e-06;1.0448705997216254;1.0100038425485227;9.999751106846142;0.8335025447500107;0.015562123011714033;0.015562042682525881;0.7178004151318764;-0.013404998457573996;0.7179431060294098;1.010001593148345
92.94638;1.044456396519811;0.8331573445642901;0.797698600464316;6.224147896155303e-06;5.9675119496283935e-06;1.0448709319850733;1.010003494299312;9.999753511009056;0.8335025523532544;0.015562121007776594;0.015562046069684884;0.7178005010664744;-0.013404998436074855;0.7179431597829851;1.0100016380462242
92.95638;1.0444561385967825;0.8331572554194461;0.7976983390398165;6.224169120596148e-06;5.967628613310887e-06;1.0448712579926405;1.0100031504053935;9.999755967276958;0.8335025591812992;0.01556211903721107;0.015562049426141705;0.7178005850110669;-0.013404998415618785;0.7179432076357454;1.0100016860772054
92.96638;1.044455881562864;0.8331571619814793;0.7976980796295143;6.224193552788563e-06;5.967742296032881e-06;1.0448715765097136;1.010002811576871;9.999758470330386;0.8335025647190968;0.01556211710405995;0.015562052738315886;0.7178006665792314;-0.013404998396362298;0.7179432496690307;1.010001737235698
92.97638;1.0444556253799957;0.8331570642001321;0.7976978229996486;6.224221199859963e-06;5.967852968242882e-06;1.0448718864055044;1.010002478565883;9.999761015546241;0.8335025684533167;0.015562115214460654;0.015562055993726013;0.7178007454454373;-0.013404998378459194;0.7179432858632497;1.01000179141153
92.98638;1.044455370031359;0.833156962099061;0.7976975699244221;6.224252058229643e-06;5.967960677691548e-06;1.0448721866781812;1.0100021520580855;9.999763598775063;0.8335025698891337;0.015562113375587716;0.015562059181500831;0.7178008212852677;-0.013404998362039828;0.7179433161069746;1.010001848493399
92.99638;1.0444551155603918;0.8331568558094936;0.7976973211443413;6.224286100237778e-06;5.968065513697318e-06;1.0448724764647823;1.0100018326044151;9.999766216470643;0.8335025685935683;0.015562111594875664;0.015562062293480594;0.7178008937562524;-0.013404998347204175;0.7179433402670428;1.010001908446944
93.00638;1.0444548619854617;0.8331567455813096;0.7976970773183619;6.224323277514275e-06;5.968167571324032e-06;1.0448727551047632;1.0100015205686967;9.99976886484331;0.8335025642577537;0.015562109879939856;0.015562065324368072;0.7178009625560439;-0.013404998334016508;0.7179433582423352;1.0100019712614408
93.01638;1.0444546092161657;0.8331566317352076;0.7976968389730127;6.224363543522462e-06;5.9682669357451265e-06;1.0448730221832148;1.010001216124023;9.999771538776379;0.8335025566604365;0.015562108238654063;0.015562068269984599;0.7178010275205516;-0.013404998322496671;0.7179433699667672;1.0100020368058589
93.02638;1.0444543571167995;0.8331565146218822;0.7976966064826119;6.224406858902411e-06;5.968363685664165e-06;1.0448732774340057;1.0100009193335797;9.999774231586457;0.8335025455665329;0.015562106679239397;0.015562071125519212;0.7178010886605154;-0.013404998312617135;0.7179433753415194;1.01000210477992
93.03638;1.0444541056255623;0.8331563946110778;0.7976963800846885;6.224453180259825e-06;5.968457886628698e-06;1.0448735205749442;1.0100006302181987;9.999776935932648;0.8335025307312948;0.015562105210463814;0.01556207388558158;0.7178011460770315;-0.01340499830431427;0.7179433741540262;1.0100021748269266
93.04638;1.044453854790661;0.8331562720536373;0.7976961599108425;6.224502455996686e-06;5.968549573242736e-06;1.0448737512184851;1.010000348797761;9.999779645855519;0.8335025119693563;0.01556210384130315;0.015562076544817;0.7178011998583348;-0.013404998297515477;0.7179433660971462;1.0100022466656646
93.05638;1.0444536047255653;0.8331561472004433;0.7976959459937448;6.2245546281871475e-06;5.968638750786488e-06;1.044873968892478;1.010000075142955;9.999782358601559;0.8335024891524089;0.015562102580157482;0.015562079097996024;0.7178012500724261;-0.01340499829216629;0.717943350853825;1.0100023200482673
93.06638;1.0444533555523692;0.8331560202057658;0.7976957382747872;6.2246096370324615e-06;5.968725412089231e-06;1.0448741731096696;1.009999809399613;9.999785074570365;0.8335024621841086;0.015562101434378549;0.01556208154130713;0.7178012968253724;-0.01340499828824319;0.7179433281418199;1.010002394574156
93.07638;1.0444531074410095;0.8331558912769064;0.7976955366555467;6.224667432516545e-06;5.968809543253196e-06;1.0448743633954096;1.0099995517644231;9.999787795826704;0.8335024310466483;0.015562100410670259;0.015562083874160498;0.7178013402916006;-0.013404998285760073;0.7179432977151213;1.0100024696097274
93.08638;1.0444528607104466;0.8331557607358663;0.7976953410437103;6.22472798007593e-06;5.968891121468089e-06;1.0448745392917487;1.009999302417985;9.999790524776776;0.8335023958722285;0.01556209951613054;0.015562086098486;0.7178013807077366;-0.013404998284774932;0.7179432593533606;1.0100025444164176
93.09638;1.0444526158038112;0.8331556288674511;0.7976951513601872;6.2247912441769165e-06;5.968970115229113e-06;1.0448747003769638;1.0099990614855061;9.99979326316437;0.8335023569474495;0.015562098758842182;0.015562088216753343;0.7178014183999034;-0.013404998285384703;0.7179432128516093;1.0100026183463395
93.10638;1.0444523731347326;0.8331554957665613;0.7976949675162937;6.224857168453637e-06;5.969046481882079e-06;1.0448748462452;1.0099988290475375;9.999796011115006;0.833502314639598;0.015562098147630177;0.015562090231123342;0.7178014538146846;-0.013404998287699855;0.7179431579881456;1.0100026909653468
93.11638;1.0444521329739143;0.8331553612963731;0.7976947893862789;6.224925677084707e-06;5.969120164830091e-06;1.0448749765084862;1.0099986051089476;9.999798766990693;0.8335022693186516;0.015562097690924436;0.015562092143000514;0.7178014874715852;-0.013404998291813857;0.7179430944510682;1.0100027620742458
93.12638;1.044451895436739;0.8331552251275058;0.7976946168514975;6.224996695739745e-06;5.969191098332268e-06;1.0448750908870343;1.0099983895796534;9.999801528350016;0.8335022213281464;0.015562097395040242;0.015562093952702447;0.717801519878425;-0.013404998297790084;0.7179430218073222;1.0100028316562728
93.13638;1.0444516605300362;0.8331550868775706;0.797694449859561;6.225070169199642e-06;5.9692592168973594e-06;1.0448751892757895;1.0099981823437827;9.99980429287291;0.8335021709748074;0.015562097263248456;0.015562095660000925;0.7178015514731271;-0.013404998305669822;0.7179429395869074;1.0100028997660684
