time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.14638;1.0444514282402115;0.833154946247817;0.7976942883579066;6.2251460439759244e-06;5.969324463691435e-06;1.0448752717428766;1.0099979833033217;9.999807058357282;0.8335021185328924;0.015562097295889858;0.015562097265091359;0.7178015825760486;-0.013404998315494581;0.717942847393812;1.010002966397034
93.15638;1.0444511986196694;0.8331548030380621;0.7976941321987896;6.225224223028895e-06;5.969386797118725e-06;1.0448753384878646;1.0099977923536494;9.999809822484954;0.8335020642784337;0.015562097490749773;0.01556209876898925;0.7178016133417061;-0.013404998327327802;0.7179427449565752;1.0100030314255557
93.16638;1.0444509718097155;0.833154657109178;0.7976939811480005;6.225304543897687e-06;5.969446201430426e-06;1.044875389763604;1.0099976093757945;9.999812582863239;0.8335020085055218;0.01556209784354909;0.01556210017309857;0.717801643752645;-0.013404998341246512;0.7179426321637836;1.0100030946454441
93.17638;1.0444507480242928;0.8331545083413211;0.797693834931717;6.225386800594455e-06;5.9695027002949464e-06;1.0448754257975474;1.0099974342782105;9.999815336767034;0.8335019515059662;0.015562098348498025;0.015562101478293294;0.7178016736646655;-0.013404998357292391;0.7179425090826861;1.0100031557896307
93.18638;1.0444505275261988;0.8331543565948152;0.7976936932693555;6.225470774898792e-06;5.969556351674342e-06;1.0448754467291295;1.0099972670577646;9.999818080692034;0.8335018935426338;0.015562098998742025;0.01556210268352312;0.717801702873421;-0.013404998375422408;0.7179423759089715;1.010003214530548
93.19638;1.0444503105864775;0.833154201737768;0.7976935558968461;6.225556249650918e-06;5.969607226720673e-06;1.044875452623331;1.0099971078326708;9.99982081035801;0.8335018348224211;0.015562099786727871;0.01556210378468142;0.717801731182828;-0.013404998395505192;0.7179422328972158;1.0100032705369126
93.20638;1.044450097445453;0.8331540437090262;0.7976934225749682;6.225643012626776e-06;5.9696554002471725e-06;1.044875443589871;1.0099969568233045;9.999823521066963;0.8335017754660853;0.015562100704807279;0.01556210477528185;0.7178017584152486;-0.013404998417354425;0.7179420803084446;1.0100033235492591
93.21638;1.0444498882921465;0.8331538825345235;0.7976932931073204;6.225730863768538e-06;5.969700950216812e-06;1.0448754198421761;1.009996814249359;9.999826208234564;0.8335017154788927;0.015562101745506712;0.015562105649011114;0.71780178435382;-0.013404998440762523;0.7179419183553345;1.0100033733885316
93.22638;1.0444496832534873;0.8331537182974826;0.7976931673901559;6.225819621072909e-06;5.96974396531626e-06;1.0448753816298004;1.0099966801358786;9.999828868039238;0.833501654737468;0.015562102900581966;0.015562106402487145;0.7178018087001918;-0.013404998465505373;0.7179417471757412;1.010003419893117
93.23638;1.044449482416779;0.8331535510942508;0.7976930454581858;6.22590912134703e-06;5.969784567531391e-06;1.044875329206538;1.009996554207115;9.99983149761325;0.8335015930182503;0.015562104160701133;0.015562107036214239;0.717801831078072;-0.013404998491318784;0.71794156685464;1.0100034628419814
93.24638;1.0444492859136192;0.8331533810139994;0.7976929274566037;6.225999219838027e-06;5.969822909979893e-06;1.0448752628705922;1.0099964360449967;9.999834094439016;0.8335015300593599;0.015562105517167645;0.015562107553171216;0.7178018510728217;-0.013404998517892211;0.7179413774605536;1.0100035019761253
93.25638;1.044449093987124;0.8331532081579308;0.797692813545491;6.2260897804992134e-06;5.969859125819307e-06;1.044875182949119;1.009996325325627;9.999836655424662;0.8335014656173468;0.01556210696331324;0.015562107956617785;0.717801868294575;-0.013404998544893274;0.7179411790767392;1.0100035371188267
93.26638;1.0444489069575336;0.8331530326503641;0.7976927038429207;6.226180659221859e-06;5.969893288093046e-06;1.0448750897513455;1.0099962218654592;9.99983917653517;0.833501399497642;0.015562108494219021;0.015562108249237393;0.717801882418517;-0.013404998571989676;0.7179409718187842;1.0100035682368822
93.27638;1.0444487251507804;0.8331528545919913;0.7976925984479758;6.226271698616814e-06;5.969925423957184e-06;1.044874983611134;1.0099961255536445;9.99984165341654;0.8335013315518158;0.015562110105937655;0.015562108433914286;0.7178018932180684;-0.013404998598866033;0.717940755822856;1.010003595387242
93.28638;1.044448548851228;0.8331526739821942;0.797692497449228;6.226362730521621e-06;5.969955539940657e-06;1.0448748649774795;1.0099960363274578;9.999844082030654;0.8335012616372248;0.015562111794351127;0.01556210851463112;0.7178019006194236;-0.013404998625254358;0.7179405312267855;1.0100036186140193
93.29638;1.0444483782490541;0.8331524906933341;0.7976924008860289;6.226453575728279e-06;5.969983624808506e-06;1.0448747344313964;1.0099959541645627;9.99984645827459;0.8335011895768115;0.015562113553537897;0.015562108496567431;0.7178019047018961;-0.013404998650971991;0.717940298193863;1.0100036378931316
93.30638;1.0444482134327158;0.8331523045235711;0.7976923087479725;6.226544048094986e-06;5.970009644426756e-06;1.0448745925978051;1.0099958790581485;9.999848777273701;0.8335011151636005;0.015562115374578647;0.015562108385703672;0.7178019056417209;-0.013404998675937764;0.7179400569846229;1.0100036532207284
93.31638;1.044448054483774;0.8331521152426973;0.7976922210275738;6.226633963981501e-06;5.9700335328648474e-06;1.0448744400532652;1.0099958109677825;9.999851033547687;0.8335010381922657;0.015562117245325115;0.015562108188493668;0.7178019036916381;-0.013404998700155263;0.7179398080176134;1.0100036647471633
93.32638;1.0444479015477321;0.8331519225749697;0.797692137778088;6.2267231445447355e-06;5.970055190460858e-06;1.0448742773347888;1.0099957497463612;9.999853222220167;0.8335009584953511;0.015562119151157355;0.015562107911328666;0.7178018991859846;-0.01340499872368399;0.7179395518396003;1.0100036727705703
93.33638;1.0444477547770565;0.8331517262112781;0.7976920591512014;6.22681141668479e-06;5.970074507870314e-06;1.0448741049796881;1.0099956951132303;9.999855340465903;0.8335008759740923;0.015562121076219137;0.015562107559342998;0.7178018924896463;-0.01340499874661978;0.7179392890016024;1.010003677655172
93.34638;1.0444476142460652;0.8331515259048512;0.797691985388665;6.226898633208612e-06;5.970091388092435e-06;1.0448739235125202;1.009995646694438;9.999857387944962;0.8335007906109628;0.015562123004435288;0.015562107135970808;0.717801883904973;-0.013404998769089332;0.7179390199432669;1.01000367981423
93.35638;1.0444474799301509;0.8331513215348646;0.7976919167706752;6.226984696405418e-06;5.9701057338032746e-06;1.0448737334144804;1.0099956040838465;9.999859365958441;0.833500702482863;0.015562124920570537;0.015562106644169358;0.7178018736586844;-0.013404998791239624;0.7179387449629637;1.0100036796780858
93.36638;1.0444473517094224;0.833151113063801;0.7976918535617338;6.22706954750265e-06;5.970117424643228e-06;1.0448735350629397;1.0099955669361649;9.99986127666956;0.8335006117998627;0.015562126810635214;0.015562106087767463;0.7178018619744336;-0.013404998813212722;0.7179384642592351;1.0100036775875443
93.37638;1.04444722936003;0.8331509004843519;0.7976917959935688;6.227153138612997e-06;5.9701263118329545e-06;1.0448733286764655;1.009995535081522;9.999863123003637;0.8335005189480271;0.015562128661069055;0.015562105472222348;0.7178018491055953;-0.013404998835138777;0.7179381780016197;1.0100036737256322
93.38638;1.0444471125920396;0.8331506838373004;0.7976917443015227;6.227235435689429e-06;5.97013221994715e-06;1.0448731143990853;1.0099955085388581;9.999864908430904;0.833500424470474;0.015562130458496566;0.015562104804874579;0.7178018353249446;-0.013404998857158108;0.7179378863858029;1.0100036681119733
93.39638;1.0444470011512956;0.8331504632337533;0.7976916987731727;6.227316439941504e-06;5.970134952248468e-06;1.0448728924458404;1.0099954873857095;9.999866636297728;0.833500328997039;0.015562132190305857;0.015562104094124452;0.7178018209349996;-0.013404998879428929;0.7179375896343485;1.010003660585167
93.40638;1.0444468948598757;0.8331502388139792;0.797691659748926;6.2273961778431805e-06;5.970134304099278e-06;1.0448726631378902;1.0099954716590358;9.999868309143372;0.833500233191375;0.015562133844400734;0.015562103348565892;0.7178018062622962;-0.013404998902101126;0.717937287970433;1.0100036508345618
93.41638;1.044446793559938;0.833150010679537;0.7976916275814541;6.227474669627935e-06;5.970130066774009e-06;1.0448724268638991;1.0099954613949647;9.999869928349938;0.8335001376890167;0.015562135408305207;0.01556210257724318;0.7178017916089945;-0.013404998925294674;0.7179369816615429;1.0100036385620383
93.42638;1.0444466970832638;0.8331497788650775;0.7976916025840107;6.227551925984933e-06;5.970122019851163e-06;1.044872184059229;1.0099954566858065;9.999871494305166;0.8335000430165341;0.015562136869646874;0.015562101790112023;0.7178017772372556;-0.013404998949111502;0.7179366711171591;1.0100036236359762
93.43638;1.0444466052610188;0.8331495433804348;0.7976915850052789;6.227627973709033e-06;5.970109940095492e-06;1.0448719352089268;1.0099954576547656;9.999873007496156;0.8334999495733574;0.015562138218737745;0.01556210099793483;0.717801763408051;-0.013404998973660692;0.7179363568883149;1.010003606072006
93.44638;1.044446517939906;0.8331493042996434;0.7976915750653572;6.227702867482927e-06;5.970093630384902e-06;1.0448716808407417;1.0099954643692555;9.999874469803288;0.8334998577024061;0.015562139450833434;0.015562100211716334;0.7178017503625221;-0.01340499899905971;0.7179360395618075;1.0100035859335106
93.45638;1.044446435037205;0.8331490618512557;0.7976915729941066;6.227776677006718e-06;5.970072946422922e-06;1.0448714215080317;1.0099954767423556;9.9998758842626;0.8334997678015191;0.015562140565937925;0.015562099442107097;0.7178017382256748;-0.013404999025407628;0.7179357196810134;1.010003563308834
93.46638;1.0444463565608915;0.8331488164478977;0.7976915790354404;6.227849483096595e-06;5.970047806196261e-06;1.0448711578033398;1.0099954944787932;9.999877253719056;0.83349968039451;0.015562141566572913;0.01556209869895345;0.7178017269918303;-0.013404999052766167;0.7179353977243697;1.010003538292422
93.47638;1.0444462825112053;0.8331485686114914;0.7976915934472901;6.227921386094398e-06;5.970018184161239e-06;1.0448708903829367;1.0099955171000674;9.999878580268968;0.8334995960867073;0.015562142455161996;0.015562097990446467;0.7178017166449673;-0.013404999081161474;0.7179350740918046;1.010003510918517
93.48638;1.0444462127625036;0.8331483188567247;0.7976916164679418;6.2279924913753824e-06;5.969984101698839e-06;1.0448706199525717;1.0099955440436827;9.999879865628792;0.8334995154615136;0.015562143232998645;0.015562097322330794;0.7178017072445289;-0.013404999110583255;0.7179347491089632;1.0100034811840453
93.49638;1.0444461470370547;0.8331480676508723;0.7976916482338662;6.2280628770132565e-06;5.969945617999997e-06;1.0448703471943281;1.009995574771617;9.999881111306445;0.8334994390268478;0.015562143901192217;0.01556209669822632;0.717801698897395;-0.013404999140982001;0.7179344230875231;1.010003449150457
93.50638;1.0444460849322994;0.8331478154686769;0.7976916887086596;6.228132574595815e-06;5.969902825134929e-06;1.0448700726711129;1.009995608766886;9.999882318484218;0.8334993671808192;0.015562144462161857;0.015562096120121539;0.7178016917343483;-0.013404999172282607;0.7179340963928327;1.0100034149821149
93.51638;1.0444460259428134;0.8331475628187691;0.7976917377097449;6.22820156351573e-06;5.969855848235605e-06;1.0448697968371017;1.0099956454386831;9.999883487874545;0.8334993001752126;0.015562144920402745;0.015562095587966389;0.7178016859142761;-0.01340499920440117;0.7179337694439004;1.010003378923468
93.52638;1.0444459694997124;0.8331473101966509;0.7976917950415844;6.228269781502755e-06;5.969804834104349e-06;1.0448695201704221;1.0099956841211737;9.999884619131473;0.8334992381601096;0.015562145281909178;0.015562095099467727;0.7178016815890301;-0.013404999237258195;0.7179334426542529;1.010003341292807
93.53638;1.044445915054757;0.8331470580848481;0.7976918605863323;6.228337166318309e-06;5.969749926400972e-06;1.044869243229626;1.0099957241496156;9.999885710380793;0.8334991812854681;0.01556214555273684;0.015562094651136327;0.7178016788808391;-0.01340499927080916;0.7179331163737447;1.0100033024881128
93.54638;1.0444458621782513;0.8331468070045019;0.7976919342843927;6.228403698187155e-06;5.9696912582699545e-06;1.0448689665367021;1.0099957648319275;9.999886758598969;0.8334991297551904;0.015562145737812843;0.015562094240046183;0.7178016779081783;-0.013404999305069137;0.717932790906111;1.0100032629542157
93.55638;1.0444458105970518;0.8331465575148443;0.79769201611847;6.228469396922143e-06;5.969628969908804e-06;1.0448686904658848;1.009995805351791;9.999887759913118;0.833499083822027;0.015562145840224974;0.01556209386495968;0.7178016787863583;-0.013404999340098318;0.7179324666084512;1.0100032231262492
93.56638;1.0444457601590444;0.8331463101967419;0.7976921061138628;6.228534298802444e-06;5.9695632086001795e-06;1.044868415300246;1.0099958447352109;9.99988870949041;0.8334990437296006;0.015562145860978312;0.015562093525784927;0.717801681593523;-0.013404999375976941;0.7179321439542469;1.010003183394659
93.57638;1.0444457107937124;0.8331460656719561;0.7976922042708446;6.2285984656411885e-06;5.969494101972036e-06;1.0448681413491572;1.0099958818757884;9.99988960176956;0.8334990095696679;0.015562145799194264;0.015562093221653693;0.7178016863683083;-0.013404999412792235;0.7179318234884193;1.0100031440817754
93.58638;1.044445662507509;0.8331458245835944;0.7976923104903179;6.228662008511094e-06;5.969421756200242e-06;1.0448678689799735;1.0099959155972886;9.999890431041656;0.8334989811408723;0.015562145652278581;0.015562092949117005;0.7178016931428287;-0.013404999450624096;0.7179315057324346;1.0100031054313126
93.59638;1.044445615390529;0.8331455875212538;0.7976924246184736;6.2287250745723455e-06;5.9693462731883515e-06;1.0448675986044507;1.0099959447678182;9.999891192086729;0.8334989579845423;0.015562145416455574;0.01556209270216946;0.7178017019489976;-0.013404999489533338;0.7179311911074843;1.0100030676611387
93.60638;1.044445569582314;0.8331453549906587;0.7976925465624838;6.228787810751883e-06;5.969267737676378e-06;1.0448673306816356;1.0099959683817183;9.999891880567494;0.833498939582024;0.015562145088231961;0.015562092474318051;0.7178017128086261;-0.013404999529572484;0.7179308799049928;1.0100030310324946
93.61638;1.0444455251936855;0.8331451274689649;0.7976926763295544;6.2288503666299345e-06;5.969186205711408e-06;1.0448670657229016;1.0099959855088154;9.99989249304288;0.8334989255400989;0.015562144665569764;0.015562092260702244;0.717801725779479;-0.01340499957080699;0.7179305723058509;1.0100029958001784
93.62638;1.0444454822792526;0.8331449054965213;0.797692813958473;6.228912933642568e-06;5.96910173122218e-06;1.0448668042880185;1.0099959952086615;9.999893026867722;0.8334989156752488;0.015562144147944643;0.015562092057899919;0.7178017409812061;-0.013404999613313347;0.7179302684228558;1.0100029620826225
93.63638;1.044445440920925;0.8331446897109652;0.7976929593929009;6.228975753760773e-06;5.969014398222339e-06;1.0448665469646592;1.0099959965443168;9.999893480223871;0.8334989100159087;0.015562143536084396;0.015562091861779228;0.7178017585006984;-0.013404999657155879;0.7179299683324509;1.0100029298743203
93.64638;1.044445401337621;0.8331444807878174;0.7976931123691549;6.229039085936293e-06;5.968924332637791e-06;1.0448662943318359;1.0099959886683358;9.999893852389357;0.8334989087761643;0.01556214283177861;0.01556209166639594;0.7178017782947429;-0.013404999702369743;0.7179296721013017;1.0100028992333199
93.65638;1.0444453639081015;0.8331442794065836;0.7976932724279239;6.229103165273315e-06;5.968831695959559e-06;1.0448660469163373;1.0099959708957045;9.99989414349413;0.8334989122921691;0.015562142037970437;0.015562091464514944;0.717801800197642;-0.01340499974896315;0.7179293798248052;1.0100028703800297
93.66638;1.0444453291208118;0.8331440863027991;0.7976934390124586;6.229168162362688e-06;5.968736668511738e-06;1.0448658051586681;1.0099959427082217;9.999894353515806;0.8334989208848138;0.015562141158567277;0.015562091247709119;0.7178018239645987;-0.013404999796924721;0.717929091630718;1.0100028436055148
93.67638;1.044445297520704;0.8331439022961128;0.7976936115144095;6.229234153639302e-06;5.968639439031021e-06;1.0448655694304965;1.0099959037114399;9.999894482156687;0.833498934739183;0.015562140196810095;0.015562091006720773;0.7178018493077036;-0.013404999846221231;0.7179288076359376;1.0100028191652763
93.68638;1.044445269664756;0.8331437282368612;0.7976937893036513;6.229301118996554e-06;5.968540213574144e-06;1.044865340091506;1.0099958536251332;9.999894529810254;0.8334989539128015;0.015562139153606788;0.015562090733474003;0.7178018759180054;-0.01340499989679093;0.7179285279166355;1.0100027972298653
93.69638;1.0444452460853433;0.8331435649482252;0.7976939718158438;6.229368952999637e-06;5.9684392331141595e-06;1.0448651174960195;1.0099957923171277;9.999894498017143;0.8334989784085356;0.015562138027812365;0.015562090422618241;0.7178019034432035;-0.013404999948539406;0.7179282524994266;1.0100027778866234
93.70638;1.0444452272774656;0.8331434131893191;0.7976941585970047;6.229437480421875e-06;5.96833677333739e-06;1.044864901912201;1.0099957198182776;9.999894389279454;0.8334990081908551;0.015562136817619063;0.015562090071100454;0.7178019314894662;-0.013405000001353572;0.7179279813658127;1.0100027612133955
93.71638;1.0444452137148545;0.8331432735662329;0.7976943492336543;6.229506485721045e-06;5.968233111151822e-06;1.044864693437634;1.009995636291853;9.999894206798917;0.8334990431725696;0.015562135521238212;0.015562089677379723;0.7178019597032551;-0.013405000055134028;0.7179277144681498;1.0100027473449946
93.72638;1.0444452058912013;0.8331431464209593;0.7976945432851125;6.22957575416957e-06;5.968128487156595e-06;1.0448644920040864;1.009995541988061;9.999893954177349;0.8334990832539616;0.01556213413651985;0.015562089240740045;0.7178019878490207;-0.01340500010980642;0.7179274517190946;1.0100027364756028
93.73638;1.0444452043548056;0.833143031824308;0.7976947402889332;6.229645106630852e-06;5.9680231120848094e-06;1.044864297464712;1.0099954372357993;9.999893635132862;0.8334991283892598;0.015562132660464665;0.015562088759671421;0.7178020157944007;-0.013405000165308135;0.7179271929615133;1.0100027288400701
93.74638;1.0444452096709602;0.8331429296858712;0.7976949397972855;6.229714416818309e-06;5.967917206669941e-06;1.0448641096978892;1.00999532248201;9.999893253471061;0.8334991786267759;0.015562131089414613;0.015562088230325608;0.7178020434194412;-0.013405000221592705;0.7179269379650671;1.010002724668998
93.75638;1.0444452223200928;0.8331428398589424;0.7976951414287897;6.229783611112159e-06;5.967811019034858e-06;1.0448639286900028;1.009995198331705;9.999892813500518;0.8334992341268794;0.015562129420017052;0.015562087646742976;0.71780207057112;-0.013405000278643647;0.7179266864497384;1.010002724101309
93.76638;1.0444452426143034;0.8331427621627733;0.7976953448953742;6.229852648357634e-06;5.967704806110109e-06;1.0448637545915134;1.0099950655241394;9.999892319988646;0.8334992951439234;0.015562127650320246;0.015562087002443204;0.7178020971162292;-0.01340500033646057;0.7179264381073858;1.0100027271241014
93.77638;1.0444452706749097;0.8331426963789692;0.7976955499774708;6.229921496898872e-06;5.9675988302554275e-06;1.044863587697005;1.0099949248292417;9.999891777089566;0.8334993619401366;0.015562125780193871;0.015562086291651562;0.7178021229892072;-0.013405000395028885;0.717926192618295;1.0100027335940873
93.78638;1.0444453064731205;0.8331426422788508;0.7976957564733749;6.229990139251249e-06;5.967493390488802e-06;1.044863428328384;1.0099947769808124;9.999891187551396;0.833499434693211;0.015562123810902238;0.015562085509657314;0.7178021481523487;-0.013405000454294673;0.7179259496694178;1.0100027433154355
93.79638;1.0444453499020128;0.8331425996533025;0.7976959641198041;6.230058584088509e-06;5.9673888336131835e-06;1.044863276722839;1.0099946227183263;9.999890552979457;0.833499513488511;0.015562121744165321;0.01556208465295725;0.7178021724956898;-0.013405000514154582;0.7179257089905043;1.0100027561021512
93.80638;1.0444454008859907;0.8331425682973977;0.7976961725378643;6.2301268595811866e-06;5.967285517202831e-06;1.0448631329711453;1.0099944627933006;9.999889874418791;0.8334995983726619;0.01556211958207984;0.015562083718416928;0.7178021957649542;-0.013405000574463463;0.7179254704226754;1.0100027717424969
93.81638;1.0444454595165484;0.8331425479503087;0.7976963812791424;6.230195020819382e-06;5.9671837603117706e-06;1.0448629969513454;1.0099942978547258;9.999889152647832;0.8334996893813251;0.015562117328605792;0.015562082701841621;0.7178022175856855;-0.013405000635037887;0.7179252339359361;1.010002789882884
93.82638;1.0444455260522925;0.8331425382429455;0.797696589891154;6.230263179114872e-06;5.967083823546601e-06;1.044862868306509;1.009994128356548;9.999888388116513;0.8334997865148545;0.015562114990691598;0.01556208159805712;0.7178022375418618;-0.013405000695649408;0.7179249995579103;1.0100028099796385
93.83638;1.044445600790052;0.8331425387048799;0.7976967978916251;6.230331513639766e-06;5.9669859197820325e-06;1.0448627465338318;1.0099939546042933;9.999887580582826;0.8334998897224666;0.015562112577504039;0.015562080401496465;0.7178022552263456;-0.013405000756027984;0.7179247673500092;1.0100028314187428
93.84638;1.044445684045182;0.8331425488365829;0.7976970046697434;6.230400250622946e-06;5.966890217565922e-06;1.044862631077487;1.0099937768644414;9.999886728846498;0.8334999989150963;0.015562110099016112;0.015562079105708981;0.7178022702736266;-0.013405000815878776;0.7179245374682413;1.010002853691119
93.85638;1.0444457762293213;0.8331425682107052;0.7976972094376041;6.2304696143342265e-06;5.966796828901846e-06;1.0448625213389882;1.00999359542015;9.999885830980666;0.833500113925337;0.015562107565658819;0.015562077702835478;0.7178022823988637;-0.013405000874907976;0.7179243101913503;1.010002876446766
93.86638;1.0444458778005161;0.8331425965554649;0.7976974113268769;6.230539766202422e-06;5.966705820654582e-06;1.0448624166933662;1.0099934105714155;9.999884884894932;0.8335002344537411;0.015562104988565485;0.015562076184146224;0.7178022914090638;-0.013405000932855578;0.7179240858795155;1.0100028994274277
93.87638;1.044445989101777;0.8331426337889424;0.797697609534842;6.230610775908379e-06;5.966617259489471e-06;1.0448623165468485;1.0099932226217008;9.999883889237505;0.8335003601511324;0.015562102378869076;0.015562074541579807;0.7178022971936657;-0.013405000989511341;0.7179238649241485;1.0100029223676488
93.88638;1.0444461102944793;0.8331426800013704;0.7976978033953318;6.2306826461943325e-06;5.966531249094027e-06;1.0448622203386992;1.0099930318564452;9.999882844583057;0.8335004907460845;0.015562099746289793;0.015562072769775285;0.7178022997277416;-0.013405001044697197;0.7179236477312843;1.0100029449413763
93.89638;1.0444462413840119;0.8331427353671097;0.7976979923984133;6.23075535652613e-06;5.966447924237823e-06;1.0448621274752052;1.009992838517545;9.999881753887172;0.8335006260261296;0.015562097098748695;0.015562070867495456;0.7178022991078844;-0.013405001098245002;0.7179234346986759;1.0100029668360315
93.90638;1.0444463822386663;0.8331427999938213;0.7976981761835875;6.230828881657975e-06;5.966367413701931e-06;1.0448620373374435;1.0099926427864496;9.99988062167455;0.8335007657524065;0.015562094443234005;0.015562068836698422;0.7178022956137455;-0.013405001149993137;0.717923226161048;1.010002987875012
93.91638;1.0444465326993755;0.8331428738426061;0.7976983545032541;6.230903179366847e-06;5.966289807852392e-06;1.0448619494303903;1.0099924447913893;9.999879452906471;0.8335009096655571;0.015562091786374199;0.015562066680095186;0.7178022896964037;-0.01340500119978739;0.717923022368297;1.0100030080051363
93.92638;1.0444466927501355;0.8331429567764019;0.7976985272029561;6.230978177859908e-06;5.9662151453966485e-06;1.0448618635182967;1.0099922446445924;9.999878252127862;0.8335010575484;0.015562089134014164;0.015562064400837435;0.7178022818533147;-0.013405001247486167;0.7179228235065914;1.0100030271877039
93.93638;1.0444468624914873;0.8331430485929476;0.7976986942496184;6.2310537870970485e-06;5.966143423076504e-06;1.0448617795704045;1.0099920425026203;9.999877022735854;0.8335012092398698;0.015562086490314413;0.015562062004117968;0.7178022725045439;-0.013405001292975463;0.7179226297066177;1.0100030453558468
93.94638;1.0444470419695968;0.8331431490047065;0.7976988557521933;6.231129929586161e-06;5.966074629128932e-06;1.0448616976025589;1.0099918386410736;9.999875766666392;0.8335013646132835;0.0155620838570067;0.015562059496805579;0.7178022619555097;-0.01340500133617727;0.7179224410486527;1.0100030624358258
93.95638;1.0444472311650412;0.8331432576854106;0.7976990118732443;6.231206561759124e-06;5.966008773429061e-06;1.0448616176361343;1.0099916334873271;9.999874484531647;0.833501523584352;0.01556208123391496;0.01556205688548128;0.717802250442578;-0.013405001377048727;0.7179222575998006;1.0100030783458842
93.96638;1.0444474300882314;0.8331433743721244;0.7976991626515366;6.2312836523944306e-06;5.965945887097863e-06;1.044861539767;1.0099914275682957;9.999873175989473;0.8335016861214436;0.015562078621106595;0.015562054175833616;0.7178022382196294;-0.013405001415573605;0.7179220794729022;1.0100030929464883
93.97638;1.0444476387434214;0.8331434989039321;0.7976993078971572;6.23136114600969e-06;5.965886003625722e-06;1.044861464157814;1.0099912214152116;9.99987184068385;0.8335018522173654;0.015562076020040996;0.015562051373005143;0.7178022256271969;-0.01340500145174349;0.7179219068792326;1.0100031059938663
93.98638;1.0444478570700495;0.8331436311698387;0.797699447245845;6.231438956559136e-06;5.965829139810302e-06;1.0448613909297177;1.0099910155042267;9.999870479419911;0.8335020218315919;0.015562073431805826;0.015562048481888423;0.7178022131005188;-0.013405001485538337;0.7179217401304093;1.0100031172237458
93.99638;1.0444480850144582;0.8331437710638427;0.7976995802583825;6.2315169659857575e-06;5.965775269362198e-06;1.044861320126746;1.0099908102983193;9.999869094402925;0.8335021948599535;0.015562070855695853;0.015562045507683931;0.7178022010961194;-0.013405001516905603;0.7179215795502113;1.01000312654254
94.00638;1.0444483225954202;0.8331439185267847;0.7976997064343495;6.2315950195971985e-06;5.96572429644701e-06;1.044861251794037;1.0099906063169455;9.999867688391564;0.8335023711820806;0.015562068290931224;0.015562042456027015;0.7178021899833443;-0.013405001545741774;0.7179214253764035;1.010003134108474
94.01638;1.0444485698663066;0.8331440735680442;0.7976998252114537;6.231672958967453e-06;5.965676063288199e-06;1.0448611860108266;1.0099904041067524;9.999866263799499;0.8335025507033387;0.01556206573831665;0.015562039332428555;0.7178021799736801;-0.013405001571901689;0.7179212777848244;1.010003140250707
94.02638;1.0444488268466914;0.8331442362080427;0.7976999360154208;6.231750675480536e-06;5.965630382193401e-06;1.044861122834372;1.0099902041840936;9.999864822148199;0.833502733346033;0.015562063199079646;0.015562036142245928;0.7178021711188448;-0.013405001595226328;0.7179211369794055;1.0100031453545835
94.03638;1.0444490934976143;0.8331444064727173;0.7977000382897141;6.231828131328525e-06;5.965587043539528e-06;1.044861062275051;1.0099900070692653;9.999863363671409;0.8335029190613495;0.015562060673461402;0.01556203289127625;0.7178021633932739;-0.013405001615550487;0.7179210031760789;1.0100031497739483
94.04638;1.0444493697537562;0.8331445844033301;0.7977001315144563;6.2319053408998724e-06;5.965545807774351e-06;1.044861004350845;1.0099898133816116;9.999861887331695;0.8335031078411504;0.01556205816106287;0.015562029585617254;0.717802156808169;-0.013405001632698239;0.7179208764998524;1.0100031537571859
94.05638;1.0444496555623353;0.8331447699651104;0.797700215247362;6.2319823366878535e-06;5.965506422070999e-06;1.0448609491254777;1.009989623907948;9.999860391230914;0.8335032996905168;0.015562055661148606;0.015562026230596595;0.7178021514652749;-0.013405001646496498;0.7179207569413126;1.0100031573736115
94.06638;1.044449950896971;0.8331449629801226;0.7977002891230787;6.232059145647123e-06;5.965468660326301e-06;1.0448608966868174;1.0099894395754774;9.99985887294276;0.8335034946033091;0.015562053172000241;0.015562022830309873;0.717802147545442;-0.013405001656790821;0.7179206443897703;1.0100031604928565
94.07638;1.0444502557812387;0.8331451631756825;0.7977003528177707;6.2321357948594564e-06;5.9654323578244934e-06;1.044860847155997;1.009989261334183;9.999857329640934;0.8335036925693468;0.015562050690947106;0.015562019388267205;0.7178021452672692;-0.013405001663434297;0.7179205387133479;1.010003162902913
94.08638;1.0444505703088445;0.8331453702178875;0.797700406061908;6.2322123285799e-06;5.965397409253093e-06;1.0448608007284954;1.0099890900368258;9.999855758163182;0.8335038935968981;0.01556204821538708;0.015562015908020447;0.7178021448213776;-0.013405001666264255;0.7179204398683212;1.0100031644791072
94.09638;1.0444508945609086;0.8331455836784133;0.7977004486745679;6.2322887950790575e-06;5.9653637348471825e-06;1.0448607576609013;1.0099889263749051;9.999854155136928;0.8335040977168537;0.015562045743416745;0.015562012393393913;0.7178021462964693;-0.013405001665103588;0.7179203479460845;1.0100031652137595
94.10638;1.044451228459697;0.8331458030302779;0.7977004805455592;6.232365215599698e-06;5.965331254072585e-06;1.0448607182176284;1.0099887708734658;9.999852517298024;0.8335043049674123;0.015562043273527615;0.01556200884855712;0.7178021496566135;-0.013405001659786277;0.7179202631472846;1.0100031651511605
94.11638;1.044451571731979;0.833146027699281;0.7977005015654111;6.2324415759631505e-06;5.9652998788535975e-06;1.0448606826131588;1.0099886238828726;9.999850841686332;0.8335045153807077;0.015562040803938545;0.015562005277980571;0.7178021547975678;-0.01340500165017503;0.7179201857827723;1.0100031643729233
94.12638;1.044451923954661;0.8331462571212258;0.7977005115655368;6.232517828600422e-06;5.965269509258939e-06;1.044860650952931;1.0099884855305234;9.999849125170572;0.8335047289951717;0.015562038332898634;0.01556200168665418;0.7178021615922088;-0.013405001636172009;0.7179201163051218;1.0100031629880863
94.13638;1.0444522845576363;0.8331464907497577;0.7977005103543315;6.23259388717283e-06;5.965240024039357e-06;1.0448606231878617;1.009988355760504;9.99984736400042;0.8335049458961893;0.015562035860143607;0.015561998080335796;0.7178021698665322;-0.01340500161774688;0.7179200552828673;1.0100031610922575
94.14638;1.0444526528237366;0.8331467280255243;0.7977004978091594;6.232669635373836e-06;5.9652112837643435e-06;1.0448605991058322;1.0099882344786075;9.999845554495769;0.833505166230475;0.015562033387743479;0.015561994464753984;0.7178021793908338;-0.013405001594963046;0.7179200032708436;1.0100031587705542
94.15638;1.0444530279223163;0.8331469684123173;0.7977004738952757;6.232744962115175e-06;5.965183152485042e-06;1.0448605783985314;1.0099881216067315;9.999843694115233;0.833505390165158;0.015562030919542376;0.015561990844579468;0.7178021899240555;-0.013405001567958675;0.7179199606516526;1.010003156143132
94.16638;1.0444534089124875;0.8331472114943048;0.7977004386360153;6.232819788210888e-06;5.965155511975773e-06;1.044860560762692;1.0099880170335918;9.999841781800395;0.833505617820445;0.015562028460171249;0.015561987224120328;0.7178022012625859;-0.013405001536898178;0.7179199275914013;1.0100031533773082
94.17638;1.0444537947272858;0.8331474569926807;0.7977003921235517;6.2328940558539915e-06;5.965128252882102e-06;1.0448605459474463;1.0099879205916709;9.99983981810268;0.8335058492078674;0.015562026014510491;0.015561983608484938;0.7178022132809161;-0.01340500150195967;0.7179199041241889;1.0100031506262352
94.18638;1.0444541842433228;0.833147704689982;0.7977003345346247;6.232967708963542e-06;5.965101251832098e-06;1.0448605337503964;1.0099878320409619;9.999837805288747;0.8335060842031264;0.015562023587325672;0.015561980003155989;0.7178022259434627;-0.013405001463354816;0.7179198902293252;1.0100031479919507
94.19638;1.044454576415203;0.8331479543854676;0.797700266119307;6.2330406846049036e-06;5.965074362458111e-06;1.0448605240028623;1.00998775103076;9.999835746805816;0.8335063225670932;0.015562021182785164;0.015561976413498855;0.7178022392500191;-0.013405001421320565;0.7179198858372203;1.0100031456130258
94.20638;1.044454970337518;0.8331482059140155;0.7977001872076799;6.233112908124916e-06;5.965047442264214e-06;1.0448605165638019;1.0099876770795555;9.999833646338837;0.8335065640070763;0.015562018804486658;0.015561972845362971;0.7178022531706887;-0.013405001376094752;0.717919890838389;1.0100031437291639
94.21638;1.0444553652441786;0.8331484591511481;0.7977000982042175;6.2331842953775795e-06;5.9650203857126395e-06;1.0448605113081044;1.009987609593864;9.999831507256209;0.8335068082480056;0.01556201645576054;0.01556196930491809;0.7178022676465607;-0.013405001327914978;0.7179199051356335;1.0100031425719795
94.22638;1.0444557604826348;0.8331487139631054;0.7976999995237153;6.233254751056295e-06;5.964993124182452e-06;1.0448605080691236;1.0099875479693365;9.999829333231324;0.8335070550417449;0.015562014139514385;0.015561965796791255;0.7178022826157403;-0.013405001277026131;0.7179199286752368;1.0100031422352047
94.23638;1.0444561554098981;0.8331489701374313;0.7976998915440076;6.233324156625748e-06;5.964965612679668e-06;1.0448605065603047;1.009987491751542;9.999827129645038;0.8335073040963326;0.015562011858122438;0.015561962322273639;0.7178022980261312;-0.013405001223674898;0.7179199613960345;1.0100031426992322
94.24638;1.0444565493246214;0.8331492273553109;0.7976997746309166;6.2333923701982535e-06;5.964937829621824e-06;1.04486050636466;1.009987440700037;9.999824903725454;0.8335075550400252;0.015562009613861113;0.015561958879923402;0.7178023138700286;-0.013405001168099374;0.7179200031645527;1.010003143913062
94.25638;1.0444569415484384;0.8331494852450269;0.7976996491901308;6.233459237602848e-06;5.964909770791843e-06;1.0448605070115622;1.0099873947006115;9.999822663357815;0.8335078074883695;0.01556200740987352;0.015561955468181073;0.7178023302204835;-0.013405001110531566;0.7179200538230839;1.0100031458023113
94.26638;1.0444573315253685;0.83314974347901;0.7976995156986149;6.233524591281347e-06;5.9648814306774815e-06;1.0448605080600217;1.0099873536552373;9.99982041650248;0.8335080610972377;0.015562005250674903;0.01556195208715615;0.7178023472160083;-0.013405001051200474;0.717920113289121;1.0100031482535077
94.27638;1.0444577188156696;0.8331500018268612;0.7976993747339268;6.233588250414038e-06;5.964852797035047e-06;1.044860509111963;1.0099873174296294;9.999818170919017;0.833508315501293;0.015562003141253621;0.015561948738718598;0.7178023650213542;-0.013405000990321369;0.7179201815506556;1.0100031511289416
94.28638;1.0444581030200588;0.8331502601308409;0.7976992270257282;6.233650057517578e-06;5.964823856280087e-06;1.044860509797106;1.0099872858516878;9.999815933199478;0.8335085702371996;0.01556200108666063;0.015561945426427942;0.7178023837981453;-0.013405000928092494;0.7179202585918664;1.0100031542836998
94.29638;1.0444584837367668;0.8331505182277392;0.7976990734473453;6.233709932583773e-06;5.9647945804922586e-06;1.0448605098321697;1.009987258749499;9.999813708288272;0.8335088247529749;0.015561999093161812;0.015561942155724956;0.7178024036701831;-0.013405000864708142;0.7179203443616209;1.0100031575640174
94.30638;1.0444588605478773;0.8331507758710904;0.7976989149014081;6.233767883493343e-06;5.964764915455125e-06;1.0448605090937706;1.0099872359967543;9.999811500315792;0.8335090784582057;0.015561997168606291;0.01556193893302097;0.7178024247288444;-0.013405000800365052;0.7179204387984608;1.0100031607536388
94.31638;1.0444592329457767;0.833151032728268;0.7976987521955414;6.233823956837398e-06;5.964734809541807e-06;1.0448605075889674;1.009987217548531;9.99980931330317;0.8335093307756019;0.015561995321554289;0.015561935763412024;0.7178024471128065;-0.013405000735245398;0.7179205418771066;1.0100031635076998
94.32638;1.0444596002572197;0.8331512884624307;0.7976985859647497;6.233878180011854e-06;5.964704256914897e-06;1.0448605054302416;1.0099872034382102;9.99980715074953;0.8335095811820012;0.015561993561101094;0.015561932649281499;0.7178024710525708;-0.01340500066948839;0.7179206536381402;1.0100031654009507
94.33638;1.0444599616967065;0.8331515428129194;0.7976984166435165;6.233930545407788e-06;5.9646733065960674e-06;1.0448605029138986;1.0099871937068623;9.999805015076467;0.8335098292151533;0.015561991897007507;0.015561929591720623;0.7178024968399699;-0.013405000603165075;0.717920774168356;1.0100031660479676
94.34638;1.0444603165096498;0.8331517956107758;0.7976982444977984;6.233981036067204e-06;5.964642040278591e-06;1.0448605005504712;1.0099871883337335;9.999802907708476;0.8335100744548329;0.015561990338719097;0.01556192659353853;0.7178025248321079;-0.013405000536261407;0.7179209035365584;1.0100031651285017
94.35638;1.0444606640464258;0.8331520467498572;0.7976980696823748;6.234029655111563e-06;5.964610552716857e-06;1.0448604989829648;1.0099871872352202;9.999800829715328;0.8335103164875969;0.015561988893687338;0.015561923660425196;0.7178025554565378;-0.01340500046869449;0.7179210417219198;1.010003162302718
94.36638;1.0444610037257582;0.8331522961244576;0.7976978922975002;6.234076421193048e-06;5.964578944476528e-06;1.0448604989229429;1.0099871902985336;9.999798782531357;0.8335105548787795;0.015561987566396967;0.015561920798987102;0.7178025891303362;-0.0134050004003654;0.7179211885524777;1.010003157145376
94.37638;1.0444613349920957;0.8331525435506045;0.7976977124412176;6.2341213372792515e-06;5.964547311615396e-06;1.0448605010754868;1.0099871974287478;9.99979676847423;0.8335107891769212;0.015561986359001776;0.015561918014463603;0.7178026261886156;-0.013405000331203221;0.7179213436761595;1.010003149180403
94.38638;1.04446165730343;0.8331527887632371;0.797697530238527;6.234164375734709e-06;5.964515739516683e-06;1.0448605060162177;1.009987208603316;9.999794791030808;0.8335110189319994;0.01556198527286204;0.01556191531044677;0.7178026668805536;-0.01340500026118437;0.7179215066015706;1.0100031380058534
94.39638;1.0444619700711122;0.833153031501546;0.7976973458302536;6.234205495441426e-06;5.964484317909872e-06;1.0448605141733363;1.009987223869022;9.999792853880233;0.833511243741455;0.015561984309643475;0.01556191268908899;0.7178027113692078;-0.013405000190345092;0.7179216767931157;1.0100031234394007
94.40638;1.0444622725897206;0.8331532715389692;0.7976971593271188;6.234244663296229e-06;5.964453166484565e-06;1.04486052588154;1.0099872433054924;9.999790959089545;0.833511463324194;0.01556198347160216;0.015561910150564597;0.7178027597167138;-0.013405000118777466;0.7179218537648244;1.0100031055594438
94.41638;1.0444625640635778;0.8331535086038907;0.7976969707885697;6.234281842497319e-06;5.964422441643868e-06;1.044860541339115;1.0099872670526446;9.99978910709598;0.8335116775246978;0.015561982761747934;0.015561907693726198;0.7178028118932733;-0.01340500004659956;0.7179220371120065;1.0100030846451746
94.42638;1.0444628436944434;0.8331537423283365;0.7976967802415186;6.2343169549762335e-06;5.964392310982444e-06;1.044860560533443;1.0099872953623175;9.999787298183856;0.8335118862215287;0.01556198218430285;0.01556190531788294;0.7178028678108521;-0.01340499997392205;0.7179222264616644;1.0100030611212292
94.43638;1.0444631107804374;0.8331539723059529;0.7976965876641451;6.234349870581548e-06;5.964362923729998e-06;1.0448605832513542;1.0099873285955374;9.999785533064381;0.8335120892784081;0.015561981744270871;0.015561903022763167;0.717802927309525;-0.013404999900837612;0.7179224214065011;1.0100030354716039
94.44638;1.044463364814392;0.8331541981768978;0.7976963929465518;6.234380433967509e-06;5.964334404511873e-06;1.0448606091315487;1.0099873671757544;9.999783812950477;0.8335122866040853;0.015561981445445334;0.01556190080723331;0.7178029901011214;-0.013404999827433935;0.7179226214851682;1.0100030081106475
94.45638;1.0444636055324024;0.8331544196543276;0.7976961959202596;6.23440847971219e-06;5.964306857906295e-06;1.0448606376999072;1.0099874115309437;9.999782139774249;0.8335124782005257;0.015561981288723152;0.015561898669618178;0.7178030557632548;-0.013404999753808215;0.7179228262054133;1.0100029793548821
94.46638;1.044463832902885;0.8331546365019379;0.7976959964292917;6.234433815963452e-06;5.9642803679121e-06;1.0448606684009496;1.0099874620691924;9.99978051549649;0.8335126641328806;0.01556198127287486;0.015561896609042104;0.7178031237938314;-0.013404999680066317;0.7179230350928532;1.0100029495118503
94.47638;1.0444640470773632;0.8331548485160784;0.7976957943508223;6.234456206920044e-06;5.964255002564568e-06;1.0448607006364727;1.0099875191725305;9.999778941405188;0.8335128444840608;0.015561981396671374;0.015561894625695778;0.7178031936775;-0.013404999606303994;0.7179232477355394;1.0100029189147035
94.48638;1.0444642483145596;0.8331550555098207;0.7976955895806193;6.234475382644569e-06;5.964230833144056e-06;1.0448607338040514;1.0099875831519376;9.99977741863977;0.833513019324147;0.015561981659256504;0.015561892720209839;0.7178032649212347;-0.013404999532595786;0.7179234637696345;1.0100028878597676
94.49638;1.0444644369218732;0.8331552572861215;0.7976953820262355;6.2344910848744874e-06;5.964207950746136e-06;1.0448607673539778;1.0099876542602213;9.999775948612369;0.8335131887125452;0.015561982058671639;0.015561890893144024;0.7178033370307929;-0.013404999459013843;0.7179236828269551;1.0100028565741168
94.50638;1.0444646132378441;0.8331554536453586;0.7976951715989355;6.234503121141376e-06;5.964186461268376e-06;1.0448608008572402;1.0099877327972564;9.999774532629594;0.8335133527224026;0.015561982590497073;0.01556188914512734;0.7178034094668159;-0.013404999385649225;0.7179239045069471;1.0100028252437143
94.51638;1.044464777616681;0.8331556444268399;0.7976949582345508;6.234511381712579e-06;5.964166468761215e-06;1.0448608340315144;1.0099878191037073;9.999773171793928;0.8335135114015939;0.01556198324723986;0.015561887477826249;0.7178034816481768;-0.013404999312619362;0.7179241283540827;1.0100027940142835
94.52638;1.0444649303811173;0.8331558295203804;0.7976947419591063;6.234515818099828e-06;5.964148062450012e-06;1.044860866695976;1.0099879134001302;9.999771867571624;0.8335136647050214;0.015561984018371201;0.01556188589445311;0.7178035529904506;-0.013404999240076971;0.7179243538193432;1.0100027629592516
94.53638;1.044465071757308;0.8331560088217943;0.7976945229211866;6.234516423132223e-06;5.9641313026492605e-06;1.0448608986896788;1.009988015643677;9.99977062219874;0.8335138125069661;0.015561984890429948;0.015561884398653952;0.7178036229134769;-0.013404999168215458;0.7179245802405646;1.0100027321068865
94.54638;1.0444652018189695;0.8331561821940159;0.7976943013563177;6.234513226050648e-06;5.964116209915854e-06;1.0448609298171792;1.0099881254830265;9.999769438224835;0.833513954645696;0.015561985847441898;0.015561882992802143;0.7178036908141502;-0.013404999097260084;0.7179248068735572;1.0100027015150408
94.55638;1.0444653204750431;0.833156349516299;0.7976940775247228;6.234506279793241e-06;5.964102776040313e-06;1.0448609598412089;1.0099882423189745;9.999768317609524;0.8335140909385537;0.015561986872546408;0.0155618816773987;0.7178037560358214;-0.013404999027449443;0.7179250329681569;1.010002671289069
94.56638;1.0444654275514924;0.8331565107716873;0.7976938516578168;6.234495648549739e-06;5.964090989282065e-06;1.0448609885056745;1.009988365450891;9.99976726112106;0.8335142212012796;0.015561987950182262;0.01556188045239164;0.717803817869133;-0.013404998959014263;0.7179252578394981;1.0100026415607772
94.57638;1.0444655228944808;0.8331566660374815;0.7976936239395832;6.2344814187479745e-06;5.964080855285871e-06;1.0448610155644704;1.0099884942280273;9.999766267904727;0.8335143452655032;0.015561989067744288;0.015561879319229263;0.7178038756342227;-0.01340499889215593;0.717925480898244;1.010002612495022
94.58638;1.0444656063716469;0.8331568154082599;0.7976933945089365;6.234463710634974e-06;5.964072409115277e-06;1.0448610407630725;1.00998862814979;9.999765335087195;0.8335144630128499;0.015561990215610107;0.015561878281662733;0.7178039287713943;-0.013404998827022643;0.7179257016558089;1.0100025842950704
94.59638;1.044465677830518;0.833156958968608;0.7976931634617976;6.234442675270782e-06;5.964065704610002e-06;1.0448610637679108;1.0099887669097254;9.999764458612752;0.833514574482584;0.0155619913858176;0.015561877345288133;0.7178039768222019;-0.013404998763691518;0.7179259197149002;1.0100025571773776
94.60638;1.0444657370784005;0.8331570967774928;0.797692930879709;6.234418491951537e-06;5.9640607809283005e-06;1.044861084173578;1.0099889104039483;9.999763635612227;0.8335146799622428;0.015561992571695583;0.015561876516537383;0.7178040193635015;-0.013404998702175675;0.7179261347527336;1.0100025313319658
94.61638;1.0444657838631355;0.8331572288331319;0.797692696895242;6.23439135217492e-06;5.964057637547406e-06;1.0448611016246077;1.0099890586722786;9.999762865414482;0.8335147799498213;0.015561993768045315;0.01556187580145668;0.7178040559890172;-0.01340499864245843;0.7179263465298239;1.0100025069135377
94.62638;1.044465817905766;0.8331573550871215;0.7976924617340122;6.234361427223818e-06;5.964056232683557e-06;1.0448611158868502;1.0099892117470308;9.999762147851147;0.8335148750473944;0.01556199496968715;0.015561875204971987;0.7178040863328118;-0.013404998584533211;0.7179265549256709;1.0100024840876554
94.63638;1.0444658390317478;0.8331574754936235;0.7976922256681271;6.234328844803341e-06;5.9640565000770355e-06;1.0448611268168042;1.0099893695077489;9.999761481914625;0.8335149658864848;0.015561996170310954;0.015561874730671594;0.7178041100760728;-0.013404998528425091;0.717926759949459;1.010002463069245
94.64638;1.0444658473045763;0.8331575900587275;0.7976919888957561;6.234293685803592e-06;5.964058377620059e-06;1.0448611343578316;1.0099895316582426;9.999760866359175;0.8335150530830954;0.015561997364000463;0.015561874380374253;0.7178041269261324;-0.013404998474190006;0.7179269617016887;1.0100024441100468
94.65638;1.0444658430034643;0.8331576988524021;0.7976917514663688;6.234256001776677e-06;5.964061828609209e-06;1.0448611385554618;1.0099896978084772;9.999760299820299;0.8335151371954016;0.015561998546797115;0.015561874153870904;0.7178041366234339;-0.01340499842191064;0.7179271603447028;1.0100024274382762
94.66638;1.044465826518682;0.8331578019239916;0.7976915133570229;6.234215843348421e-06;5.964066832868336e-06;1.0448611395058391;1.00998986761275;9.999759779880238;0.8335152186930929;0.015561999715846412;0.015561874049425519;0.7178041389714032;-0.013404998371706882;0.7179273561227522;1.0100024132156515
94.67638;1.0444657983440484;0.8331578992048033;0.7976912746184663;6.234173273576294e-06;5.964073360647782e-06;1.044861137323212;1.0099900408906237;9.999759302871222;0.8335152979563581;0.015562000868048511;0.015561874064234897;0.7178041338299667;-0.013404998323745147;0.7179275493542273;1.0100024015900622
94.68638;1.0444657590839823;0.8331579905052349;0.7976910354390976;6.234128354163733e-06;5.964081371580926e-06;1.044861132195307;1.0099902176159783;9.999758864540757;0.8335153753133817;0.01556200199987574;0.015561874194492654;0.7178041210920109;-0.013404998278212595;0.7179277403143661;1.0100023927874335
94.69638;1.044465709375808;0.8331580755585118;0.7976907961252991;6.234081125718916e-06;5.964090836705439e-06;1.044861124423742;1.0099903977976585;9.999758460788012;0.8335154510709952;0.015562003107452694;0.015561874435721518;0.7178041006775431;-0.013404998235267453;0.717927929081575;1.010002387153797
94.70638;1.0444656498056915;0.8331581540619646;0.7976905570575601;6.234031616033364e-06;5.964101742572076e-06;1.0448611144124174;1.0099905814140517;9.999758088234767;0.8335155255116936;0.015562004185865737;0.015561874782802866;0.7178040725382799;-0.013404998195014641;0.7179281155036765;1.0100023851287592
