time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.71638;1.0444655808748078;0.8331582256895879;0.7976903186309325;6.233979873043667e-06;5.964114079012864e-06;1.0448611026573003;1.009990768451015;9.999757744761155;0.8335155989139083;0.015562005228790237;0.015561875229383937;0.7178040366951104;-0.013404998157519575;0.717928299283204;1.010002387179303
94.72638;1.0444655030391652;0.8331582900675778;0.797690081211143;6.233925985917418e-06;5.964127842791924e-06;1.0448610897068116;1.0099909589310356;9.999757429858494;0.8335156715720534;0.015562006230318878;0.01556187576845187;0.7178039932974426;-0.013404998122824719;0.7179284800388855;1.0100023937557507
94.73638;1.0444654168043686;0.8331583468198417;0.7976898451390738;6.233870075007565e-06;5.9641430626105785e-06;1.0448610760741022;1.0099911528306875;9.999757144322528;0.8335157437372945;0.015562007188003395;0.01556187639463394;0.7178039426148087;-0.013404998090950193;0.7179286573058702;1.0100024052740524
94.74638;1.0444653228041678;0.8331583957033661;0.7976896107544775;6.233812265802956e-06;5.964159811622361e-06;1.0448610621743057;1.0099913499620026;9.999756889683832;0.833515815551609;0.015562008104471448;0.015561877106280163;0.7178038849581497;-0.01340499806190218;0.7179288305654193;1.0100024220689456
94.75638;1.0444652218241073;0.8331584366731559;0.7976893784121883;6.2337526776891575e-06;5.96417817759762e-06;1.0448610483050587;1.0099915499932215;9.99975666793181;0.8335158870865413;0.015562008986337665;0.015561877905537598;0.7178038206286615;-0.01340499803568452;0.7179289993406361;1.0100024443366413
94.76638;1.044465114732352;0.8331584697779786;0.797689148477539;6.233691429563721e-06;5.964198221564315e-06;1.044861034624101;1.0099917525795363;9.999756481672785;0.8335159584163631;0.01556200984116167;0.015561878796508279;0.7178037499238701;-0.013404998012275736;0.7179291632680629;1.0100024721471244
94.77638;1.0444650023569313;0.8331584949810482;0.7976889212857718;6.233628641342169e-06;5.9642199696552955e-06;1.0448610211219638;1.0099919574268514;9.999756334709739;0.833516029586029;0.015562010675243718;0.015561879783436282;0.7178036731496157;-0.013404997991595093;0.7179293220683766;1.0100025055141613
94.78638;1.0444648854292007;0.8331585121018239;0.7976886971199866;6.233564429404298e-06;5.964243435837037e-06;1.0448610076517577;1.009992164271856;9.999756232356717;0.8335161005320842;0.015562011494061449;0.015561880869955433;0.717803590612406;-0.0134049979735101;0.7179294754772558;1.0100025444531326
94.79638;1.0444647646135738;0.8331585209492435;0.7976884762632239;6.2334989034245605e-06;5.9642686571278595e-06;1.0448609940642266;1.009992372866246;9.99975618118115;0.8335161711191382;0.015562012303470417;0.015561882058652653;0.7178035026141503;-0.013404997957873012;0.7179296232218391;1.0100025889897528
94.80638;1.044464640578665;0.8331585214832825;0.7976882590557057;6.233432167031375e-06;5.964295714731195e-06;1.0448609803275952;1.0099925829548577;9.999756188401985;0.8335162412487565;0.015562013109272804;0.015561883351184028;0.717803409452186;-0.013404997944543456;0.7179297650497832;1.010002639109374
94.81638;1.0444645140467559;0.8331585138215153;0.7976880458836452;6.23336432319018e-06;5.964324716978037e-06;1.0448609664845967;1.0099927942112124;9.999756260956007;0.8335163109055927;0.015562013915925366;0.015561884749356047;0.7178033114173573;-0.013404997933385057;0.7179299007552855;1.0100026947192722
94.82638;1.0444643857776932;0.8331584981331748;0.7976878371337508;6.233295479113264e-06;5.964355760435138e-06;1.044860952541822;1.0099930061779696;9.99975640485934;0.8335163801424573;0.015562014726332458;0.015561886255757735;0.717803208800569;-0.013404997924260469;0.7179300301367104;1.0100027556808602
94.83638;1.0444642565413627;0.8331584745905302;0.7976876331442018;6.233225740934608e-06;5.964388890809413e-06;1.0448609384443062;1.0099932182593327;9.999756625316438;0.8335164490424026;0.015562015542884522;0.015561887872619667;0.7178031019022999;-0.013404997917039694;0.7179301529465356;1.010002821857413
94.84638;1.0444641270928139;0.8331584434177378;0.7976874341743819;6.233155204489363e-06;5.964424075831007e-06;1.0448609241359335;1.0099934297434543;9.999756926737396;0.8335165176729811;0.015562016368925407;0.015561889600139458;0.717802991036;-0.01340499791159951;0.71793026893555;1.0100028931558858
94.85638;1.0444639980799253;0.8331584049276216;0.7976872404418014;6.233083956292523e-06;5.964461208994466e-06;1.0448609096209382;1.0099936398395863;9.999757312376449;0.8335165860263882;0.015562017209396286;0.015561891435824662;0.7178028765106269;-0.013404997907804018;0.7179303779448134;1.0100029695616253
94.86638;1.0444638699377107;0.8331583594593873;0.7976870521629391;6.233012079108839e-06;5.964500137158893e-06;1.0448608949618428;1.00999384777519;9.999757784588203;0.8335166539411708;0.015562018070097704;0.015561893374017812;0.717802758577197;-0.013404997905486769;0.7179304799403932;1.010003051102153
94.87638;1.0444637429367898;0.8331583072882641;0.7976868695147039;6.232939657219538e-06;5.964540686248482e-06;1.04486088025524;1.009994052908735;9.999758345985159;0.8335167210945984;0.01556201895730219;0.015561895406385948;0.7178026373911828;-0.013404997904464828;0.7179305749752438;1.0100031377638308
94.88638;1.0444636173146717;0.8331582486228362;0.7976866925821481;6.2328667819275245e-06;5.96458267308362e-06;1.0448608656528116;1.0099942547361915;9.999759000248604;0.8335167871047269;0.015562019878210612;0.015561897525256219;0.7178025130653765;-0.013404997904582511;0.7179306631304058;1.0100032295083112
94.89638;1.0444634932666959;0.8331581836568073;0.7976865213500474;6.232793547096666e-06;5.964625900042758e-06;1.044860851425091;1.009994452847976;9.999759751549615;0.8335168516313424;0.015562020840628707;0.015561899726266945;0.717802385783056;-0.01340499790573216;0.7179307444634189;1.0100033263563113
94.90638;1.0444633708829498;0.8331581125896995;0.7976863557051771;6.232720034295017e-06;5.964670143242821e-06;1.044860837995132;1.009994646913852;9.999760603301638;0.8335169143882646;0.015562021852168888;0.015561902006537226;0.717802255844063;-0.013404997907830814;0.7179308189983787;1.0100034283318589
94.91638;1.0444632502034197;0.8331580356060515;0.7976861954373666;6.232646308140282e-06;5.9647151567251095e-06;1.0448608258568757;1.0099948365995721;9.999761557266837;0.8335169751103664;0.015562022920192304;0.015561904361425214;0.7178021235836997;-0.013404997910791605;0.7179308867656268;1.010003535322352
94.92638;1.044463131317396;0.8331579528474216;0.7976860402646352;6.2325724319388444e-06;5.964760690561251e-06;1.0448608154496866;1.0099950214239237;9.999762613398447;0.8335170335613723;0.015562024051596022;0.015561906783922495;0.7178019892534194;-0.013404997914520572;0.7179309478044886;1.0100036470941887
94.93638;1.044463014407694;0.8331578644223497;0.797685889882676;6.23249848091326e-06;5.964806509736959e-06;1.044860807092224;1.0099952007103936;9.999763770402208;0.8335170895532975;0.015562025251503782;0.015561909266407355;0.7178018529940215;-0.01340499791892526;0.71793100210728;1.0100037634321006
94.94638;1.0444628997262162;0.833157770441921;0.797685743992932;6.2324245442794e-06;5.964852419235805e-06;1.0448608009248528;1.0099953736736926;9.999765025997917;0.8335171429370437;0.015562026522745619;0.015561911802193974;0.7178017149399354;-0.013404997923910792;0.7179310495771244;1.010003884197654
94.95638;1.04446278751013;0.8331576710411119;0.7976856023145366;6.232350728325584e-06;5.964898279692715e-06;1.0448607969041575;1.0099955395460696;9.999766376600565;0.8335171936212392;0.015562027867620395;0.015561914385515673;0.7178015753430923;-0.01340499792936904;0.7179310900404826;1.0100040092880735
94.96638;1.0444626779084887;0.8331575664281429;0.7976854646431808;6.232277152364908e-06;5.9649439880402275e-06;1.0448607949268387;1.009995697669563;9.999767817520446;0.8335172415944628;0.01556202929017674;0.015561917010931714;0.7178014345890963;-0.013404997935175104;0.7179311233116087;1.0100041385989098
94.97638;1.0444625710339008;0.8331574569923637;0.7976853309118108;6.232203936868606e-06;5.964989446141003e-06;1.0448607949366724;1.0099958475992286;9.99976934420582;0.8335172868961457;0.015562030796599052;0.01556191967305554;0.7178012931316287;-0.013404997941192508;0.7179311492558866;1.0100042720041662
94.98638;1.0444624670930425;0.8331573433624855;0.7976852011743332;6.232131189756734e-06;5.965034550975506e-06;1.0448607969659216;1.0099959891901278;9.999770953619741;0.8335173295784618;0.015562032392751845;0.015561922366837703;0.7178011514422151;-0.013404997947275923;0.7179311677904813;1.0100044093142702
94.99638;1.0444623664229542;0.8331572263138246;0.7976850755500918;6.232058988869574e-06;5.965079203110701e-06;1.044860801198616;1.0099961225045424;9.999772644066764;0.8335173696988968;0.015562034081081637;0.015561925088839034;0.7178010100254849;-0.013404997953254288;0.7179311788333331;1.0100045502116237
95.00638;1.0444622694516372;0.8331571066051728;0.7976849541741685;6.231987373868803e-06;5.965123313469015e-06;1.0448608079871828;1.0099962476124016;9.999774414065874;0.8335174073366101;0.015562035860456;0.015561927838153439;0.7178008694687877;-0.013404997958907934;0.7179311822614014;1.0100046941965273
95.01638;1.044462176685064;0.8331569848933802;0.7976848371575573;6.23191635769463e-06;5.965166790392617e-06;1.044860817787385;1.009996364518099;9.99977626219691;0.8335174426011037;0.015562037728384874;0.015561930614919332;0.717800730437286;-0.013404997963973356;0.7179311779208604;1.0100048406133235
95.02638;1.0444620886706524;0.8331568617426984;0.7976847245742984;6.231845955325018e-06;5.965209519100322e-06;1.0448608310835887;1.00999647319348;9.999778187355554;0.8335174756453203;0.015562039682308609;0.015561933418129927;0.7178005936098443;-0.013404997968185464;0.7179311656810087;1.0100049887862366
95.03638;1.044462005912521;0.8331567376371976;0.7976846164617565;6.231776210714361e-06;5.965251368211106e-06;1.0448608483627544;1.0099965736008953;9.999780188672757;0.8335175066770618;0.01556204171949743;0.015561936245590813;0.7178004596410663;-0.013404997971334424;0.7179311454828085;1.010005138140877
95.04638;1.0444619288531802;0.8331566129749467;0.7976845128145514;6.231707189005273e-06;5.9652922139884585e-06;1.0448608701292967;1.0099966657031823;9.999782265558022;0.8335175358780811;0.015562043837318624;0.015561939094809914;0.7178003291707618;-0.013404997973292497;0.7179311173587584;1.0100052882270147
95.05638;1.0444618579460523;0.8331564880957705;0.7976844136302105;6.231638944292296e-06;5.965331951040758e-06;1.044860896880579;1.0099967494273094;9.99978441766078;0.8335175632614984;0.015562046033897369;0.01556194196285366;0.7178002028028168;-0.013404997974005328;0.7179310814381216;1.0100054387168453
95.06638;1.0444617936899478;0.8331563632981922;0.7976843190127324;6.231571508843047e-06;5.965370486120579e-06;1.0448609290805677;1.00999682458991;9.999786644739766;0.8335175886443356;0.015562048308007172;0.015561944845781052;0.7178000810066734;-0.013404997973482905;0.7179310379136268;1.0100055893825781
95.07638;1.0444617365948863;0.8331562387810242;0.7976842291913222;6.231504908586896e-06;5.965407719155355e-06;1.0448609671681275;1.0099968909263017;9.999788946818194;0.8335176117726167;0.015562050658429772;0.015561947738538319;0.7177999640375871;-0.01340499797178236;0.7179309869791342;1.0100057400243818
95.08638;1.044461687130561;0.8331561145811277;0.7976841444093622;6.2314391712903486e-06;5.9654435297306535e-06;1.044861011530695;1.0099969482364917;9.999791324208571;0.8335176323996951;0.015562053083637629;0.015561950635716481;0.7177998519703358;-0.013404997968970317;0.7179309288325868;1.010005890438398
95.09638;1.0444616456363724;0.8331559905973589;0.7976840648547757;6.231374322404378e-06;5.965477789983035e-06;1.0448610624668826;1.0099969964882758;9.999793776923402;0.8335176502188976;0.015562055581487965;0.01556195353271548;0.717799744798866;-0.013404997965103081;0.7179308637542241;1.0100060404464732
95.10638;1.0444616122287884;0.8331558666781272;0.7976839906805235;6.231310385228257e-06;5.965510387123137e-06;1.0448611201454947;1.009997035818838;9.999796303867036;0.8335176648135533;0.015562058148873117;0.015561956426053092;0.7177996425351879;-0.01340499796024029;0.7179307921621106;1.010006189901622
95.11638;1.0444615868251543;0.8331557426960031;0.7976839219691079;6.2312473774561755e-06;5.965541230238711e-06;1.0448611845661555;1.0099970664639772;9.99979890227807;0.8335176757081612;0.015562060782397183;0.015561959313050376;0.7177995452934103;-0.0134049979544644;0.717930714568073;1.0100063386893565
95.12638;1.0444615692439128;0.8331556185998895;0.7976838586851271;6.2311852955437616e-06;5.965570240320308e-06;1.044861255591514;1.0099970886389935;9.99980156762245;0.8335176824549498;0.0155620634796391;0.015561962191367285;0.7177994533172245;-0.013404997947887536;0.7179306314422494;1.0100064867566778
95.13638;1.0444615592140811;0.8331554944742265;0.7976838007403931;6.23112410585935e-06;5.965597334973777e-06;1.0448613329753191;1.0099971025056915;9.999804294270202;0.833517684700282;0.015562066239501649;0.015561965057917047;0.7177993669103433;-0.013404997940638593;0.7179305431213334;1.0100066340989609
95.14638;1.0444615563326753;0.833155370563247;0.7976837480735489;6.2310637532040185e-06;5.965622423219422e-06;1.0448614163264565;1.0099971082771106;9.999807076698646;0.833517682148857;0.015562069061640864;0.015561967907416692;0.7177992863400214;-0.013404997932828447;0.717930449838348;1.010006780709521
95.15638;1.04446156011215;0.8331552472328579;0.7976837006786751;6.231004169636045e-06;5.965645415835687e-06;1.0448615051098098;1.00999710627111;9.999809910695104;0.8335176744568836;0.015562071945020479;0.015561970731277089;0.7177992117955229;-0.013404997924522915;0.7179303517541277;1.010006926544609
95.16638;1.0444615700876048;0.8331551249455524;0.7976836586311422;6.230945283477589e-06;5.965666250343764e-06;1.044861598689817;1.0099970968624852;9.99981279407192;0.8335176612317567;0.015562074885848496;0.015561973517494209;0.7177991433736939;-0.01340499791575228;0.7179302489263413;1.0100070715012892
95.17638;1.0444615859336461;0.8331550042627851;0.7976836220714547;6.2308870394185105e-06;5.965684922983474e-06;1.0448616963755204;1.0099970804818101;9.99981572619528;0.8335176421251185;0.01556207787715513;0.015561976251898636;0.7177990810701602;-0.013404997906532648;0.7179301412928609;1.010007215386242
95.18638;1.0444616075602606;0.8331548857787884;0.7976835911458046;6.230829412118747e-06;5.965701490976765e-06;1.0448617975015302;1.0099970576483552;9.999818707013128;0.8335176168589029;0.015562080910962303;0.015561978920147842;0.717799024794855;-0.01340499789687794;0.7179300287223795;1.0100073578620645
95.19638;1.0444616350764926;0.8331547699954982;0.7976835659830523;6.230772401198043e-06;5.965716042121895e-06;1.044861901487962;1.0099970289425673;9.99982173680047;0.8335175852041812;0.015562083980201497;0.01556198150906445;0.7177989743888588;-0.013404997886816036;0.7179299111042674;1.0100074984278533
95.20638;1.0444616686188588;0.8331546572742964;0.7976835466713602;6.230716019783504e-06;5.9657286802051405e-06;1.0448620078314415;1.0099969949970962;9.999824816112087;0.8335175469955018;0.01556208707775232;0.015561984006749982;0.7177989296367079;-0.01340499787639158;0.717929788378799;1.0100076365150024
95.21638;1.0444617081908276;0.8331545478984929;0.7976835331899481;6.230660286352907e-06;5.9657395253494e-06;1.0448621160837188;1.0099969565463371;9.999827945202775;0.8335175021304293;0.015562090193884144;0.015561986403022268;0.7177988903010527;-0.013404997865635856;0.7179296604682738;1.0100077716522815
95.22638;1.04446175360366;0.8331544421198204;0.7976835253952025;6.230605215932351e-06;5.9657486988570565e-06;1.0448622257990194;1.0099969144018377;9.999831123554689;0.8335174505408901;0.015562093315171326;0.015561988690920675;0.717798856153456;-0.0134049978545514;0.7179295272203282;1.010007903549859
95.23638;1.0444618045162908;0.8331543401117206;0.7976835231184771;6.230550804484751e-06;5.965756306964509e-06;1.0448623364643645;1.0099968693796253;9.999834350083326;0.8335173922172683;0.015562096425784116;0.015561990867215646;0.7177988269653971;-0.013404997843143798;0.7179293884322989;1.010008032070953
95.24638;1.0444618605114;0.8331542419048784;0.7976835262811387;6.23049701401207e-06;5.965762446783319e-06;1.044862447502526;1.0099968222986784;9.999837623508292;0.8335173272688963;0.01556209950978987;0.015561992931002078;0.7177988024799526;-0.01340499783146237;0.7179292438813859;1.0100081572085648
95.25638;1.0444619211223336;0.8331541473764239;0.7976835349166141;6.2304437699207015e-06;5.965767224845334e-06;1.044862558318986;1.009996773984319;9.999840942562004;0.8335172559417242;0.01556210255294625;0.015561994882700747;0.7177987823979504;-0.01340499781962857;0.7179290933223919;1.010008279089405
95.26638;1.0444619858204514;0.8331540563021304;0.7976835491118333;6.230390974914681e-06;5.965770758563809e-06;1.0448626683362832;1.009996725252792;9.999844306371111;0.8335171785771281;0.0155621055427209;0.015561996724480087;0.7177987663962705;-0.013404997807853841;0.717928936507617;1.010008397944382
95.27638;1.0444620540411145;0.8331539684436817;0.7976835689425114;6.2303385264341e-06;5.965773153919042e-06;1.0448627770253442;1.0099966769263407;9.99984771467431;0.8335170955448054;0.01556210846691212;0.015561998459493725;0.7177987541547101;-0.013404997796424652;0.7179287732389901;1.0100085140524517
95.28638;1.044462125230107;0.8331538836000955;0.7976835944180893;6.230286321696409e-06;5.965774486452955e-06;1.0448628839396896;1.0099966298271779;9.99985116716998;0.8335170072155177;0.015562111313304101;0.015562000089048659;0.7177987453419322;-0.01340499778565284;0.7179286033901231;1.0100086276507092
95.29638;1.044462198840109;0.8331538016085359;0.7976836254535682;6.230234264313238e-06;5.965774796931126e-06;1.0448629887415248;1.009996584734617;9.999854662763575;0.8335169139877584;0.015562114070719446;0.015562001610894615;0.7177987395799168;-0.013404997775829068;0.7179284268852086;1.0100087388363554
95.30638;1.0444622743239207;0.8331537223429961;0.7976836618925109;6.230182275638306e-06;5.96577409097108e-06;1.044863091243348;1.009996542326444;9.999858199546122;0.8335168163170388;0.015562116729505476;0.015562003020862941;0.7177987364436227;-0.01340499776720444;0.7179282436941055;1.0100088475680582
95.31638;1.0444623511577367;0.833153645730823;0.7976837035233405;6.230130285424164e-06;5.965772343650008e-06;1.0448631914818853;1.0099965031155447;9.999861774984447;0.8335167147269331;0.015562119281162037;0.015562004316330634;0.717798735490594;-0.013404997759987377;0.7179280538727609;1.010008953758546
95.32638;1.0444624288327893;0.8331535717469137;0.7976837500561959;6.2300782075389e-06;5.965769515811993e-06;1.0448632896951402;1.0099964674500668;9.999865386272733;0.8335166098006594;0.015562121718021949;0.015562005498802881;0.7177987362850021;-0.013404997754341499;0.7179278576025859;1.010009057356948
95.33638;1.0444625067994908;0.8331535003337809;0.7976838011311316;6.230025927163862e-06;5.96576557960427e-06;1.044863386113133;1.0099964355594526;9.999869030927078;0.8335165021500178;0.015562124033034683;0.015562006574221604;0.7177987384146772;-0.013404997750384924;0.7179276551830069;1.0100091583723905
95.34638;1.0444625843839335;0.8331534312965089;0.7976838563417419;6.229973302204196e-06;5.965760530770981e-06;1.0448634807422212;1.009996407543875;9.999872706852846;0.8335163923934158;0.015562126219798142;0.015562007551035675;0.7177987415097278;-0.013404997748183812;0.7179274470214811;1.01000925684837
95.35638;1.0444626607659107;0.8331533642773318;0.7976839151954384;6.229920173169801e-06;5.9657543677268575e-06;1.0448635733387472;1.009996383310858;9.999876411682113;0.8335162811812064;0.015562128273441226;0.015562008437567299;0.7177987452534201;-0.013404997747739998;0.7179272336539004;1.0100093528438434
95.36638;1.044462735097765;0.8331532988336273;0.7976839770852103;6.229866374996768e-06;5.965747060801816e-06;1.0448636635063862;1.009996362539645;9.999880142376014;0.833516169219437;0.015562130191491453;0.015562009240632306;0.7177987493758841;-0.013404997748991223;0.7179270157428985;1.0100094464291747
95.37638;1.044462806672332;0.8331532345476923;0.7976840413307178;6.229811753056588e-06;5.965738546550945e-06;1.044863750739066;1.009996344756444;9.999883895757502;0.8335160572112149;0.015562131972980054;0.015562009965664063;0.7177987536170658;-0.013404997751826984;0.7179267940345258;1.0100095376666989
95.38638;1.044462875029171;0.8331531710814398;0.7976841072368881;6.2297561938038595e-06;5.965728754799809e-06;1.044863834427195;1.0099963295107468;9.999887669068587;0.8335159457323422;0.015562133616438992;0.01556201061708839;0.717798757676843;-0.013404997756100372;0.7179265693021016;1.0100096266224279
95.39638;1.0444629399562315;0.8331531081470716;0.7976841741766011;6.229699634652941e-06;5.965717647056456e-06;1.04486391396532;1.0099963165142483;9.999891459690193;0.8335158351669111;0.015562135119332177;0.015562011197535095;0.7177987611972055;-0.01340499776162801;0.7179263422972161;1.0100097134063086
95.40638;1.0444630013927292;0.8331530454535497;0.7976842416725153;6.2296420290228796e-06;5.965705228903367e-06;1.044863988889926;1.0099963056519936;9.999895264411743;0.83351572578301;0.015562136479527311;0.015562011706387224;0.7177987637782658;-0.013404997768193047;0.7179261137128833;1.0100097981206975
95.41638;1.0444630593248316;0.8331529827368039;0.7976843094007291;6.229583322802588e-06;5.965691534900163e-06;1.0448640588550762;1.009996296890791;9.999899078540649;0.8335156178310235;0.01556213769705323;0.015562012139950739;0.7177987650129032;-0.013404997775565032;0.7179258841600602;1.0100098807476492
95.42638;1.0444631137522966;0.833152919858097;0.7976843771139178;6.229523468829548e-06;5.965676619262108e-06;1.0448641235097502;1.0099962901686028;9.999902895331804;0.8335155115815381;0.015562138774787853;0.015562012493066331;0.7177987645124154;-0.013404997783522608;0.7179256541796831;1.010009961163422
95.43638;1.044463164695264;0.8331528568545097;0.7976844445518455;6.229462441379278e-06;5.9656605556105435e-06;1.0448641824867835;1.0099962853434312;9.999906706649266;0.8335154073341426;0.015562139717810501;0.015562012759854688;0.7177987618953525;-0.013404997791858083;0.7179254242805415;1.0100100392594276
95.44638;1.0444632121546509;0.8331527939120345;0.7976845114207137;6.229400236095679e-06;5.965643430788197e-06;1.0448642354751632;1.0099962822164366;9.999910504184609;0.8335153053340596;0.01556214053150805;0.015562012933245982;0.7177987567805568;-0.013404997800372548;0.7179251949306015;1.0100101149831253
95.45638;1.0444632560190301;0.8331527312835328;0.7976845774342141;6.229336865680089e-06;5.965625346010914e-06;1.0448642822341798;1.009996280566725;9.999914280005655;0.8335152056547601;0.015562141219547609;0.015562013004819408;0.7177987488061429;-0.013404997808883802;0.717924966485458;1.010010188292468
95.46638;1.044463296043746;0.8331526691967371;0.7976846423467538;6.2292723595848805e-06;5.965606435855311e-06;1.044864322557303;1.0099962801180575;9.999918027128022;0.8335151082203985;0.015562141783528933;0.015562012965993542;0.7177987376310382;-0.01340499781725201;0.7179247391378435;1.0100102591421423
95.47638;1.0444633319376209;0.8331526078218677;0.797684705964448;6.229206773340326e-06;5.965586880171838e-06;1.0448643562834645;1.0099962804847091;9.999921740851569;0.8335150129180261;0.015562142224292919;0.015562012809595852;0.7177987229175044;-0.013404997825391372;0.717924512946044;1.010010327510128
95.48638;1.0444633634347065;0.8331525472907727;0.7976847681697746;6.229140192864418e-06;5.965566890948195e-06;1.0448643833893991;1.0099962811834517;9.999925419563494;0.833514919694027;0.015562142542843126;0.015562012530101489;0.7177987043019856;-0.013404997833246708;0.717924287906914;1.0100103934330715
95.49638;1.0444633903188334;0.8331524877118288;0.7976848289484443;6.229072719673582e-06;5.965546688473761e-06;1.044864404040582;1.009996281705806;9.999929064059097;0.8335148286138437;0.015562142740054904;0.01556201212265508;0.7177986813481589;-0.013404997840778641;0.7179240640330095;1.0100104570395154
95.50638;1.0444634124617584;0.8331524291732135;0.7976848883550061;6.229004446025414e-06;5.965526482362733e-06;1.0448644185009706;1.0099962816221282;9.999932676511927;0.8335147398184604;0.015562142816264005;0.015562011582322843;0.7177986535279769;-0.013404997847982401;0.7179238414507582;1.0100105185129757
95.51638;1.0444634298933544;0.8331523717680195;0.7976849464819198;6.228935428512549e-06;5.965506461672428e-06;1.0448644270034575;1.0099962806286817;9.999936260107072;0.8335146533854274;0.015562142771170072;0.01556201090418552;0.7177986202824236;-0.013404997854892516;0.7179236204891245;1.01001057798118
95.52638;1.0444634428313773;0.833152315651475;0.7976850035175799;6.22886566989871e-06;5.965486790380625e-06;1.0448644296812721;1.009996278500339;9.99993981873262;0.8335145692271958;0.015562142603407072;0.015562010083442058;0.7177985811435101;-0.013404997861549453;0.7179234016674291;1.010010635430514
95.53638;1.044463451577252;0.8331522610728187;0.7976850597791479;6.228795120740367e-06;5.965467602278676e-06;1.0448644265784566;1.0099962750641824;9.999943355996253;0.833514487091977;0.015562142310246309;0.015562009114996602;0.7177985357961187;-0.013404997867963836;0.7179231855784357;1.0100106907063535
95.54638;1.0444634563600614;0.8331522083491208;0.7976851156566679;6.228723702211867e-06;5.965449000354404e-06;1.0448644177482544;1.0099962702003342;9.999946874271856;0.8335144066356176;0.015562141888363875;0.015562007993460024;0.7177984839997775;-0.013404997874111382;0.7179229727552259;1.0100107435631354
95.55638;1.0444634572793585;0.8331521578390976;0.7976851715718049;6.2286513322211826e-06;5.965431068664442e-06;1.0448644033235566;1.0099962638417153;9.999950374650464;0.833514327502726;0.015562141334588109;0.015562006713997524;0.7177984255055546;-0.013404997879957204;0.7179227636119201;1.0100107936728424
95.56638;1.0444634543140967;0.8331521099400725;0.7976852279753659;6.228577929457341e-06;5.965413886938102e-06;1.0448643834434648;1.0099962560382558;9.999953857426394;0.8335142493518032;0.015562140645682978;0.01556200527347097;0.7177983600888854;-0.013404997885477542;0.7179225584637404;1.0100108406030353
95.57638;1.044463447305931;0.8331520650653744;0.7976852853356445;6.228503411635297e-06;5.965397533548976e-06;1.0448643581597434;1.0099962469706731;9.999957322536693;0.8335141718317929;0.015562139818144489;0.01556200367148626;0.7177982876017133;-0.013404997890661949;0.7179223575659144;1.0100108838495854
95.58638;1.04446343594719;0.8331520236099438;0.797685344107774;6.2284277070592374e-06;5.965382090371728e-06;1.044864327468556;1.0099962368409265;9.999960769773681;0.8335140945657549;0.015562138848673737;0.015562001910588952;0.7177982079844033;-0.013404997895515901;0.7179221611430752;1.0100109229142338
95.59638;1.0444634198128069;0.8331519859331827;0.797685404698506;6.228350757762791e-06;5.965367653493262e-06;1.0448642913543897;1.0099962258310284;9.99996419880272;0.8335140171456713;0.015562137735339406;0.015561999995383696;0.7177981212947684;-0.013404997900078418;0.7179219694071994;1.0100109573562885
95.60638;1.0444633984000635;0.8331519523230271;0.7976854674713707;6.2282725109042845e-06;5.965354320770331e-06;1.0448642497353011;1.0099962141465095;9.999967609346653;0.8335139391203411;0.01556213647875328;0.015561997931814557;0.7177980277333809;-0.01340499790443516;0.7179217825644443;1.0100109867442786
95.61638;1.0444633711487057;0.8331519229492544;0.7976855327785108;6.228192922573994e-06;5.965342151143116e-06;1.0448642024267265;1.0099962019847177;9.999971001507996;0.8335138599990892;0.015562135081944475;0.015561995727507459;0.7177979276184051;-0.01340499790870371;0.71792160080322;1.0100110105537456
95.62638;1.0444633374433572;0.8331518978775394;0.7976856009517816;6.228111985217609e-06;5.965331124358039e-06;1.044864149183016;1.0099961894651919;9.999974375812528;0.8335137792604311;0.015562133549320716;0.015561993391964958;0.7177978213302811;-0.013404997913003749;0.7179214242639641;1.0100110281982888
95.63638;1.04446329660273;0.8331518771098458;0.7976856722810481;6.2280297617718615e-06;5.965321139471851e-06;1.044864089743124;1.0099961766397023;9.999977733144798;0.8335136963323457;0.015562131885984236;0.015561990935071669;0.7177977092738765;-0.013404997917432672;0.7179212530114077;1.0100110391837052
95.64638;1.0444632478811866;0.8331518605950168;0.7976857470258474;6.227946397346408e-06;5.965312062319962e-06;1.0448640238576683;1.0099961635346866;9.99998107471072;0.8335136105968111;0.015562130097369967;0.015561988365145172;0.7177975918914501;-0.013404997922057776;0.7179210870414556;1.0100110431855032
95.65638;1.0444631905555468;0.8331518482511796;0.7976858254456093;6.227862096692155e-06;5.9653037767882925e-06;1.044863951321032;1.0099961501589418;9.999984401894666;0.833513521437299;0.015562128188673962;0.015561985688850715;0.7177974696953949;-0.013404997926929786;0.7179209263517864;1.0100110400151587
95.66638;1.0444631241169584;0.8331518400079112;0.7976859078308759;6.227777075586882e-06;5.9652962063418814e-06;1.044863872008946;1.00999613654541;9.999987716259342;0.833513428257148;0.015562126164026439;0.015561982913076354;0.7177973432757181;-0.013404997932092634;0.7179207710103871;1.0100110295790385
95.67638;1.0444630484091482;0.8331518358253815;0.7976859944983733;6.227691520656255e-06;5.965289315942348e-06;1.044863785874946;1.0099961228028393;9.99999101976011;0.8335133304814036;0.015562124026262057;0.015561980046452891;0.7177972132601238;-0.013404997937566172;0.7179206211308996;1.0100110118871524
95.68638;1.0444629635803409;0.8331518356878055;0.7976860857447576;6.227605585394918e-06;5.965283093935408e-06;1.0448636929200885;1.0099961090367324;9.999994314920682;0.833513227618907;0.01556212177809125;0.015561977098557809;0.7177970802272787;-0.013404997943331321;0.7179204768061628;1.0100109870712617
95.69638;1.0444628699648522;0.8331518395976422;0.79768618181611;6.227519397201538e-06;5.965277514574474e-06;1.0448635931978765;1.009996095217162;9.999997604487591;0.8335131193521318;0.015562119423971585;0.015561974078184364;0.7177969446775915;-0.013404997949348092;0.7179203380922979;1.010010955330463
95.70638;1.0444627680396923;0.8331518475812117;0.7976862828954431;6.227433062454728e-06;5.965272517334325e-06;1.0448634868087225;1.0099960812052495;10.000000890476722;0.8335130055534168;0.015562116970825187;0.015561970992784868;0.7177968071181478;-0.013404997955574973;0.7179202050330087;1.0100109168410232
95.71638;1.0444626584024417;0.8331518596995069;0.7976863891011006;6.2273466820640046e-06;5.965268020779645e-06;1.0448633738407624;1.0099960669364074;10.000004173861688;0.8335128862242204;0.015562114426805763;0.01556196784867672;0.717796668128787;-0.013404997961964791;0.7179200776800235;1.0100108717428902
95.72638;1.0444625416859767;0.8331518760615179;0.7976865005365543;6.2272603538282925e-06;5.965263944422115e-06;1.0448632543220857;1.0099960525888179;10.000007455418679;0.8335127614179567;0.015562111800280585;0.015561964650957927;0.7177965283192055;-0.013404997968458784;0.7179199560999835;1.0100108201627793
95.73638;1.0444624184575086;0.8331518968229514;0.7976866173177954;6.2271741621080445e-06;5.965260220997535e-06;1.0448631282327685;1.009996038592686;10.000010736588917;0.8335126311733734;0.015562109100575058;0.015561961403270185;0.7177963882518091;-0.013404997974994273;0.7179198403596272;1.010010762168957
95.74638;1.0444622891829611;0.8331519221609187;0.7976867395002457;6.227088186794707e-06;5.965256802406601e-06;1.044862995544787;1.0099960254599267;10.000014019702048;0.8335124955041278;0.015562106338245932;0.015561958108225072;0.717796248428206;-0.013404997981511726;0.7179197304936489;1.0100106977319656
95.75638;1.0444621542621073;0.8331519522678654;0.7976868670291083;6.227002515756245e-06;5.965253647694386e-06;1.0448628562579365;1.0099960136019217;10.000017307579661;0.8335123544445232;0.015562103523245097;0.015561954768496686;0.7177961093432063;-0.013404997987939161;0.7179196264751327;1.0100106267855171
95.76638;1.0444620140894618;0.8331519874031919;0.7976869997894594;6.226917247082903e-06;5.965250684624602e-06;1.0448627104328474;1.0099960033051598;10.000020602793809;0.8335122080651665;0.015562100662901574;0.015561951387569776;0.7177959715258747;-0.013404997994177294;0.7179195281822748;1.0100105492935612
95.77638;1.0444618691174885;0.8331520279416852;0.7976871376567533;6.226832487581997e-06;5.965247782255601e-06;1.0448625582165836;1.0099959948105688;10.000023907062284;0.8335120564492577;0.015562097762229108;0.015561947969403226;0.7177958354947513;-0.013404998000121664;0.7179194353771845;1.0100104652163424
95.78638;1.0444617198751707;0.8331520743417586;0.7976872805032302;6.226748331996007e-06;5.9652447638276926e-06;1.044862399857758;1.0099959883515892;10.000027220844323;0.8335118996837851;0.01556209482587552;0.015561944517726991;0.7177957016662297;-0.013404998005695237;0.7179193477510207;1.0100103744338438
95.79638;1.0444615668880473;0.8331521270913659;0.7976874281920575;6.226664842155577e-06;5.965241428805526e-06;1.0448622357201942;1.0099959841073813;10.00003054333177;0.8335117378456305;0.015562091859020848;0.015561941036539701;0.7177955703425377;-0.013404998010847885;0.7179192650114394;1.010010276746449
95.80638;1.0444614105906274;0.8331521866870194;0.7976875805690335;6.226582061348505e-06;5.965237565212432e-06;1.0448620662984045;1.0099959821761757;10.000033873182767;0.8335115709653906;0.01556208886660704;0.015561937531344234;0.7177954417930015;-0.013404998015528382;0.7179191869079348;1.010010171940738
95.81638;1.0444612513721805;0.8331522535858384;0.7976877374843824;6.226500037116223e-06;5.9652329797938905e-06;1.044861892188038;1.0099959826745903;10.000037209426166;0.8335113990700839;0.015562085851981893;0.015561934009327632;0.7177953163218135;-0.013404998019663949;0.7179191131815609;1.010010059850703
95.82638;1.044461089687152;0.8331523281045714;0.7976878988706497;6.226418815801056e-06;5.965227540242325e-06;1.0448617140051788;1.0099959858327863;10.000040551891773;0.8335112223221955;0.015562082816175507;0.015561930478374307;0.7177951942667598;-0.013404998023162204;0.7179190435247959;1.0100099404462766
95.83638;1.0444609260504636;0.8331524103354554;0.7976880648324677;6.226338427606854e-06;5.965221184334867e-06;1.044861532371789;1.0099959919404127;10.000043901391985;0.8335110410639632;0.015562079758762878;0.015561926945322367;0.71779507596606;-0.013404998025926455;0.7179189775792238;1.0100098139140354
95.84638;1.0444607609410048;0.8331525001410812;0.7976882356721673;6.226258891754091e-06;5.965213892746434e-06;1.0448613479815487;1.0099960012731253;10.000047259769344;0.8335108557063566;0.015562076679632447;0.015561923414207125;0.7177949617550836;-0.013404998027867512;0.7179189149615551;1.0100096805881182
95.85638;1.0444605947605388;0.8331525972030857;0.797688411809714;6.226180228708001e-06;5.965205659056392e-06;1.0448611616317829;1.0099960140934177;10.000050629473439;0.8335106666536389;0.015562073579690656;0.015561919886201033;0.717794851993803;-0.01340499802890126;0.7179188553149991;1.0100095407931005
95.86638;1.0444604278787002;0.833152701100984;0.7976885936885162;6.226102464767263e-06;5.965196477985933e-06;1.0448609742031063;1.0099960306235864;10.00005401272433;0.8335104743502765;0.015562070460253812;0.015561916360472532;0.7177947470917623;-0.013404998028940452;0.717918798338386;1.0100093947925897
95.87638;1.0444602606707865;0.8331528114233879;0.7976887817603461;6.226025631177656e-06;5.965186347956942e-06;1.0448607865949915;1.009996051027092;10.000057410638046;0.8335102793272289;0.015562067322345805;0.015561912834287128;0.7177946474809221;-0.013404998027886982;0.7179187437932134;1.0100092428400411
95.88638;1.044460093461198;0.8331529278510066;0.7976889764551814;6.225949747739591e-06;5.965175268324575e-06;1.0448605996117006;1.0099960754557127;10.000060822409228;0.8335100821626862;0.015562064165569272;0.01556190930372279;0.7177945535051481;-0.01340499802562838;0.7179186915200263;1.0100090852336736
95.89638;1.0444599264620893;0.8331530501595673;0.7976891780906672;6.225874803676524e-06;5.965163235264694e-06;1.0448604138810595;1.0099961040137446;10.000064245019479;0.8335098834064045;0.015562060987058533;0.015561905765458363;0.7177944653571633;-0.013404998022050403;0.7179186414142485;1.0100089223355218
95.90638;1.0444597598223337;0.8331531781692417;0.7976893868294209;6.225800763556398e-06;5.9651502486617276e-06;1.044860229868585;1.009996136625691;10.00006767392544;0.8335096835352539;0.015562057782137272;0.015561902217911774;0.7177943831813316;-0.013404998017057416;0.7179185933731422;1.010008754561385
95.91638;1.0444595936878065;0.8331533116922404;0.7976896027214341;6.225727582442849e-06;5.965136321708238e-06;1.0448600479536612;1.009996172970494;10.000071103834344;0.8335094829553076;0.015562054545574014;0.01556189866101917;0.7177943071840875;-0.013404998010584535;0.7179185472915637;1.0100085824258955
95.92638;1.044459428170356;0.8331534504857522;0.797689825767755;6.225655206202349e-06;5.965121489878122e-06;1.0448598685035477;1.0099962125687318;10.000074528928458;0.8335092820467975;0.015562051271775014;0.01556189509487711;0.7177942375809714;-0.01340499800260124;0.7179185030895903;1.0100084066473847
95.93638;1.0444592632905259;0.8331535942066902;0.7976900559255485;6.225583569950929e-06;5.965105815208298e-06;1.0448596918857764;1.0099962549944304;10.0000779433565;0.8335090812124899;0.01556204795439943;0.01556189151835946;0.7177941744840145;-0.013404997993109253;0.717918460717446;1.0100082281936456
95.94638;1.0444590989856721;0.83315374241315;0.7976902930431641;6.225512607161831e-06;5.965089381964566e-06;1.0448595184161482;1.0099963000216015;10.000081342192647;0.833508880880328;0.015562044586748553;0.01556188792856415;0.7177941178864337;-0.0134049979821358;0.7179184201198981;1.0100080482359983
95.95638;1.0444589351737643;0.8331538946091588;0.7976905368031143;6.225442264390066e-06;5.965072286932923e-06;1.0448593483351296;1.009996347583215;10.000084721941205;0.8335086815044574;0.015562041163021758;0.015561884321099766;0.7177940677245501;-0.013404997969727061;0.7179183812203198;1.0100078680278737
95.96638;1.044458771776126;0.8331540502707739;0.7976907867345114;6.225372520375855e-06;5.965054620819546e-06;1.044859181876285;1.0099963976787703;10.000088080312084;0.8335084836076608;0.015562037679220377;0.015561880691335087;0.7177940239210854;-0.013404997955957993;0.7179183439718195;1.0100076887172673
95.97638;1.0444586086964405;0.8331542088358833;0.7976910422734793;6.22530340439905e-06;5.9650364633998515e-06;1.0448590193362357;1.0099964503309407;10.000091415697419;0.8335082878159772;0.015562034133510778;0.01556187703503181;0.7177939864001974;-0.013404997940955244;0.7179183083695021;1.010007511247391
95.98638;1.0444584458409096;0.8331543696934055;0.797691302792644;6.2252349962772614e-06;5.9650179177072735e-06;1.044858861096481;1.0099965055544113;10.00009472655625;0.8335080948537081;0.015562030526735828;0.015561873347196267;0.7177939551193196;-0.013404997924895867;0.7179182743693101;1.0100073364655988
95.99638;1.0444582831592968;0.833154532197226;0.7976915675902506;6.225167399712869e-06;5.964999137184099e-06;1.0448587076689873;1.0099965633133552;10.000098010844017;0.8335079054980198;0.015562026862807339;0.015561869621597356;0.717793930091554;-0.013404997907979024;0.7179182418238835;1.0100071652685536
96.00638;1.0444581206714254;0.833154695692378;0.7976918359132166;6.225100719971235e-06;5.964980305192765e-06;1.0448585597196496;1.009996623503924;10.000101265873733;0.8335077204942218;0.015562023147787275;0.015561865852465322;0.7177939113643518;-0.013404997890411729;0.7179182105100902;1.0100069986358051
96.01638;1.044457958477893;0.8331548595540836;0.7976921070163815;6.225035068285526e-06;5.964961602799813e-06;1.0448584180014187;1.0099966859887466;10.00010448851896;0.8335075404901368;0.015562019387592734;0.015561862036381923;0.7177938989849298;-0.013404997872415036;0.7179181802101807;1.0100068375881504
96.02638;1.0444577967187498;0.8331550231830595;0.797692380213277;6.224970552551794e-06;5.9649431972633164e-06;1.0448582832787872;1.0099967506076353;10.000107675211108;0.8335073660335205;0.01556201558635561;0.015561858172620738;0.7177938929722124;-0.013404997854227187;0.7179181507596052;1.0100066830853798
96.03638;1.0444576355365367;0.8331551859136731;0.7976926548901814;6.224907246605774e-06;5.964925243660289e-06;1.044858156269059;1.0099968171728169;10.000110821937364;0.8335071975906367;0.015562011746390044;0.01556185426222304;0.7177938932896084;-0.013404997836103782;0.7179181220187831;1.010006535928964
96.04638;1.0444574751250824;0.8331553469811513;0.7976929304724705;6.224845194030851e-06;5.96490787964801e-06;1.0448580375732879;1.0099968855475023;10.000113924493212;0.8335070355557904;0.015562007868874128;0.015561850306889644;0.7177938998181969;-0.013404997818315305;0.7179180938423585;1.010006396746525
96.05638;1.0444573157730708;0.8331555055909519;0.7976932064337167;6.224784440988728e-06;5.964891208547195e-06;1.044857927654006;1.0099969557098023;10.000116978556182;0.8335068802488382;0.01556200395552579;0.015561846308005653;0.7177939123707573;-0.013404997801134846;0.7179180661177353;1.010006266045133
96.06638;1.0444571577964368;0.8331556609249133;0.7976934823593421;6.2247250428536185e-06;5.964875286252412e-06;1.044857826842121;1.0099970277071972;10.000119979476306;0.8335067318922824;0.01556200001099452;0.015561842265466239;0.7177939307673822;-0.013404997784827528;0.7179180388145192;1.0100061443078159
96.07638;1.0444570014230063;0.8331558120957004;0.7976937579088651;6.224667051893591e-06;5.9648601161890535e-06;1.044857735325971;1.009997101594941;10.000122922364788;0.8335065906000223;0.015561996043526692;0.015561838177541766;0.7177939548864624;-0.013404997769647844;0.7179180119829124;1.01000603205746
96.08638;1.0444568467437552;0.8331559581906858;0.797694032721266;6.2246105134922795e-06;5.964845652363283e-06;1.0448576531924247;1.0099971774249725;10.000125802863955;0.8335064564150921;0.015561992063368847;0.015561834042903929;0.7177939846410436;-0.013404997755842644;0.7179179857275204;1.0100059298395774
96.09638;1.0444566937739717;0.8331560983698244;0.7976943064257246;6.2245554533678755e-06;5.964831815781257e-06;1.044857580511783;1.0099972552761387;10.000128617844688;0.83350632939156;0.015561988081353407;0.015561829862856917;0.7177940199404921;-0.013404997743655165;0.7179179601675428;1.0100058381431336
96.10638;1.0444565425542354;0.8331562319223783;0.7976945786729153;6.224501856364558e-06;5.9648185169328966e-06;1.0448575173238626;1.0099973352518459;10.000131365134443;0.8335062096613164;0.015561984108757828;0.015561825641675766;0.7177940606795601;-0.013404997733310102;0.7179179353713205;1.0100057572496355
96.11638;1.044456393195874;0.8331563582932033;0.7976948490896075;6.224449659162026e-06;5.964805675160262e-06;1.0448574635324563;1.0099974174276007;10.000134042694388;0.8335060974000055;0.015561980157290486;0.01556182138499761;0.7177941067511291;-0.013404997724985592;0.7179179113181592;1.0100056871303755
96.12638;1.0444562459145876;0.833156477086034;0.7976951172606769;6.2243987519954495e-06;5.964793230419722e-06;1.0448574188897364;1.0099975018820917;10.000136648309358;0.8335059927170384;0.01556197623892088;0.015561817097843276;0.717794158072912;-0.013404997718809607;0.7179178879121045;1.0100056275694926
96.13638;1.0444561010376887;0.8331565880202356;0.7976953828009908;6.224348991970187e-06;5.9647811437660455e-06;1.0448573830624186;1.0099975888054786;10.000139180047888;0.833505895615016;0.015561972365400386;0.015561812783933735;0.7177942146215966;-0.01340499771488628;0.7179178649800668;1.0100055783881716
96.14638;1.0444559588873175;0.8331566908813509;0.7976956454239302;6.224300246181226e-06;5.96476939641793e-06;1.0448573556272136;1.0099976785405602;10.000141636702807;0.8335058060640148;0.015561968546739661;0.015561808445622625;0.7177942764523784;-0.01340499771332455;0.71791784226529;1.0100055395128567
96.15638;1.044455819685769;0.8331567855099333;0.7976959049241954;6.224252439950105e-06;5.96475799496366e-06;1.0448573360645816;1.0099977715476005;10.000144017713687;0.8335057240564699;0.015561964790083784;0.01556180408404014;0.7177943436704;-0.013404997714246945;0.7179178194655503;1.0100055108789394
96.16638;1.0444556836117116;0.8331568717800502;0.797696161116793;6.224205558432198e-06;5.964746977062878e-06;1.0448573238639016;1.0099978683342692;10.000146322825147;0.8335056495741977;0.015561961100262056;0.01556179969979631;0.7177944163791775;-0.013404997717775613;0.7179177962584576;1.0100054923299746
96.17638;1.0444555508671927;0.8331569495483204;0.797696413810464;6.224159617717469e-06;5.9647364145707e-06;1.044857318600026;1.0099979693710428;10.000148551644084;0.833505582550654;0.015561957480187854;0.01556179529287696;0.7177944946578925;-0.013404997724011825;0.7179177722992751;1.0100054835656769
96.18638;1.044455421709621;0.8331570186236853;0.7976966628038705;6.224114655821057e-06;5.964726401507822e-06;1.044857319840984;1.0099980750607402;10.0001507032913;0.8335055228631891;0.015561953930488127;0.015561790861883714;0.717794578567546;-0.013404997733022074;0.7179177472585073;1.0100054841121788
96.19638;1.0444552964900549;0.8331570787293017;0.7976969078685296;6.224070733009277e-06;5.964717029486228e-06;1.0448573270187713;1.009998185791125;10.000152776285026;0.8335054703228014;0.015561950450087928;0.015561786403824798;0.7177946681807501;-0.01340499774482631;0.717917720867922;1.0100054933441733
96.20638;1.044455175638774;0.8331571294844885;0.7976971487531127;6.224027919360258e-06;5.964708379027702e-06;1.044857339446638;1.0099983019656844;10.000154768523949;0.833505424661362;0.015561947038082826;0.015561781913555565;0.7177947636053437;-0.013404997759393147;0.7179176929097325;1.0100055105509138
96.21638;1.0444550596364555;0.833157170502148;0.7976973852331254;6.223986283133345e-06;5.964700523373063e-06;1.0448573564641546;1.0099984239121584;10.000156677609935;0.8335053855425248;0.015561943695305341;0.015561777383338448;0.7177948649319774;-0.013404997776654453;0.7179176632187751;1.0100055350141801
96.22638;1.0444549490178103;0.8331572014908842;0.7976976171689077;6.223945889308024e-06;5.964693532257172e-06;1.044857377553066;1.0099985517787133;10.0001585016256;0.8335053525846875;0.015561940423719268;0.015561772804218324;0.7177949721538497;-0.013404997796522778;0.7179176317263241;1.0100055661011298
96.23638;1.0444548443182649;0.8331572222651964;0.797697844509044;6.223906803358789e-06;5.964687480692377e-06;1.0448574023410535;1.0099986855609482;10.000160239405439;0.8335053253424227;0.015561937224244952;0.015561768167466824;0.7177950851777201;-0.013404997818903176;0.7179175984408659;1.0100056033357838
96.24638;1.0444547459667546;0.8331572327783746;0.7976980672049923;6.223869099030599e-06;5.9646824428232824e-06;1.044857430568182;1.0099988251702368;10.000161889673654;0.8335053032551434;0.015561934096110557;0.015561763464393428;0.7177952039015687;-0.013404997843707295;0.7179175633832262;1.0100056464210556
96.25638;1.0444546541933168;0.8331572331667304;0.7976982851153192;6.2238328667953004e-06;5.964678479514808e-06;1.0448574620504965;1.0099989704267853;10.00016345039925;0.8335052856512342;0.015561931038178007;0.015561758686560222;0.7177953282416992;-0.013404997870842527;0.7179175265642491;1.01000569519399
96.26638;1.0444545689490032;0.8331572236746251;0.7976984980180445;6.223798209595347e-06;5.96467566748247e-06;1.0448574966170714;1.0099991210397645;10.000164919364382;0.83350527183673;0.01556192804972414;0.015561753827331605;0.7177954580836794;-0.013404997900174857;0.7179174879857384;1.0100057495142631
96.27638;1.0444544898926296;0.8331572045247283;0.7976987057109675;6.223765211928879e-06;5.96467413044414e-06;1.0448575340761148;1.009999276672719;10.000166294571915;0.8335052611735221;0.015561925130492404;0.015561748883118695;0.7177955932351902;-0.013404997931516276;0.7179174476563015;1.0100058091775759
