time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.28638;1.0444544165192937;0.8331571758926849;0.7976989080929665;6.223733905125949e-06;5.964674004004427e-06;1.0448575741939075;1.0099994370689915;10.00016757363128;0.8335052530672318;0.015561922280979266;0.01556174385324616;0.7177957334385439;-0.013404997964642146;0.7179174056433792;1.010005873904746
96.29638;1.044454348342179;0.8331571379893548;0.7976991051610878;6.223704276378764e-06;5.9646753813020555e-06;1.0448576166570083;1.0099996021127289;10.000168753385564;0.833505246916079;0.015561919501858942;0.015561738738798243;0.7177958784195406;-0.013404997999309524;0.7179173621123378;1.0100059433595459
96.30638;1.0444542849505392;0.8331570910955561;0.7976992969190779;6.223676303491183e-06;5.964678304279847e-06;1.0448576611318472;1.0099997717845135;10.000169830449053;0.8335052421204343;0.015561916792455263;0.015561733541728288;0.7177960279102774;-0.013404998035282062;0.7179173172849139;1.010006017169686
96.31638;1.0444542259228242;0.8331570354782142;0.7976994833031545;6.223649964423989e-06;5.964682781616186e-06;1.0448577073665724;1.0099999461041818;10.000170801727753;0.8335052381485075;0.01556191415024248;0.015561728264848525;0.7177961816236245;-0.01340499807235897;0.7179172713549982;1.010006094939315
96.32638;1.0444541707506656;0.8331569713267234;0.7976996642191452;6.22362523799295e-06;5.964688794596548e-06;1.044857755144819;1.0100001251031405;10.000171664479794;0.8335052345744044;0.015561911571923506;0.01556172291247271;0.7177963392261567;-0.01340499811037136;0.7179172244591624;1.0100061762327224
96.33638;1.0444541188586332;0.8331568987982646;0.7976998396152429;6.223602131605073e-06;5.9646962835742816e-06;1.0448578041865018;1.010000308780182;10.000172416158616;0.8335052310946155;0.015561909054271482;0.015561717491282571;0.7177965003460105;-0.013404998149149597;0.7179171767118805;1.0100062605710265
96.34638;1.0444540696628242;0.8331568181164457;0.7977000094943584;6.223580708689643e-06;5.964705141224814e-06;1.044857854136551;1.0100004970551235;10.000173054019196;0.8335052275632692;0.015561906593683485;0.015561712010456558;0.7177966645668818;-0.013404998188514358;0.7179171282481359;1.0100063475062393
96.35638;1.0444540226475272;0.8331567296721476;0.7977001738882723;6.22356107308692e-06;5.9647152324210466e-06;1.0448579045798885;1.0100006898107663;10.000173574935566;0.8335052240146453;0.015561904185791852;0.015561706480743329;0.7177968313603451;-0.013404998228298454;0.717917079229289;1.0100064367267956
96.36638;1.044453977435866;0.8331566340577966;0.7977003328587718;6.223543333792635e-06;5.964726423520051e-06;1.0448579550798123;1.0100008869979784;10.000173975819092;0.8335052206524711;0.01556190182592864;0.015561700913711504;0.717797000030519;-0.013404998268352335;0.717917029815248;1.0100065280923425
96.37638;1.044453933753748;0.833156531996927;0.7977004865260626;6.223527582080375e-06;5.964738605871402e-06;1.0448580052608085;1.0100010886480215;10.000174253979502;0.833505217790752;0.015561899509503966;0.015561695322123118;0.7177971697742705;-0.013404998308520313;0.7179169801485042;1.0100066215812091
96.38638;1.0444538913002566;0.8331564242231896;0.7977006350702631;6.223513873162667e-06;5.964751708933887e-06;1.0448580548797515;1.0100012947906287;10.000174406952235;0.8335052157460447;0.01556189723234391;0.015561689720565295;0.7177973398027832;-0.013404998348630532;0.7179169303594609;1.0100067172108262
96.39638;1.0444538496341367;0.8331563113750089;0.7977007786898552;6.223502217906347e-06;5.964765687709565e-06;1.044858103888061;1.0100015053703417;10.000174432061481;0.833505214776769;0.015561894991579832;0.01556168412493861;0.717797509379896;-0.013404998388528405;0.7179168805512638;1.010006814958366
96.40638;1.0444538081264887;0.8331561939685425;0.7977009175566352;6.223492582949185e-06;5.964780489761497e-06;1.0448581524875908;1.0100017201727571;10.000174326218689;0.8335052151235973;0.015561892786425047;0.015561678550828151;0.7177976777854173;-0.013404998428110968;0.7179168307667364;1.0100069146582868
96.41638;1.0444537660145798;0.8331560724296413;0.7977010518062828;6.223484892711181e-06;5.9647960456087965e-06;1.0448582010941903;1.0100019388228207;10.000174086391146;0.8335052170617565;0.01556189061845461;0.015561673012444243;0.7177978443091536;-0.013404998467305118;0.7179167809936334;1.0100070159288987
96.42638;1.0444537225256314;0.8331559471112641;0.7977011815553557;6.223479057071077e-06;5.964812290873762e-06;1.0448582501910244;1.0100021608577856;10.00017371037496;0.8335052208913553;0.015561888491175763;0.015561667522946927;0.7177980082872994;-0.013404998506014636;0.717916731220395;1.010007118222932
96.43638;1.0444536769135164;0.8331558183324295;0.7977013069056733;6.223475012993903e-06;5.9648291728492475e-06;1.0448583002064882;1.010002385773837;10.000173197065973;0.8335052268878106;0.01556188640842766;0.015561662095096669;0.7177981691430322;-0.013404998544097374;0.717916681486734;1.010007220946943
96.44638;1.044453628385161;0.8331556864367154;0.7977014279157468;6.223472736893989e-06;5.964846629236926e-06;1.0448583514903258;1.0100026130556539;10.00017254623694;0.8335052352644974;0.01556188437271831;0.015561656741872985;0.7177983264017284;-0.013404998581381904;0.7179166318657295;1.0100073234947684
96.45638;1.0444535761033131;0.8331555517704169;0.7977015445668755;6.223472224268673e-06;5.964864562870948e-06;1.0448584043135158;1.010002842211025;10.00017175832573;0.8335052461734022;0.015561882384730663;0.015561651477389284;0.7177984796581619;-0.013404998617700288;0.7179165823964123;1.0100074252051399
96.46638;1.044453519302893;0.8331554146242904;0.79770165679728;6.223473463624906e-06;5.964882823935602e-06;1.0448584588422114;1.0100030727647646;10.000170834382372;0.8335052597321001;0.015561880443688446;0.015561646317389526;0.7177986285136333;-0.013404998652914136;0.7179165330573074;1.010007525358917
96.47638;1.0444534573592243;0.8331552752356106;0.7977017645963785;6.223476433620404e-06;5.964901212792499e-06;1.0448585151201786;1.0100033042393093;10.000169775796374;0.8335052760622447;0.015561878547961722;0.015561641278023413;0.7177987725341071;-0.013404998686916077;0.7179164838078016;1.0100076232080042
96.48638;1.0444533897590764;0.8331551338022373;0.7977018680321294;6.223481128042087e-06;5.9649195134053826e-06;1.04485857309039;1.0100035361538091;10.000168583680084;0.8335052952858185;0.015561876695769772;0.015561636373066588;0.7177989112511083;-0.01340499871960795;0.717916434644259;1.0100077180473974
96.49638;1.0444533160734144;0.8331549904992797;0.7977019671851676;6.22348757362097e-06;5.964937542005635e-06;1.044858632650024;1.0100037680077294;10.000167258835525;0.833505317465523;0.015561874886291993;0.015561631612002946;0.7177990441915905;-0.013404998750880326;0.7179163856269839;1.0100078093354588
96.50638;1.0444532359662737;0.833154845539903;0.7977020621155599;6.223495810901728e-06;5.964955175621376e-06;1.0448586937204616;1.010003999290145;10.000165802574266;0.8335053425989576;0.015561873120543536;0.015561627000804162;0.717799170919312;-0.013404998780619843;0.7179163368862532;1.010007896716651
96.51638;1.0444531492029028;0.833154699183231;0.79770215290591;6.223505854418649e-06;5.964972338076618e-06;1.0448587562840244;1.0100042295446234;10.000164217087368;0.8335053706625234;0.015561871400648289;0.015561622544422433;0.7177992910506275;-0.013404998808729343;0.7179162886164143;1.0100079799390815
96.52638;1.044453055692272;0.8331545516487077;0.7977022397006057;6.2235176708156755e-06;5.964988956874289e-06;1.044858820381382;1.010004458384311;10.000162504900418;0.8335054015994044;0.01556186972816314;0.01556161824855134;0.7177994042314932;-0.013404998835119896;0.7179162410365768;1.0100080588007836
96.53638;1.044452955541809;0.8331544030519709;0.7977023227026667;6.2235311909136534e-06;5.9650049280787086e-06;1.044858886154936;1.010004685417108;10.000160668693558;0.8335054352989684;0.015561868103762257;0.015561614119966951;0.7177995101297782;-0.013404998859684727;0.7179161943367606;1.0100081331392134
96.54638;1.0444528489974083;0.8331542533845357;0.7977024021495059;6.2235463374892476e-06;5.965020117686968e-06;1.0448589539571354;1.010004910168818;10.000158712094894;0.8335054716319213;0.015561866528675012;0.015561610166794812;0.7177996084640899;-0.013404998882304096;0.7179161486650135;1.0100082028259005
96.55638;1.044452736303484;0.8331541024873883;0.7977024782898383;6.223563044402557e-06;5.965034383573305e-06;1.0448590243953957;1.0100051320929182;10.000156640257256;0.8335055104703968;0.01556186500537712;0.015561606398196964;0.7177996990108781;-0.013404998902885075;0.7179161041584652;1.0100082677467506
96.56638;1.0444526176073032;0.8331539500828525;0.7977025513538685;6.223581262409416e-06;5.965047586288392e-06;1.0448590981933437;1.0100053506466407;10.000154459626346;0.8335055516684159;0.015561863536530655;0.015561602821908029;0.717799781553039;-0.013404998921383818;0.7179160609391414;1.010008327772622
96.57638;1.0444524929136574;0.833153795930077;0.7977026215150151;6.223600963956501e-06;5.965059591663086e-06;1.044859175965187;1.0100055652967952;10.00015217748742;0.8335055950874728;0.015561862124183673;0.01556159944178947;0.7177998558279077;-0.013404998937777579;0.717916019062539;1.0100083827501662
96.58638;1.0444523620979438;0.8331536399861738;0.7977026888861821;6.223622154972904e-06;5.9650702711499554e-06;1.0448592581330556;1.010005775465662;10.000149801338093;0.8335056406486152;0.015561860769879277;0.01556159625878792;0.7177999215418343;-0.013404998952025595;0.7179159785131994;1.0100084324841556
96.59638;1.0444522249863484;0.8331534824162254;0.7977027535167494;6.223644882703879e-06;5.9650794957548196e-06;1.0448593450050474;1.0100059805553012;10.000147338213047;0.8335056883094574;0.015561859474977765;0.015561593273992279;0.7177999784062259;-0.01340499896406385;0.7179159392278768;1.0100084766911257
96.60638;1.0444520814401403;0.8331533234904446;0.7977028153457066;6.2236692314855795e-06;5.965087129367294e-06;1.044859436824512;1.0100061800192521;10.000144794499203;0.8335057380169714;0.015561858241183977;0.015561590489889013;0.7178000261437827;-0.013404998973821232;0.7179159010978883;1.01000851501478
96.61638;1.0444519314267464;0.8331531635220323;0.7977028741900078;6.223695314693038e-06;5.965093018542281e-06;1.0448595337272633;1.0100063733769449;10.00014217620505;0.833505789715964;0.015561857070662755;0.015561587909113425;0.7178000645071351;-0.013404998981225576;0.71791586400076;1.0100085471106541
96.62638;1.0444517750751194;0.8331530028753774;0.7977029297903374;6.223723271258776e-06;5.965096987008821e-06;1.0448596357204847;1.0100065601706796;10.000139489006038;0.8335058433585677;0.015561855965669199;0.015561585532953155;0.7178000933371875;-0.013404998986196731;0.7179158278235006;1.010008572681635
96.63638;1.0444516126655154;0.8331528419395504;0.7977029818648051;6.223753258986522e-06;5.965098854345231e-06;1.0448597427553847;1.0100067399263293;10.000136737747642;0.8335058988809975;0.015561854928568594;0.015561583360905617;0.7178001126173538;-0.01340499898865354;0.717915792437394;1.010008591449918
96.64638;1.044451444555246;0.8331526810425938;0.7977030301644057;6.223785417964209e-06;5.9650984593087e-06;1.0448598548094352;1.0100069121560284;10.000133926264663;0.8335059562076939;0.01556185396206289;0.015561581390967067;0.717800122455096;-0.013404998988543188;0.717915757702088;1.0100086031033806
96.65638;1.0444512710869323;0.8331525203977704;0.7977030744987438;6.223819817416149e-06;5.965095661625594e-06;1.0448599718833707;1.010007076397413;10.000131057999809;0.8335060153179472;0.015561853069032435;0.015561579620516207;0.7178001230137954;-0.01340499898585804;0.7179157235020809;1.010008607262133
96.66638;1.0444510925429018;0.8331523601221755;0.7977031147083613;6.2238564423199066e-06;5.965090333127629e-06;1.0448600939435722;1.0100072322627798;10.000128136823891;0.8335060762857324;0.015561852251686065;0.01556157804756575;0.7178001144914812;-0.013404998980621415;0.7179156897552204;1.0100086035446618
96.67638;1.0444509091931964;0.8331522002927937;0.7977031506243842;6.22389522437225e-06;5.965082351028947e-06;1.0448602208546423;1.010007379444381;10.000125167612557;0.8335061392184233;0.015561851510808597;0.015561576671028135;0.7178000971365865;-0.013404998972863182;0.7179156564048615;1.010008591663705
96.68638;1.0444507213823597;0.8331520409938415;0.7977031820683953;6.223936086271305e-06;5.965071588923286e-06;1.044860352299832;1.0100075176581202;10.00012215640521;0.8335062041647872;0.015561850846594252;0.015561575489521504;0.7178000712517992;-0.013404998962608035;0.7179156234120301;1.0100085714636127
96.69638;1.044450529566097;0.8331518823283777;0.7977032088850811;6.223978987330316e-06;5.965057904429151e-06;1.0448604877208034;1.0100076465643804;10.000119110363583;0.8335062710479841;0.015561850260415648;0.01556157450056985;0.7178000372032853;-0.013404998949890294;0.7179155907450028;1.0100085429714845
96.70638;1.0444503342601041;0.8331517244126454;0.7977032309365154;6.224023947392894e-06;5.96504113890136e-06;1.0448606263566023;1.0100077656804347;10.000116037498202;0.8335063396139359;0.01556184975573178;0.015561573701468238;0.7177999954157948;-0.013404998934777862;0.7179155583764648;1.0100085064775353
96.71638;1.0444501359649874;0.833151567390719;0.7977032480460091;6.224071035261583e-06;5.965021141048129e-06;1.0448607673782073;1.0100078743441678;10.000112945616463;0.8335064094203029;0.015561849337460134;0.015561573090242701;0.7177999463432634;-0.013404998917371798;0.717915526274279;1.0100084625830203
96.72638;1.0444499351734629;0.8331514114725745;0.7977032599388907;6.224120348537659e-06;5.9649977859238906e-06;1.0448609099970918;1.010007971811284;10.00010984117473;0.8335064798957859;0.015561849010026742;0.015561572665209883;0.7177998904836003;-0.013404998897793813;0.7179154943976837;1.010008412173341
96.73638;1.0444497324341349;0.8331512569484498;0.7977032662217993;6.224171993172347e-06;5.964970968422417e-06;1.0448610534723413;1.0100080574115977;10.00010672923458;0.8335065504172273;0.015561848775012238;0.015561572424281538;0.7177998284168075;-0.013404998876187095;0.7179154627304786;1.010008356274693
96.74638;1.0444495283951598;0.8331511041364257;0.7977032664629089;6.224226041902467e-06;5.964940604916593e-06;1.0448611970639188;1.0100081306557753;10.000103614112426;0.8335066203355612;0.015561848630111895;0.015561572365151988;0.7177997607745817;-0.013404998852721778;0.7179154312967079;1.0100082958758423
96.75638;1.0444493237658878;0.8331509533016098;0.7977032603530196;6.2242824933106965e-06;5.964906662229347e-06;1.0448613400529685;1.0100081912892551;10.00010049973055;0.8335066889748298;0.015561848570540753;0.015561572485626509;0.7177996881994798;-0.013404998827588896;0.7179154001240883;1.0100082318404642
96.76638;1.044449119187086;0.8331508046432793;0.7977032477944258;6.224341276715967e-06;5.964869191894943e-06;1.0448614818556312;1.0100082392799825;10.00009738979905;0.8335067556485403;0.015561848591330925;0.015561572783248498;0.7177996113667979;-0.013404998800980686;0.7179153692200758;1.0100081648996486
96.77638;1.044448915174247;0.8331506583732866;0.7977032288390735;6.224402296325326e-06;5.9648283452600025e-06;1.0448616220829696;1.010008274738348;10.000094287965526;0.8335068196983129;0.015561848688813955;0.015561573254437298;0.7177995309838316;-0.013404998773071504;0.7179153385984995;1.0100080956957918
96.78638;1.044448712205564;0.8331505147815013;0.7977032035851104;6.22446547654773e-06;5.964784359657921e-06;1.0448617604537052;1.0100082978597633;10.00009119776726;0.8335068805197692;0.015561848861688508;0.01556157389413817;0.7177994477361698;-0.01340499874401262;0.7179153083174614;1.0100080248742827
96.79638;1.0444485108171473;0.8331503741783018;0.7977031721700283;6.224530780836289e-06;5.964737521370673e-06;1.0448618966989873;1.010008308959226;10.000088122929677;0.8335069375498739;0.015561849111094714;0.015561574696434613;0.7177993622671061;-0.013404998713932083;0.7179152784554298;1.0100079531624087
96.80638;1.0444483116075232;0.8331502367618702;0.7977031348392941;6.224598195946048e-06;5.964688110872211e-06;1.0448620305878955;1.010008308520096;10.000085067905156;0.8335069902893263;0.01556184943920902;0.015561575655100834;0.7177992752064416;-0.013404998682929168;0.7179152490355216;1.0100078813623543
96.81638;1.0444481151575173;0.833150102592751;0.7977030919763414;6.224667705831175e-06;5.964636361053971e-06;1.0448621619716654;1.0100082971364506;10.000082037998249;0.8335070383702852;0.01556184984859142;0.015561576763208592;0.717799187184702;-0.013404998651073809;0.7179152199989766;1.01000781027834
96.82638;1.044447921972949;0.833149971696952;0.7977030440808052;6.224739276288543e-06;5.9645824686109276e-06;1.0448622907493004;1.0100082754038415;10.000079039220942;0.8335070815491751;0.01556185034291825;0.015561578012799471;0.7177990987877176;-0.013404998618426285;0.7179151912388284;1.0100077406673942
96.83638;1.0444477325164803;0.8331498441281068;0.7977029917486488;6.2248128496218226e-06;5.964526624087778e-06;1.0448624168008445;1.0100082438796807;10.000076077901415;0.8335071196283699;0.01556185092662874;0.015561579396100575;0.7177990104977932;-0.013404998585055571;0.717915162636306;1.0100076732153116
96.84638;1.0444475472398846;0.8331497199505173;0.7977029356499662;6.224888362486691e-06;5.964469014919365e-06;1.0448625399576394;1.0100082031086286;10.000073160026194;0.8335071524125477;0.015561851603117342;0.015561580907062996;0.7177989227147378;-0.013404998551016586;0.7179151340827343;1.0100076084989216
96.85638;1.0444473665539165;0.8331495992149631;0.7977028764694315;6.224965780196613e-06;5.964409821491803e-06;1.0448626600099924;1.0100081536666266;10.000070291150045;0.8335071796935417;0.015561852373698495;0.015561582541275898;0.7177988358402262;-0.013404998516308482;0.7179151054816325;1.010007546976045
96.86638;1.044447190791436;0.8331494819459251;0.7977028148213978;6.225045103518941e-06;5.964349218997491e-06;1.0448627766920877;1.0100080961772282;10.000067477123507;0.8335072012263555;0.015561853237806273;0.015561584295359306;0.7177987503268146;-0.013404998480875447;0.7179150767590652;1.0100074890199704
96.87638;1.04444702023204;0.8331493681235127;0.7977027512035774;6.225126341477473e-06;5.964287382077413e-06;1.0448628896600367;1.0100080312841488;10.00006472412989;0.8335072167335538;0.015561854192962698;0.01556158616682581;0.7177986666696573;-0.01340499844464549;0.7179150478980068;1.0100074349696977
96.88638;1.044446855131933;0.8331492576525803;0.7977026860144886;6.225209483399887e-06;5.964224497222084e-06;1.0448629985401086;1.0100079596423186;10.000062037304664;0.8335072259620584;0.015561855234231786;0.015561588153240708;0.7177985853756788;-0.013404998407543648;0.7179150189376934;1.0100073851859892
96.89638;1.044446695674708;0.8331491503835253;0.7977026195691957;6.225294485154918e-06;5.96416076675538e-06;1.0448631030411464;1.0100078819534763;10.000059419544076;0.8335072287604852;0.015561856354195668;0.015561590250916304;0.7177985069389886;-0.013404998369466863;0.7179149899323727;1.010007340088376
96.90638;1.0444465419205318;0.8331490462116228;0.7977025520796459;6.225381264964164e-06;5.964096397018366e-06;1.0448632030465126;1.0100077989770537;10.000056872219862;0.8335072251097838;0.015561857543938804;0.015561592454675775;0.7177984318383408;-0.013404998330268283;0.7179149609414828;1.0100073001421315
96.91638;1.0444463938223356;0.8331489451315129;0.7977024836791442;6.225469709592515e-06;5.9640315874094035e-06;1.0448632986080448;1.0100077114796273;10.000054397421948;0.8335072150778375;0.015561858794728026;0.015561594758998366;0.7177983605317051;-0.013404998289769744;0.7179149320557412;1.0100072657713162
96.92638;1.0444462512579737;0.8331488471864741;0.7977024145302741;6.225559693297468e-06;5.9639665223371e-06;1.0448633898637887;1.0100076201808776;10.000051999063283;0.8335071987578087;0.015561860099176664;0.015561597159988824;0.7177982934438831;-0.013404998247790553;0.7179149033902836;1.0100072372184734
96.93638;1.0444461140465857;0.833148752429969;0.7977023449003224;6.225651093342734e-06;5.963901355152878e-06;1.0448634769708514;1.0100075257205248;10.000049681604647;0.8335071762088353;0.01556186145082328;0.015561599656608182;0.7177982309615847;-0.01340499820418107;0.7179148750308553;1.0100072144599301
96.94638;1.0444459819354808;0.8331486609577891;0.7977022751083812;6.225743792894498e-06;5.963836198884255e-06;1.0448635600618614;1.0100074286198006;10.00004744867181;0.83350714739224;0.015561862843120833;0.015561602249428074;0.7177981734137199;-0.013404998158846486;0.7179148470069611;1.0100071972460332
96.95638;1.0444458545903728;0.8331485729440393;0.7977022054445203;6.225837681473676e-06;5.963771139112067e-06;1.044863639205355;1.010007329253282;10.000045303233657;0.8335071121776277;0.01556186426909412;0.015561604938240678;0.7177981210669494;-0.013404998111753282;0.7179148193276839;1.010007185193843
96.96638;1.0444457316358189;0.83314848867396;0.7977021361804496;6.225932651852745e-06;5.963706238488636e-06;1.0448637143943615;1.01000722786387;10.000043248523179;0.8335070704391184;0.015561865720959037;0.01556160772144949;0.7177980741815733;-0.013404998062918354;0.7179147920208844;1.0100071778368198
96.97638;1.044445612683356;0.8331484085839886;0.7977020676187144;6.226028591233279e-06;5.9636415329380325e-06;1.0448637855367295;1.0100071246523046;10.000041288363027;0.833507022141122;0.015561867188956332;0.01556161059743318;0.7177980330774256;-0.013404998012391154;0.7179147651310258;1.0100071746324955
96.98638;1.0444454973511066;0.8331483332454797;0.7977020000751205;6.226125370905352e-06;5.963577058797806e-06;1.0448638524575993;1.0100070199083204;10.00003942652338;0.8335069673397911;0.01556186866088067;0.015561613565786375;0.7177979981341448;-0.013404997960238451;0.717914738703296;1.0100071749745376
96.99638;1.0444453853364255;0.8331482632699745;0.7977019337991088;6.226222839254429e-06;5.963512886122509e-06;1.0448639149762737;1.0100069140568504;10.00003766598614;0.8335069061444362;0.015561870123374334;0.015561616626642356;0.7177979697314798;-0.013404997906527426;0.7179147127899176;1.0100071782030875
97.00638;1.044445276471069;0.8331481991890095;0.797701868931285;6.226320833937809e-06;5.963449116489811e-06;1.0448639729987852;1.0100068075987907;10.000036008471676;0.8335068387150911;0.015561871562839268;0.015561619778711485;0.717797948198761;-0.013404997851308042;0.7179146874706985;1.0100071835913864
97.01638;1.0444451706982583;0.8331481414015439;0.7977018055375273;6.2264192125480956e-06;5.963385859025319e-06;1.0448640265350537;1.0100067010783764;10.000034453660197;0.8335067653132077;0.015561872964945931;0.01556162301902068;0.7177979337964273;-0.013404997794606006;0.7179146628723138;1.0100071903420746
97.02638;1.0444450680067814;0.8331480902363376;0.797701743649439;6.2265178609183705e-06;5.963323205784328e-06;1.0448640756595526;1.0100065950943764;10.00003299862032;0.8335066863487525;0.015561874315183102;0.015561626344899347;0.7177979266963886;-0.013404997736438133;0.7179146391672633;1.0100071976407756
97.03638;1.0444449684096944;0.8331480460220007;0.7977016832558731;6.226616658950167e-06;5.963261213102565e-06;1.0448641204753093;1.010006490237564;10.000031638507336;0.8335066023537792;0.01556187560102455;0.01556162975525147;0.7177979269442866;-0.013404997676839454;0.7179146165157401;1.0100072047767203
97.04638;1.0444448719880466;0.83314800908556;0.7977016242654745;6.226715455997008e-06;5.963199902083904e-06;1.0448641611147316;1.0100063870064988;10.000030367795196;0.8335065138940788;0.015561876813320677;0.015561633249992272;0.7177979344117589;-0.013404997615869309;0.717914595002373;1.0100072112395673
97.05638;1.0444447788973144;0.8331479797416418;0.7977015664827171;6.226814103871862e-06;5.963139281629321e-06;1.044864197765595;1.0100062858205674;10.000029180693007;0.8335064214749893;0.015561877945722573;0.015561636829515784;0.7177979488018298;-0.013404997553598298;0.7179145746626623;1.0100072166714027
97.06638;1.0444446893269281;0.8331479582871263;0.7977015096276144;6.226912515279397e-06;5.9630793751711015e-06;1.0448642306884368;1.010006187046202;10.000028071000534;0.8335063255194413;0.015561878993218708;0.01556164049491078;0.7177979697718144;-0.01340499749010593;0.717914555558291;1.0100072207476556
97.07638;1.0444446034793098;0.833147944975223;0.7977014533849275;6.227010680261653e-06;5.963020233978757e-06;1.044864260232105;1.010006090950227;10.000027032269518;0.8335062264711205;0.015561879951440379;0.015561644247486364;0.7177979970478441;-0.013404997425488665;0.7179145377854692;1.0100072231693062
97.08638;1.0444445215392075;0.8331479399883698;0.7977013974355693;6.227108628129445e-06;5.962961929698154e-06;1.044864286829443;1.0100059976693891;10.00002605857215;0.8335061248898816;0.015561880817110185;0.015561648087522447;0.7177980303924515;-0.01340499735986391;0.7179145213904068;1.0100072237516349
97.09638;1.0444444436308231;0.8331479434124031;0.7977013414574571;6.22720638365178e-06;5.962904529648865e-06;1.0448643109519742;1.0100059072775835;10.000025145326983;0.8335060213865211;0.015561881588507062;0.015561652013797587;0.7177980695285169;-0.013404997293357548;0.7179145063013312;1.0100072224540353
97.10638;1.044444369801867;0.8331479552345804;0.7977012851108144;6.227303943139169e-06;5.962848072121075e-06;1.044864333093917;1.010005819851332;10.00002428938312;0.8335059165043436;0.01556188226524369;0.015561656024162816;0.7177981141219594;-0.01340499722607448;0.7179144923673972;1.0100072193369651
97.11638;1.044444300004121;0.8331479753903871;0.7977012280536657;6.227401263863232e-06;5.962792558529502e-06;1.0448643537489242;1.0100057354236416;10.00002348854937;0.8335058106932616;0.01556188284830886;0.015561660116544522;0.7177981638063782;-0.013404997158089797;0.7179144794283159;1.010007214519656
97.12638;1.0444442341094997;0.8331480038202933;0.7977011700043821;6.227498275018247e-06;5.96273796606227e-06;1.0448643732793765;1.0100056539428772;10.000022741154446;0.8335057043279482;0.015561883340821883;0.01556166428954424;0.7177982182213165;-0.013404997089479113;0.7179144673190818;1.0100072081251672
97.13638;1.0444441719616793;0.833148040502046;0.7977011107899032;6.227594916696685e-06;5.9626842651977725e-06;1.044864391811966;1.010005575384298;10.000022046038179;0.8335055977263512;0.015561883748087289;0.015561668541880633;0.7177982770112333;-0.01340499702034738;0.7179144558536262;1.0100072002147042
97.14638;1.0444441133520694;0.833148085414919;0.7977010503514811;6.2276911778445894e-06;5.962631431220799e-06;1.0448644093131483;1.0100054998921966;10.000021403050257;0.8335054912017124;0.01556188407680964;0.01556167287164097;0.7177983397853583;-0.013404996950824772;0.7179144448678431;1.0100071907533903
97.15638;1.0444440580131675;0.8331481384460584;0.7977009886890399;6.227787092773258e-06;5.962579450327462e-06;1.0448644257446422;1.0100054277434853;10.000020813158475;0.8335053851245904;0.015561884334997998;0.015561677276696472;0.7177984060891054;-0.01340499688104932;0.7179144342846877;1.010007179600648
97.16638;1.0444440057016322;0.8331481993572621;0.7977009257391136;6.2278827018773795e-06;5.96252831222502e-06;1.0448644411575352;1.0100053592114484;10.000020277579893;0.8335052799415764;0.015561884532228834;0.015561681755876246;0.7177984753791977;-0.013404996811157529;0.7179144241095016;1.0100071665352508
97.17638;1.0444439562132324;0.8331482678204353;0.7977008613049174;6.22797801627453e-06;5.962478004783444e-06;1.0448644557248374;1.01000529452463;10.000019797023922;0.8335051761418041;0.015561884679241167;0.015561686308895232;0.717798547018505;-0.013404996741283507;0.7179144143695634;1.0100071513078372
97.18638;1.0444439093193094;0.8331483434181268;0.7977007951270783;6.228073019336742e-06;5.962428523230901e-06;1.044864469747543;1.0100052338936547;10.000019371693924;0.8335050742151835;0.01556188478752028;0.01556169093370506;0.7177986203565041;-0.013404996671560717;0.7179144050751092;1.0100071336889602
97.19638;1.0444438647345664;0.8331484256038649;0.7977007270097691;6.228167698220714e-06;5.962379864449333e-06;1.04486448361659;1.0100051775158643;10.000019000963729;0.8335049746505591;0.015561884868923353;0.015561695623892254;0.7177986948544927;-0.013404996602106613;0.7179143961994819;1.010007113544681
97.20638;1.0444438221270294;0.8331485136833817;0.7977006568774605;6.22826206364314e-06;5.962332012879788e-06;1.0448644977175348;1.0100051255494937;10.000018682605006;0.8335048779426828;0.015561884935014082;0.015561700369301705;0.7177987701394493;-0.013404996533006086;0.7179143876534678;1.0100070909127923
97.21638;1.0444437811674274;0.8331486068420916;0.797700584739123;6.228356150602673e-06;5.962284949037881e-06;1.0448645123302684;1.0100050780631122;10.000018412541934;0.833504784531955;0.015561884996595998;0.015561705158184901;0.7177988459803513;-0.01340499646432576;0.717914379294883;1.010007065987217
97.22638;1.0444437415649002;0.8331487042116178;0.7977005106331929;6.22845001884644e-06;5.962238666548727e-06;1.0448645275811503;1.0100050349990872;10.000018184847356;0.8335046947029735;0.01556188506324054;0.015561709978210849;0.7177989222627437;-0.013404996396124526;0.7179143709727726;1.010007039012813
97.23638;1.0444437030156828;0.8331488049369421;0.7977004346097238;6.228543755630167e-06;5.962193179005022e-06;1.0448645434529715;1.0100049962137334;10.000017991825011;0.8335046085865864;0.015561885143658692;0.015561714817021118;0.7177989989735136;-0.013404996328441037;0.7179143625421112;1.0100070101788852
97.24638;1.0444436651628313;0.8331489081976806;0.7977003567116229;6.2286374775004816e-06;5.962148508136879e-06;1.0448645598236947;1.0100049615679212;10.000017825070675;0.8335045262869616;0.015561885248113264;0.01556171966322935;0.7177990761453892;-0.013404996261296815;0.717914353853141;1.0100069795764437
97.25638;1.0444436276632978;0.8331490132145428;0.7977002769126185;6.228731327085216e-06;5.962104650358531e-06;1.0448645765232607;1.0100049309400951;10.000017677046474;0.8335044479403089;0.015561885390593033;0.015561724506591637;0.7177991537486009;-0.013404996194719033;0.7179143447785775;1.0100069472105169
97.26638;1.044443590267128;0.8331491193137499;0.7977001950941979;6.228825461966845e-06;5.962061556422489e-06;1.0448645933847986;1.0100049041357264;10.000017541428313;0.833504373637683;0.015561885588105253;0.015561729336963316;0.7177992316111012;-0.013404996128756962;0.717914335272555;1.0100069130305513
97.27638;1.044443552821675;0.8331492259956548;0.7977001111344624;6.228920039642136e-06;5.962019151567892e-06;1.0448646102204875;1.0100048808148037;10.00001741204262;0.8335043033995682;0.0155618858581236;0.015561734144166138;0.7177993094357756;-0.013404996063484467;0.7179143253909407;1.0100068769731145
97.28638;1.04444351525106;0.833149332913789;0.7977000249740908;6.229015213753388e-06;5.96197736810189e-06;1.0448646267737458;1.0100048605051895;10.00001728183735;0.8335042372845628;0.01556188621659287;0.015561738919314347;0.7177993868504337;-0.013404995998987724;0.7179143152430391;1.010006839008048
97.29638;1.0444434775979055;0.8331494397980707;0.7976999365678044;6.229111137086301e-06;5.961936159566191e-06;1.0448646427293784;1.0100048426697334;10.000017142781276;0.8335041754702103;0.015561886677265654;0.015561743655450008;0.7177994634289058;-0.013404995935348678;0.7179143049103386;1.0100067991432526
97.30638;1.0444434400856382;0.8331495463692932;0.7976998458674112;6.229207947544637e-06;5.961895502368762e-06;1.0448646577073482;1.0100048267992727;10.000016986554604;0.8335041181957995;0.015561887251516492;0.015561748346917401;0.7177995387148707;-0.013404995872637084;0.7179142944232532;1.0100067574146596
97.31638;1.0444434030772036;0.8331496523104222;0.7976997528911444;6.229305750468524e-06;5.9618553990291914e-06;1.0448646712315244;1.0100048125105587;10.000016805576164;0.8335040656418063;0.015561887947322878;0.01556175298882748;0.7177996122519277;-0.013404995810896493;0.7179142838347631;1.010006713889822
97.32638;1.0444433669870636;0.8331497573644921;0.7976996577381895;6.229404617204344e-06;5.961815885258895e-06;1.0448646827642152;1.010004799578687;10.000016594088754;0.8335040178519786;0.015561888768017946;0.015561757577209725;0.7177996835866345;-0.013404995750118331;0.7179142732772362;1.0100066686218023
97.33638;1.044443332286559;0.8331498614403257;0.7976995605073729;6.229504585838924e-06;5.961777032377207e-06;1.0448646918023763;1.0100047878801681;10.00001634894466;0.8335039747592741;0.015561889712904552;0.01556176210955694;0.7177997522379315;-0.013404995690225291;0.7179142629293855;1.010006621575757
97.34638;1.0444432995287187;0.8331499646168006;0.7976994612440758;6.229605651706096e-06;5.9617389305504355e-06;1.0448646979886456;1.0100047773047498;10.000016069516896;0.8335039362678199;0.015561890779272992;0.0155617665850974;0.7177998176675158;-0.01340499563108382;0.7179142529623735;1.0100065726142686
97.35638;1.0444432692834968;0.8331500671143578;0.7976993599876242;6.229707760718632e-06;5.9617016613144635e-06;1.044864701142931;1.0100047676557993;10.000015756811562;0.8335039022687009;0.01556189196385102;0.015561771004787596;0.717799879328342;-0.013404995572539139;0.7179142435054169;1.0100065215738576
97.36638;1.0444432420831085;0.8331501692788668;0.7976992568562188;6.229810825340006e-06;5.961665290875542e-06;1.044864701152893;1.0100047585980314;10.000015412650606;0.8335038726198879;0.015561893262936168;0.01556177537140757;0.717799936792368;-0.013404995514441118;0.7179142346373351;1.0100064683788097
97.37638;1.0444432184344141;0.8331502715511055;0.7976991520975233;6.229914746619641e-06;5.96162988762868e-06;1.0448646978879992;1.0100047497366704;10.000015039323815;0.8335038472028529;0.015561894671610744;0.015561779688845843;0.7177999898279107;-0.013404995456667384;0.7179142264086135;1.010006413055907
97.38638;1.04444319879949;0.8331503744063635;0.7976990460578827;6.230019408944675e-06;5.9615955334306125e-06;1.0448646912273098;1.010004740732031;10.000014639069619;0.8335038260032155;0.015561896183655183;0.015561783960394327;0.7178000383669974;-0.013404995399164609;0.7179142188486105;1.010006355647296
97.39638;1.0444431835457655;0.8331504782940624;0.7976989390708557;6.230124654672632e-06;5.961562309827044e-06;1.0448646811131175;1.0100047313400788;10.000014213468614;0.8335038090954433;0.015561897792659266;0.01556178818776729;0.7178000824404718;-0.013404995341967488;0.7179142119268426;1.0100062961691383
97.40638;1.0444431729354222;0.8331505836149429;0.7976988313793982;6.23023027741019e-06;5.961530271718881e-06;1.0448646676268964;1.0100047214445729;10.000013763519433;0.8335037965488056;0.01556189949302613;0.015561792371523645;0.717800122138459;-0.013404995285167644;0.7179142055079711;1.0100062346567387
97.41638;1.044443167152396;0.8331506907265513;0.7976987231634938;6.230336051558485e-06;5.961499433916819e-06;1.044864651023194;1.0100047111046295;10.00001328993585;0.8335037883568032;0.01556190128068147;0.015561796511784633;0.7178001576134241;-0.013404995228869851;0.7179141993864274;1.010006171224261
97.42638;1.044443166363094;0.8331507999425086;0.7976986146063255;6.230441758436227e-06;5.961469781063455e-06;1.0448646316391867;1.0100047005318578;10.000012793137344;0.8335037844568449;0.015561903153894415;0.01556180060862728;0.7178001891188303;-0.013404995173161821;0.7179141934014123;1.010006106122651
97.43638;1.0444431707748698;0.8331509115170019;0.7976985059233587;6.2305471721005076e-06;5.961441284043943e-06;1.0448646097917356;1.0100046900109074;10.000012273153583;0.833503784833512;0.015561905113411349;0.015561804662612741;0.7178002170193797;-0.013404995118096879;0.7179141875100857;1.0100060397819437
97.44638;1.044443180625707;0.8331510256608473;0.7976983973277507;6.23065203633701e-06;5.96141391222309e-06;1.0448645857619638;1.0100046798536928;10.000011729743571;0.8335037896135499;0.015561907161386541;0.015561808675063009;0.7178002417586604;-0.013404995063690573;0.7179141817738781;1.010005972740211
97.45638;1.0444431961423648;0.8331511425920827;0.7976982889797456;6.23075606878046e-06;5.961387651625116e-06;1.0448645598228112;1.0100046703636167;10.000011163083743;0.8335037990931957;0.015561909300090852;0.015561812646991769;0.7178002638384824;-0.013404995009915426;0.7179141763175592;1.01000590546627
97.46638;1.0444432175174811;0.8331512625508893;0.7976981810094242;6.230858979114873e-06;5.9613625163734375e-06;1.0448645322379368;1.010004661760179;10.000010574698086;0.8335038137245055;0.015561911531474484;0.01556181657684117;0.7178002838004206;-0.01340499495668955;0.7179141712689837;1.010005838210547
97.47638;1.044443244896326;0.8331513857652189;0.7976980735751137;6.23096048584921e-06;5.961338528686845e-06;1.044864503238301;1.0100046541128735;10.000009967942558;0.8335038340429537;0.015561913857368971;0.01556182045924313;0.7178003021613338;-0.01340499490389427;0.7179141666808017;1.010005770934861
97.48638;1.0444432784261446;0.8331515123872189;0.7976979668571327;6.231060338999147e-06;5.961315684274728e-06;1.0448644730233447;1.0100046473167552;10.00000934766686;0.8335038605471864;0.015561916279278006;0.015561824286701042;0.7178003193396777;-0.013404994851423534;0.7179141625110232;1.0100057033456844
97.49638;1.0444433183730633;0.8331516424360014;0.7976978610329595;6.2311583333525115e-06;5.96129394051772e-06;1.044864441740896;1.0100046411147139;10.000008719072119;0.8335038936210918;0.015561918797991896;0.015561828052096143;0.7178003356559428;-0.013404994799216023;0.7179141586937375;1.0100056350489226
97.50638;1.0444433652256175;0.8331517758245082;0.7976977563069129;6.231254283747073e-06;5.961273218349595e-06;1.0448644094107824;1.0100046351726797;10.000008086992406;0.8335039335183771;0.015561921414417756;0.01556183174963284;0.7178003513794242;-0.013404994747257691;0.717914155227645;1.010005565704589
97.51638;1.0444434197419574;0.8331519124566147;0.7976976529415629;6.231347987430354e-06;5.961253391678522e-06;1.044864375929464;1.0100046291290201;10.00000745615269;0.8335039803932435;0.015561924130696654;0.015561835375326344;0.7178003667412896;-0.013404994695589503;0.7179141521980601;1.0100054950853763
97.52638;1.0444434828808287;0.8331520523128786;0.7976975512443201;6.231439210044932e-06;5.961234293933891e-06;1.0448643412049186;1.0100046225717294;10.000006831091774;0.8335040343756284;0.015561926949587033;0.01556183892729593;0.7178003819382976;-0.013404994644321398;0.7179141497199546;1.0100054230872004
97.53638;1.0444435556331984;0.83315219549085;0.7976974515311717;6.2315276950661615e-06;5.9612157585222276e-06;1.0448643052389455;1.0100046150336286;10.000006215882083;0.8335040956491379;0.01556192987255731;0.015561842404867297;0.7178003971515381;-0.013404994593624027;0.7179141478917717;1.0100053496924375
97.54638;1.0444436388915246;0.8331523421669486;0.7976973540792883;6.231613201210266e-06;5.961197645247808e-06;1.0448642681162188;1.0100046060526386;10.000005614542246;0.8335041644526155;0.015561932897675065;0.015561845807513661;0.7178004125253601;-0.013404994543697694;0.7179141468251565;1.0100052748438586
97.55638;1.0444437334040375;0.8331524924933206;0.7976972590865963;6.231695546132e-06;5.961179836456533e-06;1.044864230022996;1.010004595256814;10.000005030942901;0.8335042409827064;0.015561936018250792;0.015561849134430053;0.7178004281246376;-0.013404994494736514;0.7179141466642674;1.0100051983259914
97.56638;1.044443839767237;0.8331526465281316;0.7976971666656058;6.231774605372363e-06;5.961162233176918e-06;1.0448641912648382;1.0100045824333994;10.000004467799707;0.8335043252946603;0.015561939223269844;0.015561852384135613;0.7178004439444167;-0.013404994446905774;0.7179141475149482;1.0100051198170985
97.57638;1.0444439584202272;0.8331528042571846;0.7976970768589116;6.231850274131713e-06;5.9611447571765615e-06;1.0448641522331843;1.0100045675079712;10.000003926554097;0.8335044172971532;0.015561942499020183;0.015561855554217836;0.717800459935415;-0.013404994400344193;0.7179141493805574;1.0100050390794315
97.58638;1.044444089630738;0.8331529656725771;0.7976969896394733;6.2319224356481655e-06;5.961127342988422e-06;1.0448641133610836;1.0100045504380062;10.00000340830483;0.8335045168355089;0.015561945831686045;0.015561858641278991;0.7178004759782016;-0.013404994355174513;0.7179141521874955;1.0100049560675728
97.59638;1.0444442335077733;0.8331531308311682;0.7976969049153707;6.231990951520673e-06;5.9611099258540395e-06;1.0448640750482625;1.0100045311781907;10.000002914075246;0.8335046237798893;0.015561949210396322;0.015561861641041971;0.7178004918225288;-0.013404994311505805;0.7179141558093697;1.0100048708780645
97.60638;1.0444443900460412;0.8331532998324075;0.7976968225894775;6.232055675074364e-06;5.961092453876322e-06;1.0448640375788736;1.0100045097407002;10.000002444560684;0.8335047380136358;0.015561952627640228;0.015561864549202092;0.7178005070486152;-0.013404994269440336;0.717914160035363;1.010004783657196
97.61638;1.0444445591679488;0.8331534727198721;0.7976967426145314;6.232116488763554e-06;5.961074914481995e-06;1.044864001130925;1.0100044862060182;10.00000200046699;0.8335048593527123;0.015561956076692805;0.01556186736236581;0.7178005211028593;-0.013404994229087502;0.7179141645814549;1.0100046945598635
97.62638;1.0444447407524684;0.8331536494023793;0.797696664976901;6.232173338153752e-06;5.961057339871536e-06;1.0448639658576686;1.0100044607000287;10.000001582627393;0.8335049875661996;0.015561959549471913;0.015561870078012486;0.7178005333723289;-0.013404994190565392;0.717914169188318;1.0100046037858716
97.63638;1.0444449346246307;0.8331538297066788;0.7976965896617655;6.232226226868926e-06;5.961039794341108e-06;1.0448639319500548;1.0100044334347096;10.000001190948392;0.8335051224891357;0.015561963036124013;0.015561872693845362;0.7178005432027279;-0.013404994153988012;0.7179141736857211;1.010004511638926
97.64638;1.0444451405206294;0.8331540134799913;0.7976965166191912;6.232275195668856e-06;5.96102235713772e-06;1.0448638996275847;1.0100044047464756;10.000000823112941;0.833505264035045;0.01556196652579883;0.01556187520659882;0.7178005498764123;-0.013404994119457942;0.7179141779332986;1.0100044185091677
97.65638;1.044445358101079;0.8331542005783161;0.7976964457033011;6.2323203209762695e-06;5.961005104106294e-06;1.0448638690630938;1.010004375064594;10.000000474186672;0.8335054120910297;0.01556197000837972;0.015561877610883307;0.717800552599428;-0.013404994087075548;0.7179141817133063;1.0100043248309416
97.66638;1.0444455870338092;0.833154390796462;0.7976963766379405;6.23236171322352e-06;5.960988099477464e-06;1.0448638403606856;1.010004344880977;10.000000136825387;0.8335055664219256;0.015561973476133962;0.015561879900175326;0.7178005504605208;-0.013404994056949022;0.717914184698755;1.0100042311180772
97.67638;1.044445827086957;0.833154583841124;0.7976963090337733;6.232399491553679e-06;5.960971403410644e-06;1.0448638136418187;1.0100043147430788;9.999999801927792;0.833505726659937;0.015561976923949316;0.015561882069255614;0.7178005424254928;-0.01340499402917755;0.7179141865429511;1.0100041379655382
97.68638;1.044446078139398;0.833154779312412;0.7976962424066903;6.232433754619696e-06;5.960955080826639e-06;1.0448637890949561;1.010004285190288;9.999999460144204;0.8335058923845173;0.015561980347803294;0.015561884115112622;0.7178005274832332;-0.013404994003825521;0.7179141870188103;1.0100040459269692
97.69638;1.0444463400994242;0.8331549767039671;0.7976961762305256;6.2324645762072294e-06;5.9609392006381655e-06;1.0448637669252605;1.010004256649607;9.999999102976217;0.8335060631815582;0.015561983743115902;0.015561886035978604;0.7178005047981698;-0.01340499398093184;0.7179141860718431;1.0100039553951166
97.70638;1.0444466128475;0.8331551754576776;0.7976961100277129;6.232492016448453e-06;5.9609238346392564e-06;1.0448637473166067;1.0100042294001035;9.999998722576738;0.8335062386113502;0.015561987104750725;0.015561887829931155;0.7178004736814855;-0.013404993960530456;0.7179141837468388;1.0100038665607667
97.71638;1.0444468962704607;0.8331553749865694;0.7976960433937038;6.2325161283013854e-06;5.960909050322314e-06;1.0448637304414505;1.0100042036235404;9.999998311765777;0.8335064181685335;0.015561990427704068;0.015561889493906834;0.7178004335145004;-0.013404993942639533;0.717914180080617;1.0100037794038748
97.72638;1.044447190283358;0.8331555746423408;0.7976959759680401;6.232536966794067e-06;5.960894886863055e-06;1.044863716470032;1.0100041794494254;9.999997864820207;0.8335066012811504;0.015561993707385667;0.01556189102381391;0.7178003837818614;-0.013404993927237839;0.7179141750610468;1.0100036936922308
97.73638;1.0444474947875184;0.833155773737862;0.797695907423346;6.232554591241754e-06;5.960881339417504e-06;1.0448637055928989;1.0100041569375153;9.999997377594818;0.8335067873203105;0.015561996939502548;0.015561892416248897;0.7178003241406962;-0.0134049939142549;0.717914168670024;1.0100036090140874
97.74638;1.0444478096790633;0.8331559716012812;0.7976958374666973;6.232569047479211e-06;5.960868374670972e-06;1.044863698041876;1.01000413603498;9.999996846287445;0.833506975629447;0.015562000119446903;0.015561893669994768;0.7178002544619818;-0.013404993903577134;0.7179141609334058;1.0100035248395298
97.75638;1.0444481348643722;0.8331561675754765;0.7976957658671127;6.232580363276525e-06;5.96085596537393e-06;1.0448636940275613;1.0100041165755007;9.999996266199059;0.8335071655860224;0.015562003241838655;0.015561894784874228;0.7178001748588072;-0.013404993895064768;0.7179141519302468;1.0100034405595872
97.76638;1.044448470140674;0.8331563609986974;0.7976956924797564;6.2325885543710725e-06;5.960844106061349e-06;1.0448636936330018;1.0100040983141378;9.999995631708618;0.8335073566390118;0.01556200630086361;0.015561895759897977;0.7178000856640668;-0.013404993888570327;0.717914141810257;1.0100033555392918
97.77638;1.0444488150596667;0.8331565512024678;0.7976956172142297;6.232593614161123e-06;5.960832793290747e-06;1.0448636967820073;1.010004080927676;9.999994936519727;0.8335075482804755;0.01556200929088362;0.015561896593619232;0.7177999873363895;-0.013404993883955546;0.7179141308120143;1.0100032692198362
97.78638;1.0444491689428126;0.833156737511472;0.7976955400065713;6.232595515755953e-06;5.960822014337245e-06;1.0448637032938186;1.0100040640028862;9.99999417349512;0.8335077400251116;0.015562012206908444;0.015561897285793177;0.717799880348447;-0.013404993881103722;0.7179141192212506;1.010003181159728
97.79638;1.0444495309954616;0.8331569192248836;0.7976954608295272;6.232594238566268e-06;5.960811768497232e-06;1.04486371297335;1.0100040470809628;9.999993334906145;0.8335079314623864;0.0155620150454058;0.015561897838378629;0.7177997650968145;-0.013404993879920033;0.7179141073047725;1.0100030909625854
97.80638;1.0444499003985623;0.833157095616916;0.7976953797071408;6.232589792434597e-06;5.960802080418446e-06;1.0448637256549964;1.0100040297319481;9.999992413449265;0.8335081223160204;0.015562017805170098;0.015561898255381734;0.7177996418494262;-0.013404993880325526;0.7179140953017606;1.0100029982358898
97.81638;1.044450276336476;0.8331572660122091;0.7976952967265853;6.232582221486029e-06;5.9607929800941444e-06;1.0448637411800772;1.0100040116182096;9.99999140365579;0.8335083124485247;0.015562020487464212;0.015561898542357734;0.7177995107475376;-0.013404993882252752;0.7179140834685998;1.0100029026526425
97.82638;1.0444506579628536;0.8331574298532027;0.7976952120377183;6.232571591295251e-06;5.960784473411166e-06;1.044863759420592;1.010003992539784;9.999990302967369;0.8335085018188613;0.015562023095687829;0.015561898706201472;0.7177993718586566;-0.013404993885641403;0.7179140721082166;1.0100028040018343
97.83638;1.0444510443467783;0.8331575866831663;0.7976951258333891;6.232557987676877e-06;5.9607765350847785e-06;1.044863780332041;1.010003972436918;9.99998911190196;0.8335086904172179;0.015562025634675883;0.015561898755011813;0.717799225253643;-0.01340499389042799;0.7179140615613384;1.0100027021995421
97.84638;1.0444514344888436;0.8331577361287986;0.7976950383325037;6.232541527191355e-06;5.960769122204606e-06;1.0448638039502092;1.0100039513301906;9.999987833789808;0.8335088782429181;0.015562028109340145;0.015561898697729929;0.7177990710468312;-0.013404993896522397;0.7179140521806773;1.0100025973107962
