time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.85638;1.0444518274342411;0.8331578779299671;0.7976949497968698;6.2325223492978055e-06;5.960762183040104e-06;1.0448638303581987;1.010003929237366;9.99998647463579;0.8335090653522798;0.015562030522957715;0.015561898542920942;0.7177989093738124;-0.013404993903790779;0.7179140442923423;1.0100024895616655
97.86638;1.044452222397208;0.8331580119427678;0.7976948605645293;6.232500600546261e-06;5.960755654831024e-06;1.0448638595889284;1.0100039061178439;9.999985042561137;0.8335092519054111;0.015562032875878921;0.015561898297051216;0.717798740389096;-0.013404993912066256;0.717914038161171;1.0100023793251225
97.87638;1.044452618793187;0.8331581380910833;0.7976947710540718;6.232476423863267e-06;5.960749463602309e-06;1.0448638915268869;1.0100038818665151;9.999983546501111;0.8335094381677475;0.015562035165325085;0.015561897964161756;0.7177985643196928;-0.013404993921170928;0.7179140339963751;1.010002267057028
97.88638;1.0444530161979422;0.8331582563198909;0.7976946817371855;6.232449936321429e-06;5.960743535564334e-06;1.0448639259657568;1.010003856380773;9.999981995056674;0.8335096244694989;0.01556203738630216;0.015561897546974113;0.7177983814841464;-0.013404993930938457;0.7179140319873464;1.0100021531770944
97.89638;1.0444534143108477;0.8331583665685044;0.797694593100396;6.232421221635041e-06;5.9607378168061826e-06;1.0448639627340683;1.0100038296409495;9.999980396283759;0.8335098111223436;0.015562039532962294;0.015561897047381935;0.7177981922854595;-0.013404993941233638;0.7179140323095455;1.0100020379757495
97.90638;1.0444538128942291;0.8331584687744841;0.7976945056031478;6.2323903640467164e-06;5.9607322801072595e-06;1.04486400175412;1.0100038017085893;9.999978758430121;0.833509998331846;0.015562041599556653;0.015561896466323376;0.7177979972403215;-0.013404993951953671;0.7179140350841996;1.0100019215928668
97.91638;1.0444542117047304;0.8331585629023758;0.7976944196109995;6.2323574668442415e-06;5.960726900801889e-06;1.0448640430216594;1.0100037727167677;9.99997709091231;0.8335101861721388;0.01556204358081085;0.015561895804593488;0.7177977969495495;-0.01340499396302123;0.7179140403445394;1.010001804043211
97.92638;1.0444546104777332;0.8331586489326793;0.7976943353389138;6.232322616184667e-06;5.960721615561984e-06;1.044864086520694;1.0100037429132942;9.999975404444625;0.8335103746356444;0.015562045471820355;0.015561895064081985;0.7177975919825299;-0.01340499397437941;0.7179140480310573;1.0100016852840217
97.93638;1.0444550089105993;0.8331587268102372;0.797694252875137;6.232285841390007e-06;5.9607163054352705e-06;1.0448641321899381;1.0100037126235588;9.999973710142934;0.8335105636917483;0.015562047267378526;0.01556189424835654;0.7177973828216507;-0.013404993985976943;0.7179140580008098;1.0100015653129089
97.94638;1.0444554066497667;0.8331587964132448;0.7976941722596472;6.232247116430056e-06;5.960710837707526e-06;1.0448641799981673;1.0100036821075675;9.999972018330116;0.833510753268582;0.015562048961545059;0.015561893362909671;0.7177971699195869;-0.01340499399776155;0.7179140700441253;1.0100014442692948
97.95638;1.0444558033229001;0.8331588575511409;0.7976940935490143;6.232206394575555e-06;5.96070512922959e-06;1.0448642299632067;1.0100036514485589;9.999970337823413;0.8335109432035844;0.015562050548430783;0.015561892414923416;0.717796953778101;-0.013404994009692249;0.717914083888924;1.010001322547237
97.96638;1.044456198535774;0.8331589099951807;0.7976940168138968;6.232163646533104e-06;5.960699148699157e-06;1.0448642820534753;1.0100036205434377;9.999968676054376;0.8335111332745145;0.015562052023559985;0.015561891412427344;0.7177967349591656;-0.013404994021738456;0.7179140992153146;1.0100012008558086
97.97638;1.044456591792047;0.833158953549509;0.797693942079046;6.232118871759936e-06;5.960692869946447e-06;1.0448643361324974;1.0100035892226904;9.999967039615987;0.833511323266041;0.015562053384612726;0.015561890363812248;0.717796514020866;-0.013404994033862633;0.7179141157319261;1.0100010801121173
97.98638;1.0444569824236358;0.8331589881035774;0.7976938693084603;6.232072092665764e-06;5.960686259268194e-06;1.0448643919978768;1.0100035574423913;9.99996543446866;0.8335115129837277;0.015562054630911518;0.015561889278302713;0.717796291462053;-0.013404994046016019;0.7179141332702199;1.0100009612457377
97.99638;1.0444573696298107;0.833159013641228;0.7976937984515181;6.232023357223702e-06;5.960679306249568e-06;1.0448644494394566;1.0100035253696305;9.999963865617485;0.8335117022256238;0.015562055761540364;0.015561888166490899;0.7177960677345593;-0.01340499405815831;0.717914151792873;1.0100008451046647
98.00638;1.0444577525954446;0.8331590302557977;0.797693729462614;6.231972741292941e-06;5.9606720442098306e-06;1.0448645082939088;1.0100034932962088;9.999962337291551;0.8335118907547476;0.015562056774030894;0.015561887039634311;0.717795843267193;-0.013404994070287592;0.7179141713033352;1.0100007325005216
98.01638;1.0444581305600296;0.833159038187581;0.7976936623117461;6.231920346577628e-06;5.960664540755883e-06;1.044864568427043;1.0100034615323281;9.999960853862351;0.8335120782855467;0.015562057665320319;0.015561885908472625;0.7177956184675098;-0.013404994082458498;0.7179141917678988;1.0100006242859954
98.02638;1.0444585028074633;0.8331590378671392;0.7976935970416649;6.231866302242353e-06;5.960656889728182e-06;1.044864629617236;1.0100034303834615;9.99995941973867;0.8335122644636067;0.01556205843310866;0.015561884783044223;0.7177953937454012;-0.013404994094787544;0.7179142131186003;1.0100005213126546
98.03638;1.044458868700193;0.8331590299117371;0.797693533789729;6.231810762223501e-06;5.96064922461444e-06;1.044864691493958;1.010003400123418;9.999958038118972;0.8335124488703591;0.015562059076020244;0.015561883673205996;0.7177951695533171;-0.013404994107451915;0.7179142352747674;1.0100004242778446
98.04638;1.0444592277862756;0.8331590150262113;0.797693472714483;6.231753895773841e-06;5.960641727003642e-06;1.0448647535800153;1.0100033709510745;9.999956710767636;0.833512631086081;0.01556205959311221;0.015561882588839395;0.7177949463909022;-0.01340499412065992;0.7179142581266442;1.0100003336845302
98.05638;1.0444595798088572;0.8331589938722568;0.7976934139367811;6.231695876978793e-06;5.96063460450002e-06;1.0448648153150029;1.010003342998286;9.999955439115007;0.8335128107371017;0.015562059983322867;0.015561881539351202;0.7177947247632074;-0.013404994134599299;0.717914281509102;1.0100002499598815
98.06638;1.0444599246044561;0.83315896700863;0.7976933575478876;6.2316368744272226e-06;5.960628055343734e-06;1.04486487604997;1.0100033163466942;9.99995422511269;0.8335129874651649;0.015562060245953307;0.015561880532805947;0.717794505129435;-0.013404994149414769;0.7179143052224268;1.0100001735334172
98.07638;1.044460262082912;0.833158934916376;0.7976933036075887;6.2315770456895986e-06;5.96062224110646e-06;1.0448649351095032;1.0100032910319352;9.999953071469507;0.833513160849435;0.015562060382378251;0.015561879575701534;0.7177942878676443;-0.013404994165212906;0.7179143290949015;1.0100001047921212
98.08638;1.0444605922833385;0.8331588980515653;0.7976932521200185;6.231516535863769e-06;5.960617273635488e-06;1.04486499188532;1.0100032670743762;9.999951981600413;0.8335133303441784;0.015562060397085568;0.015561878674032739;0.7177940732599049;-0.01340499418205893;0.7179143530172712;1.0100000439948353
98.09638;1.0444609153612783;0.833158856897066;0.7976932030142276;6.2314554711469224e-06;5.9606132193961445e-06;1.044865045843852;1.0100032445044762;9.999950959142096;0.8335134953060519;0.015562060297121337;0.015561877834234255;0.7177938615186532;-0.013404994199967494;0.717914376930988;1.0099999912409454
98.10638;1.044461231517156;0.8331588120071388;0.7976931561531724;6.2313939495835525e-06;5.960610098635071e-06;1.0448650964895811;1.0100032233516727;9.999950007389463;0.8335136551097313;0.015562060091217182;0.01556187706236353;0.7177936528343442;-0.01340499421889524;0.717914400807512;1.009999946534403
98.11638;1.0444615409027858;0.8331587639919419;0.7976931113972601;6.231332045075674e-06;5.960607875862433e-06;1.0448651433955332;1.010003203691242;9.99994912873513;0.8335138092440515;0.015562059789171157;0.01556187636251315;0.7177934473924823;-0.01340499423874949;0.7179144246342472;1.009999909906414
98.12638;1.0444618435063702;0.8331587134348898;0.7976930686575112;6.231269827762376e-06;5.9606064752488625e-06;1.044865186266631;1.01000318577426;9.999948323649495;0.8335139573408606;0.01556205940108826;0.015561875736274414;0.7177932453499836;-0.013404994259426806;0.7179144484173077;1.009999881499775
98.13638;1.0444621391419664;0.8331586608086331;0.7976930278565062;6.231207382633014e-06;5.960605811078882e-06;1.0448652249332258;1.0100031700298229;9.999947590036063;0.8335140991714668;0.01556205893706109;0.015561875183576608;0.7177930468123666;-0.013404994280854053;0.717914472188995;1.0099998615470367
98.14638;1.044462427614301;0.8331586064597506;0.7976929888659037;6.231144820406458e-06;5.960605799536009e-06;1.0448652593080063;1.0100031568711292;9.999946923484805;0.8335142346093477;0.015562058406964003;0.015561874703732933;0.7177928518690502;-0.01340499430300777;0.7179144959786287;1.009999850321146
98.15638;1.0444627088580514;0.8331585506942862;0.7976929515263333;6.231082276605246e-06;5.9606063510032865e-06;1.0448652894067452;1.0100031465736945;9.999946317556615;0.8335143635502539;0.015562057819575408;0.015561874295515851;0.7177926606512878;-0.01340499432592033;0.71791451976538;1.0099998481569317
98.16638;1.0444629828982808;0.8331584938575095;0.7976929156992442;6.231019885238105e-06;5.960607360295724e-06;1.044865315381523;1.0100031393540843;9.9999457643828;0.8335144858387364;0.015562057182190918;0.015561873957474893;0.7177924733527686;-0.013404994349665543;0.717914543473199;1.0099998554722232
98.17638;1.0444632497693218;0.8331584363129276;0.7976928812859005;6.2309577462694056e-06;5.960608714488774e-06;1.0448653375004586;1.0100031354282;9.999945256263372;0.8335146012644256;0.015562056501157733;0.015561873689645848;0.7177922902486032;-0.01340499437432124;0.7179145670053226;1.0099998727286545
98.18638;1.0444635095058865;0.8331583783924106;0.7976928482508436;6.230895915058869e-06;5.960610307043929e-06;1.0448653561340955;1.0100031349316632;9.999944787288468;0.8335147096230325;0.01556205578241679;0.015561873494584974;0.7177921117338295;-0.013404994399958277;0.7179145902603188;1.009999900390475
98.19638;1.044463762155566;0.8331583203580938;0.7976928166371613;6.230834412518347e-06;5.960612023854015e-06;1.0448653717352425;1.0100031378884993;9.999944353757295;0.8335148107855034;0.01556205503172673;0.01556187337686718;0.7177919383297771;-0.013404994426666698;0.7179146131241954;1.0099999388925196
98.20638;1.044464007834616;0.8331582623683057;0.7976927865162722;6.230773251680103e-06;5.960613717422393e-06;1.0448653847551628;1.0100031442849104;9.999943953534824;0.8335149047410917;0.015562054254352156;0.01556187334277612;0.7177917706149867;-0.013404994454551046;0.717914635497689;1.009999988575738
98.21638;1.0444642468584726;0.8331582044748508;0.797692757929414;6.23071246655029e-06;5.960615209463093e-06;1.0448653955547018;1.010003154082429;9.999943585379231;0.8335149916023609;0.01556205345430927;0.015561873399915454;0.717791609115712;-0.013404994483690676;0.7179146573495487;1.010000049557468
98.22638;1.0444644797913822;0.8331581466251312;0.7976927309215677;6.2306521084864e-06;5.960616317137445e-06;1.0448654043366001;1.0100031671636907;9.99994324893062;0.8335150715685166;0.015562052633835423;0.015561873555688367;0.7177914542369428;-0.013404994514141445;0.7179146787245683;1.010000121604584
98.23638;1.044464707315149;0.8331580886601474;0.7976927056125355;6.230592214119746e-06;5.960616881158993e-06;1.0448654110958313;1.0100031833720224;9.999942945280432;0.8335151448630707;0.015562051793723022;0.015561873816140348;0.7177913062692557;-0.013404994545980368;0.717914699719732;1.0100002041837748
98.24638;1.0444649300313589;0.8331580303481569;0.7976926821867504;6.230532795771283e-06;5.960616786970339e-06;1.044865415669921;1.010003202675821;9.999942677184544;0.8335152117017662;0.015562050934654343;0.015561874186838052;0.7177911654535243;-0.01340499457931754;0.717914720483861;1.010000296664619
98.25638;1.0444651482903333;0.8331579713960575;0.7976926608252929;6.23047386378662e-06;5.9606159703744126e-06;1.0448654178379395;1.010003225278396;9.99994244804628;0.8335152723317114;0.015562050058443985;0.015561874673779964;0.7177910320463042;-0.01340499461425196;0.7179147412235471;1.0100003984392412
98.26638;1.0444653621051583;0.8331579113958092;0.7976926416711664;6.230415439485835e-06;5.960614400715033e-06;1.0448654173315113;1.010003251583565;9.999942260582563;0.833515327070408;0.0155620491678017;0.01556187528173866;0.7177909063236647;-0.013404994650821811;0.7179147621870507;1.0100005089248854
98.27638;1.0444655712284145;0.8331578498079126;0.7976926248427856;6.230357554713527e-06;5.960612058318363e-06;1.0448654138275448;1.0100032821156133;9.999942116578813;0.8335153762632075;0.015562048264883757;0.015561876012398303;0.7177907885352582;-0.013404994688999698;0.717914783637013;1.0100006276127382
98.28638;1.0444657753310194;0.8331577860245064;0.7976926104408807;6.230300263846498e-06;5.960608935176516e-06;1.0448654069941026;1.0100033174052645;9.999942017561883;0.833515420187434;0.015562047350204552;0.015561876864888483;0.7177906788701889;-0.013404994728728864;0.7179148058285564;1.0100007541545797
98.29638;1.044465974129203;0.8331577194369498;0.7976925985203018;6.230243650392614e-06;5.9606050498794e-06;1.0448653964938956;1.0100033578543222;9.999941965345775;0.8335154589870066;0.015562046422947305;0.015561877836983387;0.7177905774553263;-0.01340499476995739;0.7179148290150381;1.0100008883700666
98.30638;1.0444661673975966;0.8331576494636107;0.7976925890796872;6.230187807909342e-06;5.960600443585116e-06;1.0448653819435054;1.0100034036891765;9.999941961843303;0.8335154926941593;0.015562045482189748;0.015561878925401423;0.7177904843657833;-0.013404994812643603;0.7179148534843695;1.0100010301870308
98.31638;1.044466354907977;0.8331575755414666;0.7976925820999339;6.2301328178221384e-06;5.960595167772977e-06;1.0448653629524864;1.0100034549711798;9.999942008635259;0.8335155212937371;0.01556204452783923;0.01556188012586836;0.7177903996521091;-0.013404994856738706;0.7179148795968114;1.0100011795423498
98.32638;1.0444665363839385;0.8331574971200764;0.7976925775926338;6.230078734036266e-06;5.960589289323681e-06;1.0448653392596474;1.0100035116065758;9.999942107157061;0.8335155447462765;0.015562043560930806;0.015561881434080422;0.7177903233917239;-0.013404994902172175;0.7179149078175494;1.0100013362463942
98.33638;1.0444667115503614;0.8331574136983118;0.7976925756345021;6.230025577009661e-06;5.960582895804131e-06;1.044865310868358;1.0100035733933985;9.999942259161307;0.8335155629698402;0.015562042584035507;0.015561882846957557;0.7177902557298516;-0.013404994948859538;0.717914938718008;1.0100014999242928
98.34638;1.0444668802001968;0.8331573248886203;0.797692576356841;6.229973348931783e-06;5.960576089675506e-06;1.0448652780567906;1.0100036400827204;9.999942466114556;0.8335155758322232;0.015562041602096668;0.015561884362601107;0.7177901968790718;-0.013404994996727844;0.7179149729104142;1.0100016700957626
98.35638;1.0444670421843052;0.8331572304775412;0.7976925798695635;6.229922047781044e-06;5.960568985167322e-06;1.0448652412138;1.010003711438874;9.999942727739288;0.8335155831929595;0.015562040622581064;0.015561885980028821;0.7177901470845515;-0.013404995045735042;0.7179150109881498;1.0100018462863862
98.36638;1.0444671974232909;0.8331571304679019;0.7976925861858244;6.229871664504984e-06;5.9605617035875264e-06;1.0448652006472638;1.0100037872873313;9.999943041830976;0.8335155849916858;0.015562039654098463;0.015561887699861455;0.7177901065804755;-0.01340499509586465;0.7179150535132768;1.0100020280906221
98.37638;1.044467345947299;0.8331570250871155;0.797692595218249;6.2298221740908504e-06;5.960554359825405e-06;1.0448651565188478;1.0100038674945695;9.999943405628137;0.8335155813104401;0.015562038704212335;0.015561889524659301;0.7177900755462304;-0.013404995147116733;0.7179151009992989;1.010002215163898
98.38638;1.044467487848162;0.8331569147903575;0.7976926068356929;6.229773519315308e-06;5.960547054424706e-06;1.0448651088843053;1.0100039519091342;9.99994381700738;0.8335155723410541;0.015562037777575371;0.01556189145835743;0.7177900540747909;-0.01340499519951412;0.7179151538994856;1.0100024071454006
98.39638;1.0444676232167849;0.8331568002787497;0.7976926209151468;6.229725602496417e-06;5.9605398790227795e-06;1.0448650577528178;1.010004040319697;9.999944275013606;0.8335155583033875;0.015562036875343173;0.015561893505204635;0.7177900421654637;-0.01340499525310127;0.7179152125853006;1.0100026036174807
98.40638;1.0444677521383192;0.8331566824412507;0.7976926373556473;6.2296783089413114e-06;5.960532924034004e-06;1.0448650030981979;1.010004132419429;9.999944779836497;0.8335155394186174;0.015562035996153965;0.015561895668511577;0.7177900397298042;-0.013404995307929112;0.7179152772901087;1.0100028041484248
98.41638;1.0444678746798681;0.8331565622183551;0.7976926560803627;6.229631544219834e-06;5.96052628810082e-06;1.0448649448367855;1.0100042278049095;9.999945332056795;0.8335155159518235;0.015562035137612873;0.015561897949826929;0.7177900466326125;-0.013404995364042825;0.7179153480946777;1.010003008295516
98.42638;1.044467990889481;0.8331564405117322;0.7976926770309064;6.229585251468368e-06;5.960520098907139e-06;1.0448648828422396;1.010004326022191;9.99994593184505;0.8335154882401327;0.015562034297648991;0.015561900348626216;0.7177900627386092;-0.013404995421470832;0.7179154249490796;1.0100032155400833
98.43638;1.0444681008317327;0.8331563181278947;0.7976927001258739;6.229539407471591e-06;5.960514530589339e-06;1.044864816982583;1.0100044265826569;9.999946578492551;0.8335154566692301;0.015562033475885603;0.015561902862847523;0.7177900878813868;-0.013404995480211325;0.7179155076563658;1.0100034252789583
98.44638;1.0444682045639322;0.8331561957146568;0.7976927252073862;6.229494010735967e-06;5.960509793153118e-06;1.0448647471306869;1.0100045289715573;9.9999472696488;0.8335154216472056;0.01556203267361169;0.01556190549126685;0.7177901218297644;-0.01340499554023381;0.7179155958469781;1.0100036368846474
98.45638;1.0444683020528083;0.8331560737543019;0.7976927520225897;6.22944906326651e-06;5.960506103965961e-06;1.0448646731744322;1.0100046327153587;9.999948000687557;0.8335153835635257;0.015562031891829363;0.01556190823596989;0.7177901643525212;-0.013404995601491016;0.7179156889950146;1.0100038497643335
98.46638;1.0444683931468213;0.8331559526098821;0.7976927802518724;6.22940455013855e-06;5.960503669893738e-06;1.0448645950526736;1.0100047374375027;9.999948765160179;0.8335153427098513;0.015562031130460492;0.01556191110194338;0.7177902152757847;-0.01340499566391054;0.71791578648138;1.0100040634273557
98.47638;1.0444684776042892;0.8331558325478009;0.797692809594342;6.229360428355297e-06;5.960502687796243e-06;1.0448645127731147;1.010004842841371;9.999949555969323;0.8335152992748626;0.015562030390215057;0.01556191409535388;0.7177902744191663;-0.013404995727378412;0.7179158876776421;1.0100042775359976
98.48638;1.0444685551352535;0.8331557137406406;0.79769283984492;6.229316639923625e-06;5.96050335354681e-06;1.044864426375022;1.0100049486659977;9.999950366275572;0.8335152534419257;0.015562029674071375;0.01556191722264772;0.7177903414771005;-0.013404995791737519;0.7179159920089021;1.0100044918698379
98.49638;1.0444686255096767;0.8331555963098195;0.7976928708506553;6.229273150657291e-06;5.960505868722106e-06;1.044864335876087;1.010005054670117;9.999951189754531;0.8335152054053626;0.015562028986775372;0.015561920489581308;0.7177904159877746;-0.013404995856793292;0.7179160989812716;1.0100047062195732
98.50638;1.044468688670029;0.8331554803920482;0.7976929024110563;6.229229988190058e-06;5.960510433799389e-06;1.044864241269753;1.0100051606118616;9.999952020673296;0.8335151552528118;0.01556202833455347;0.015561923900915008;0.7177904974203333;-0.013404995922336923;0.7179162081667885;1.0100049203054378
98.51638;1.044468744677861;0.8331553661784603;0.7976929342632969;6.229187240572505e-06;5.960517226474803e-06;1.044864142605516;1.0100052661911048;9.999952854199808;0.8335151029111374;0.015562027725331006;0.015561927461509062;0.7177905852520363;-0.01340499598818414;0.7179163191665675;1.010005133807284
98.52638;1.0444687935862609;0.8331552539426421;0.7976929661472786;6.229145013306488e-06;5.960526391488314e-06;1.0448640400892106;1.010005371037154;9.999953686852965;0.833515048254142;0.01556202716758088;0.015561931176711188;0.7177906789729308;-0.013404996054182753;0.7179164316086266;1.0100053464772913
98.53638;1.0444688354587488;0.8331551440752972;0.7976929978689821;6.229103397025188e-06;5.960538059178299e-06;1.044863934089444;1.010005474792542;9.999954516846447;0.8335149912471729;0.01556202666822926;0.015561935050873783;0.7177907780999744;-0.013404996120172406;0.7179165451628373;1.0100055582275227
98.54638;1.0444688704967893;0.8331550370708782;0.7976930293179348;6.22906247100256e-06;5.96055236263287e-06;1.0448638250722246;1.0100055772113508;9.999955343858058;0.8335149320151791;0.015562026231102663;0.01556193908589112;0.717790882222763;-0.013404996185949218;0.7179166595268167;1.010005769120422
98.55638;1.0444688991131046;0.8331549334374874;0.7976930604341322;6.229022312281215e-06;5.960569430383151e-06;1.0448637135551113;1.010005678158937;9.999956168125639;0.8335148708449602;0.015562025856782742;0.015561943281604837;0.7177909910252878;-0.013404996251282495;0.7179167744170841;1.0100059792853069
98.56638;1.0444689219011167;0.8331548336226702;0.7976930911372213;6.228982989750501e-06;5.960589362485732e-06;1.0448636000796656;1.010005777537621;9.999956989261358;0.8335148081400872;0.015562025544120376;0.01556194763700114;0.7177911042739866;-0.013404996315952915;0.7179168895829319;1.0100061888801866
98.57638;1.0444689395608495;0.8331547380263549;0.7976931212662413;6.228944546827592e-06;5.960612194597121e-06;1.0448634851919834;1.0100058752690033;9.999957805094185;0.8335147443279621;0.015562025291876365;0.01556195215041371;0.7177912217912583;-0.013404996379774723;0.7179170048011138;1.0100063980916778
98.58638;1.0444689528312527;0.8331546470529615;0.7976931505952223;6.2289069952484905e-06;5.960637877695995e-06;1.0448633694457483;1.0100059713309983;9.999958611257394;0.833514679785832;0.015562025099275421;0.015561956818920463;0.717791343432113;-0.013404996442615289;0.7179171198667261;1.010006607052842
98.59638;1.0444689624004149;0.8331545611593367;0.7976931789059076;6.228870333387888e-06;5.9606663049216905e-06;1.0448632533906026;1.0100060657852488;9.999959402034557;0.8335146148392355;0.015562024966159526;0.015561961638010222;0.7177914690965046;-0.013404996504396742;0.7179172346185988;1.0100068157613216
98.60638;1.0444689688438198;0.8331544808611052;0.7976932060215096;6.228834560913758e-06;5.9606973472565216e-06;1.0448631374941926;1.0100061587907005;9.999960171518273;0.833514549797182;0.015562024893027559;0.01556196660163622;0.7177915987498925;-0.013404996565058476;0.7179173489416084;1.0100070241020545
98.61638;1.0444689726848035;0.8331544066754115;0.7976932317952888;6.228799678405829e-06;5.960730850321984e-06;1.0448630220572557;1.010006250584318;9.999960914099844;0.8335144849740649;0.015562024880555922;0.01556197170216669;0.7177917323821845;-0.013404996624531523;0.7179174626974264;1.0100072318795494
98.62638;1.0444689744903093;0.8331543390650931;0.7976932561316362;6.228765691578949e-06;5.9607666210122385e-06;1.0448629072344613;1.0100063414432165;9.99996162462475;0.8335144206883736;0.015562024928933006;0.01556197693027683;0.7177918699312095;-0.013404996682766306;0.7179175756777115;1.010007438812122
98.63638;1.044468974871731;0.8331542784142572;0.7976932790128024;6.228732620438759e-06;5.960804438777419e-06;1.044862793110434;1.0100064316681643;9.999962298643446;0.8335143572708804;0.015562025037642774;0.015561982274721891;0.7177920112353925;-0.013404996739763638;0.7179176876594114;1.0100076445440362
98.64638;1.0444689744269442;0.8331542250081803;0.7976933004708083;6.228700509741317e-06;5.960844079743005e-06;1.0448626797364984;1.0100065215594418;9.999962932590702;0.8335142950866044;0.015562025205788739;0.015561987722276826;0.7177921560313039;-0.013404996795552657;0.7179177984807891;1.010007848676868
98.65638;1.044468973703905;0.8331541790456205;0.7976933205381325;6.228669433839986e-06;5.960885345439762e-06;1.0448625671891663;1.0100066113175776;9.999963523907551;0.8335142345435905;0.015562025432683844;0.015561993258645383;0.7177923040075715;-0.013404996850152583;0.7179179080539007;1.010008050799091
98.66638;1.0444689731572891;0.8331541406886831;0.7976933392070439;6.22863948942833e-06;5.960928078584036e-06;1.044862455641895;1.010006700920346;9.999964071321696;0.833514176076562;0.015562025717872439;0.01556199886927455;0.7177924548823293;-0.013404996903567308;0.7179180163263609;1.0100082504983912
98.67638;1.0444689730774024;0.8331541100724388;0.7976933564182689;6.228610793950267e-06;5.960972140981755e-06;1.044862345345515;1.0100067901702579;9.999964574946064;0.8335141201011534;0.01556202606025539;0.015562004538871832;0.7177926084145105;-0.013404996955785474;0.7179181232251112;1.0100084473437851
98.68638;1.044468973558552;0.8331540872663598;0.797693372096598;6.228583483729445e-06;5.961017389905176e-06;1.044862236588892;1.010006878874466;9.99996503583281;0.8335140670260558;0.015562026457603222;0.015562010250985489;0.7177927643493913;-0.01340499700677235;0.7179182286401115;1.0100086408949684
98.69638;1.044468974527332;0.8331540722728578;0.7976933861805691;6.228557683626002e-06;5.961063680896047e-06;1.0448621297219138;1.010006966868684;9.999965455507839;0.8335140173598757;0.015562026907357062;0.015562015988704136;0.7177929224055953;-0.01340499705649294;0.7179183324779516;1.0100088307747048
98.70638;1.0444689757637353;0.8331540650681508;0.7976933985995236;6.228533467158788e-06;5.961110859387044e-06;1.0448620251595928;1.010007053895846;9.999965835879728;0.8335139717078837;0.015562027407918256;0.015562021735416254;0.7177930823244528;-0.013404997104953428;0.7179184347017022;1.0100090167546019
98.71638;1.044468976907318;0.8331540655833136;0.7976934092238214;6.228510854142077e-06;5.9611587407404606e-06;1.0448619233192016;1.0100071396112986;9.999966179084527;0.8335139305988034;0.015562027957984705;0.01556202747468853;0.7177932438875408;-0.013404997152203989;0.7179185353057316;1.0100091988047457
98.72638;1.0444689775384186;0.8331540736179748;0.7976934178308043;6.228489842064656e-06;5.961207111370487e-06;1.0448618245145949;1.0100072237335216;9.999966487086265;0.8335138943784259;0.015562028553248702;0.015562033189939699;0.7177934068568852;-0.013404997198300496;0.7179186342991704;1.0100093770904461
98.73638;1.044468977282993;0.8331540888328604;0.7976934241072642;6.228470422989876e-06;5.961255754927488e-06;1.044861728862258;1.0100073061405623;9.999966761547233;0.8335138632554536;0.015562029185040696;0.015562038864847503;0.7177935708857116;-0.013404997243267078;0.7179187317084103;1.0100095519338717
98.74638;1.0444689757996575;0.8331541108367694;0.797693427695399;6.228452577272223e-06;5.961304488745482e-06;1.0448616362591332;1.0100073868469213;9.999967004189367;0.8335138373650152;0.015562029843221617;0.01556204448414201;0.717793735486607;-0.013404997287087354;0.7179188275318181;1.0100097237293162
98.75638;1.0444689727338954;0.8331541392313506;0.7976934282823509;6.228436277973937e-06;5.961353167654897e-06;1.0448615464175437;1.0100074659350091;9.999967217095472;0.8335138167415703;0.015562030518748096;0.015562050034008125;0.7177939001029637;-0.013404997329715505;0.7179189217078484;1.0100098928068322
98.76638;1.044468967750051;0.8331541736112242;0.7976934256947368;6.2284215133758895e-06;5.961401646129644e-06;1.0448614589345593;1.010007543490511;9.999967402796056;0.8335138012369658;0.015562031203434995;0.015562055502108105;0.7177940642209977;-0.013404997371084743;0.7179190141712921;1.010010059348475
98.77638;1.0444689605730795;0.8331542135836154;0.797693419926252;6.22840830328064e-06;5.961449763150288e-06;1.0448613733852494;1.0100076195556331;9.99996756483795;0.8335137905169897;0.015562031889116546;0.01556206087778167;0.7177942274335871;-0.013404997411108038;0.7179191048980286;1.0100102234304689
98.78638;1.0444689510300875;0.8331542587974291;0.797693411097637;6.228396690328442e-06;5.961497374118298e-06;1.044861289397766;1.0100076941380625;9.999967708701783;0.8335137841510681;0.01556203256734128;0.015562066152721491;0.7177943894594023;-0.013404997449675679;0.7179191938573348;1.0100103851246622
98.79638;1.0444689391209865;0.8331543089814213;0.7976933993978536;6.228386717429305e-06;5.961544377722048e-06;1.0448612066696557;1.010007767262727;9.99996784176038;0.8335137816781718;0.015562033229173803;0.01556207132158094;0.717794550161665;-0.013404997486658632;0.7179192809681593;1.010010544571001
98.80638;1.0444689250275923;0.8331543639794328;0.797693385028778;6.228378425053371e-06;5.961590699818713e-06;1.044861124879245;1.0100078389807547;9.999967971913605;0.8335137826006247;0.015562033864991848;0.015562076381423056;0.717794709542298;-0.013404997521922963;0.7179193661363946;1.0100107019959983
98.81638;1.0444689090041335;0.8331544237223596;0.7976933681997197;6.22837186303958e-06;5.961636263264489e-06;1.0448610435596402;1.010007909381554;9.999968106220644;0.8335137863690243;0.015562034464757388;0.015562081330178727;0.71779486766385;-0.013404997555340527;0.7179194493149789;1.010010857706444
98.82638;1.0444688912296483;0.8331544881338012;0.7976933491679739;6.228367080848561e-06;5.961680996250228e-06;1.0448609621123433;1.010007978650878;9.999968250399633;0.8335137924006193;0.015562035019048081;0.01556208616576579;0.717795024570107;-0.013404997586784746;0.7179195305311595;1.0100110121051058
98.83638;1.0444688717459043;0.8331545570622346;0.7976933282349947;6.22836410467909e-06;5.961724877424394e-06;1.0448608799613064;1.0100080470407438;9.999968408666561;0.8335138001001121;0.015562035519798678;0.01556209088647056;0.7177951803005608;-0.013404997616121522;0.7179196098673335;1.0100111657367965
98.84638;1.0444688505246202;0.8331546303185436;0.7976933056910643;6.228362930938376e-06;5.961767974699871e-06;1.044860796692966;1.0100081147768787;9.999968583687508;0.8335138088652444;0.015562035959763501;0.015562095491573677;0.7177953349323809;-0.013404997643208873;0.717919687402325;1.0100113192810931
98.85638;1.0444688275561271;0.8331547077565985;0.7976932817763253;6.228363546341534e-06;5.961810449928967e-06;1.0448607120881281;1.010008182038392;9.999968776854546;0.833513818087073;0.01556203633178438;0.015562099981224787;0.7177954885832774;-0.013404997667907459;0.717919763168227;1.0100114734162735
98.86638;1.0444688028709586;0.8331547892709836;0.7976932566646944;6.228365954850481e-06;5.961852533298544e-06;1.0448606260583586;1.0100082489539963;9.999968988985612;0.8335138271519935;0.015562036629480594;0.015562104355558572;0.7177956414074702;-0.013404997690089737;0.7179198371615338;1.0100116286295129
98.87638;1.044468776545351;0.8331548747421946;0.7976932304586998;6.228370163168268e-06;5.961894489976445e-06;1.044860538563888;1.0100083156082218;9.999969221404095;0.8335138354574312;0.015562036849133857;0.015562108613946421;0.7177957935775643;-0.013404997709648231;0.7179199093802512;1.010011785087872
98.88638;1.0444687487170814;0.8331549640322328;0.7976932032221744;6.228376138241816e-06;5.961936581873817e-06;1.0448604495479696;1.0100083821070238;9.99996947639755;0.8335138424447007;0.01556203699075595;0.015562112755252365;0.7177959452572851;-0.013404997726513863;0.7179199798571246;1.010011942635432
98.89638;1.0444687195592484;0.8331550570059261;0.797693175015696;6.228383812876375e-06;5.961979027961185e-06;1.044860358873254;1.0100084485931071;9.999969756373886;0.8335138476388999;0.015562037056736644;0.01556211677843011;0.7177960966135891;-0.013404997740671208;0.7179200486811372;1.0100121009341587
98.90638;1.0444686892127555;0.8331551535321232;0.7976931458570283;6.228393132766832e-06;5.962021994836848e-06;1.044860266287586;1.010008515160464;9.999970062958596;0.8335138506800858;0.015562037049687703;0.015562120682148451;0.7177962478489548;-0.013404997752159075;0.7179201159956514;1.0100122596492465
98.91638;1.0444686577586009;0.8331552534580974;0.7976931156662613;6.2284040695673975e-06;5.962065612710866e-06;1.0448601714792258;1.0100085817933622;9.99997039754534;0.833513851342999;0.015562036972286851;0.015562124464435008;0.7177963991939827;-0.013404997761061355;0.7179201819894184;1.0100124185445052
98.92638;1.0444686252466233;0.8331553565565896;0.797693084301947;6.2284165888867876e-06;5.9621099780684416e-06;1.0448600741988308;1.0100086484035848;9.99997076278454;0.833513849551912;0.015562036828334836;0.015562128123555143;0.7177965508800271;-0.013404997767503172;0.7179202468998116;1.0100125774395565
98.93638;1.044468591739219;0.8331554625075386;0.7976930516350942;6.22843062090375e-06;5.962155144632518e-06;1.044859974306612;1.0100087148746908;9.999971163095669;0.8335138453643581;0.015562036622263298;0.015562131658840503;0.7177967031360585;-0.013404997771669435;0.7179203110014286;1.0100127360899083
98.94638;1.0444685573302823;0.8331555709330439;0.7976930175610145;6.2284460692564795e-06;5.962201115150582e-06;1.0448598716961062;1.0100087810600058;9.99997160350865;0.8335138389215971;0.01556203635686805;0.015562135070900688;0.7177968561446735;-0.013404997773816813;0.7179203745686671;1.0100128941167636
98.95638;1.0444685220665717;0.8331556814372701;0.7976929819639023;6.228462846847771e-06;5.9622478332460085e-06;1.0448597662441348;1.0100088467992199;9.999972088252052;0.8335138304337751;0.015562036031546001;0.015562138361897335;0.7177970099424265;-0.013404997774245421;0.7179204378342462;1.0100130510376173
98.96638;1.0444684858456295;0.8331557936456231;0.7976929446959473;6.228480893864513e-06;5.962295200010835e-06;1.0448596578539542;1.0100089119623763;9.999972620537994;0.8335138202108416;0.015562035642741397;0.015562141534822977;0.7177971644122658;-0.013404997773264966;0.7179205009801389;1.0100132063552236
98.97638;1.0444684484520637;0.8331559072034568;0.7976929055993517;6.228500158374194e-06;5.962343117129012e-06;1.044859546501425;1.0100089764846818;9.999973203006544;0.8335138086753233;0.015562035185508994;0.015562144591373344;0.7177973194013627;-0.013404997771187189;0.7179205641902128;1.0100133596204082
98.98638;1.0444684096507708;0.8331560217313407;0.797692864562073;6.228520570134007e-06;5.962391505744797e-06;1.0448594322924445;1.0100090404004056;9.999973837977262;0.8335137963183994;0.015562034654543451;0.015562147531051711;0.7177974748068295;-0.013404997768319198;0.717920627715087;1.010013510385255
98.99638;1.0444683691748518;0.8331561368528728;0.7976928215635185;6.228542045411974e-06;5.962440283686938e-06;1.0448593155404386;1.010009103875069;9.999974527742834;0.83351378360027;0.01556203404527255;0.015562150352578083;0.7177976305701558;-0.013404997764941601;0.7179206918805427;1.0100136581248342
99.00638;1.0444683266679136;0.8331562522893696;0.7976927766866191;6.228564508833222e-06;5.962489344116331e-06;1.0448591967591607;1.0100091671674378;9.999975274806518;0.8335137708605308;0.015562033354911966;0.015562153054948182;0.7177977866639524;-0.013404997761289382;0.717920757034184;1.0100138022595182
99.01638;1.0444682817353967;0.8331563679081397;0.7976927301001553;6.228587892432521e-06;5.962538561382294e-06;1.0448590765957424;1.010009230503454;9.999976081677568;0.8335137582953418;0.015562032582044484;0.015562155636859972;0.7177979431037179;-0.013404997757546689;0.7179208234847969;1.0100139422128869
99.02638;1.044468234076908;0.8331564837286926;0.7976926820092787;6.228612114940526e-06;5.962587806724028e-06;1.0448589558103527;1.0100092939835674;9.999976950288358;0.8335137459668657;0.015562031725935399;0.015562158096711718;0.7177980999745552;-0.013404997753858502;0.7179208915040401;1.0100140774227857
99.03638;1.0444681835085656;0.8331565998857667;0.7976926326118624;6.22863707656782e-06;5.96263696474501e-06;1.0448588352975157;1.0100093575993088;9.999977881492276;0.8335137338369961;0.015562030787424682;0.01556216043408325;0.7177982574764945;-0.013404997750362146;0.7179209613562518;1.0100142073615541
99.04638;1.0444681298251328;0.8331567165205077;0.7976925821055374;6.228662680066753e-06;5.962685945967126e-06;1.0448587161028158;1.0100094212990034;9.999978875047637;0.8335137218465125;0.015562029769858007;0.015562162650302755;0.7177984159372698;-0.013404997747210599;0.7179210332864138;1.0100143315633519
99.05638;1.0444680726764515;0.8331568336921837;0.7976925307171392;6.22868884566628e-06;5.96273467707515e-06;1.0448585993958346;1.0100094850730532;9.999979929942599;0.8335137099739857;0.015562028677957676;0.015562164746759057;0.717798575728064;-0.013404997744554862;0.7179211074775489;1.0100144496210597
99.06638;1.0444680115850151;0.8331569513686627;0.7976924787247021;6.2287154993912485e-06;5.9627830800521e-06;1.044858486371449;1.0100095490838517;9.99998104497635;0.8335136982040532;0.015562027515720294;0.015562166722884942;0.717798737137806;-0.013404997742511264;0.7179211840130402;1.0100145612274654
99.07638;1.0444679460380224;0.8331570694409063;0.7976924264675581;6.228742561709381e-06;5.962831070920589e-06;1.044858378099994;1.0100096137634136;9.999982219485831;0.8335136864611241;0.015562026285667357;0.015562168575736134;0.7177989003278911;-0.01340499774115759;0.7179212628898239;1.0100146662498717
99.08638;1.0444678755500454;0.8331571877297486;0.7976923742905736;6.228769960560583e-06;5.962878574412264e-06;1.0448582754306575;1.0100096797463447;9.999983453610042;0.8335136746190583;0.015562024989406745;0.015562170300403274;0.7177990653888731;-0.01340499774055647;0.7179213440777059;1.0100147647052269
99.09638;1.0444677996703995;0.833157306013491;0.7976923224331819;6.228797657121005e-06;5.962925540000585e-06;1.0448581790719744;1.0100097476720145;9.999984747863076;0.8335136625815057;0.015562023627983649;0.01556217189019973;0.7177992324170046;-0.013404997740777767;0.717921427566608;1.0100148566609084
99.10638;1.0444677179635413;0.8331574240908577;0.7976922709853931;6.228825648500151e-06;5.962971957373816e-06;1.0448580897781985;1.0100098180444352;9.999986102438536;0.8335136503301543;0.015562022201429363;0.01556217333714474;0.7177994015337676;-0.013404997741904958;0.7179215133799686;1.010014942173287
99.11638;1.0444676300247968;0.8331575418361734;0.7976922199212024;6.228853944254434e-06;5.9630178583237314e-06;1.0448580084095676;1.010009891224539;9.99998751685026;0.8335136379147137;0.015562020708036273;0.015562174632917787;0.7177995728577745;-0.01340499774403061;0.717921601533466;1.010015021254266
99.12638;1.0444675355706383;0.8331576592129956;0.7976921691240969;6.228882561023313e-06;5.96306330606872e-06;1.0448579358118368;1.0100099674716327;9.99998899043408;0.8335136254148551;0.015562019144638934;0.015562175770018468;0.7177997464817293;-0.01340499774723924;0.7179216919562691;1.0100150938226815
99.13638;1.0444674345267;0.833157776236382;0.797692118410349;6.228911535046191e-06;5.963108389219679e-06;1.044857872688668;1.0100100469986952;9.999990523298658;0.8335136128760644;0.015562017508393365;0.015562176742778124;0.7177999224603369;-0.013404997751579271;0.7179217844461145;1.010015159658948
99.14638;1.0444673270059395;0.8331578929234774;0.7976920675560316;6.228940927964369e-06;5.963153210652661e-06;1.044857819558917;1.0100101300152973;9.999992116480227;0.8335136002686064;0.015562015798741329;0.015562177547113195;0.7178001008169999;-0.013404997757056959;0.7179218786939127;1.0100152184152342
99.15638;1.0444672132113406;0.8331580092987643;0.7976920162806788;6.22897083425219e-06;5.963197855846384e-06;1.0448577767423675;1.0100102167060445;9.99999377089492;0.8335135875135512;0.01556201401818196;0.015562178179232484;0.7178002815782548;-0.013404997763658453;0.7179219743624798;1.0100152696981481
99.16638;1.0444670933634157;0.8331581254023736;0.7976919642217757;6.229001374849933e-06;5.9632423530546e-06;1.044857744370643;1.0100103072104358;9.999995486301225;0.8335135745155335;0.015562012172013846;0.015562178635489497;0.71780046480301;-0.013404997771361052;0.7179220711605335;1.010015313150372
99.17638;1.0444669676770872;0.8331582412621655;0.7976919109653997;6.229032658829185e-06;5.96328666196107e-06;1.0448577224563262;1.0100104016267775;9.999997261474928;0.8335135611548719;0.015562010267864591;0.01556217891395306;0.7178006505760568;-0.01340499778013266;0.7179221688599089;1.0100153484483845
99.18638;1.0444668363759098;0.8331583569013163;0.7976918561117279;6.229064739066215e-06;5.963330705337578e-06;1.0448577109867856;1.0100104999428037;9.999999095025721;0.833513547280963;0.015562008314888633;0.015562179015491024;0.7178008389447269;-0.013404997789946336;0.717922267256829;1.0100153752489816
99.19638;1.0444666997636092;0.8331584723773929;0.7976917993347253;6.229097595586916e-06;5.963374403427465e-06;1.0448577099959802;1.010010601952013;10.000000985834724;0.8335135327424774;0.015562006322543651;0.015562178943436599;0.7178010298371557;-0.013404997800797217;0.7179223661516141;1.0100153931797877
99.20638;1.0444665583350148;0.8331585878222983;0.7976917404133111;6.229131158384083e-06;5.963417679364845e-06;1.044857719624939;1.0100107073132856;10.000002932939472;0.8335135174214746;0.01556200429960576;0.01556217870346501;0.7178012230363542;-0.013404997812700247;0.7179224654054269;1.0100154018988017
99.21638;1.0444664128007612;0.8331587034950698;0.7976916792182277;6.229165344144179e-06;5.963460449556772e-06;1.0448577401626185;1.0100108157208039;10.000004935202249;0.833513501248624;0.015562002253390685;0.015562178303310973;0.7178014181868162;-0.013404997825671484;0.7179225649709043;1.0100154011797384
99.22638;1.0444662639716062;0.8331588197907309;0.7976916156877212;6.229200067957253e-06;5.963502625386162e-06;1.0448577719955479;1.0100109270148672;10.000006991477575;0.8335134842254215;0.015562000188944105;0.015562177750930644;0.7178016147977546;-0.013404997839706475;0.7179226648281549;1.0100153909590346
99.23638;1.0444661126089871;0.8331589371710054;0.7976915497912422;6.2292352310818395e-06;5.963544130999372e-06;1.0448578155006563;1.0100110411628576;10.000009101049107;0.8335134664199318;0.015561998108830633;0.015562177053000335;0.7178018122918457;-0.013404997854778148;0.7179227649227642;1.0100153712874873
99.24638;1.0444659593738135;0.83315905608639;0.7976914814564465;6.2292707054310124e-06;5.9635849087758185e-06;1.04485787097685;1.0100111581625666;10.000011263368982;0.8335134479016842;0.01556199601376384;0.015562176214801332;0.717802010107769;-0.013404997870856234;0.7179228651313994;1.010015342209102
99.25638;1.0444658048929893;0.8331591769515346;0.7976914105429566;6.229306330034987e-06;5.9636249054175415e-06;1.0448579386131482;1.0100112779359636;10.00001347762786;0.8335134286753937;0.015561993903353446;0.015562175240279716;0.717802207786626;-0.013404997887916983;0.7179229652258474;1.0100153036858242
99.26638;1.0444656497817517;0.8331593001501224;0.7976913369032166;6.2293419362246334e-06;5.963664077941876e-06;1.0448580184605414;1.0100114002756626;10.000015743034927;0.8335134086426091;0.015561991776787588;0.015562174132837848;0.7178024049823576;-0.013404997905939159;0.7179230648830718;1.0100152556366837
99.27638;1.0444654945839247;0.8331594260097783;0.7976912604413038;6.229377374016172e-06;5.963702431766532e-06;1.044858110400444;1.01001152488227;10.00001805904364;0.8335133876024136;0.015561989633686435;0.015562172896321837;0.7178026013972628;-0.013404997924903747;0.7179231637425095;1.010015198033283
99.28638;1.0444653397956487;0.8331595547469758;0.7976911811321962;6.229412511008475e-06;5.963740036782461e-06;1.0448582141458935;1.0100116514544162;10.00002042450788;0.8335133652862795;0.015561987474348185;0.015562171534769081;0.7178027967094585;-0.013404997944794241;0.7179232614574645;1.0100151309855512
99.29638;1.044465185933606;0.8331596864177823;0.7976910990319785;6.2294472346617064e-06;5.963776977380947e-06;1.0448583293115;1.010011779719527;10.000022836426114;0.8335133413674218;0.015561985299137862;0.015562170052530471;0.7178029905427527;-0.013404997965604518;0.7179233577145869;1.010015054777333
99.30638;1.044465033516436;0.8331598208962314;0.7976910142770008;6.22948145603043e-06;5.96381328308852e-06;1.0448584555194695;1.010011909378843;10.000025289861036;0.8335133154698832;0.015561983108321735;0.015562168455310178;0.7178031824835235;-0.013404997987354434;0.7179234522287518;1.0100149698375058
99.31638;1.0444648829983896;0.8331599578932445;0.7976909270593229;6.2295150915795815e-06;5.9638489140516256e-06;1.0448585924393397;1.0100120400921317;10.000027779092093;0.833513287201403;0.015561980902432507;0.015562166750111238;0.7178033721287908;-0.013404998010092333;0.7179235447418495;1.0100148766805097
99.32638;1.0444647347365479;0.833160097023802;0.7976908376133449;6.2295480556800105e-06;5.96388379406824e-06;1.0448587397103457;1.0100121715519403;10.000030298394023;0.8335132561724151;0.015561978682057791;0.015562164943701244;0.7178035591209913;-0.01340499803389665;0.7179236350018076;1.0100147758372
99.33638;1.0444645890465196;0.8331602378908108;0.7976907462359899;6.229580282960381e-06;5.9639178343499846e-06;1.0448588969058297;1.0100123035294;10.000032841707199;0.8335132220180751;0.015561976447341686;0.015562163040572143;0.7178037431474255;-0.013404998058887563;0.7179237227200548;1.0100146677908852
99.34638;1.0444644462898873;0.833160380097815;0.7976906533006963;6.229611743957561e-06;5.963950934396907e-06;1.0448590636316362;1.010012435797105;10.000035402268082;0.8335131844293461;0.015561974197903134;0.015562161041337457;0.7178039239249138;-0.013404998085218434;0.7179238075653044;1.0100145529228528
99.35638;1.0444643068798545;0.8331605232072898;0.7976905592405498;6.229642429408575e-06;5.963982985679293e-06;1.0448592395948435;1.0100125680480085;10.000037973088926;0.8335131431960139;0.015561971933226188;0.015562158942974493;0.7178041011905957;-0.01340499811303845;0.717923889185983;1.0100144314735504
99.36638;1.0444641712550762;0.8331606667751672;0.7976904644907931;6.229672329938146e-06;5.964013891054014e-06;1.044859424583966;1.0100126999637358;10.000040547547819;0.8335130982531416;0.015561969653579045;0.015562156740892955;0.7178042746877333;-0.013404998142456966;0.7179239672440072;1.0100143035683946
99.37638;1.0444640398714;0.8331608104450464;0.7976903694158192;6.229701444027812e-06;5.964043588648015e-06;1.0448596184260477;1.0100128313189891;10.00004311939721;0.8335130496499862;0.015561967361038657;0.015562154430633869;0.7178044441384527;-0.01340499817353102;0.7179240414519051;1.010014169283293
99.38638;1.0444639131482278;0.8331609539570557;0.7976902743282239;6.229729805893221e-06;5.964072057149434e-06;1.044859820903713;1.0100129619924043;10.000045682657976;0.8335129974559196;0.015561965059544996;0.015562152008218453;0.7178046092424989;-0.013404998206276901;0.7179241115753716;1.0100140286851718
99.39638;1.0444637914252395;0.8331610970512625;0.797690179581645;6.229757493568388e-06;5.9640992969109545e-06;1.044860031638891;1.0100130919458463;10.000048231599733;0.8335129417048397;0.015561962753856661;0.015562149470349725;0.7178047697202401;-0.013404998240688885;0.7179241774163181;1.0100138818860405
99.40638;1.0444636750167424;0.8331612393750178;0.7976900855882404;6.229784604051459e-06;5.9641253097412635e-06;1.044860250049622;1.010013221198727;10.000050760622349;0.8335128823440873;0.015561960449114405;0.015562146815148075;0.7178049253624754;-0.013404998276739776;0.7179242388078837;1.0100137291040479
99.41638;1.044463564268784;0.8331613804799128;0.7976899927829098;6.229811224486859e-06;5.964150081269068e-06;1.0448604754221738;1.010013349785028;10.00005326435425;0.8335128191308102;0.015561958151898227;0.01556214404254344;0.7178050760407381;-0.013404998314373933;0.7179242956062727;1.0100135706347986
99.42638;1.0444634595128275;0.8331615199071466;0.7976899016341502;6.229837417635143e-06;5.964173553500535e-06;1.0448607069602056;1.0100134777221064;10.000055738086555;0.8335127515840349;0.015561955870782749;0.015562141154036145;0.717805221662745;-0.013404998353512292;0.7179243476882617;1.0100134067621016
