time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.43638;1.0444633609552558;0.8331616572469254;0.7976898126506876;6.229863223231085e-06;5.964195608614887e-06;1.0448609437533707;1.0100136049881934;10.000058177852312;0.8335126790924704;0.015561953614955673;0.015562138152297716;0.7178053621247437;-0.013404998394056842;0.7179243949929601;1.0100132377549873
99.44638;1.044463268591328;0.8331617921128102;0.7976897263212839;6.22988866872484e-06;5.964216081210075e-06;1.0448611848021065;1.0100137314896203;10.000060579785016;0.8335126010994623;0.015561951392514707;0.015562135040382277;0.7178054973481468;-0.013404998435897535;0.717924437580421;1.010013063980096
99.45638;1.0444631821997785;0.8331619241414108;0.7976896430556446;6.229913782433819e-06;5.964234781764335e-06;1.0448614291469254;1.0100138570492183;10.000062939687352;0.8335125172039675;0.015561949210169748;0.015562131821012501;0.7178056273678133;-0.013404998478930324;0.7179244756627099;1.0100128859637358
99.46638;1.0444631014234294;0.8331620530405691;0.7976895631846297;6.2299386191896116e-06;5.964251519572488e-06;1.0448616759776543;1.0100139814564213;10.000065253835912;0.8335124271199039;0.015561947074058847;0.015562128496467206;0.7178057523249018;-0.013404998523067951;0.7179245095875425;1.010012704343111
99.47638;1.0444630259021248;0.8331621785943474;0.7976894869495985;6.22996327784617e-06;5.964266120456624e-06;1.0448619246112754;1.0100141045436453;10.000067519997726;0.8335123305919087;0.015561944990043458;0.015562125068781634;0.7178058723760569;-0.013404998568237405;0.7179245397452241;1.0100125198199001
99.48638;1.0444629553964127;0.8331623006265895;0.7976894144502997;6.22998787116504e-06;5.964278431509021e-06;1.0448621743780113;1.0100142262186567;10.000069736925276;0.833512227354835;0.015561942962800208;0.015562121540301958;0.71780598764725;-0.013404998614374337;0.7179245664764666;1.0100123331153277
99.49638;1.0444628898100548;0.8331624189838128;0.7976893456545441;6.230012482340695e-06;5.964288319932941e-06;1.0448624245486764;1.0100143464549955;10.000071903251234;0.833512117117542;0.015561940995181017;0.015562117913932028;0.7178060982195777;-0.013404998661415039;0.7179245900686496;1.0100121449006008
99.50638;1.0444628290834523;0.8331625335343563;0.797689280498821;6.230037170105799e-06;5.9642956767643394e-06;1.0448626743452858;1.0100144653020378;10.000074017461788;0.8335119995684075;0.015561939088736088;0.015562114192617564;0.7178062041037058;-0.013404998709288247;0.7179246107750558;1.0100119557566298
99.51638;1.044462773061538;0.8331626441618716;0.7976892189613264;6.230061995883205e-06;5.964300422762997e-06;1.044862922960557;1.010014582887389;10.000076078448657;0.8335118744412366;0.015561937244834496;0.01556211037893392;0.7178063052540803;-0.013404998757912422;0.7179246288036952;1.010011766199675
99.52638;1.0444627214586486;0.8331627507771927;0.7976891610602104;6.230087018938131e-06;5.964302519881012e-06;1.044863169585476;1.0100146993302033;10.000078085912618;0.8335117415764974;0.015561935465740407;0.015562106475096855;0.7178064016489717;-0.01340499880719649;0.7179246443040272;1.010011576746985
99.53638;1.0444626739138763;0.8331628533363918;0.7976891068444679;6.23011227792179e-06;5.96430198492262e-06;1.0448634134789063;1.0100148146629178;10.000080040306344;0.8335116008943941;0.015561933754589714;0.015562102483678633;0.7178064933641678;-0.013404998857036103;0.717924657365292;1.010011387901719
99.54638;1.044462630035012;0.8331629518411654;0.7976890564050627;6.230137791350713e-06;5.964298875235691e-06;1.044863653994126;1.0100149289041145;10.000081941941882;0.8335114523449515;0.01556193211403394;0.015562098408763153;0.7178065805663009;-0.01340499890730672;0.7179246680245351;1.010011200046394
99.55638;1.0444625894301176;0.8331630463285347;0.7976890098856118;6.2301635717697795e-06;5.964293242823407e-06;1.0448638905224394;1.010015042175418;10.000083790403608;0.8335112958987274;0.01556193054526784;0.015562094255482162;0.7178066634435856;-0.013404998957867943;0.7179246763086861;1.0100110134219824
99.56638;1.0444625517595698;0.8331631368193122;0.7976889674457306;6.2301896351349805e-06;5.964285099803125e-06;1.0448641224403084;1.0100151546966023;10.000085585197537;0.8335111315590005;0.015561929048890137;0.015562090028756968;0.7178067421504041;-0.01340499900857498;0.7179246823296263;1.0100108281953453
99.57638;1.0444625167043724;0.833163223261503;0.797688929192516;6.230215998289597e-06;5.96427442325762e-06;1.0448643491231018;1.0100152667024933;10.000087326390233;0.8335109593870522;0.01556192762664591;0.015562085734018117;0.7178068168202271;-0.013404999059284847;0.7179246863645937;1.0100106444484556
99.58638;1.04446248387487;0.8331633055865146;0.7976888951942624;6.230242681646449e-06;5.964261173597848e-06;1.0448645700174455;1.0100153784067596;10.000089014211797;0.8335107795142561;0.01556192628198137;0.015562081378183955;0.7178068876222722;-0.01340499910986159;0.7179246888399381;1.010010462133032
99.59638;1.0444624528386777;0.8331633838282765;0.7976888655572103;6.230269725878322e-06;5.9642452997649805e-06;1.0448647847094876;1.0100154900373388;10.000090648427685;0.8335105921328122;0.015561925019329242;0.015562076968576201;0.7178069548195856;-0.013404999160179112;0.717924690263094;1.0100102811109846
99.60638;1.0444624232394715;0.8331634581544239;0.797688840418626;6.2302971979145146e-06;5.964226752368517e-06;1.0448649929552407;1.0100156018593232;10.000092228657369;0.8335103975075882;0.015561923843131872;0.015562072511244786;0.7178070187869694;-0.013404999210113773;0.7179246911841431;1.0100101012348097
99.61638;1.0444623948534075;0.833163528817629;0.7976888198643017;6.230325174699197e-06;5.96420551547825e-06;1.0448651946843284;1.010015714126746;10.000093755219202;0.8335101959975509;0.015561922757111036;0.015562068010709126;0.7178070799359649;-0.013404999259523294;0.7179246921829324;1.0100099224044454
99.62638;1.0444623675479876;0.8331635961046616;0.7976888039109479;6.230353734987095e-06;5.964181627489104e-06;1.0448653899471547;1.0100158270416175;10.00009522942594;0.833509988063894;0.015561921764674308;0.01556206347133972;0.7178071385948745;-0.013404999308224867;0.7179246938530484;1.01000974459298
99.63638;1.0444623412485772;0.8331636602878926;0.7976887925728793;6.230382962712789e-06;5.964155178021372e-06;1.0448655788477323;1.0100159407761558;10.000096653369235;0.833509774293373;0.015561920869905745;0.015562058898887945;0.7178071949527207;-0.013404999355996195;0.7179246967868324;1.0100095678106984
99.64638;1.0444623159954505;0.8331637215717684;0.7976887859145922;6.230412930360317e-06;5.9641262940099705e-06;1.0448657615189139;1.01001605550563;10.000098029523572;0.8335095554226682;0.015561920077447383;0.01556205430092314;0.717807249101312;-0.013404999402591895;0.7179247015659638;1.010009391996105
99.65638;1.0444622919635362;0.8331637800727377;0.7976887840410392;6.230443684007539e-06;5.964095122593839e-06;1.044865938067214;1.0100161714381368;10.000099360496725;0.8335093323057835;0.01556191939135177;0.015562049686223822;0.7178073011344086;-0.013404999447758364;0.717924708717117;1.010009216953284
99.66638;1.0444622693579322;0.8331638358286365;0.7976887870487323;6.230475261474511e-06;5.964061818684026e-06;1.0448661085188156;1.0100162888268682;10.00010064913797;0.8335091058188361;0.015561918813939302;0.015562045063456903;0.717807351230488;-0.013404999491257787;0.7179247186278835;1.0100090424223311
99.67638;1.0444622483364485;0.8331638887741981;0.7976887950032763;6.230507719666361e-06;5.964026538388837e-06;1.0448662728562068;1.0100164078992955;10.000101898598153;0.8335088767825632;0.015561918345660201;0.015562040440010494;0.7178073996610767;-0.013404999532900029;0.7179247315121734;1.0100088681692958
99.68638;1.0444622290607124;0.8331639386943851;0.7976888079673783;6.230541142469809e-06;5.96398942053297e-06;1.0448664310941584;1.010016528732647;10.000103112440938;0.8335086459719047;0.015561917986495326;0.015562035821944296;0.7178074467531532;-0.01340499957256307;0.7179247474485401;1.0100086940118367
99.69638;1.0444622118145452;0.8331639852197802;0.7976888259913631;6.230575618988781e-06;5.963950565499409e-06;1.0448665833417738;1.0100166512153952;10.000104294975632;0.8335084141338397;0.0155619177376095;0.015562031215022457;0.7178074928578482;-0.013404999610202655;0.7179247664287914;1.0100085198114712
99.70638;1.044462197065108;0.8331640278656702;0.7976888490330436;6.2306112110095344e-06;5.963910050050584e-06;1.0448667297952157;1.0100167751456588;10.000105451099284;0.8335081819185647;0.015561917601536605;0.015562026625777083;0.7178075382820406;-0.01340499964585301;0.7179247884092668;1.010008345476486
99.71638;1.0444621854005112;0.8331640660763676;0.797688876913527;6.230647945872677e-06;5.963867962213732e-06;1.0448668706637325;1.0100169003421913;10.000106585415026;0.8335079498220975;0.015561917581196957;0.015562022061298753;0.7178075831885237;-0.013404999679606615;0.7179248133535491;1.0100081710316395
99.72638;1.0444621774374174;0.8331640992988925;0.7976889093576462;6.2306858285826004e-06;5.963824403225294e-06;1.0448670061476995;1.0100170266477528;10.000107701356791;0.8335077182739846;0.015561917678741554;0.015562017527926493;0.7178076275837343;-0.01340499971158776;0.7179248412003679;1.0100079967072297
99.73638;1.0444621737683162;0.8331641271144024;0.7976889460470048;6.23072484103111e-06;5.963779461851832e-06;1.0448671364567093;1.010017153852618;10.000108801326324;0.8335074877972521;0.015561917894222873;0.015562013030455872;0.7178076714195042;-0.01340499974195021;0.7179248717882668;1.0100078229242997
99.74638;1.0444621749053018;0.8331641493265958;0.7976889866254432;6.23076492901867e-06;5.96373319941468e-06;1.0448672618018535;1.0100172816640738;10.000109887653261;0.8335072590843451;0.015561918224604301;0.015562008572527602;0.7178077147071945;-0.013404999770877356;0.7179249048431476;1.0100076501698563
99.75638;1.044462181213881;0.8331641659379293;0.7976890306591771;6.230805998599825e-06;5.963685660320203e-06;1.044867382433426;1.0100174097620334;10.000110962803369;0.8335070329728338;0.015561918664167621;0.015562004157552567;0.7178077575275478;-0.013404999798545793;0.7179249400031087;1.0100074788672484
99.76638;1.044462192901266;0.83316417709558;0.7976890776223916;6.230847931862906e-06;5.963636892457797e-06;1.0448674987201654;1.0100175378654945;10.000112028768804;0.8335068103833935;0.015561919206114296;0.015561999789562244;0.7178077999488597;-0.01340499982508274;0.7179249768294278;1.010007309315487
99.77638;1.044462210089379;0.8331641830389007;0.7976891269632843;6.230890606436713e-06;5.9635869534977805e-06;1.0448676111295374;1.0100176657936735;10.000113086630416;0.8335065922354362;0.01556191984421853;0.015561995473352625;0.7178078420096213;-0.013404999850566049;0.7179250148489245;1.0100071416732979
99.78638;1.0444622328824018;0.8331641840003011;0.7976891781915949;6.2309338907956475e-06;5.96353591527441e-06;1.044867720106961;1.0100177934875394;10.000114136439304;0.833506379326864;0.01556192057318089;0.015561991213620154;0.7178078837949411;-0.01340499987504242;0.7179250536199477;1.0100069759763677
99.79638;1.0444622613848848;0.8331641801263789;0.7976892309283626;6.230977633040979e-06;5.963483886137727e-06;1.044867826008995;1.0100179209343192;10.000115177653894;0.8335061722322566;0.015561921387524434;0.01556198701412498;0.7178079254746534;-0.013404999898521805;0.717925092766227;1.0100068122221888
99.80638;1.0444622957233909;0.8331641715361845;0.7976892849213278;6.2310216685163195e-06;5.963431033908895e-06;1.0448679291440295;1.0100180480929155;10.000116209626869;0.8335059713139802;0.015561922280638215;0.015561982877710887;0.7178079672560427;-0.013404999920968287;0.717925131978494;1.0100066504954393
99.81638;1.0444623360247987;0.8331641584369546;0.7976893400240805;6.231065822471033e-06;5.96337758759691e-06;1.0448680298182484;1.010018174878578;10.000117231408646;0.8335057768096171;0.015561923244215195;0.015561978806745303;0.7178080093080504;-0.013404999942320965;0.7179251710058882;1.010006491035041
99.82638;1.0444623823189227;0.8331641411334658;0.7976893961407453;6.23110990935046e-06;5.963323822764296e-06;1.0448681283129908;1.0100183011288628;10.000118241524726;0.8335055888971273;0.015561924267934518;0.0155619748036598;0.7178080517269616;-0.0134049999625304;0.7179252096222968;1.0100063341854806
99.83638;1.0444624344564089;0.8331641199421621;0.7976894531834711;6.231153745810127e-06;5.963270031989018e-06;1.0448682248446035;1.0100184265747258;10.000119238168933;0.8335054077294447;0.015561925340786816;0.015561970870892667;0.7178080945793949;-0.013404999981581713;0.7179252475774703;1.0100061802982254
99.84638;1.044462492094628;0.8331640951153527;0.797689511081156;6.231197153580112e-06;5.963216478010101e-06;1.044868319551099;1.0100185508710087;10.000120219638573;0.8335052334565958;0.01556192645313939;0.015561967010021003;0.7178081379643169;-0.013404999999500278;0.7179252845873506;1.0100060296539422
99.85638;1.0444625547505935;0.8331640668177616;0.7976895697839049;6.2312399529854735e-06;5.963163369993506e-06;1.0448684124771899;1.0100186736156145;10.000121184557512;0.8335050662196741;0.015561927597022839;0.015561963221899943;0.7178081819926972;-0.013405000016337936;0.7179253203492959;1.0100058824244278
99.86638;1.0444626218925661;0.8331640351667755;0.7976896292221682;6.23128197034656e-06;5.963110886262961e-06;1.0448685035762386;1.0100187943305121;10.000122131235868;0.8335049061108553;0.015561928764863477;0.015561959508522195;0.7178082267160774;-0.013405000032137772;0.7179253545654525;1.0100057386682284
99.87638;1.0444626930084937;0.8331640003259383;0.7976896892783893;6.231323039661093e-06;5.9630591978826065e-06;1.044868592774008;1.0100189124892243;10.000123056794143;0.8335047531578783;0.01556192994886328;0.015561955874617252;0.7178082721393042;-0.01340500004691324;0.7179253869965778;1.0100055983220004
99.88638;1.044462767656335;0.8331639625498557;0.7976897497914194;6.231362993442745e-06;5.9630084707546775e-06;1.0448686800375733;1.0100190276163437;10.000123957256928;0.8335046073570406;0.015561931141710311;0.01556195232710695;0.7178083182838237;-0.013405000060669319;0.7179254174912505;1.0100054612482685
99.89638;1.044462845504305;0.8331639221314213;0.7976898105697862;6.2314016821558635e-06;5.962958866766219e-06;1.0448687653584454;1.0100191393405746;10.000124828380224;0.8335044686859303;0.015561932337328735;0.015561948873478372;0.7178083651689477;-0.013405000073435702;0.7179254459415594;1.0100053273746172
99.90638;1.0444629262748684;0.8331638793477925;0.7976898714152223;6.2314390123737734e-06;5.96291054738182e-06;1.0448688486596345;1.0100192473360672;10.000125666281217;0.8335043370931867;0.015561933531500925;0.015561945521385123;0.7178084127555756;-0.01340500008528339;0.7179254722322193;1.0100051967752928
99.91638;1.04446300959484;0.8331638344468434;0.7976899321266394;6.231474959761485e-06;5.962863671684065e-06;1.044868929736727;1.0100193512666131;10.000126467862355;0.8335042124789337;0.015561934722560584;0.015561942278622933;0.717808460945669;-0.013405000096317387;0.7179254962611598;1.0100050696364706
99.92638;1.0444630948834934;0.8331637876419816;0.7976899924928919;6.231509559936288e-06;5.962818380841788e-06;1.0448690083306882;1.01001945078045;10.000127231193453;0.8335040946318599;0.015561935910895712;0.015561939151878793;0.7178085096045032;-0.013405000106650838;0.7179255179946463;1.0100049462002916
99.93638;1.044463181358659;0.8331637391280572;0.7976900523265467;6.231542897543734e-06;5.962774772470089e-06;1.0448690842871542;1.0100195455156646;10.000127955345357;0.8335039832038122;0.015561937097236285;0.015561936145442526;0.7178085585616346;-0.013405000116396589;0.7179255374716836;1.010004826739639
99.94638;1.0444632681358565;0.8331636891348949;0.7976901114856935;6.231575105931181e-06;5.9627328872547164e-06;1.0448691576427167;1.0100196351387618;10.000128639919115;0.8335038777798082;0.015561938281004939;0.015561933261058244;0.7178086076163285;-0.013405000125676783;0.7179255547388834;1.0100047115411692
99.95638;1.0444633543351964;0.8331636379889735;0.7976901698237795;6.231606359064128e-06;5.962692718566856e-06;1.0448692285426149;1.010019719401286;10.000129284911056;0.8335037779670196;0.015561939459498566;0.015561930499156324;0.7178086565578234;-0.013405000134610113;0.7179255697681869;1.010004600839503
99.96638;1.0444634391536298;0.8331635861410827;0.7976902271219263;6.231636814661672e-06;5.962654238745294e-06;1.04486929708886;1.0100197981689087;10.000129890444517;0.8335036834664602;0.01556194062849597;0.015561927860793065;0.7178087051617151;-0.013405000143284617;0.7179255824425632;1.010004494733331
99.97638;1.0444635219107963;0.8331635341434561;0.7976902830812729;6.231666551656201e-06;5.962617428757805e-06;1.0448693632856947;1.0100198714172735;10.00013045646433;0.8335035940959865;0.015561941783484827;0.015561925347781327;0.7178087531665844;-0.013405000151743349;0.717925592619896;1.0100043932000355
99.98638;1.044463602063088;0.833163482576937;0.797690337369157;6.231695576289237e-06;5.962582290832632e-06;1.0448694270603627;1.0100199392080071;10.00013098327102;0.8335035097397853;0.015561942919864026;0.015561922961005644;0.7178088002703981;-0.013405000159985992;0.7179256002084445;1.0100042961811166
99.99638;1.0444636791801665;0.8331634319607871;0.7976903896568848;6.2317238607365304e-06;5.962548839520603e-06;1.0448694882625127;1.010020001689674;10.00013147206697;0.8335034302981443;0.015561944032263806;0.0155619207002869;0.717808846151147;-0.013405000167984286;0.7179256052204027;1.010004203634977
99.99998;1.0444637528855012;0.8331633827116419;0.797690439641014;6.231751356796463e-06;5.962517092428534e-06;1.044869546677182;1.010020059140699;10.00013192444095;0.833503355691986;0.015561945114083939;0.015561918565826989;0.7178088905188539;-0.01340500017570295;0.7179256077879277;1.010004115559548
99.99998;1.0444638228458012;0.8331633351655815;0.7976904870938988;6.231777992915515e-06;5.962487073316815e-06;1.0448696020614803;1.0100201119715742;10.0001323417119;0.8335032858830567;0.015561946158032927;0.015561916558257874;0.7178089331783352;-0.013405000183115558;0.7179256081352312;1.0100040319937764
99.999981;1.0444638888751578;0.8331632896267681;0.7976905319342845;6.231803662734806e-06;5.962458810450223e-06;1.0448696541779805;1.0100201606461745;10.000132724917602;0.8335032208489835;0.01556194715741184;0.015561914677002566;0.717808974013014;-0.01340500019020136;0.7179256065312891;1.0100039529993325
99.999982;1.0444639509897546;0.8331632463935619;0.79769057422906;6.2318282197674315e-06;5.962432313310075e-06;1.0448697028617657;1.0100202056092538;10.000133075392252;0.8335031605007187;0.01556194810724035;0.015561912919141722;0.7178090129029235;-0.01340500019692768;0.7179256032662816;1.0100038786430752
99.999984;1.0444640092832327;0.833163205699547;0.7976906141267674;6.231851504784989e-06;5.962407547639651e-06;1.0448697480821643;1.0100202472413917;10.00013339577936;0.8335031046029487;0.015561949004818484;0.015561911279892482;0.7178090497041154;-0.013405000203251721;0.7179255986821304;1.010003808970227
99.999988;1.044464063794583;0.8331631676248421;0.7976906517831741;6.231873393481128e-06;5.962384441425091e-06;1.0448697899260748;1.0100202858243412;10.000133690183157;0.8335030527984981;0.015561949849297218;0.0155619097535351;0.7178090843013702;-0.013405000209144728;0.7179255932085338;1.0100037439619214
99.999996;1.0444641145443578;0.8331631321148891;0.7976906872654508;6.23189383246448e-06;5.962362914857838e-06;1.0448698285592872;1.0100203215731018;10.000133962652596;0.8335030047316233;0.015561950640560073;0.015561908333972363;0.7178091166532797;-0.013405000214608088;0.7179255873299235;1.010003683497479
100.0;1.0444641616459949;0.833163099071282;0.7976907205200445;6.231912841278551e-06;5.96234289687941e-06;1.0448698642272418;1.0100203546961821;10.000134215740745;0.8335029601225024;0.01556195137874168;0.015561907015221857;0.7178091467907438;-0.013405000219667685;0.7179255814786928;1.0100036273584547
