time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9894610463373629;0.4380847590675953;0.44274648620739304;-0.4666711129732912;-0.4716299036358307;0.9781423463078569;0.9999900766088772;9.999841820867402;0.4167761643311169;-0.4352290054756615;-0.4352290000546373;0.42465471498713686;0.4434664443855104;0.6139789247051135;0.9999996707007817
0.0;0.9894610805240488;0.43809256611922853;0.4427544205476253;-0.4666728742832337;-0.47163168368366826;0.9781423381191363;0.9999901128376943;9.999842910940377;0.4167761482525651;-0.43522900546448046;-0.43522900002521314;0.4246547378463975;0.4434664171464642;0.6139789396176704;0.9999996537142501
1e-06;0.9894603447946706;0.4381241426596987;0.44278672612371484;-0.46667562843193366;-0.4716348354799222;0.9781413292543502;0.9999901519860646;9.999844084357507;0.4167761309310708;-0.4352290054524203;-0.4352289999936428;0.424654762558619;0.44346538800860724;0.6139782335990106;0.9999996353702197
2e-06;0.9894596687130728;0.438162925099039;0.4428262924514893;-0.46667979008046223;-0.4716393828470971;0.9781413196381217;0.9999901943498171;9.999845343906227;0.4167761122679961;-0.43522900543939796;-0.4352289999598969;0.42465478929990946;0.44346435708886833;0.6139775291377644;0.9999996156269014
4e-06;0.9894592217228606;0.4382404105317372;0.4429048757408539;-0.4666890237187797;-0.471648948545801;0.9781403092214268;0.9999902401956994;9.999846689765675;0.4167760921679213;-0.43522900542529525;-0.43522899992396286;0.42465481821610407;0.4434623245855993;0.6139761041967738;0.999999594498827
8e-06;0.9894582876789996;0.4383953828006848;0.4430619928269483;-0.4667074869479609;-0.4716680757371287;0.9781382979471406;0.9999902898104646;9.999848119702186;0.4167760705212986;-0.4352290054099686;-0.43522899988585295;0.42465484940241427;0.44345829075668325;0.6139732367022821;0.9999995720285744
1.6e-05;0.9894553783187076;0.438702656891141;0.4433739214049721;-0.4667429276702013;-0.47170530416155415;0.978135285654347;0.9999903435131176;9.999849629514712;0.41677604715239286;-0.43522900539328435;-0.43522899984561664;0.42465488289754705;0.4434492558990311;0.6139667600790089;0.9999995482696945
3.2e-05;0.9894494032075178;0.4393062168340594;0.4439866696555297;-0.4668129415277107;-0.4717789368539985;0.9781272720235983;0.9999904014770732;9.999851213124664;0.41677602181507234;-0.43522900537513426;-0.4352289998033475;0.42465491868347244;0.44343222033024676;0.613954507883916;0.9999995232879265
6.4e-05;0.9894381892418709;0.4404719666416727;0.44516996174184437;-0.4669516431582728;-0.4719244894664537;0.9781132565770039;0.9999904635515096;9.99985286278322;0.41677599425055867;-0.43522900535541525;-0.4352289997591826;0.42465495668705394;0.4433981843799808;0.6139299807543829;0.9999994972090368
0.000128;0.9894156810008076;0.4426449242708049;0.44737633870577337;-0.46721979534856906;-0.4722062675942669;0.9780852387536225;0.9999905292853362;9.999854570160405;0.41677596423420593;-0.43522900533401176;-0.43522899971329027;0.4246549967755708;0.44332914836632714;0.6138801814564239;0.9999994702599128
0.000256;0.9893721216380739;0.44643363387196283;0.45122545581221213;-0.46771921810748823;-0.472731862188412;0.9780302181054968;0.9999905980966224;9.99985632795034;0.41677593159150467;-0.43522900531080405;-0.4352289996658624;0.4246550387502374;0.44319111254848315;0.613780566059346;0.9999994427087389
0.000384;0.9893303053876138;0.44956152052843124;0.4544061826589767;-0.46817727086611705;-0.4732148556393478;0.9779781944473762;0.9999906694468298;9.999858130326798;0.4167758962008996;-0.4352290052856801;-0.43522899961713074;0.4246550823637035;0.4430500771055203;0.6136788029958407;0.9999994147620779
0.000512;0.9892899025551999;0.45213629639588143;0.4570274453947661;-0.468597682088864;-0.47365916658764906;0.9779281678014294;0.999990742938271;9.999859971989578;0.41677585795843;-0.435229005258533;-0.4352289995673795;0.42465512737266303;0.4429070421719883;0.6135756154066115;0.9999993865614063
0.00064;0.9892504971592629;0.45424948480780447;0.4591818726940652;-0.4689876437134662;-0.4740722576466491;0.9778801382767294;0.9999908182701247;9.999861847099194;0.41677581672277103;-0.4352290052292653;-0.4352289995169189;0.42465617359948565;0.44276300788509626;0.6134724181453601;0.9999993582957513
0.000768;0.9892125754291783;0.455981814312793;0.46095078231945774;-0.4693493661098899;-0.4744561250219516;0.9778341060404845;0.9999908950866353;9.999863748619301;0.41677577230961077;-0.4352290051978077;-0.4352289994660405;0.42465722095210146;0.4426179743966009;0.6133685198368044;0.9999993302838834
0.000896;0.9891765203871044;0.45739786889137757;0.46239923154907975;-0.46968988670034806;-0.4748176939466285;0.97779007133144;0.9999909729325456;9.999865668253324;0.41677572453080686;-0.4352290051641269;-0.4352289994149987;0.4246572693648318;0.44247094185486807;0.6132625071806882;0.9999993029002463
0.001024;0.9891416674206833;0.45855214983209924;0.4635825863199285;-0.4700099520159602;-0.475158033777598;0.977747034422315;0.9999910513876709;9.999867597290027;0.4167756732071146;-0.4352290051282164;-0.4352289993640275;0.4246583187143401;0.44232291037413896;0.6131564873168771;0.9999992764068908
0.00128;0.9890741495633611;0.4602948906593332;0.4653763235107721;-0.4706016912856339;-0.4757887705117151;0.9776649955676892;0.9999911301941369;9.999869527519794;0.4167756181285234;-0.4352290050900886;-0.4352289993133674;0.4246603688089203;0.4420228800073553;0.612941562498025;0.9999992508615153
0.001536;0.9890104602497444;0.4614333114569299;0.46655748080896664;-0.4711394782538536;-0.4763631998136514;0.9775879549899135;0.999991209276809;9.999871451249273;0.4167755590312746;-0.4352290050497707;-0.4352289992632709;0.4246634194322787;0.44171985074660314;0.612725244871058;0.9999992261985788
0.001792;0.9889508745548521;0.46214985254081425;0.46731027004164205;-0.4716342960340322;-0.47689227694961556;0.9775159128678288;0.9999912887189207;9.999873361578853;0.4167754956487591;-0.4352290050072981;-0.4352289992139726;0.4246664703595526;0.44141282254914743;0.6125061236042264;0.9999992024018258
0.002048;0.9888933332415017;0.4625787529429455;0.46777132122364407;-0.47209338670408624;-0.4773843043327305;0.9774468693621076;0.9999913687602299;9.999875253592357;0.41677542779172355;-0.43522900496271055;-0.435228999165668;0.42466952135857144;0.4411027953666158;0.6122849220764839;0.9999991796186032
0.002304;0.9888394221990691;0.4628163395346768;0.46803724142755815;-0.47252297665977916;-0.4778448025253909;0.9773808246838526;0.9999914497876095;9.999877124683962;0.4167753553841425;-0.43522900491604666;-0.4352289991185257;0.42467357221157553;0.44079076916538895;0.6120630564512246;0.999999158201021
0.00256;0.9887876173393534;0.46292571304485236;0.46817253163547073;-0.4729271333557992;-0.47827861180934805;0.9773187791135215;0.9999915322719406;9.999878973713246;0.41677527844214235;-0.43522900486732113;-0.43522899907270585;0.4246776227175121;0.44047574392945243;0.6118391149547225;0.999999138696762
0.002816;0.9887392719889833;0.46295357179832486;0.4682237582113267;-0.4733088814390386;-0.4786881288459992;0.9772597329917688;0.9999916167116998;9.999880800297685;0.4167751970414774;-0.43522900481649945;-0.4352289990283709;0.4246826726590925;0.44015871965098846;0.6116145137159029;0.9999991217698316
0.003328;0.9886475277409829;0.46288746845498296;0.46820050772382404;-0.47401331044633943;-0.4794450953244861;0.9771496867263838;0.9999917036040171;9.999882604307283;0.4167751113043573;-0.4352290047635048;-0.43522899898567874;0.4246927217810233;0.4395206963239455;0.6111625902911347;0.9999991081055896
0.00384;0.988565112049089;0.4627262181084682;0.4680765903282988;-0.47464616200114806;-0.48012526731669153;0.9770506407693573;0.9999917934124749;9.999884385507057;0.4167750214013494;-0.4352290047082689;-0.43522899894475336;0.42470476979531047;0.4388776739313569;0.6107088010596797;0.9999990983677894
0.004352;0.9884903844854396;0.46252978425510993;0.467913420235936;-0.4752135877301742;-0.4807356269452163;0.976960595564145;0.999991886581106;9.999886143737694;0.4167749275589701;-0.4352290046507857;-0.4352289989056653;0.42471881639791337;0.43823065240887304;0.6102538755073129;0.9999990932020105
0.004864;0.9884235823432072;0.46233354365020196;0.46774666955285454;-0.4757195784733999;-0.4812800658522311;0.9768805515260289;0.9999919835969602;9.999887879031206;0.4167748300732626;-0.43522900459111363;-0.4352289988684374;0.424732861293233;0.4375836316076946;0.609799300890368;0.9999990932375821
0.005376;0.9883648241504652;0.46215102614703246;0.4675899736269413;-0.4761702399429804;-0.48176467709574783;0.9768095090466912;0.9999920850052242;9.999889591140818;0.4167747293206779;-0.4352290045293488;-0.43522899883306615;0.42474990421577435;0.43693561130977604;0.6093464518017787;0.9999990990383516
0.005888;0.9883131709055727;0.4619879119615275;0.4674495289097794;-0.4765665142243685;-0.48219084942651125;0.9767464684490583;0.9999921913452381;9.999891279292093;0.4167746257317866;-0.4352290044656143;-0.4352289987995334;0.424766944931232;0.43628959129079403;0.608895392057931;0.9999991110333507
0.006912;0.9882279808658683;0.4617163121845245;0.46721514984888796;-0.47721189336634134;-0.48288550994226054;0.9766444299406314;0.9999923030767283;9.99989294248168;0.41677451972344287;-0.435229004400044;-0.43522899876780974;0.4248049832258963;0.43500957136216883;0.6080055936771906;0.9999991295431223
0.007936;0.9881671031597482;0.46151072091489836;0.4670360358268098;-0.4776755690532367;-0.4833845169494861;0.976571393656691;0.9999924205645415;9.99989457942165;0.4167744116306389;-0.4352290043327502;-0.4352289987378687;0.4248470189083752;0.43375055136719054;0.6071349960718528;0.999999154882544
0.00896;0.9881274240363593;0.46136004061481084;0.46690245065799857;-0.47797617874051784;-0.48370818240859553;0.9765233597312425;0.9999925440793325;9.999896188161335;0.416774301683219;-0.4352290042638238;-0.4352289987097069;0.4248920518245682;0.4325215311675313;0.6062892714130583;0.9999991873708461
0.011008;0.9880994845930204;0.4611810455923018;0.46673465058711755;-0.4781798266936764;-0.4839279948803625;0.976490328297016;0.9999926737346192;9.999897766333486;0.4167741900398483;-0.43522900419337524;-0.4352289986833449;0.42498908186509526;0.43018351063668203;0.6046919333519337;0.9999992272481378
0.013056;0.9881309729470819;0.4611319757907896;0.46667026073172785;-0.4779374083726926;-0.48366728787290764;0.9765282994508994;0.9999928094210124;9.999899311520512;0.41677407683545414;-0.4352290041215537;-0.43522899865881215;0.4250941089537892;0.42802948964795884;0.6032356248904172;0.9999992746429772
0.017152;0.9882986942439282;0.46124545127399663;0.466706019055283;-0.47664941583869935;-0.48228203233736544;0.9767292732799463;0.9999929508297152;9.999900820904802;0.416773962205344;-0.43522900404852927;-0.43522899863613584;0.42530413303036535;0.4243684680640814;0.6007923364275665;0.9999993296128077
0.021248;0.9885529143795749;0.46153337199858613;0.4668773833080452;-0.4746998987684115;-0.48018599811735424;0.9770342499124873;0.9999930975451005;9.99990229120617;0.41677384630084596;-0.4352290039744783;-0.43522899861534037;0.42550315404567457;0.42157144575334565;0.5989615055291907;0.9999993921736715
0.025344;0.9888313869437458;0.4618783916482826;0.4670949429780612;-0.47255411430299643;-0.47788083515654095;0.9773702295462523;0.9999932491449899;9.999903719403118;0.41677372930110146;-0.43522900389957797;-0.43522899859645414;0.4256791719710182;0.41959242261944907;0.5976957822100157;0.9999994622844842
0.02944;0.9890949437788927;0.4622141844237073;0.46731009435070914;-0.4705291793569608;-0.47570631998336255;0.9776872124670267;0.9999934052563417;9.999905103072308;0.41677361140114627;-0.435229003823992;-0.4352289985795209;0.42582118680730624;0.4183223985998772;0.5969063680987752;0.9999995398118845
0.033536;0.9893193904525558;0.46250325625594646;0.46749638440861396;-0.46880702463038865;-0.47385772428184314;0.9779561989774561;0.999993565545299;9.999906440381734;0.4167734927928486;-0.4352290037478558;-0.43522899856460473;0.4259291985905857;0.41761737363728285;0.5964897782294204;0.9999996245037904
0.037632;0.9894948043479438;0.462730811275044;0.4676435919569206;-0.4674592974045001;-0.47241175020055853;0.9781671892647857;0.9999937296619477;9.999907730296114;0.41677337367797795;-0.4352290036712763;-0.4352289985517755;0.42600520739145187;0.4173283476575018;0.5963419217141298;0.9999997160165731
0.041728;0.9896211267446481;0.4628964356975412;0.4677513696251493;-0.4664890563527313;-0.47137108772050845;0.9783181833386038;0.9999938972026488;9.999908972274392;0.416773254300904;-0.43522900359434846;-0.4352289985410952;0.42605221328814974;0.4173193205580755;0.5963693509020243;0.9999998139989384
0.045824;0.9897033493844313;0.4630051764246279;0.4678224888070836;-0.465854860125146;-0.47069118136804056;0.978418181027934;0.9999940677562071;9.999910165645613;0.41677313493994783;-0.43522900351718163;-0.4352289985326255;0.4260762163247938;0.4174742922160596;0.5964951176945064;0.9999999181431577
0.04992;0.9897515144717853;0.46306871081016043;0.46786401984242687;-0.4654905092639849;-0.4703001948332915;0.9784751820255405;0.9999942410043378;9.999911309719918;0.41677301586007687;-0.43522900343991955;-0.435228998526441;0.4260832165097467;0.4177052625185807;0.5966619611180839;1.0000000281418242
0.054016;0.9897726102344122;0.4630978783563003;0.4678836198332032;-0.4653263907981304;-0.4701243954073822;0.9785001859521167;0.9999944167645568;9.999912404197296;0.4167728973123857;-0.43522900336273473;-0.4352289985226299;0.42607921387863323;0.4179502313897528;0.5968307991916937;1.0000001436203307
0.062208;0.9897776771931202;0.4630999628989128;0.46788343230132556;-0.4652892231609145;-0.4700844740812309;0.978506192364245;0.9999945949388083;9.999913449123751;0.41677277957500675;-0.4352290032857945;-0.43522899852128627;0.4260572085549469;0.41833019880120537;0.5970814188112258;1.0000002641339236
0.0704;0.9897566742676283;0.46306326865286696;0.46785638760042497;-0.4654453909334602;-0.4702522671920005;0.9784812007681261;0.9999947754846271;9.999914444996064;0.4167726629404402;-0.43522900320924;-0.43522899852248415;0.42602820073066194;0.4185361647729276;0.59720523118541;1.0000003891863527
0.078592;0.9897366138759905;0.46302219003636375;0.4678244652381715;-0.46560384656578707;-0.4704219327007863;0.9784572107167376;0.9999949584328957;9.999915393153934;0.4167725476581872;-0.43522900313320523;-0.43522899852623403;0.4260021906040481;0.418574129373846;0.597213474101895;1.000000518246076
0.086784;0.9897265400739298;0.4629902329463477;0.46779703640710435;-0.4656799584368141;-0.47050366209639866;0.9784452218766138;0.9999951437864291;9.999916295291817;0.41677243390996954;-0.43522900305783535;-0.43522899853247643;0.42598417836296726;0.4184970927232556;0.5971468283716076;1.0000006507996964
0.094976;0.9897285091272839;0.4629736749017659;0.46777947277622084;-0.4656640813843592;-0.47048672790187124;0.9784472339775855;0.9999953313235515;9.99991715200879;0.4167723218210057;-0.4352290029832789;-0.4352289985411393;0.4259731642153324;0.4183610549742394;0.5970438370856584;1.0000007863971785
0.103168;0.9897394674363933;0.4629676790050586;0.4677683310019157;-0.4655784760673542;-0.4703950736217053;0.9784602467684103;0.999995520531017;9.999917962034848;0.4167722114679545;-0.435229002909679;-0.4352289985521951;0.42596514840025523;0.41821001626557686;0.5969324915709044;1.000000924670224
0.113168;0.9897584763943986;0.4629695320464702;0.46776131331446114;-0.46543117947362833;-0.47023727028459245;0.9784832600307084;0.9999957106812986;9.99991872274517;0.4167721028860895;-0.43522900283717486;-0.4352289985656701;0.42595813116018955;0.4180399766560427;0.5968085691948405;1.0000010653487097
0.123168;0.989779487721632;0.46297464430012214;0.4677566407186825;-0.46526930544325773;-0.4700637971402664;0.9785082735494695;0.9999959009364459;9.999919430837322;0.41677199608715493;-0.4352290027659014;-0.43522899858162833;0.4259521127179498;0.41789493608184336;0.596702891541647;1.0000012082395144
0.133168;0.9897994479221549;0.46297953772642225;0.46775224217931627;-0.46511944294632523;-0.4699029684029004;0.9785322870324282;0.9999960904601956;9.999920082898361;0.41677189106309115;-0.43522900269598824;-0.43522899860014874;0.4259450932813447;0.41776889437433024;0.5966098207212123;1.0000013531829361
0.143168;0.989817477728221;0.4629816687869156;0.46774596353850967;-0.4649837075650992;-0.46975733759873634;0.9785533000802427;0.9999962784822007;9.999920676384482;0.4167717877864302;-0.4352290026275559;-0.4352289986212987;0.4259370730438284;0.41765385131688754;0.5965237494198692;1.0000015000341536
0.153168;0.989833518233694;0.4629813775280592;0.46773817631724296;-0.4648580832973562;-0.4696228739959657;0.9785723122281176;0.9999964642967015;9.999921210691882;0.4167716862402428;-0.4352290025607137;-0.4352289986451141;0.42592805215661833;0.41754080668945376;0.5964383738061366;1.0000016486479657
0.163168;0.9898495068706546;0.46298085045663284;0.46773017408416534;-0.4647372854752852;-0.46949331865196126;0.9785913229625629;0.9999966473067128;9.99992168752224;0.41677158645209966;-0.43522900249556334;-0.43522899867158527;0.4259200307105997;0.4174257602896635;0.5963523214972677;1.0000017988834342
0.173168;0.9898645639838797;0.46298038074606057;0.4677226687402191;-0.4646155481243891;-0.4693632635579043;0.978610331703047;0.9999968271007756;9.999922110234419;0.4167714884984046;-0.4352290024322012;-0.4352289987006461;0.4259110087636648;0.4173087119539234;0.5962641645592867;1.0000019506562465
0.183168;0.9898805676529867;0.4629798540601265;0.46771465737273865;-0.46449474205015645;-0.4692337080516994;0.9786293378453458;0.9999970034900494;9.999922483157874;0.4167713924833356;-0.4352290023707242;-0.43522899873216647;0.42590198635866994;0.4171906615878463;0.5961753172558709;1.0000021039797122
0.193168;0.9898966382539042;0.46298085665817773;0.4677081579692904;-0.4643723295591758;-0.4691025058366765;0.9786473408629168;0.9999971765005776;9.999922811737745;0.41677129851655587;-0.43522900231124023;-0.43522899876596527;0.4258939634883348;0.417072609182667;0.5960871939073501;1.000002258968655
0.203168;0.9899126574947398;0.46298026580094637;0.4677000718284482;-0.46425041709247084;-0.46897184100932987;0.978666340356694;0.999997346291052;9.999923102398277;0.4167712067129339;-0.43522900225385835;-0.43522899880184013;0.4258859400689264;0.41695555481018215;0.595999779769862;1.0000024158371812
0.213168;0.9899287441381512;0.46298017136110303;0.46769245413122784;-0.46412806130440715;-0.4688407044851208;0.978685335995772;0.9999975130273144;9.99992336117053;0.4167711172042407;-0.4352290021986615;-0.43522899883958793;0.42587691596739974;0.41683849861578315;0.5959116604287703;1.0000025748775867
0.223168;0.9899448393637397;0.46298124056592105;0.46768600692380824;-0.4640067341616104;-0.4687106112469656;0.9787043274006684;0.9999976768415001;9.999923592757668;0.41677103014604877;-0.43522900214569;-0.43522899887901073;0.4258688910475862;0.4167214408085458;0.5958242650943769;1.000002736399358
0.233168;0.9899598862327809;0.4629802776670561;0.46767800175929436;-0.46388541161963803;-0.468581027363737;0.9787233140830168;0.9999978379481823;9.999923801463368;0.4167709457299172;-0.4352290020949419;-0.43522899891992556;0.42586086519933297;0.41660638165258684;0.5957382777708102;1.0000029006725975
0.243168;0.9899760003033823;0.46298031508533943;0.4676705027743027;-0.46376523944072895;-0.4684521089725909;0.9787422955207364;0.9999979967775485;9.999923992284836;0.4167708641677075;-0.43522900204637127;-0.43522899896217715;0.42585283833657095;0.4164903214630081;0.5956516002226406;1.0000030679266407
0.253168;0.989992065508961;0.4629809559172167;0.46766363657038534;-0.463645437054897;-0.46832359626447556;0.9787602712872867;0.9999981539382928;9.999924170704675;0.41677078560772896;-0.4352290019998888;-0.43522899900562934;0.42584481037057453;0.41637526057929286;0.5955656308292099;1.00000323837221
0.263168;0.9900072026903429;0.46298062068718054;0.4676562232157617;-0.4635258595910366;-0.46819575893031784;0.9787792410780436;0.999998310075332;9.99992434223741;0.4167707100666156;-0.4352290019553796;-0.43522899905014073;0.42583578118623094;0.41626119932734795;0.5954796540689505;1.0000034121944326
0.273168;0.9900233497511235;0.4629807253114694;0.4676487776484917;-0.4634067732035955;-0.46806794951573527;0.9787972046326664;0.9999984657824541;9.999924512118023;0.4167706374677399;-0.43522900191271385;-0.4352289990955506;0.42582775064963274;0.4161471380147045;0.5953944007363109;1.0000035895194557
0.283168;0.9900384516638213;0.46298099505377033;0.46764199316770194;-0.4632875618414935;-0.4679405177778526;0.9788161616791253;0.9999986215996762;9.999924684706492;0.41677056772679383;-0.43522900187174207;-0.43522899914167074;0.4258197186553245;0.4160330769408783;0.5953091557563637;1.0000037703648452
0.293168;0.9900536257204036;0.4629807278251292;0.46763463295093405;-0.46316907080592457;-0.4678137894303375;0.9788341119566618;0.999998778038501;9.999924863476723;0.41677050079771566;-0.4352290018323093;-0.4352289991882856;0.42581168516779233;0.4159200163782435;0.5952246178206128;1.0000039545778492
0.303168;0.9900698113290668;0.4629809009421863;0.467627240450509;-0.46305107049591465;-0.4676870889975333;0.978852055261269;0.9999989355428158;9.999925051515977;0.41677043668688313;-0.4352290017942781;-0.4352289992351786;0.4258036502078654;0.4158069565473605;0.5951400878716097;1.0000041418014773
0.313168;0.9900849529857321;0.46298020711363724;0.46761946607451454;-0.46293410896275244;-0.4675619411651864;0.9788709914781248;0.9999990943671673;9.99992525155673;0.4167703754564269;-0.43522900175752516;-0.435228999282163;0.4257956138174895;0.41569389763338294;0.5950555656937553;1.0000043314984353
0.323168;0.9901001674995912;0.4629811077152467;0.4676132682651301;-0.4628166393855272;-0.46743625601632477;0.9788889206268997;0.9999992544981792;9.999925466087852;0.41677031719655605;-0.43522900172191975;-0.4352289993290609;0.4257875760518061;0.4155818398322695;0.5949717495192278;1.000004522995464
0.333168;0.9901153957663292;0.46298097717273057;0.4676060230751299;-0.46270032936777694;-0.46731174576836193;0.9789068428827546;0.999999415709612;9.999925697573175;0.41677026198260475;-0.435229001687316;-0.43522899937565585;0.42577953699545384;0.4154707833768663;0.5948886388637383;1.0000047154973242
0.343168;0.9901305786535601;0.4629803547314435;0.467598303005344;-0.46258445469969794;-0.46718770688707945;0.9789247584913882;0.9999995776779558;9.999925947623124;0.41677020987225377;-0.43522900165357525;-0.43522899942170157;0.4257714967695825;0.4153587285119874;0.5948048366746232;1.0000049080974682
0.353168;0.9901458345867619;0.4629802289012856;0.4675910503546367;-0.4624681371559083;-0.4670631965211973;0.9789426676342248;0.999999740067296;9.999926215422787;0.4167701609368954;-0.43522900162059525;-0.4352289994669693;0.42576345550759515;0.4152486754424068;0.5947224376691149;1.0000050998541612
0.363168;0.9901611042510328;0.4629812691877527;0.4675849691045258;-0.4623528489821026;-0.4669397294862972;0.9789605704126692;0.9999999025860811;9.999926496914814;0.4167701152675066;-0.4352290015883025;-0.43522899951126964;0.4257554133281229;0.41513762431209894;0.5946393467798491;1.0000052898975975
0.373168;0.990176328226703;0.4629807205681626;0.4675773047639014;-0.46223806133060985;-0.46681679955781097;0.978978466934283;1.0000000650069791;9.999926785773685;0.41677007294690555;-0.4352290015566192;-0.43522899955444283;0.4257483703373016;0.41502757522769157;0.5945576762296897;1.0000054774940508
0.383168;0.9901916246574975;0.46298073426133224;0.46757017388732314;-0.4621239291326168;-0.46669450734970264;0.9789953573428396;1.00000022711842;9.999927075737569;0.416770034028392;-0.4352290015254465;-0.435228999596349;0.425740326648267;0.41491852827674897;0.5944759935026372;1.0000056620948607
0.393168;0.9902069341074233;0.4629807517082745;0.46756304020902156;-0.46200979323816627;-0.4665722150902287;0.9790132418296466;1.0000003886777422;9.999927361929304;0.416769998523053;-0.4352290014946758;-0.4352289996368772;0.4257322823824115;0.41480948352476205;0.5943943162264357;1.000005843359969
0.403168;0.9902221972106938;0.46298027992128665;0.46755543376532827;-0.4618960927683909;-0.4664503941127896;0.9790311207291884;1.0000005494480935;9.999927640113018;0.41676996636669045;-0.43522900146420834;-0.4352289996759602;0.42572423764044676;0.41470044102015297;0.5943126441910662;1.000006021084843
0.413168;0.9902365339951185;0.462981030223509;0.4675494982074651;-0.4617824895210911;-0.466329117186286;0.9790479945886584;1.000000709242358;9.999927905984116;0.41676993739032653;-0.4352290014339666;-0.43522899971357376;0.425716192479826;0.4145914007954685;0.5942309772538299;1.0000061950739114
0.423168;0.9902518816253648;0.46298119091971746;0.46754248936127907;-0.4616705394107432;-0.4662090430889296;0.9790658640906353;1.0000008678793704;9.99992815551598;0.41676991134491204;-0.4352290014038807;-0.4352289997497301;0.42570914691999173;0.41448436284866236;0.5941514270180254;1.0000063650654947
0.433168;0.9902671824547128;0.4629807981940572;0.4675349431389636;-0.4615579264140381;-0.46608833106983705;0.9790827299373474;1.0000010251539548;9.99992838527985;0.4167698879639447;-0.4352290013738613;-0.43522899978447566;0.4257011009487257;0.4143763271294697;0.5940704674804175;1.0000065307668193
0.443168;0.9902815563687141;0.4629805944500732;0.4675280246567702;-0.4614465746054128;-0.46596933807938884;0.9790995928428154;1.0000011809226383;9.99992859269806;0.41676986701847707;-0.4352290013437977;-0.43522899981789454;0.4256930545336266;0.4142692935372124;0.5939902100936137;1.0000066919682538
0.453168;0.9902969404897464;0.4629807696526016;0.46752101108709654;-0.46133461372817147;-0.46584926381731184;0.9791174535679674;1.0000013351882073;9.999928776630613;0.4167698483469206;-0.4352290013135926;-0.4352289998501155;0.42568600766185805;0.41416226192724537;0.5939106739219115;1.0000068485775067
0.463168;0.990311338206379;0.4629816743650589;0.46751519889777143;-0.4612231899522812;-0.4657302049753294;0.9791343128429053;1.0000014880598753;9.999928937769404;0.4167698318553833;-0.4352290012831942;-0.4352289998812975;0.42567796036286043;0.4140562321417768;0.5938311226787464;1.0000070005107646
0.473168;0.9903256884451359;0.4629809934106884;0.46750780689804367;-0.46111226707104364;-0.4656116830817263;0.9791511712337521;1.0000016396479245;9.999929078380102;0.4167698174955087;-0.4352290012526038;-0.4352289999116031;0.4256709126872507;0.41395020405490324;0.5937522922861116;1.000007147624463
0.483168;0.9903411075572063;0.4629813145376965;0.46750092105398144;-0.46100249250666997;-0.46549382698631864;0.9791680291266701;1.0000017900027987;9.999929201407799;0.4167698052352986;-0.435229001221862;-0.4352289999411854;0.4256628647061552;0.41384517757945755;0.5936734458147946;1.000007289764483
0.493168;0.9903555395696745;0.46298126687034563;0.467494127655701;-0.460893320633638;-0.46537705207255464;0.9791848868233092;1.000001939114869;9.999929309619077;0.41676979504250533;-0.4352290011910264;-0.4352289999701782;0.4256558165393819;0.4137401526197922;0.5935953196438105;1.000007426789833
0.503168;0.9903699232951189;0.46298066716025343;0.46748679855303266;-0.46078348610756464;-0.46525963914517265;0.9792017446131289;1.0000020869162751;9.99992940523462;0.416769786884035;-0.43522900116015256;-0.43522899999868764;0.4256477683395692;0.413635129038521;0.5935164794791622;1.0000075585446415
0.513168;0.9903843767732519;0.46298062992194383;0.46748000337526835;-0.46067430763182726;-0.46514286412448813;0.9792186027487032;1.0000022332511973;9.99992948930056;0.4167697807299503;-0.4352290011292867;-0.43522900002680853;0.42564072024610033;0.4135311066795137;0.5934390561848066;1.0000076848787345
0.523168;0.9903988403767195;0.46298066286869066;0.4674732731260247;-0.46056622438642897;-0.46502719822190586;0.9792354614137849;1.0000023778877123;9.999929560992205;0.41676977657641107;-0.43522900109847434;-0.43522900005463955;0.4256336723812898;0.41342708540747564;0.5933616355356586;1.0000078056936992
0.533168;0.9904133134692553;0.46298173422066474;0.4674675855797304;-0.46045697422912646;-0.4649103573699612;0.9792523207886773;1.0000025206381336;9.999929618206249;0.41676977447914637;-0.4352290010677821;-0.43522900008227416;0.4256256248731764;0.41332306513121314;0.5932835000472708;1.0000079209267307
0.543168;0.9904277360669007;0.46298135043475697;0.46746045123703356;-0.4603504221387745;-0.4647962716872126;0.9792681811463314;1.0000026614628534;9.999929658972945;0.41676977453249886;-0.43522900103731155;-0.4352290001097913;0.42561857785827806;0.41322004581611604;0.5932067810456348;1.0000080305188157
0.553168;0.9904422255109621;0.46298139785872783;0.4674537191378168;-0.4602423291064177;-0.46468060563584396;0.9792850428400358;1.0000028004350052;9.999929682136525;0.41676977679129074;-0.4352290010071987;-0.43522900013726273;0.4256105314763225;0.4131180274860034;0.5931300435521751;1.0000081344447462
0.563168;0.9904567215553495;0.46298151468037074;0.46744705216639076;-0.46013533139751;-0.46456604870422075;0.9793009061564268;1.0000029376580035;9.999929687370416;0.41676978122610636;-0.4352290009776109;-0.43522900016476385;0.42560348587715235;0.41301501020161374;0.593053329754304;1.000008232774675
0.573168;0.9904712230470684;0.46298170063903477;0.4674404502880112;-0.4600294290586021;-0.46445260089296125;0.9793177712076235;1.0000030732325473;9.999929675461976;0.416769787735142;-0.43522900094873707;-0.4352290001923804;0.4255964412310781;0.41291299402829995;0.5929773153026576;1.0000083256936905
0.583168;0.9904856695916209;0.46298139920335085;0.4674333797474101;-0.45992396266291724;-0.464339624129139;0.979333637965871;1.0000032072551168;9.999929649084734;0.41676979615330373;-0.4352290009207698;-0.43522900022020494;0.42558939773122534;0.41281197902194344;0.5929020001702217;1.0000084134487779
0.593168;0.9904991799634014;0.46298115343958046;0.4674268042687413;-0.459817562860358;-0.46422614830214254;0.9793505063006959;1.0000033398133295;9.999929613039813;0.41676980626557575;-0.4352290008938811;-0.4352290002483157;0.4255823555846933;0.41271096522547496;0.5928266881978175;1.0000084962706675
0.603168;0.9905136902133599;0.46298141518498626;0.46742026591965474;-0.4597127496808446;-0.4641138095124371;0.9793663759783203;1.0000034709685837;9.99992957306908;0.4167698178568955;-0.4352290008681967;-0.4352290002767548;0.425574314989554;0.4126099526533454;0.5927506617090693;1.00000857432963
0.613168;0.9905282007460372;0.46298167993710665;0.46741372659909225;-0.45960793333100036;-0.4640014706790746;0.9793822466800827;1.0000036007466289;9.999929535036374;0.41676983075431;-0.4352290008437932;-0.4352290003055407;0.4255672761072237;0.41250994127971147;0.5926760528282684;1.0000086477431085
0.623168;0.9905417118535421;0.4629826069909303;0.46740832310934566;-0.45950255799193734;-0.4638890381749556;0.9793981180013902;1.0000037291487267;9.999929505661004;0.41676984481708057;-0.435229000820718;-0.43522900033469736;0.42556023904911106;0.41240993105422696;0.5926014477749052;1.0000087166274432
0.633168;0.9905561593757259;0.4629824516005264;0.46740138005464743;-0.4593992732603562;-0.4637782794525132;0.9794149894811598;1.000003856146075;9.999929492514983;0.41676985990294396;-0.43522900079900617;-0.43522900036426215;0.42555320388839646;0.4123109219300506;0.5925275426613728;1.0000087811361404
0.643168;0.990569663717337;0.4629824152969948;0.4673949969131852;-0.459296154449639;-0.4636681309064743;0.9794308606973223;1.0000039816300932;9.999929502702742;0.41676987585716224;-0.435229000778682;-0.4352290003942731;0.42554617069247125;0.4122119138770726;0.592453641781733;1.0000088414212174
0.653168;0.9905841611450954;0.46298275528494354;0.46738851946229554;-0.4591924244176016;-0.46355690105833325;0.9794467313137468;1.0000041054107631;9.999929542133993;0.41676989252442265;-0.435229000759747;-0.4352290004247579;0.4255391395366289;0.41211290687102703;0.5923797454721287;1.0000088975775236
0.663168;0.9905976543623402;0.4629827231819094;0.46738213460947187;-0.4590892997097971;-0.4634467524313336;0.9794626010508949;1.0000042273518523;9.999929615443524;0.4167699097610153;-0.43522900074216525;-0.43522900045572466;0.42553211047454487;0.41201390086992107;0.5923058541068968;1.0000089496768125
0.673168;0.9906111409998498;0.462982757802664;0.4673758148729458;-0.4589872708683992;-0.4633377129312225;0.9794774696288521;1.0000043474989289;9.999929725673795;0.4167699274382136;-0.43522900072586435;-0.4352290004871555;0.42552508351722135;0.4119168958070564;0.592233359115214;1.0000089978213305
0.683168;0.9906245614345671;0.4629823036071706;0.46736902801422864;-0.45888567832665783;-0.46322914435673673;0.9794933367581835;1.0000044660215996;9.999929874004188;0.41676994542537243;-0.4352290007107591;-0.4352290005190098;0.42551805865839704;0.41181889161169627;0.5921601740426136;1.0000090420918601
0.693168;0.9906390318201087;0.4629827795401041;0.46736268035410505;-0.45878413371779675;-0.4631201326618744;0.97950920225346;1.0000045830446618;9.999930059764802;0.4167699635619364;-0.43522900069677567;-0.4352290005512255;0.42551103589401157;0.41172188823798295;0.5920876901739994;1.0000090824732841
0.703168;0.9906524962319587;0.4629828817726885;0.4673564261780149;-0.45868319499279164;-0.46301220219536876;0.9795250661215449;1.0000046985324014;9.999930280566732;0.4167699816590932;-0.43522900068385156;-0.4352290005837177;0.42550401520870385;0.4116248856777097;0.5920152122999754;1.0000091188581532
0.713168;0.9906659526574612;0.4629829839674291;0.46735017228063724;-0.4585822534392571;-0.462904271688793;0.9795399285051348;1.0000048122887484;9.999930532943104;0.41676999952805055;-0.43522900067191744;-0.4352290006163881;0.42549699657563694;0.41152888394529674;0.5919434359450972;1.0000091510542637
0.723168;0.990679400853529;0.4629830857399858;0.4673439187984166;-0.4584813090569934;-0.4627963411419532;0.9795557896200454;1.0000049240348243;9.999930813724784;0.4167700169864453;-0.4352290006608741;-0.4352290006491314;0.4254899799595715;0.41143288304882714;0.5918716660779874;1.000009178799069
0.733168;0.9906928405973958;0.46298325182378974;0.46733773159669695;-0.4583814606857672;-0.4626895197220595;0.9795706497187975;1.0000050334695585;9.999931121548379;0.4167700338339773;-0.4352290006505832;-0.43522900068183473;0.4254839652884827;0.4113368829814711;0.5918006220264427;1.0000092018521471
0.743168;0.9907062125419063;0.46298292744807773;0.4673310791008775;-0.4582820486775697;-0.46258316915248743;0.9795865089934382;1.0000051402795356;9.999931457627131;0.4167700498489427;-0.43522900064089703;-0.43522900071437765;0.42547695242994926;0.4112418837208058;0.5917295613015564;1.0000092200710087
0.753168;0.9907196346928576;0.462983156389536;0.4673249595736767;-0.4581832935755582;-0.46247745680734376;0.9796013674719867;1.0000052441623515;9.99993182551088;0.4167700648373494;-0.43522900063169917;-0.4352290007466285;0.4254699412024971;0.41114688518342735;0.5916585079973067;1.0000092333876092
0.763168;0.9907320494261078;0.46298294472488044;0.46731886888203134;-0.45808404651185514;-0.4623717165364736;0.9796162250160025;1.000005344897064;9.999932230373945;0.41677007868019383;-0.43522900062290387;-0.43522900077844484;0.4254629314077814;0.4110528871814822;0.5915881571834611;1.000009241738427
0.773168;0.9907454529894177;0.46298317066199446;0.46731275195921085;-0.4579852859730801;-0.4622660041125597;0.97963208144951;1.0000054423964333;9.999932677938958;0.4167700913318361;-0.43522900061442166;-0.4352290008097007;0.425456922853168;0.41095888946118186;0.5915185332771754;1.0000092450084397
0.783168;0.9907588468588752;0.46298346000485063;0.46730670215465303;-0.4578876215736489;-0.46216140081660867;0.979646936698968;1.000005536686991;9.999933173191355;0.4167701028043791;-0.43522900060613695;-0.43522900084030736;0.4254499153537927;0.4108648917706569;0.59144819789595;1.0000092430167131
0.793168;0.9907722307492556;0.46298374752991595;0.467300653797001;-0.4577899544313073;-0.4620567974809612;0.9796617908059287;1.0000056278338905;9.999933719840161;0.41677011317461216;-0.4352290005979118;-0.43522900087019717;0.42544290874757845;0.4107718938874467;0.5913785648732061;1.0000092355477312
0.803168;0.9907846061765884;0.4629836589395315;0.467294700088232;-0.45769289471821534;-0.4619532753945676;0.9796766438822244;1.0000057158815157;9.999934320503495;0.41677012259993107;-0.43522900058959246;-0.43522900089930916;0.4254369029214464;0.41067889562743304;0.5913096590309151;1.000009222426646
0.813168;0.9907979695173481;0.4629840072809115;0.46728872014747874;-0.45759632116313625;-0.4618497811497561;0.9796914960740578;1.000005800871302;9.999934977015453;0.4167701313142797;-0.4352290005810102;-0.4352290009276066;0.4254298978012399;0.41058589684713653;0.5912400415770949;1.0000092035998345
0.823168;0.9908102651096699;0.46298342545545756;0.46728230379509184;-0.45749969550699116;-0.4617467297843353;0.9797063474896736;1.000005882871036;9.99993569106091;0.4167701396083237;-0.4352290005720012;-0.435229000955091;0.425423893327243;0.4104938974227451;0.591171845967623;1.0000091791540773
0.833168;0.9908236076322987;0.4629838339080776;0.46727639207901345;-0.4574042156095721;-0.4616443446191752;0.9797211981321394;1.0000059619192367;9.9999364646821;0.41677014781276245;-0.4352290005624483;-0.4352290009817797;0.42541688947557127;0.4104018972288578;0.5911029385433266;1.0000091492560519
0.843168;0.9908359414553822;0.46298380035621206;0.46727050902694334;-0.4573082446740361;-0.46154193154227086;0.9797360479191447;1.000006037940444;9.999937299651183;0.4167701562722205;-0.43522900055231;-0.43522900100767276;0.42541088629274776;0.4103108961399626;0.5910354528276114;1.0000091140623113
0.853168;0.990848264907351;0.462983763734325;0.4672646270854984;-0.45721227125914365;-0.4614395184294246;0.9797498968009812;1.0000061107237126;9.999938196376695;0.4167701652993694;-0.43522900054159913;-0.4352290010327392;0.42540388388295974;0.4102198940404903;0.5909672549485878;1.0000090736758476
0.863168;0.9908615763980285;0.4629842279940616;0.46725878446656705;-0.4571178825325849;-0.46133824231935666;0.9797647448726879;1.0000061799514073;9.999939153907272;0.41677017514275366;-0.4352290005303163;-0.4352290010569357;0.4253978823692073;0.41012889082651965;0.5908997844364989;1.0000090281337275
0.873168;0.9908738795504497;0.46298424939931865;0.46725297067068644;-0.45702300310431065;-0.46123693830216245;0.9797795923394212;1.0000062452629817;9.999940170871625;0.416770186002603;-0.4352290005184085;-0.43522900108025686;0.4253908818543978;0.41003888638173336;0.5908322954242324;1.0000089773835648
0.883168;0.9908861726416367;0.462984331920039;0.46724722399771274;-0.45692922027207983;-0.4611367434182147;0.9797934394083494;1.0000063063347764;9.999941245918395;0.416770198060704;-0.43522900050578434;-0.43522900110277724;0.425384882388386;0.4099488805455952;0.5907655335218508;1.000008921314534
0.893168;0.9908984555917065;0.4629844103122943;0.4672414789515012;-0.45683543501366164;-0.4610365484983955;0.9798082863184475;1.0000063629368727;9.999942377464423;0.41677021147354393;-0.43522900049235425;-0.4352290011246482;0.42537788397444054;0.40985987312489114;0.5906987523943118;1.0000088598555095
0.903168;0.9909107282638026;0.46298454954130797;0.4672358013857713;-0.45674274640459295;-0.4609374627120157;0.9798221334669428;1.0000064149874504;9.999943563656082;0.41677022635200917;-0.43522900047806007;-0.4352290011460611;0.42537188660903874;0.4097698639276588;0.5906320042983154;1.000008793028834
0.913168;0.9909229905928805;0.4629846194454264;0.46723006021772184;-0.456648956307062;-0.46083726772020184;0.9798359813950552;1.0000064625528395;9.999944802642554;0.4167702427621306;-0.435229000462864;-0.43522900116721513;0.42536589029767;0.40968185277583435;0.5905666503517887;1.00000872088587
0.923168;0.9909351836352239;0.46298426257746705;0.46722392289506837;-0.4565567020688116;-0.46073865254183394;0.9798508306244599;1.0000065057342524;9.999946092673758;0.4167702607219348;-0.4352290004467116;-0.43522900118830454;0.4253588950203055;0.40959283952215997;0.5904998887358395;1.0000086433801052
0.933168;0.990947425993454;0.46298445405274047;0.4672183181255585;-0.45646510536427176;-0.4606406758059457;0.9798646815371426;1.000006544599051;9.999947432073808;0.4167702801757967;-0.43522900042952223;-0.4352290012095029;0.4253529006682588;0.40950482407725125;0.5904345472005137;1.0000085602933273
0.943168;0.9909596593027524;0.4629846410904789;0.46721271632627737;-0.45637350628678675;-0.46054269903399675;0.9798785343755795;1.0000065792479558;9.99994881928331;0.4167703009880661;-0.43522900041120344;-0.4352290012309447;0.4253469070057151;0.409417806406098;0.5903699051012815;1.0000084712206032
0.953168;0.9909718845504295;0.4629848236429106;0.4672071177614395;-0.4562819048363752;-0.460444722225811;0.9798923893059971;1.0000066098477267;9.999950252711331;0.41677032298913336;-0.4352290003916545;-0.4352290012527385;0.4253409136995721;0.4093297864939552;0.5903045752796707;1.0000083755564544
0.963168;0.9909841028155905;0.4629850667519017;0.4672015882439167;-0.4561914001686162;-0.46034785455138005;0.9799072464800792;1.0000066365397955;9.999951730229382;0.41677034603044116;-0.43522900037075657;-0.4352290012749938;0.42533492039190457;0.40924276431995865;0.5902399445812907;1.0000082725318695
0.973168;0.9909963150514444;0.46298420618024094;0.46719495306880704;-0.4561009582068917;-0.460251052484676;0.9799211060536753;1.0000066593426722;9.999953248603758;0.41677036999478745;-0.4352290003483734;-0.43522900129781344;0.42532792676015435;0.40915673986613854;0.5901752920931296;1.000008161357213
0.983168;0.9910075237773213;0.4629840010234776;0.4671894581374968;-0.45600996189460236;-0.46015415688385086;0.9799349681337862;1.0000066781498649;9.99995480315966;0.41677039477799827;-0.4352290003243761;-0.4352290013212686;0.4253219325444005;0.4090707131628255;0.5901113656508704;1.0000080413782446
0.993168;0.9910197261936262;0.46298429548237996;0.46718400520119485;-0.45592054947958893;-0.4600583982697702;0.9799478326805141;1.0000066927971754;9.999956387969592;0.41677042027594086;-0.43522900029867234;-0.43522900134540204;0.4253159375396829;0.4089846843255803;0.5900474445608902;1.0000079121162768
1.003168;0.9910319246240326;0.4629845852317384;0.4671785561906679;-0.4558311347452324;-0.45996263961907846;0.979961699495434;1.0000067031165316;9.999957996844238;0.4167704463732924;-0.43522900027121825;-0.435229001370243;0.4253099415735364;0.4088986535352219;0.5899835286752229;1.0000077732157957
1.013168;0.9910431210713276;0.4629844310032984;0.4671731385821658;-0.45574123103046266;-0.45986685308450337;0.9799755683587563;1.0000067089587688;9.999959624671572;0.41677047293456626;-0.43522900024200806;-0.4352290013958206;0.42530394450091713;0.4088136209820649;0.589920310792987;1.0000076244276677
1.023168;0.9910553119111452;0.46298477617261746;0.46716776314191694;-0.45565291098756905;-0.45977220353247655;0.9799894391607008;1.000006710239279;9.999961268111237;0.4167704998146289;-0.43522900021104993;-0.43522900142217563;0.4252979462120759;0.40872858682072144;0.5898570976058527;1.0000074656427103
1.033168;0.9910665002538565;0.46298467729078524;0.46716241894120625;-0.45556410218223486;-0.4596775260993402;0.9800023119274794;1.0000067070333711;9.999962925354746;0.41677052688065297;-0.43522900017835425;-0.43522900144935284;0.4252919466390779;0.40864455114462367;0.589794581858103;1.0000072968753266
1.043168;0.9910776839249362;0.4629846386682631;0.467157144095082;-0.45547639053354033;-0.4595839578031577;0.9800161867997847;1.000006699647208;9.999964595668512;0.41677055402217694;-0.4352290001439454;-0.4352290014773842;0.4252859457658168;0.4085605139810362;0.5897320705174351;1.0000071181810208
1.053168;0.991089860875808;0.4629850346490763;0.46715184550446015;-0.4553891630894834;-0.4594904173143982;0.9800300639712203;1.0000066885677554;9.999966279143138;0.4167705811620443;-0.43522900010786364;-0.43522900150628974;0.4252799436339375;0.4084764753122278;0.5896695635470283;1.0000069295856304
1.063168;0.9911010344445788;0.4629849871220383;0.46714657786080904;-0.4553014471936;-0.4593968489485872;0.9800429436231046;1.0000066743560894;9.999967976130556;0.41677060828509577;-0.4352290000701381;-0.4352290015360762;0.4252739403331327;0.4083934351078728;0.5896077535219539;1.0000067310815703
1.073168;0.991112202764679;0.4629839013374907;0.46714027010970977;-0.4552148935582779;-0.45930445534527276;0.9800568259332783;1.0000066576005433;9.999969686307061;0.4167706354529615;-0.4352290000307684;-0.43522900156671823;0.4252679359899614;0.4083103933431873;0.5895459475589473;1.0000065226742887
1.083168;0.9911243639139504;0.462984350337903;0.46713504743782686;-0.4551287588292233;-0.45921202391754506;0.9800697111323633;1.0000066388992994;9.999971408456995;0.4167706627753238;-0.435228999989739;-0.43522900159815026;0.42526193076829344;0.40822834999299823;0.5894848380658638;1.0000063043891738
1.093168;0.9911355211687244;0.4629843567350302;0.46712985518835876;-0.4550421359554887;-0.45911956461678993;0.9800825995381393;1.0000066188089145;9.999973141245544;0.416770690356064;-0.4352289999470265;-0.4352290016302808;0.42525592485804636;0.40814530501229684;0.5894230398772083;1.000006076219864
1.103168;0.991146672596711;0.46298442502160375;0.4671247313165009;-0.4549566103639158;-0.4590282144530938;0.9800964914924924;1.0000065977731547;9.999974883587537;0.4167707182569252;-0.4352289999025726;-0.4352290016630248;0.4252509184271556;0.4080632583271925;0.5893626594092551;1.000005838146642
1.113168;0.9911578180453579;0.4629844903932818;0.46711960985863915;-0.4548710827457844;-0.4589368642547874;0.9801093872235476;1.0000065761185517;9.999976634288972;0.4167707464984998;-0.4352289998562587;-0.43522900169632994;0.42524491156932087;0.4079822098489737;0.5893022533359367;1.0000055902575344
1.123168;0.9911689573047933;0.46298461813924835;0.4671145561100722;-0.4547866524590342;-0.45884662319370795;0.9801222867763825;1.0000065541478445;9.99997839216028;0.4167707750741598;-0.4352289998079226;-0.4352290017301617;0.42523890430825306;0.40790115949059436;0.589241850531346;1.0000053327950749
1.133168;0.991180090020121;0.4629847435022368;0.4671095042088269;-0.45470222017048556;-0.4587563820980055;0.9801351900521124;1.0000065321860303;9.999980156423968;0.41677080394596117;-0.43522899975739937;-0.43522900176447155;0.42523289664211106;0.4078201071711326;0.5891814508138056;1.0000050660677233
1.143168;0.9911912156979745;0.4629837673941102;0.4671033448309406;-0.45461785091360185;-0.45866620658001567;0.980148096909544;1.0000065105148024;9.999981926360599;0.416770833028898;-0.43522899970453177;-0.4352290017991921;0.42522688855738844;0.4077390528227648;0.5891210540391111;1.0000047903795963
1.153168;0.9912023338107423;0.46298388888956665;0.4670982962275822;-0.454533414620702;-0.4585759654128897;0.9801610072818621;1.0000064893428555;9.999983700644929;0.4167708621789476;-0.4352289996491543;-0.4352290018342427;0.4252218800220587;0.4076589963957986;0.5890620740633883;1.0000045060260943
1.163168;0.991213443946106;0.4629840740302242;0.4670933147723075;-0.45445007573295926;-0.4584868333832496;0.9801739212291883;1.0000064688686803;9.99998547736634;0.41677089118193683;-0.43522899959110933;-0.4352290018695223;0.4252158709939562;0.4075799378566488;0.5890030671164113;1.0000042133073253
1.173168;0.9912235476365762;0.4629838840357484;0.4670884277510065;-0.45436734910816584;-0.45839878266681516;0.980186838895902;1.000006449341697;9.999987254165907;0.41677091976720926;-0.43522899953029465;-0.43522900190491437;0.4252098614228754;0.40749987719817826;0.5889433711493849;1.0000039125770634
1.183168;0.9912346413495252;0.4629840676920996;0.4670834493910527;-0.45428400636851346;-0.45830965056922085;0.9801997604288369;1.0000064310535912;9.999989027786716;0.41677094766450923;-0.43522899946668653;-0.4352290019403081;0.42520485124630525;0.40742081446113443;0.5888850923166578;1.0000036043120302
1.193168;0.991245726887803;0.46298431623911845;0.4670785383715557;-0.4542017610939757;-0.45822162760961166;0.9802116859282684;1.0000064142556144;9.999990794394364;0.41677097465796525;-0.4352289994003321;-0.4352290019756037;0.42519884038131883;0.40734174974263004;0.5888260948525428;1.0000032891391977
