time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.203168;0.9912558060969637;0.46298302630384996;0.4670725474455216;-0.45411909398235223;-0.45813364239655513;0.9802246154400736;1.0000063990811767;9.999992551106105;0.41677100059668876;-0.4352289993313309;-0.43522900201070647;0.4251938286981526;0.40726368317024525;0.5887685148832302;1.0000029678200413
1.213168;0.9912668755691265;0.4629833404962325;0.4670677062707993;-0.4540379443559303;-0.45804672854050404;0.9802375489526688;1.0000063855486228;9.999994296704726;0.4167710253594767;-0.4352289992598069;-0.4352290020455322;0.42518781602110234;0.4071856148569391;0.5887102165911238;1.0000026412282763
1.223168;0.9912769388145012;0.4629832161782557;0.4670628949076857;-0.453956308065902;-0.45795978683257876;0.9802494863910937;1.0000063736054516;9.999996031009214;0.416771048787903;-0.4352289991858887;-0.4352290020800135;0.42518280217986243;0.40710754488773215;0.5886526447804187;1.0000023102615594
1.233168;0.9912879923161713;0.46298359706123193;0.46705812459166823;-0.45387625416013205;-0.4578739820828257;0.9802624276328578;1.0000063631582568;9.999997753953531;0.41677107065258684;-0.43522899910971374;-0.43522900211409327;0.42517678704301215;0.407030473355953;0.5885950469601979;1.0000019756881409
1.243168;0.9912980395239896;0.4629834749655131;0.46705331881959244;-0.4537946142887215;-0.4577870403109928;0.9802743725587;1.0000063540851865;9.999999464702533;0.4167710907052164;-0.43522899903143225;-0.4352290021477141;0.42517177049921584;0.4069534004009196;0.5885381767016786;1.0000016381029198
1.253168;0.9913090769620994;0.4629838586912249;0.46704855437447157;-0.45371455665069765;-0.45770123549498354;0.9802873210784645;1.0000063462643503;10.000001161307809;0.41677110875682605;-0.43522899895119355;-0.43522900218081384;0.42516575243012283;0.40687632619757813;0.5884805898166213;1.0000012980000497
1.263168;0.9913191672871109;0.46298325500787557;0.4670432375267839;-0.4536347380495869;-0.457616107275577;0.9802992730696397;1.0000063396172139;10.000002841300516;0.41677112469914146;-0.4352289988691413;-0.4352290022133173;0.42516073272715593;0.4068002509265854;0.5884244230945332;1.0000009558231393
1.273168;0.9913291909585492;0.4629832686071065;0.46703857208057636;-0.4535552919345148;-0.45753138376399843;0.9803112283086516;1.0000063341142484;10.000004502452011;0.4167711384744873;-0.4352289987854241;-0.43522900224512323;0.4251547113515466;0.4067241747688316;0.588367540587862;1.000000611997983
1.283168;0.9913402055871455;0.4629837239709289;0.46703388257688894;-0.4534763283301673;-0.45744668803205507;0.980324186509079;1.0000063297828132;10.000006142893401;0.416771150047306;-0.43522899870020404;-0.435229002276101;0.42514968836270817;0.406649097907363;0.5883120790814999;1.000000266976835
1.293168;0.991350214968437;0.46298374291806144;0.46702922356563487;-0.45339687871566253;-0.45736196445819177;0.9803361474149528;1.000006326750362;10.00000776081056;0.4167711594051458;-0.4352289986136684;-0.4352290023061035;0.42514366387490204;0.4065730205061267;0.5882552112174139;0.9999999212706879
1.303168;0.9913602176596886;0.4629827302982935;0.4670235243197873;-0.4533185919801251;-0.4572784156123928;0.9803481108309898;1.0000063252196176;10.000009354114976;0.4167711665739469;-0.4352289985260405;-0.43522900233499184;0.425138638007056;0.4064979426779379;0.5881997650504964;0.9999995754697426
1.313168;0.9913702139225032;0.46298282031573457;0.4670189376985496;-0.4532402385426823;-0.4571948011501635;0.9803600765709847;1.0000063253728846;10.000010920111793;0.41677117162663746;-0.43522899843756474;-0.4352290023626533;0.42513361087715196;0.40642386448633394;0.5881450179973832;0.9999992302210173
1.323168;0.9913802038300532;0.4629829784215369;0.4670144201535861;-0.45316298301241686;-0.4571122958320062;0.9803720443537374;1.0000063273128272;10.00001245565689;0.4167711746851203;-0.43522899834847917;-0.4352290023889913;0.42512858260814124;0.40634878597629753;0.588089588080094;0.9999988861438514
1.333168;0.9913901871276735;0.46298307450080667;0.4670098404982507;-0.45308462621832973;-0.457028681310069;0.9803840137068528;1.0000063310400238;10.000013957941642;0.4167711759106056;-0.4352289982590088;-0.4352290024139056;0.4251225533208579;0.40627570718338224;0.5880348252086125;0.9999985437790472
1.343168;0.9914001632541147;0.46298330345751304;0.4670053954008906;-0.4530084669671275;-0.45694728510685056;0.9803959839563305;1.000006336457284;10.00001542489295;0.41677117548631337;-0.4352289981693709;-0.4352290024372964;0.4251175231387334;0.40620162812453436;0.5879801022332112;0.9999982036458447
1.353168;0.9914101314948456;0.4629823704489215;0.46699977887650135;-0.4529312714632447;-0.456864845275744;0.9804079543035669;1.000006343437126;10.000016855058439;0.4167711736156473;-0.4352289980797556;-0.4352290024590776;0.42511249220399305;0.40612854880993793;0.5879260778556866;0.9999978663025073
1.363168;0.9914201501772449;0.46298308808085303;0.4669958003139872;-0.4528546696966352;-0.45678297878585405;0.9804199239346537;1.0000063518746785;10.000018247880893;0.41677117051679796;-0.4352289979903013;-0.4352290024791668;0.42510746068249994;0.40605546927693226;0.5878720610062739;0.9999975323029627
1.373168;0.9914301007257326;0.4629833243579208;0.46699136493518434;-0.45277850551388565;-0.45670158250244136;0.9804318921055486;1.0000063616450567;10.000019604004565;0.41677116638176;-0.43522899790111425;-0.4352290024974548;0.425101428747426;0.40598238960780303;0.587817328275578;0.9999972021089709
1.383168;0.991440041795407;0.4629836277456178;0.4669869982677752;-0.4527034393493136;-0.456621295364652;0.9804428581863168;1.000006372542079;10.00002092467204;0.4167711613449057;-0.4352289978123122;-0.43522900251377933;0.4250963965469904;0.4059103099028693;0.5877640162900091;0.9999968760284013
1.393168;0.9914499731367902;0.4629827683613023;0.46698145989387024;-0.45262733690608226;-0.4565399645931855;0.980454821703801;1.0000063842537021;10.000022210860381;0.4167711555083581;-0.4352289977240249;-0.43522900252791963;0.4250913641818845;0.4058382302410836;0.5877107109099438;0.9999965542163133
1.403168;0.9914588962628513;0.4629827010912327;0.46697719192728004;-0.45255288395179344;-0.4564607587761058;0.9804657823815691;1.0000063963435895;10.000023463511642;0.41677114897636947;-0.4352289976363625;-0.43522900253961033;0.4250863317003461;0.4057661506768693;0.5876574118567383;0.999996236781129
1.413168;0.9914688074397718;0.462983009465653;0.46697283403744855;-0.4524778130140691;-0.45638047155186906;0.9804777401363348;1.0000064082482343;10.000024684622234;0.41677114184988834;-0.4352289975494025;-0.4352290025485596;0.425081299110406;0.4056950712710478;0.5876048092984232;0.9999959239134031
1.423168;0.9914787081954954;0.4629833840460329;0.4669685444610333;-0.45240384015943685;-0.4563012934740915;0.9804896950441984;1.0000064193159388;10.000025877548087;0.4167711342038639;-0.4352289974631943;-0.4352290025544769;0.42507626642093055;0.40562399212794675;0.5875522124547131;0.9999956159306104
1.433168;0.9914876001815914;0.46298222066721656;0.4669631755782044;-0.4523294477310948;-0.4562221531397618;0.9805006472975627;1.0000064288906803;10.000027046149164;0.4167711260732866;-0.43522899737777;-0.4352290025571097;0.42507123368785965;0.4055539134046828;0.5875003113885566;0.9999953132541985
1.443168;0.9914975390602355;0.4629831448763382;0.4669594162462976;-0.4522561322544687;-0.4561436140273719;0.9805115971767366;1.0000064364209755;10.000028194321706;0.41677111745252166;-0.43522899729315556;-0.4352290025562621;0.4250662010224495;0.4054828352846621;0.5874477252309217;0.9999950163737817
1.453168;0.9915064107019665;0.46298314736689383;0.4669552273591087;-0.45218277161054526;-0.4560655172600817;0.9805235450500726;1.000006441553598;10.00002932631785;0.41677110832016867;-0.43522899720937597;-0.4352290025518089;0.4250611685602812;0.4054127579431613;0.5873958343540966;0.9999947258465033
1.463168;0.9915162711140237;0.462982489554621;0.4669499046414766;-0.45210995729585685;-0.4559875138139054;0.9805344913434256;1.0000064441920882;10.000030446568186;0.4167710986786242;-0.4352289971264468;-0.43522900254371105;0.42505613643344015;0.4053436815226603;0.5873446384170823;0.9999944422981082
1.473168;0.9915251241751436;0.46298249214107856;0.4669457204536218;-0.45203659373912963;-0.4559094169933671;0.9805454364478069;1.000006444511108;10.00003155913127;0.4167710885555587;-0.43522899704435347;-0.43522900253199076;0.4250511047856995;0.4052736061341069;0.587292756925692;0.9999941663583942
1.483168;0.9915339684087401;0.4629825592886353;0.4669416036953993;-0.45196432852907137;-0.45583242932343837;0.98055638063203;1.0000064429188946;10.000032667654162;0.4167710779695041;-0.4352289969630401;-0.43522900251668295;0.42504607381686044;0.4052045318706056;0.5872415699065553;0.9999938985976153
1.493168;0.9915438022105314;0.46298306486752216;0.46693746133346814;-0.45189254443217564;-0.45575546941287387;0.9805683240198554;1.0000064399715627;10.000033775367173;0.4167710669269339;-0.43522899688243;-0.4352290024978144;0.4250410437942251;0.40513645880562343;0.5871910770547483;0.9999936395503738
1.503168;0.991552688072435;0.4629825776764033;0.4669327624289942;-0.451821001896071;-0.4556791863206795;0.980579266603087;1.0000064362118517;10.000034884807631;0.41677105544479315;-0.43522899680244;-0.4352290024754113;0.425036015010731;0.4050673869990407;0.587139898278808;0.999993389805394
1.513168;0.991561506159067;0.4629827062194176;0.46692871475694137;-0.45174983221953113;-0.4556033077590568;0.98059020829542;1.0000064319684894;10.000035997591215;0.4167710435433942;-0.4352289967229718;-0.43522900244950585;0.4250309877361268;0.40499931650982435;0.5870894132880293;0.9999931501011823
1.523168;0.991570315245567;0.4629828329482583;0.4669246677948694;-0.4516786611658187;-0.4555274291736785;0.9806011490240563;1.0000064272790803;10.000037114513876;0.4167710312252684;-0.43522899664390974;-0.4352290024201484;0.42502696219242975;0.40493224739811023;0.5870403457639835;0.9999929213394876
1.533168;0.9915801132330868;0.462982297045695;0.4669194851660467;-0.4516080359326891;-0.45545164389175175;0.9806120887624963;1.000006421951675;10.000038236388109;0.41677101847592596;-0.43522899656512226;-0.435229002387416;0.42502193855624193;0.4048641797373391;0.5869898679328963;0.9999927044293576
1.543168;0.991588903234929;0.462982484429862;0.4669155049007458;-0.45153796187239154;-0.455376874432562;0.9806220275453545;1.0000064156164414;10.000039364662657;0.41677100526617183;-0.435228996486468;-0.4352290023513769;0.42501691697308014;0.40479711361862536;0.586940083103035;0.9999925000937452
1.553168;0.9915976832926401;0.46298266937939947;0.4669115250711222;-0.4514678864549954;-0.4553021049503442;0.9806329655390629;1.0000064077566695;10.000040500512295;0.416770991538869;-0.43522899640782453;-0.43522900231204115;0.4250118975464296;0.40473104914001556;0.5868909909623548;0.9999923088813102
1.563168;0.9916065123775181;0.46298339880395717;0.4669080693903291;-0.4513984702850235;-0.45522797457290726;0.9806439030499453;1.0000063977632507;10.000041643759506;0.4167709772017137;-0.43522899632910883;-0.4352290022693467;0.4250078803067478;0.4046639864211851;0.5868419363460072;0.9999921313106307
1.573168;0.9916152726610276;0.46298247884089383;0.4669029808421568;-0.45132845715363673;-0.4551532705952443;0.9806548404288821;1.0000063849913032;10.000042793305663;0.41677096212666687;-0.4352289962502714;-0.4352290022231761;0.4250028652010536;0.40459792562649843;0.5867928500126485;0.9999919679158913
1.583168;0.9916240234120948;0.4629827862424559;0.46689913270619854;-0.45126057740418746;-0.45508071940415706;0.9806647780096276;1.0000063688306948;10.000043947918414;0.4167709461530796;-0.4352289961712913;-0.43522900217338756;0.4249978521090724;0.4045318669609698;0.5867437665646351;0.9999918191892729
1.593168;0.9916327649676455;0.4629830262085414;0.46689521909676185;-0.4511915964622447;-0.4550070590142631;0.9806757160986856;1.0000063487997264;10.000045106313815;0.41677092910850366;-0.4352289960921802;-0.43522900211984933;0.4249938408665371;0.4044668106567084;0.586696099825286;0.9999916855490529
1.603168;0.991640499377965;0.46298178959266406;0.4668902888435053;-0.451123297375617;-0.45493454554407886;0.9806866549639336;1.00000632464036;10.000046267470923;0.4167709108297048;-0.4352289960129842;-0.4352290020624739;0.42498883128861314;0.4044017569574644;0.5866477115538051;0.9999915673776415
1.613168;0.9916492823584051;0.4629825712662913;0.46688689834368685;-0.45105497449324317;-0.4548615242791438;0.980696594871231;1.0000062963490186;10.000047431172936;0.41677089117625066;-0.43522899593378594;-0.4352290020012416;0.4249838231944663;0.404336706090589;0.586599325983582;0.9999914650540475
1.623168;0.9916579977994352;0.46298286886566364;0.466883049361272;-0.4509870895373946;-0.45478897300638044;0.9807075361175107;1.0000062640917906;10.00004859773061;0.4167708700485402;-0.43522899585471825;-0.43522900193619374;0.42497981639880117;0.40427165824627903;0.5865516674799442;0.9999913788890331
1.633168;0.9916667048036953;0.4629821292359674;0.4668781559515808;-0.4509203681647749;-0.4547175964207636;0.9807174789974024;1.0000062280621276;10.000049767358771;0.41677084738589665;-0.4352289957759753;-0.435229001867408;0.4249748106662952;0.4042076135751943;0.5865039759721064;0.9999913089886046
1.643168;0.9916744053952271;0.4629820480985898;0.46687439765870353;-0.45085309911875293;-0.45464612651126546;0.9807274238192545;1.0000061883511846;10.000050940097324;0.4167708231502822;-0.4352289956977875;-0.43522900179498614;0.42497080570488716;0.4041435721741352;0.5864570110544833;0.9999912551907073
1.653168;0.9916830965717364;0.4629824042041248;0.4668706108611794;-0.45078631023826976;-0.4545746843473063;0.9807383709752152;1.000006144910459;10.000052115792794;0.41677079734059375;-0.4352289956203689;-0.43522900171905415;0.42496580121001326;0.40407953405589003;0.5864093232803212;0.999991217134936
1.663168;0.9916918395934755;0.4629822047607645;0.4668662360701845;-0.45072024573897046;-0.4545039469007878;0.980748320930201;1.0000060976326528;10.000053293798215;0.41677077001967827;-0.4352289955439007;-0.4352290016397662;0.42496079689797;0.40401649914192234;0.5863623260777739;0.9999911943413285
1.673168;0.9916995187762387;0.4629821830009962;0.466862537582001;-0.45065407305099325;-0.454433586111249;0.9807582741215817;1.0000060464358074;10.000054473099922;0.41677074131325476;-0.43522899546856947;-0.43522900155731226;0.4249567925259919;0.4039534673000967;0.5863160549655319;0.9999911861922374
1.683168;0.9917081901516733;0.46298149894618057;0.466857700156753;-0.45058844531450826;-0.4543633185895684;0.9807682308436361;1.0000059913071726;10.000055652946019;0.4167707113876928;-0.43522899539459625;-0.4352290014719223;0.42495278791936203;0.4038904384107605;0.5862697851505805;0.9999911918887691
1.693168;0.9917158577463835;0.46298147402788997;0.4668539958223797;-0.4505222702863503;-0.454292957756579;0.9807781911627648;1.000005932357085;10.000056833011985;0.41677068041687754;-0.4352289953222321;-0.4352290013838561;0.424947782983159;0.4038284124093967;0.5862234805435551;0.9999912105025459
1.703168;0.9917245775927492;0.4629824326827819;0.46685078385279616;-0.45045723581664027;-0.45422326390775064;0.980788154899038;1.0000058698497627;10.000058012947893;0.4167706485499406;-0.4352289952517442;-0.43522900129339637;0.4249437776847295;0.4037663892691052;0.5861779018876253;0.9999912411150903
1.713168;0.9917322357734643;0.46298136939489354;0.4668460289099018;-0.450392223426532;-0.4541540777394285;0.980798121701908;1.000005804155752;10.00005919222362;0.41677061590578396;-0.4352289951834024;-0.43522900120084834;0.4249387720212329;0.4037043689475479;0.5861315993737762;0.9999912829332552
1.723168;0.9917398900672537;0.4629814694223984;0.46684244509875783;-0.4503282449393328;-0.4540859352051146;0.9808080911764271;1.000005735682216;10.000060370062254;0.4167705825825865;-0.43522899511746876;-0.43522900110651347;0.42493476598878477;0.40364335135415835;0.5860867116506927;0.9999913352913965
1.733168;0.9917485393179538;0.4629820071839102;0.4668388307209931;-0.45026474610942785;-0.45401782040777533;0.980818062999547;1.0000056648436495;10.000061544886462;0.41677054865184354;-0.4352289950542026;-0.43522900101065537;0.42493075957518517;0.40358233637014673;0.5860418249397754;0.9999913975538902
1.743168;0.9917562466646241;0.4629814850324394;0.4668345875744919;-0.45020039107897003;-0.4539492734470448;0.9808280370362332;1.0000055920084159;10.000062714471444;0.41677051414633365;-0.4352289949938821;-0.43522900091351263;0.4249257527803372;0.40352132388810086;0.5859962140621703;0.9999914690342752
1.753168;0.9917638932220911;0.46298158098880743;0.4668309931665664;-0.45013640922566034;-0.4538811308562426;0.9808380133729784;1.0000055174085658;10.000063877009964;0.41677047907422426;-0.4352289949368247;-0.4352290008153248;0.42492174563692015;0.4034603138162721;0.5859513292183169;0.9999915490191947
1.763168;0.9917715386734238;0.46298174092344335;0.4668274609293421;-0.4500735263094121;-0.45381409742279855;0.980847992171432;1.0000054411307022;10.000065031335653;0.4167704434549564;-0.4352289948833754;-0.43522900071633;0.4249177382177103;0.4034003060550569;0.585907133873716;0.9999916368494107
1.773168;0.9917791835433909;0.46298079993367697;0.4668228162144059;-0.45001070728568904;-0.45374712948161006;0.9808569734936539;1.000005363190908;10.000066176365365;0.4167704073254762;-0.4352289948338698;-0.43522900061674263;0.424912730636479;0.40334030047953573;0.5858622142384444;0.9999917319607887
1.783168;0.9917878854517023;0.4629818778466239;0.46681970704798026;-0.4499478633643942;-0.4536796538863171;0.9808669572879788;1.0000052835839766;10.000067311145822;0.41677037072378254;-0.43522899478861365;-0.43522900051672336;0.4249087230386806;0.40328029692410783;0.5858180209238248;0.9999918338485964
1.793168;0.9917955303024039;0.4629810001446588;0.46681512112981666;-0.4498861421709766;-0.45361379508407623;0.9808769434723306;1.0000052022874326;10.000068435036056;0.4167703336969983;-0.4352289947478854;-0.43522900041636753;0.42490471556833986;0.4032212951694975;0.5857745171565699;0.9999919419882671
1.803168;0.9918031755621651;0.46298122168322786;0.4668116410071923;-0.4498243549408665;-0.4535478707488377;0.9808859319481135;1.0000051192654178;10.000069547120853;0.4167702962934815;-0.43522899471193066;-0.435229000315734;0.42490070832451365;0.40316229495769745;0.5857310146024819;0.9999920557442735
1.813168;0.9918108803009763;0.46298192257129084;0.46680861390185785;-0.4497621273883554;-0.4534814765442431;0.9808959225362266;1.000005034479525;10.000070645692475;0.41677025852724975;-0.43522899468094584;-0.43522900021487054;0.42489570134446547;0.40310329602910605;0.5856867879569528;0.9999921743250604
1.823168;0.9918185266698756;0.46298104213834407;0.4668040176335388;-0.4497004029999335;-0.45341561768100563;0.980904914961888;1.0000049478911408;10.000071728349926;0.4167702203933865;-0.4352289946550642;-0.435229000113799;0.42489169462479126;0.40304529815312135;0.5856439764708772;0.9999922968579149
1.833168;0.9918251754669016;0.46298088642278956;0.46680061943078877;-0.4496392325931895;-0.45335077471958996;0.9809149089431594;1.0000048594714364;10.000072792133102;0.4167701819195434;-0.4352289946343578;-0.4352290000124982;0.42488768815818007;0.4029863011378454;0.5856004783512908;0.9999924224763163
1.843168;0.9918328233287913;0.46298006863644126;0.4667960814347331;-0.4495786062556995;-0.4532860249887949;0.9809239042760346;1.0000047692414236;10.000073833999771;0.41677014316915656;-0.43522899461885955;-0.4352289999109221;0.42488368193983467;0.40292930481567085;0.5855583581099446;0.9999925503108259
1.853168;0.9918405310192391;0.46298089446765417;0.466793170529899;-0.4495185747572374;-0.4532218490917805;0.9809339008012476;1.0000046772809723;10.000074851750655;0.41677010423227656;-0.43522899460858055;-0.4352289998090321;0.42487967592436954;0.4028713090370036;0.5855155512753087;0.9999926794677944
1.863168;0.9918481806775308;0.46298117370491015;0.4667897340346484;-0.44945788136533077;-0.4531570338202948;0.9809428983180073;1.0000045836361788;10.000075844434685;0.41677006526640087;-0.43522899460350717;-0.435228999706801;0.42487567000062726;0.40281431369967763;0.5854734340523542;0.9999928090625998
1.873168;0.9918558313898673;0.4629804159438115;0.466785249852422;-0.4493983520252658;-0.4530933932057404;0.9809518965698668;1.0000044882422894;10.00007681220367;0.4167700265116616;-0.43522899460359454;-0.4352289996041969;0.4248716640403747;0.4027573187726976;0.5854313183727866;0.9999929383039818
1.883168;0.9918625441484155;0.46298086172462694;0.4667824190269953;-0.4493389378089734;-0.45303029870830097;0.980960895266062;1.0000043909856382;10.000077756027302;0.4167699882387844;-0.43522899460875464;-0.43522899950118166;0.42486765796177567;0.40270032429066666;0.5853892042939495;0.9999930665480612
1.893168;0.991870197997862;0.4629800995913735;0.4667779261684565;-0.44927940647946485;-0.45296665805499275;0.980969894069635;1.0000042917786838;10.00007867718332;0.41676995070700723;-0.43522899461884074;-0.4352289993977268;0.42486365174218443;0.40264333034405536;0.585347091891716;0.9999931932410662
1.903168;0.9918778540552984;0.46298050013043573;0.4667746034330428;-0.4492209093130744;-0.4529040610595998;0.9809798926183371;1.0000041905180046;10.000079576856667;0.4167699141421143;-0.4352289946336578;-0.4352289992938209;0.42485964540670057;0.40258733705414607;0.5853056690997182;0.9999933178502637
1.913168;0.9918845734155263;0.4629798381691943;0.46677064955352815;-0.4491615572639475;-0.45284103202325166;0.9809888906101732;1.0000040870219649;10.000080456139788;0.4167698787127677;-0.43522899465299414;-0.4352289991894592;0.42485563901716716;0.4025313445303514;0.5852642481096573;0.9999934399007362
1.923168;0.9918922351978804;0.4629802981387747;0.46676738297922626;-0.44910415830851885;-0.45277954416985955;0.9809978878766333;1.0000039810903443;10.000081315844557;0.4167698445311547;-0.43522899467664455;-0.43522899908462953;0.4248516326412182;0.4024763528516518;0.5852235166960325;0.9999935590645886
1.933168;0.9918989024902309;0.4629802509110792;0.4667640732795765;-0.44904517873106176;-0.4527169193781022;0.9810068844064666;1.0000038726229492;10.000082156048622;0.41676981166930166;-0.43522899470440535;-0.43522899897932044;0.4248476263159792;0.4024203620652502;0.585182099330987;0.999993675142628
1.943168;0.9919066315209578;0.46298008402152424;0.46676014417696365;-0.4489874035314479;-0.4526550272195956;0.9810158803229897;1.0000037616354522;10.000082976611287;0.416769780182218;-0.43522899473605614;-0.4352289988735513;0.4248436200373117;0.4023653721755471;0.5851413714459056;0.999993787879185
1.953168;0.9919133085578367;0.4629801604053003;0.46675695684365703;-0.4489306225229175;-0.4525946207510899;0.9810238757973468;1.0000036481757906;10.000083778409183;0.4167697501450836;-0.4352289947713625;-0.43522899876738774;0.42483961377275403;0.4023113831485093;0.5851013329711885;0.9999938967882982
1.963168;0.9919209895336982;0.46297950767282275;0.466752564008399;-0.4488732846665235;-0.45253319830688726;0.981032870937168;1.0000035322564287;10.000084563237248;0.4167697216647914;-0.43522899481011235;-0.43522899866092396;0.42483560749981103;0.40225639493434;0.5850606087612069;0.9999940011861879
1.973168;0.99192773704451;0.46298005676833626;0.46674982445462376;-0.4488160626077941;-0.4524723220643322;0.9810418657490945;1.0000034138469422;10.000085332471654;0.41676969484191334;-0.43522899485215155;-0.43522899855426067;0.4248316012545134;0.40220240747771363;0.5850205740442205;0.9999941003643733
1.983168;0.9919344313032944;0.46297902305134037;0.4667455169843032;-0.44875934391893707;-0.4524119810284046;0.981050860200398;1.000003292913451;10.000086086253477;0.4167696697324264;-0.4352289948973775;-0.4352289984475039;0.4248275951472164;0.4021484207287627;0.5849805412892808;0.9999941937192968
1.993168;0.9919421290372438;0.46297959036049297;0.466742354345652;-0.4487041387221509;-0.45235271139692074;0.9810588543072044;1.000003169521918;10.000086823187274;0.4167696463577614;-0.4352289949456956;-0.4352289983407657;0.424823589342544;0.4020954346639204;0.5849411979239214;0.9999942808016247
2.003168;0.991948892020535;0.46297902874154456;0.4667384964839906;-0.44864697899517797;-0.4522919006061218;0.9810678481933257;1.0000030439737446;10.000087540351112;0.41676962473783197;-0.43522899499698586;-0.43522899823415034;0.4248205840204884;0.40204144927429863;0.5849018953775161;0.9999943613511626
2.013168;0.9919555999838572;0.4629792147053662;0.4667354212275469;-0.4485923932224307;-0.4522337123891165;0.9810768421173136;1.0000029168292424;10.000088234577293;0.41676960490319875;-0.43522899505111046;-0.43522899812773636;0.4248165793288662;0.4019884645252935;0.5848625558804342;0.9999944353308057
2.023168;0.9919623112956467;0.46297823196700105;0.46673116924848745;-0.4485367713227702;-0.4521744804550388;0.9810848364652065;1.0000027887462786;10.000088903987454;0.4167695868999627;-0.43522899510793933;-0.4352289980215623;0.4248125753609675;0.4019364803502737;0.5848239056670216;0.9999945029223106
2.033168;0.9919690844501649;0.4629788247928657;0.466728479561527;-0.44848064435506063;-0.4521147133278733;0.9810938317185569;1.0000026602757188;10.000089547804475;0.416769570804114;-0.4352289951673596;-0.43522899791562153;0.42480857215543216;0.4018834966794947;0.5847845702857563;0.9999945644861734
2.043168;0.9919758012266742;0.4629790000762958;0.46672539855004697;-0.44842605609039715;-0.45205652506025057;0.9811018284062976;1.0000025318081331;10.000090165636642;0.4167695567256892;-0.4352289952292642;-0.43522899780986657;0.42480556967727107;0.40183151344978146;0.5847466508793452;0.9999946205237271
2.053168;0.9919825202558452;0.4629780713595147;0.466721206628553;-0.44837153195321633;-0.45199840225194476;0.9811108270791733;1.0000024036932764;10.000090758316587;0.41676954480219647;-0.4352289952935397;-0.4352289977042261;0.4248015678093583;0.40177953058880034;0.5847080073802614;0.9999946716283501
2.063168;0.9919893002565399;0.462978782674381;0.4667186423660922;-0.4483176030512985;-0.45194085345421736;0.9811188283546706;1.0000022763857397;10.000091329214069;0.4167695351976525;-0.4352289953600883;-0.4352289975986341;0.4247975663871102;0.4017275480036765;0.5846693663222932;0.9999947184073409
2.073168;0.9919960232639112;0.46297791099109864;0.466714512127794;-0.44826417756466025;-0.4518838397926932;0.9811268329499487;1.0000021504628271;10.000091883669652;0.41676952808618634;-0.43522899542887966;-0.4352289974930495;0.4247945652338293;0.40167656557577924;0.5846321414545627;0.9999947614228493
2.083168;0.992002807037473;0.46297861403921536;0.4667119436636122;-0.44821024704110296;-0.4518262909771747;0.9811358416301368;1.0000020265166676;10.000092426887871;0.4167695236030647;-0.43522899549995964;-0.43522899738746557;0.42479056418803235;0.4016255831616776;0.5845941925491329;0.9999948011686131
2.093168;0.9920095335003712;0.4629777340117252;0.466707809023545;-0.4481568199328897;-0.4517692772830406;0.9811438551122098;1.0000019050598934;10.000092962569376;0.41676952180665244;-0.43522899557339567;-0.43522899728191994;0.42478656314452923;0.40157460062057276;0.5845562462237809;0.9999948380374089
2.103168;0.9920162611834252;0.46297795013146814;0.46670478111889363;-0.44810332706454753;-0.4517121980964382;0.981151874000197;1.0000017864932063;10.000093492929405;0.41676952268647893;-0.4352289956492273;-0.4352289971764869;0.42478356207430285;0.4015236178507269;0.5845190292419885;0.9999948722837888
2.113168;0.9920230484763711;0.4629776051714343;0.46670116136844947;-0.44805055938509447;-0.45165582390479736;0.9811598987967534;1.0000016710743482;10.000094019266616;0.41676952619820723;-0.43522899572745244;-0.43522899707127477;0.42477956099037223;0.40147363479690434;0.5844817751381576;0.9999949040413524
2.123168;0.9920297769420737;0.4629778781947173;0.4666981934483442;-0.4479981652391147;-0.4515998538692682;0.9811679299363651;1.0000015589197462;10.000094542479898;0.416769532290537;-0.43522899580802216;-0.435228996966446;0.42477655989254703;0.4014236514411867;0.584445250502697;0.999994933417684
2.133168;0.9920365049259636;0.46297711217364923;0.46669417893446125;-0.4479469355889503;-0.45154505846607;0.9811759678110706;1.000001450104357;10.000095063345647;0.41676954089632595;-0.43522899589083797;-0.43522899686221567;0.42477255874572917;0.4013736677917226;0.5844080018703793;0.9999949606049859
2.143168;0.992042292538545;0.46297741715235874;0.4666916863649453;-0.44789362238249675;-0.4514885910573507;0.981184012777572;1.0000013447651355;10.000095582988742;0.4167695518992177;-0.43522899597575815;-0.4352289967588166;0.42476855750065357;0.40132468387483733;0.5843714428489801;0.9999949858843156
2.153168;0.9920490179701335;0.4629766448130814;0.4666876659909228;-0.447842391222116;-0.4514337956251069;0.9811920651007627;1.0000012430778318;10.000096103453911;0.41676956513074426;-0.4352289960626036;-0.4352289966564721;0.42476555611793126;0.4012746997531657;0.5843349268158938;0.9999950095131542
2.163168;0.9920558003878798;0.46297744840880256;0.4666852061428349;-0.4477906550579758;-0.45137846510153;0.9812001248843532;1.0000011451761748;10.000096627568261;0.41676958041824863;-0.43522899615116056;-0.43522899655538594;0.42476155457449877;0.4012257155310366;0.5842983734007736;0.999995031640589
2.173168;0.992061523370895;0.4629762971201288;0.46668127234614676;-0.4477400446758223;-0.4513247511048461;0.9812081920533066;1.0000010511345538;10.000097158509476;0.4167695976417126;-0.43522899624117717;-0.43522899645573576;0.4247585528640691;0.4011777313108385;0.5842632362366884;0.9999950523025067
2.183168;0.9920682421440261;0.46297661901309706;0.46667835285210907;-0.44768874629918537;-0.4512698901628536;0.9812162663784033;1.0000009609957117;10.000097699761401;0.41676961676626767;-0.43522899633236445;-0.4352289963576766;0.4247555509757119;0.40112874716202496;0.5842274149503531;0.9999950714642573
2.193168;0.9920740189805605;0.4629759431126485;0.4666748680906758;-0.4476376952671391;-0.4512157065451978;0.9812243475113488;1.0000008748279812;10.000098255008373;0.4167696378372648;-0.4352289964244152;-0.43522899626135864;0.4247515488410557;0.4010807631314589;0.5841915556133395;0.9999950891162137
2.203168;0.9920807325521419;0.4629763933560994;0.4666720749679964;-0.4475885961854221;-0.45116306394020395;0.981232435023185;1.000000792770782;10.000098827824774;0.4167696609370074;-0.4352289965170322;-0.43522899616693633;0.4247485463133151;0.4010327792500252;0.5841564256432139;0.999995105342532
2.213168;0.9920865041794098;0.4629757168330426;0.46666858610201234;-0.44753754379755484;-0.4511088803096004;0.9812395284725302;1.0000007149634145;10.000099421594166;0.41676968614115434;-0.435228996609946;-0.43522899607455223;0.4247445432162077;0.40098579553394037;0.5841212572501315;0.9999951203111106
2.223168;0.9920932125182492;0.46297616758279125;0.46666578963301486;-0.44748844326926873;-0.451056237680297;0.9812476274855884;1.0000006414303895;10.000100039687435;0.416769713498877;-0.4352289967029182;-0.4352289959843215;0.42474153940127407;0.40093781200500367;0.5840861315446386;0.9999951342691844
2.233168;0.9920989787479837;0.4629755573259924;0.46666236341053974;-0.4474384899407129;-0.4510031632184376;0.9812557318084212;1.000000572074928;10.000100685847263;0.4167697430170108;-0.4352289967957294;-0.4352289958963549;0.4247385347601393;0.4008908287052726;0.5840516940736532;0.9999951475448166
2.243168;0.9921056814711654;0.4629749099923256;0.46665845565312974;-0.4473894529142312;-0.45095058602208643;0.9812628412994282;1.000000506750021;10.000101364526978;0.41676977464615517;-0.4352289968881619;-0.4352289958107924;0.42473452921150767;0.40084384568371123;0.5840165307958282;0.9999951605178938
2.253168;0.9921113831157531;0.46297499058661884;0.4666557486726981;-0.44734097302546916;-0.4508990248246967;0.9812709558160545;1.00000044527124;10.000102080304545;0.4167698082988368;-0.43522899697999634;-0.4352289957277954;0.4247315226948811;0.4007978629763115;0.5839827822162706;0.9999951736079237
2.263168;0.9921171410052677;0.4629744505703205;0.4666523857885116;-0.4472921181655885;-0.45084705952282084;0.9812790750760344;1.0000003873668026;10.00010283651701;0.416769843895019;-0.43522899707102913;-0.4352289956475216;0.424728515175546;0.4007508805975222;0.5839483481541601;0.9999951872740483
2.273168;0.9921228375076266;0.46297453603875205;0.4666496783444064;-0.44724363702572756;-0.450795498304038;0.981286198670212;1.000000332699907;10.000103634672296;0.4167698813957101;-0.4352289971610863;-0.4352289955701197;0.42472450665021716;0.4007048985401912;0.583913873635321;0.9999952019799354
2.283168;0.9921295889396907;0.4629744408347494;0.4666462887748729;-0.44719525836258833;-0.4507435606974574;0.9812933261937711;1.0000002809747826;10.000104474943058;0.4167699208168102;-0.4352289972500197;-0.4352289954957252;0.4247214971387151;0.4006589167850853;0.5838801269556776;0.9999952181560667
2.293168;0.9921352812180263;0.4629745976179908;0.46664364763370153;-0.44714787637622766;-0.45069310863773177;0.9813014572791299;1.0000002320078274;10.00010535632215;0.4167699622090254;-0.4352289973376973;-0.43522899542445104;0.42471848666501033;0.4006139353115281;0.583847066894137;0.9999952362066311
2.303168;0.9921410306186654;0.4629740700495562;0.4666402861863658;-0.4470990189645015;-0.450641143311242;0.9813085914873575;1.0000001857121932;10.000106276156227;0.4167700055924022;-0.43522899742400145;-0.43522899535638676;0.42471447524685696;0.4005679541016992;0.583812593579384;0.9999952565251478
2.313168;0.9921467194718769;0.4629742993754778;0.4666377124591639;-0.44705273621751296;-0.4505918004120399;0.9813157282242039;1.000000142006731;10.00010723042667;0.4167700509086043;-0.4352289975088253;-0.43522899529159836;0.42471146290330725;0.4005229731490955;0.5837795342084025;0.9999952795209336
2.323168;0.9921524657013356;0.46297384474383196;0.4666344186374916;-0.4470049780431667;-0.4505409442556641;0.9813238668019225;1.0000001007107193;10.000108214550885;0.41677009803163867;-0.43522899759205447;-0.43522899523012837;0.42470844968786575;0.4004789924495822;0.5837471611723445;0.9999953056681001
2.333168;0.9921581515054684;0.46297408267058027;0.46663184731117013;-0.446958694092713;-0.4504916013358201;0.9813310065826398;1.0000000615252627;10.000109223240727;0.4167701467910822;-0.43522899767353757;-0.43522899517200175;0.4247054357161394;0.4004340119658193;0.5837141022732955;0.9999953354894606
2.343168;0.9921638356413482;0.46297315983077575;0.46662810254366205;-0.44691137398851716;-0.45044121466812126;0.981338147071184;1.0000000240904916;10.000110250165871;0.416770196973216;-0.43522899775306956;-0.4352289951172267;0.4247024211422671;0.40039003161630915;0.5836817295342046;0.9999953694692882
2.353168;0.9921695768055636;0.4629728487537515;0.4666249429551989;-0.44686581497627453;-0.450392576855683;0.9813452879364293;0.9999999880394413;10.000111288315704;0.4167702483254296;-0.43522899783041147;-0.4352289950657929;0.42469940612575946;0.40034605130089923;0.5836493569235304;0.999995407980486
2.363168;0.9921752570482827;0.4629731009976199;0.4666223749794829;-0.4468195292316589;-0.4503432339019905;0.9813524289831882;0.9999999530497059;10.000112330387365;0.41677030058096926;-0.4352289979053426;-0.4352289950176827;0.424695390829394;0.4003020709272876;0.5836162568078147;0.9999954512628138
2.373168;0.9921809940645626;0.46297279961049675;0.4666192174025759;-0.4467739690414103;-0.45029459607872024;0.9813605700763659;0.9999999188858874;10.000113369449442;0.41677035346566016;-0.4352289979776887;-0.4352289949728789;0.4246923754292251;0.4002580904297997;0.5835838846183817;0.9999954994636052
2.383168;0.9921866699251771;0.4629730617401628;0.4666166515573462;-0.446727682107763;-0.45024525310490693;0.9813677110736652;0.999999885413705;10.000114399925286;0.4167704066857145;-0.4352289980473054;-0.4352289949313594;0.4246893601344374;0.4002151097758016;0.5835521985772183;0.9999955527070827
2.393168;0.9921924022878381;0.4629728351991574;0.46661356149495925;-0.4466832212628846;-0.4501977244531635;0.9813748518223478;0.9999998526003301;10.000115417541814;0.41677045994634804;-0.4352289981140699;-0.43522899489308337;0.42468634518203063;0.40017212895264515;0.5835205128494682;0.9999956110911697
2.403168;0.9921980732680463;0.4629731725613723;0.4666110633420474;-0.44663803367665594;-0.45014949064189125;0.9813809921942105;0.999999820479338;10.000116418030991;0.41677051298532125;-0.4352289981778954;-0.435228994857982;0.4246833307839764;0.4001291479469764;0.583488827560963;0.9999956745936976
2.413168;0.9922028024077106;0.46297251730534933;0.46660800226601723;-0.44659309487779497;-0.45010193428243805;0.9813881320985395;0.9999997891110528;10.000117396376043;0.4167705655765314;-0.43522899823872796;-0.43522899482596517;0.4246803171030584;0.4000861667218287;0.5834571429223243;0.9999957430264035
2.423168;0.9922084686136347;0.46297293068789236;0.46660557211860176;-0.44654900671946;-0.45005480963531874;0.9813952714512169;0.9999997585747835;10.000118347493084;0.4167706175230335;-0.4352289982965227;-0.4352289947969341;0.424677304269887;0.4000441852052386;0.5834261448739871;0.9999958161086027
2.433168;0.9922141917751663;0.46297272600380734;0.4666024870446626;-0.4465045436248647;-0.450007280963952;0.9814024101584413;0.9999997289231511;10.000119267116006;0.4167706686648928;-0.43522899835122997;-0.4352289947707938;0.4246742923692167;0.40000220331861086;0.583395147907598;0.9999958935435181
2.443168;0.9922198545814674;0.4629720503558486;0.4665989507903777;-0.44646051925064334;-0.4499602217346484;0.981409548148531;0.9999997001417078;10.000120152452682;0.41677071886347705;-0.4352289984027976;-0.43522899474745935;0.42467128141591964;0.3999602210179075;0.5833641521986817;0.9999959750196479
2.453168;0.9922245770255222;0.46297258328723007;0.4665970702006719;-0.44641661403239785;-0.44991370910451917;0.9814166853905603;0.9999996722252456;10.000121002698672;0.41677076795408935;-0.43522899845117285;-0.4352289947268486;0.42466827137966345;0.3999192382974402;0.5833338434053447;0.9999960601995457
2.463168;0.9922302383057837;0.46297198401488954;0.46659360274899575;-0.4463736891357777;-0.44986775903798476;0.9814228218948137;0.9999996452442621;10.000121818836137;0.4167708157401097;-0.43522899849630486;-0.435228994708871;0.4246652622370892;0.3998772551740412;0.5833028503293016;0.99999614873132
2.473168;0.9922349602146584;0.46297252817402246;0.4665917254798372;-0.44632978293978115;-0.4498212464014616;0.9814299576938268;0.9999996192229759;10.000122602882982;0.41677086204048136;-0.43522899853814945;-0.4352289946934288;0.42466225401551927;0.3998362716792138;0.5832725439945116;0.9999962402918576
2.483168;0.992240622103695;0.4629719400451959;0.46658826147821375;-0.4462868569723034;-0.4497752963147435;0.9814370927696716;0.999999593960498;10.000123356776017;0.4167709067201675;-0.43522899857668;-0.4352289946804288;0.4246592468114441;0.39979528785059715;0.5832422387222531;0.9999963346691639
2.493168;0.992246344044258;0.4629718987427894;0.46658531712356827;-0.4462445917368039;-0.4497299859786078;0.981443226987313;0.9999995690320498;10.000124081326014;0.4167709496916259;-0.4352289986119011;-0.43522899466977943;0.42465624075146136;0.3997553037278018;0.5832126199094445;0.9999964317831442
2.503168;0.9922510104185597;0.4629720476541091;0.46658305792230026;-0.4462022239456414;-0.44968505192963015;0.9814503600688478;0.9999995439418465;10.00012477600145;0.4167709909109332;-0.43522899864383663;-0.435228994661365;0.4246532359197012;0.39971431935340973;0.5831823167020125;0.9999965315878103
2.513168;0.9922567358197873;0.4629720168846873;0.46658011704473706;-0.44615995766450345;-0.4496397415830678;0.9814564916095927;0.9999995182610205;10.000125439319254;0.41677103036201646;-0.43522899867250403;-0.43522899465503145;0.42465123233462515;0.39967433476082975;0.5831534282392177;0.9999966339821028
2.523168;0.9922614061731806;0.46297217615455855;0.4665778615061714;-0.4461175889212686;-0.4495948075166021;0.9814636211516414;0.9999994916832188;10.000126069517295;0.4167710680570603;-0.43522899869791803;-0.4352289946506161;0.4246482299758737;0.3996343499628011;0.5831238128238283;0.9999967388410297
2.533168;0.9922661378080018;0.46297178089794416;0.46657501638732707;-0.44607594596043787;-0.44955057865337156;0.9814697482685891;0.999999464041241;10.00012666520417;0.4167711040660021;-0.43522899872010845;-0.43522899464799975;0.42464522879238087;0.3995943649649535;0.5830941986881844;0.9999968461064656
2.543168;0.9922718115796193;0.46297128839136753;0.4665716287863832;-0.44603411743870625;-0.4495057376860458;0.9814768726343426;0.9999994353203259;10.000127225678863;0.4167711385176958;-0.43522899873909654;-0.4352289946471305;0.4246422286866168;0.3995553797725155;0.5830652711349272;0.9999969557901398
2.553168;0.9922765491128087;0.4629720027227612;0.46656989659237047;-0.44599240861942796;-0.4494614433862517;0.9814829940646044;0.9999994056397488;10.000127750769527;0.4167711715629037;-0.4352289987548402;-0.4352289946480016;0.4246392295228948;0.39951639436393116;0.5830363448601502;0.9999970678696921
2.563168;0.9922812312886693;0.46297120941292047;0.4665666703430186;-0.4459523042059467;-0.4494187930780371;0.9814891125046171;0.9999993752325874;10.0001282399435;0.41677120334038736;-0.4352289987672207;-0.43522899465062176;0.4246362311626758;0.3994774086778684;0.5830074198748262;0.9999971822010704
2.573168;0.9922869745034036;0.4629723713142861;0.4665649151370241;-0.44591107057491414;-0.44937452645784476;0.9814962280328379;0.9999993444420728;10.00012869158561;0.4167712339529063;-0.43522899877607935;-0.43522899465500997;0.4246342334861532;0.3994384226283439;0.5829792245285067;0.9999972984853279
2.583168;0.9922916647507061;0.46297158614288286;0.4665616925414406;-0.4458709652496204;-0.4493318761305874;0.9815023409087209;0.9999993136768681;10.000129103723005;0.41677126345228727;-0.43522899878125143;-0.43522899466119214;0.4246312363958406;0.39939943610478174;0.5829503020023081;0.9999974162597813
2.593168;0.9922964182772365;0.46297128092218415;0.4665589237308381;-0.44583042019222596;-0.4492887564232719;0.9815084515371796;0.9999992833560121;10.000129475467642;0.41677129182949313;-0.4352289987825907;-0.43522899466919807;0.4246282398294087;0.39936144896510806;0.5829220656887621;0.999997534933085
2.603168;0.9923011175286137;0.4629716041995125;0.466556813887095;-0.44579024908377407;-0.4492460406537875;0.9815145603685903;0.9999992538889964;10.00012980733098;0.41677131899954306;-0.4352289987800014;-0.4352289946790793;0.42462524377874034;0.3993234610496229;0.5828938304298273;0.9999976538661184
2.613168;0.992305880531869;0.4629713713709133;0.4665541140601322;-0.4457508038186374;-0.44920403012041243;0.9815206678576203;0.9999992256511576;10.000130100375916;0.41677134480741385;-0.43522899877345655;-0.4352289946909213;0.4246232482987412;0.3992854722022262;0.5828663248168293;0.9999977724756771
2.623168;0.9923105899030913;0.46297060121960026;0.4665508988095216;-0.44571069677119146;-0.4491613797541081;0.9815277744244695;0.9999991989039847;10.000130355766188;0.4167713690616861;-0.4352289987629757;-0.4352289947048301;0.4246202534867696;0.3992484822864221;0.5828387769772745;0.9999978903214721
2.633168;0.9923163621868478;0.4629719150818864;0.4665492852984955;-0.4456716615502685;-0.449119331473051;0.9815338804116894;0.9999991737056209;10.000130574973983;0.416771391555868;-0.4352289987485934;-0.4352289947209065;0.42461725942866474;0.3992104911934148;0.5828105454133605;0.9999980071246378
2.643168;0.9923211426269251;0.46297175690574616;0.46654665658056116;-0.44563331564804;-0.4490784301105735;0.9815399861150684;0.9999991499834573;10.000130759628028;0.4167714120730609;-0.4352289987303511;-0.43522899473922405;0.42461526615839523;0.39917349884924924;0.5827837287012946;0.9999981227195479
2.653168;0.9923258712906199;0.4629721615575956;0.46654462186696344;-0.44559424304111533;-0.4490368234819766;0.9815460918428333;0.9999991277302243;10.000130910951992;0.41677143040287207;-0.43522899870829;-0.4352289947598211;0.42461227364937193;0.3991365052246202;0.58275618462285;0.9999982369952392
2.663168;0.9923306665306768;0.4629720087946232;0.4665419972270414;-0.4455558963127671;-0.4489959221094629;0.9815521979748769;0.9999991070401554;10.000131029686546;0.41677144636473573;-0.43522899868243736;-0.43522899478269533;0.42460928181487495;0.3990995103266741;0.5827286416631228;0.9999983498698453
2.673168;0.9923354111146897;0.46297131780318107;0.46653885775116377;-0.4455168877862537;-0.4489543808794556;0.9815573050024071;0.9999990879651615;10.000131116550609;0.4167714598039086;-0.4352289986528199;-0.43522899480779464;0.4246072905221484;0.3990635141824443;0.5827025132298774;0.9999984612522714
2.683168;0.9923402232573665;0.4629722701698742;0.4665373468941063;-0.4454784753159128;-0.4489134140798966;0.9815634134745014;0.9999990704078283;10.00013117232148;0.4167714705535956;-0.4352289986194869;-0.43522899483502814;0.4246042996176915;0.3990275168397906;0.5826756569205385;0.9999985709499318
2.693168;0.9923439873436206;0.4629712736835602;0.4665343698069654;-0.4454411917949519;-0.44887406351896286;0.9815695238848273;0.9999990541321734;10.000131197119163;0.4167714784019186;-0.43522899858251063;-0.4352289948643034;0.42460230894906886;0.39899151837875074;0.5826495299907745;0.9999986786238637
2.703168;0.9923488180123294;0.4629711287173197;0.466531754870666;-0.4454028434654944;-0.4488331621246894;0.9815756365607528;0.9999990388482319;10.000131189558296;0.4167714831128838;-0.43522899854197517;-0.4352289948955465;0.4245993183756945;0.3989555189201173;0.5826226748572599;0.9999987838560765
2.713168;0.9923535995740262;0.46297167514267196;0.466529865894218;-0.4453659698286158;-0.4487937738081858;0.981581751557702;0.9999990243060033;10.000131146750256;0.4167714844805483;-0.43522899849796687;-0.43522899492868317;0.42459732776917436;0.39891951860530417;0.5825965489383467;0.9999988862000113
2.723168;0.9923584500023719;0.4629715973139747;0.4665273223320792;-0.44532872140100327;-0.44875398158609464;0.9815878686247266;0.9999990103491003;10.000131065219723;0.41677148234167605;-0.43522899845057555;-0.43522899496361367;0.42459433701244936;0.39888451755010285;0.5825703793053734;0.9999989851605608
2.733168;0.992363310550085;0.462971520092774;0.4665247821463993;-0.44529147257380103;-0.4487141893602799;0.9815929872927865;0.9999989969154284;10.000130942041437;0.4167714765576287;-0.43522899839991136;-0.43522899500021855;0.4245923459885983;0.39884951582913253;0.5825449388199657;0.9999990802331283
2.743168;0.9923671241164382;0.46297169414863476;0.466522995473169;-0.44525522310702026;-0.44867588252496854;0.9815991069947169;0.9999989839906818;10.000130775673224;0.41677146702019574;-0.4352289983461256;-0.43522899503839635;0.42458935456980745;0.3988145135009902;0.5825187698100786;0.9999991709770213
2.753168;0.9923720049008168;0.46297161732696424;0.4665204628311272;-0.44521797352620085;-0.4486360902873797;0.9816052271372878;0.9999989715461116;10.00013056600161;0.41677145365767687;-0.4352289982894286;-0.43522899507810875;0.42458736263303903;0.3987795106380363;0.5824933300626978;0.999999257019039
2.763168;0.9923768367459628;0.4629711300087633;0.4665175484236653;-0.44518226359131735;-0.4485978765181148;0.9816103471369614;0.9999989594929939;10.000130313718886;0.4167714364232119;-0.4352289982300978;-0.4352289951194054;0.4245843700743733;0.398745507336189;0.5824678464962295;0.9999993380702307
2.773168;0.9923817372254887;0.46297221854722204;0.4665161987863685;-0.4451460490501184;-0.44855912804310244;0.9816164664277686;0.999998947675335;10.000130019797766;0.41677141529893685;-0.4352289981684627;-0.43522899516240005;0.42458237680082894;0.39871050370007;0.5824424080432126;0.999999413965406
2.783168;0.9923855901431069;0.46297135653584;0.4665133852791182;-0.44511096388258176;-0.44852199576386154;0.9816215844764892;0.9999989359084039;10.000129685273286;0.41677139030290683;-0.43522899810488286;-0.43522899520721336;0.4245793827279832;0.39867649984254455;0.582416926244973;0.9999994846137749
