time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.393168;0.9928254578963771;0.46296576981503523;0.46631402063161503;-0.44176896511777664;-0.44496205205225664;0.9821447799093799;1.0000146251386328;9.999943865628467;0.41676513204480686;-0.4352289989217262;-0.4352290006220413;0.42434671076295816;0.39550798520505376;0.5800921609247187;1.000008220891329
4.403168;0.9928263965985099;0.4629656963003285;0.46631342267226134;-0.44176062686073464;-0.44495320618553763;0.9821457713808461;1.0000148468918602;9.99994417715496;0.41676514550508326;-0.43522899889676636;-0.43522900063128167;0.4243457614850434;0.3954999911591939;0.5800858084094547;1.0000082210019177
4.413168;0.99282733324393;0.4629655574540731;0.4663127563321834;-0.44175118735207325;-0.4449432511328073;0.9821467617814668;1.0000150689073302;9.999944475694944;0.4167651591672609;-0.4352289988721191;-0.4352290006426459;0.4243458154145582;0.39549199618152137;0.58008018968216;1.0000082187504489
4.423168;0.992828267979527;0.46296548306133395;0.46631215225331674;-0.4417428490528885;-0.4449344052711044;0.9821487510502604;1.000015290803602;9.999944760819801;0.41676517282527226;-0.435228998848011;-0.43522900065607634;0.42434487236616875;0.3954839999512962;0.5800738421637736;1.0000082142871618
4.433168;0.9928292009953124;0.46296540832489286;0.4663115450388709;-0.44173451073317116;-0.4449255594118913;0.9821497391893921;1.0000155122171306;9.999945033693148;0.4167651863737525;-0.4352289988246274;-0.43522900067147074;0.42434493209848545;0.39547600212132994;0.5800682293693912;1.0000082077981438
4.443168;0.9928301325579724;0.46296533330964595;0.466310934622499;-0.44172617239293355;-0.4449167135551452;0.9821507261404147;1.0000157328196873;9.999945297535252;0.4167651997796982;-0.43522899880211174;-0.4352290006887062;0.42434399432575015;0.39546900233083776;0.5800625702955391;1.0000081996364485
4.453168;0.9928310630164933;0.46296525806080513;0.4663103209499555;-0.4417178340322272;-0.4449078677008171;0.9821517117205089;1.0000159523086294;9.999945556995657;0.4167652130401609;-0.43522899878059673;-0.4352290007076527;0.4243430587572623;0.3954610002110019;0.5800562332127491;1.0000081902856355
4.463168;0.9928319928121354;0.4629652474590756;0.4663097693138501;-0.4417105968878078;-0.44490013103737347;0.9821536957086656;1.000016170442607;9.999945817392435;0.41676522614600386;-0.43522899876020943;-0.4352290007281761;0.4243431251326674;0.39545299539622836;0.5800506317252435;1.0000081802417733
4.473168;0.9928328636458371;0.4629647001985518;0.46630870166899147;-0.4417026978286712;-0.4448917540496607;0.9821546779921011;1.0000163870934544;9.999946084531937;0.4167652390547768;-0.43522899874102877;-0.4352290007501443;0.42434219324389133;0.39544598755484356;0.5800449846720767;1.000008169928102
4.483168;0.9928337936400234;0.462964624174107;0.4663080779348482;-0.4416943594082641;-0.4448829082010192;0.9821556586327964;1.0000166022270616;9.999946365038433;0.41676525168454887;-0.43522899872305454;-0.4352290007734311;0.42434226295822897;0.3954379764096059;0.5800393918908142;1.0000081597305417
4.493168;0.9928347245295533;0.4629646126505529;0.46630751598185244;-0.4416871222078228;-0.4448751715430195;0.9821566378348244;1.0000168158650606;9.999946666825222;0.4167652639395176;-0.4352289987062303;-0.43522900079791416;0.42434133423114884;0.3954309617262009;0.5800337538691098;1.000008150083615
4.503168;0.9928356568235819;0.4629646007514723;0.46630695032223135;-0.4416798849897249;-0.4448674348868995;0.9821586158716321;1.0000170281212315;9.999946998921583;0.4167652757335799;-0.43522899869049686;-0.43522900082347227;0.42434140708294343;0.3954239432921473;0.5800288521454081;1.0000081414119315
4.513168;0.9928365909228728;0.4629656248698472;0.46630742463680747;-0.4416714816463931;-0.44485852371023954;0.9821595930074658;1.0000172392312505;9.999947370101843;0.4167652869861758;-0.4352289986758271;-0.4352290008499944;0.4243404815390207;0.39541692091172603;0.5800232236044539;1.0000081340071831
4.523168;0.9928375271152502;0.4629656122724537;0.46630685103205544;-0.4416642443925286;-0.4448507870574325;0.9821605694642438;1.000017449475442;9.999947787603547;0.4167652976196932;-0.4352289986622114;-0.43522900087740063;0.42434055759203976;0.3954098944242692;0.580018331501031;1.0000081280417885
4.533168;0.9928384656443097;0.4629655993579722;0.4663062731940939;-0.44165700712178896;-0.44484305040602845;0.9821615454613062;1.0000176590438588;9.99994825720502;0.41676530756590546;-0.43522899864962894;-0.43522900090564903;0.424339635228009;0.39540286373055367;0.5800127126486436;1.0000081236614045
4.543168;0.9928394067306383;0.46296558616374933;0.4663056909947581;-0.44164976983455656;-0.44483531375589647;0.9821625212517703;1.0000178679834988;9.99994878370345;0.41676531677379525;-0.43522899863805314;-0.43522900093473127;0.42433971446283947;0.3953968288070626;0.5800085119877844;1.0000081210032579
4.553168;0.9928403505442396;0.46296557273808;0.4663051043832328;-0.4416425325312414;-0.4448275771069076;0.9821634971053758;1.0000180762425905;9.999949371171342;0.4167653252303986;-0.4352289986274671;-0.43522900096466893;0.424338795335535;0.3953897897083283;0.5800029028620522;1.0000081201149926
4.563168;0.9928412972598046;0.4629656240098809;0.46630457874616565;-0.4416363964600456;-0.44482094964759594;0.9821644732783485;1.0000182836671736;9.999950023593872;0.41676533296812607;-0.4352289986178534;-0.4352290009954958;0.42433887787559355;0.3953827465606889;0.5799980302771125;1.0000081208901193
4.573168;0.992842247151909;0.4629656103408015;0.4663039835470678;-0.44162915912696304;-0.44481321300057086;0.9821654500055023;1.0000184899758158;9.999950745609432;0.4167653400360288;-0.43522899860917635;-0.43522900102723416;0.42433796207616;0.3953766995404393;0.579993112717482;1.0000081231321718
4.583168;0.992843200543512;0.46296566157878183;0.46630344960259446;-0.4416230230290801;-0.4448065855430582;0.9821664274978804;1.000018694838059;9.999951542526816;0.41676534646190033;-0.43522899860137193;-0.4352290010598954;0.4243380478949661;0.39537064884612566;0.5799889317443296;1.0000081266701915
4.593168;0.992844098814981;0.4629651766749597;0.46630239915705957;-0.4416162250100903;-0.44479931774895615;0.9821674059221197;1.0000188979889393;9.999952419889519;0.416765352213161;-0.4352289985943451;-0.43522900109348606;0.42433713526594635;0.3953635946865889;0.5799833423125983;1.0000081313574123
4.603168;0.9928440611758036;0.4629647890758912;0.4663018838109398;-0.4416096174458305;-0.4447926626764621;0.9821683854177454;1.0000190992667168;9.99995338318957;0.41676535718229;-0.43522899858798636;-0.43522900112799423;0.4243372240833831;0.39535753727743;0.5799791709132855;1.0000081369718414
4.613168;0.9928450249287258;0.4629648413197247;0.4663013384259764;-0.44160348131761623;-0.44478603522033083;0.9821693661774692;1.0000192985395886;9.999954437658603;0.41676536124458935;-0.43522899858219893;-0.43522900116339663;0.42433631418355866;0.39535147682549515;0.5799742723238599;1.0000081431698233
4.623168;0.9928459911407322;0.4629648293396227;0.4663007241406427;-0.441596243924483;-0.4447782985761382;0.9821703484472382;1.0000194955688215;9.999955588108229;0.4167653643225751;-0.43522899857690717;-0.43522900119969626;0.42433640535475253;0.3953454135072285;0.5799701095959775;1.000008149530126
4.633168;0.9928469590446302;0.4629648829219576;0.46630017178538913;-0.4415901077721038;-0.44477167112135474;0.9821713323960475;1.0000196899356648;9.999956838531679;0.4167653663678427;-0.4352289985720609;-0.43522900123692954;0.42433649734650075;0.39533934746021604;0.5799659508295353;1.0000081556623686
4.643168;0.9928479278357495;0.4629650020389649;0.4662996815889691;-0.44158507286391097;-0.44476615285597326;0.9821723180443546;1.0000198810643532;9.99995819134894;0.4167653673164042;-0.4352289985676512;-0.43522900127513553;0.4243355898664802;0.3953342787907711;0.5799617457633478;1.0000081613506975
4.653168;0.9928478984411584;0.46296461754141793;0.46629914951996243;-0.44157846528220496;-0.44475949778718205;0.9821733053331065;1.000020068272889;9.999959647216993;0.41676536709807815;-0.4352289985637064;-0.4352290013143364;0.4243356825906513;0.3953282075878565;0.5799575941296161;1.0000081666436031
4.663168;0.9928488666819215;0.46296467288538456;0.4662985885625352;-0.4415723291037149;-0.4447528703341586;0.9821742942056383;1.000020250861762;9.999961205486304;0.4167653656641502;-0.43522899856026487;-0.43522900135452813;0.42433477518177487;0.3953221339451612;0.5799527139111824;1.0000081718088254
4.673168;0.9928498337167895;0.4629647286329282;0.4662980254183522;-0.44156619291403354;-0.4447462428813558;0.9821752846209889;1.000020428224316;9.999962864276366;0.4167653629773142;-0.4352289985573442;-0.4352290013956728;0.42433486729984915;0.3953170579955852;0.5799492497369455;1.000008177177439
4.683168;0.9928507990719335;0.46296484954342193;0.4662975258144259;-0.44156115797203555;-0.44474072461731223;0.9821762765208085;1.0000205998821596;9.99996462019212;0.4167653589886159;-0.43522899855491093;-0.4352290014377059;0.42433395861362416;0.39531197993364514;0.5799450562326526;1.0000081830221734
4.693168;0.992850764033328;0.4629644664334683;0.4662969858463571;-0.441554550378774;-0.4447340695493631;0.982177269814854;1.0000207654760742;9.999966468696288;0.41676535364190886;-0.43522899855287916;-0.43522900148055954;0.4243340488208897;0.3953058999975266;0.5799409148287643;1.000008189558018
4.703168;0.9928517247749138;0.4629645876122425;0.46629648394450013;-0.4415495154230783;-0.44472855128496597;0.9821772644349125;1.0000209247812593;9.999968405191334;0.41676534689348893;-0.43522899855117064;-0.43522900152418126;0.42433413767353895;0.39530081844197495;0.579937456872782;1.000008196975065
4.713168;0.9928526828393379;0.46296470878610124;0.4662959816034594;-0.441544480458247;-0.4447230330201777;0.9821782603842318;1.0000210777076948;9.99997042556416;0.4167653387056929;-0.43522899854978214;-0.4352290015685343;0.4243332249905803;0.3952957355448578;0.5799332688068146;1.0000082054352564
4.723168;0.992852639975914;0.46296439055237215;0.4662955057080066;-0.44153897411871024;-0.44471748714003834;0.9821792577213209;1.000021224268307;9.999972525926841;0.4167653290240331;-0.4352289985487901;-0.43522900161357514;0.42433331064765056;0.39529065160816235;0.5799298138193738;1.0000082150802787
4.733168;0.9928535340689801;0.4629651414704752;0.46629566622255125;-0.441534313620023;-0.44471237238466277;0.9821802565704975;1.0000213645547695;9.999974702496802;0.41676531778282383;-0.4352289985483075;-0.4352290016592209;0.42433339454818136;0.3952855669228074;0.5799263600120246;1.0000082260832093
4.743168;0.9928544845674934;0.46296526238073177;0.46629516597581067;-0.4415292786333038;-0.4447068541172141;0.9821812571641269;1.0000214987300038;9.999976951846401;0.4167653049288012;-0.4352289985484398;-0.4352290017053278;0.4243324765859911;0.39528148173942995;0.5799228570658164;1.000008238704119
4.753168;0.9928544344423283;0.46296494377709413;0.466294693911302;-0.44152377228855877;-0.44470130823470017;0.9821822597938837;1.0000216270036177;9.999979271227298;0.4167652904459382;-0.43522899854925645;-0.43522900175169105;0.4243325566246894;0.395276396256229;0.5799194049022525;1.0000082533067294
4.763168;0.9928553802310135;0.4629650642364757;0.4662941978857753;-0.44151873728911806;-0.4446957899656002;0.9821822647157573;1.0000217495842731;9.999981658647528;0.41676527438474903;-0.43522899855078223;-0.43522900179806207;0.4243326345042619;0.395271310615511;0.5799159531167721;1.0000082703629851
4.773168;0.992856323698762;0.46296518428029654;0.4662937046851412;-0.4415137022805171;-0.4446902716956051;0.9821832721853978;1.0000218666468215;9.999984112550038;0.4167652568761478;-0.4352289985530102;-0.435229001844173;0.42433171005085146;0.3952672249161161;0.5799124512359759;1.0000082904429628
4.783168;0.9928562667057607;0.46296492927708244;0.4662933063154172;-0.44150929719605075;-0.4446858349995067;0.9821842825748649;1.0000219783456321;9.999986631356954;0.4167652381158478;-0.4352289985559251;-0.43522900188975455;0.4243317830814667;0.3952621392245931;0.5799089991377289;1.0000083141345066
4.793168;0.992857206019295;0.4629650480040107;0.4662928197072181;-0.44150426217567107;-0.4446803167277861;0.9821842963596512;1.0000220848450303;9.999989213035661;0.4167652183209474;-0.4352289985595176;-0.4352290019345378;0.42433085340621257;0.3952580535829302;0.5799054962722491;1.000008341966467
4.803168;0.9928581436875843;0.4629652306363981;0.46629240206509903;-0.4415003284137798;-0.4446759076440107;0.9821853140075102;1.0000221862971799;9.999991854907682;0.41676519768790776;-0.43522899856378505;-0.43522900197825076;0.4243309208125523;0.3952539680167979;0.5799027242844702;1.0000083744122394
4.813168;0.9928580818896848;0.46296497276836696;0.4662920145588717;-0.4414959233259058;-0.4446714709454622;0.9821863359025474;1.0000222827928615;9.999994554064918;0.41676517639298294;-0.43522899856872577;-0.4352290020206281;0.4243309850553558;0.39524888252497664;0.5798992697143167;1.000008411878608
4.823168;0.9928590177310607;0.46296508807431447;0.4662915393176508;-0.4414908882853764;-0.4446659526711582;0.9821873622852018;1.0000223743528538;9.99999730797094;0.4167651546127159;-0.43522899857431663;-0.4352290020614382;0.4243310458897483;0.39524479707288634;0.5798964956023572;1.0000084546574581
4.833168;0.992858955223482;0.46296482753093565;0.4662911597552658;-0.4414864831966509;-0.4446615159710863;0.9821873932142187;1.0000224609322224;10.000000114340725;0.41676513253465647;-0.43522899858049285;-0.4352290021005005;0.4243301031032341;0.3952407116198215;0.5798929884496459;1.0000085029285395
4.843168;0.9928598913487141;0.46296500498364596;0.466290757914175;-0.4414825494142114;-0.44465710688407717;0.9821884285728761;1.0000225424143634;10.000002970436348;0.4167651103875243;-0.43522899858715514;-0.4352290021376684;0.42433015650806355;0.39523762613974406;0.579890893135026;1.0000085568123382
4.853168;0.9928598299502859;0.46296474180570624;0.466290386431271;-0.4414781443247935;-0.4446526701825693;0.9821884681011626;1.000022618634178;10.000005873025328;0.4167650884843048;-0.4352289985941781;-0.43522900217278376;0.42433020592759696;0.39523354061426663;0.5798881146025304;1.000008616430188
4.863168;0.9928607679919096;0.4629649167372281;0.4662899925583355;-0.44147421053294544;-0.4446482610940521;0.9821895115172127;1.0000226894303745;10.000008819592937;0.41676506723643725;-0.4352289986014056;-0.43522900220563965;0.4243292511996538;0.3952294550410427;0.5798846025710512;1.0000086819550327
4.873168;0.9928607094197518;0.4629647160035579;0.4662896941997229;-0.44147090671437156;-0.44464493357999335;0.9821905587022226;1.0000227546955194;10.00001180948248;0.4167650471298135;-0.4352289986086705;-0.4352290022359929;0.4243292921845117;0.3952253694571619;0.5798818204539137;1.0000087536446463
4.883168;0.9928616512856431;0.46296488863793034;0.46628930800603385;-0.4414669729148237;-0.44464052448997343;0.9821906097302359;1.000022814414042;10.000014843444632;0.4167650286653773;-0.43522899861582826;-0.43522900226361266;0.4243293287703969;0.39522228392819725;0.5798797179559184;1.000008831825909
4.893168;0.9928615975234605;0.46296462094708474;0.46628895205333115;-0.441462567825631;-0.4446360877856153;0.9821916647173189;1.0000228686595827;10.000017922284979;0.41676501229693885;-0.43522899862276054;-0.43522900228831524;0.42432936088050033;0.39521819850796974;0.5798769318300986;1.0000089168260546
4.903168;0.9928625450156178;0.46296485667731574;0.4662886391851246;-0.4414597352914481;-0.44463278788291527;0.9821917237324511;1.0000229175483701;10.000021046362672;0.41676499839604353;-0.4352289986293482;-0.43522900230995426;0.42432838847198134;0.3952151132238336;0.579874093400903;1.0000090089341813
4.913168;0.992862497385931;0.4629645876270862;0.46628829161162144;-0.44145533020357786;-0.4446283511770877;0.9821927868365481;1.0000229612036122;10.000024215870512;0.4167649872386204;-0.4352289986354671;-0.43522900232839523;0.42432841151168194;0.39521202810519057;0.5798719847089642;1.000009108395041
4.923168;0.9928633924471726;0.46296435108056083;0.4662875404868019;-0.4414529370077247;-0.4446255201037089;0.9821928541174884;1.0000229997394885;10.000027430491027;0.4167649790246096;-0.435228998641037;-0.43522900234352435;0.4243284299579723;0.39520794321073927;0.5798691925933742;1.000009215355708
4.933168;0.9928633513850512;0.46296414607306924;0.46628726743055965;-0.44144963319619435;-0.44462219258527774;0.9821939256598884;1.0000230332609938;10.000030688735519;0.4167649739248708;-0.43522899864607983;-0.4352290023552683;0.4243284437828116;0.39520485861862303;0.5798670803297422;1.0000093298041668
4.943168;0.9928633139137918;0.4629639406445743;0.46628699925021205;-0.44144632938788914;-0.44461886506633186;0.9821940014846834;1.000023061896326;10.000033987639178;0.416764972112248;-0.4352289986507;-0.43522900236360007;0.424327452983639;0.3952017744027086;0.5798642347186074;1.0000094515907951
4.953168;0.9928642785230415;0.4629641741046217;0.4662867097997996;-0.4414434968449693;-0.4446155651597807;0.982195081535242;1.0000230857995402;10.00003732225427;0.4167649737524193;-0.4352289986549979;-0.4352290023685485;0.42432745754542983;0.395198690632636;0.5798621193460144;1.0000095805273794
4.963168;0.9928642487824181;0.462963967755242;0.46628645191435064;-0.4414401930395184;-0.44461223763995555;0.9821951657076673;1.0000231050875195;10.00004068586992;0.4167649789724486;-0.43522899865901626;-0.43522900237017503;0.42432745741710354;0.395195607406411;0.5798600023647554;1.0000097164372057
4.973168;0.9928652212790026;0.462964200320114;0.46628617309960935;-0.4414373604924527;-0.44460893773252863;0.9821962538332937;1.0000231197689815;10.000044071535056;0.41676498784471105;-0.4352289986627479;-0.43522900236851464;0.4243274525425479;0.3951935248798799;0.5798585651418032;1.0000098590541842
4.983168;0.9928651994984136;0.46296399321494797;0.46628592616519204;-0.4414340566890968;-0.4446056102119795;0.9821963455992898;1.000023129702758;10.000047473099396;0.4167650003853938;-0.4352289986661616;-0.43522900236355383;0.4243264428992817;0.3951904432509699;0.579855712595904;1.0000100079127525
4.993168;0.992865181669156;0.46296378591318854;0.46628568491883093;-0.44143075288809724;-0.4446022826910715;0.9821974405159668;1.000023134593008;10.000050885202228;0.41676501653946024;-0.4352289986692288;-0.43522900235525336;0.424326428503907;0.3951873627229562;0.5798535896390806;1.0000101624175355
5.003168;0.9928661659243836;0.4629640178681153;0.46628542314428806;-0.441427920334783;-0.44459898278240106;0.9821975380028246;1.0000231339995291;10.000054302999622;0.4167650361731958;-0.43522899867194675;-0.4352290023435751;0.42432640939752525;0.39518528349010984;0.5798521459079694;1.000010321973302
5.013168;0.9928661555639735;0.4629638753427621;0.46628525891661576;-0.4414257178122901;-0.4445967644494278;0.9821986374991231;1.000023127338923;10.000057721783714;0.4167650591072139;-0.4352289986743404;-0.435229002328495;0.4243263856365833;0.3951822057384046;0.5798500183157749;1.000010485974095
5.023168;0.992866148757757;0.46296366803981426;0.4662850353433014;-0.44142241401378857;-0.44459343692679965;0.9821987385169997;1.0000231138992686;10.00006113672748;0.4167650851659189;-0.4352289986764522;-0.43522900231000977;0.424326357282804;0.3951801296315475;0.5798485699773614;1.0000106537110862
5.033168;0.9928671437190375;0.4629639651093283;0.4662848568526134;-0.44142068273249374;-0.4445912462048917;0.9821988406908042;1.0000230928980531;10.000064543101956;0.4167651142060826;-0.4352289986783464;-0.43522900228815614;0.4243253243842922;0.395177055273611;0.5798457061073893;1.000010824359076
5.043168;0.9928671438155315;0.4629637582019761;0.4662846455180602;-0.44141737893387206;-0.444587918680496;0.98219994385024;1.0000230635917764;10.000067936512874;0.4167651461322777;-0.4352289986801182;-0.43522900226302136;0.4243252869763928;0.3951749826827448;0.5798442534206791;1.000010997072636
5.053168;0.9928671471411001;0.46296361640020445;0.4662845056795802;-0.4414151764156029;-0.4445857003440311;0.9822000480517736;1.000023025373738;10.000071312615386;0.41676518091563863;-0.435228998681876;-0.4352290022347168;0.4243252451126957;0.3951729118066092;0.5798427986665424;1.0000111710717277
5.063168;0.9928681517149999;0.46296391413411514;0.46628434561857035;-0.4414134451286813;-0.4445835096189691;0.9822011535224383;1.0000229777673846;10.000074666721549;0.4167652185821484;-0.4352289986837107;-0.4352290022033488;0.42432519888056214;0.3951708425677494;0.5798413418986365;1.000011345610184
5.073168;0.9928681607407664;0.4629637726130372;0.4662842178626573;-0.44141124261077747;-0.44458129128022816;0.9822012605731751;1.0000229203671835;10.000077993712596;0.4167652591636655;-0.4352289986857052;-0.4352290021690164;0.4243251483790513;0.3951687749185119;0.5798398831909858;1.0000115198990087
5.083168;0.9928681722781142;0.46296363106697813;0.4662840959219917;-0.44140904009401677;-0.44457907294030946;0.9822013695422671;1.0000228528304609;10.000081287886914;0.41676530267657225;-0.43522899868797416;-0.4352290021318201;0.4243250936958104;0.3951667088826575;0.5798384226468702;1.000011693085131
5.093168;0.9928691843821131;0.4629639287401956;0.46628395332883876;-0.44140730880161444;-0.4445768822116584;0.9822024807540811;1.0000227748867112;10.000084542789137;0.41676534915301067;-0.4352289986906845;-0.4352290020918724;0.42432403491715814;0.395164644570221;0.5798362285492802;1.0000118642591456
5.103168;0.9928692002559282;0.46296378684362194;0.4662838426859461;-0.4414051062845366;-0.44457466386942873;0.9822025944947238;1.0000226863061665;10.000087751760143;0.4167653986832652;-0.43522899869403736;-0.4352290020492961;0.42432397215671297;0.3951625821587833;0.5798347645664591;1.0000120324411448
5.113168;0.9928692178829326;0.46296364461926925;0.4662837377151601;-0.4414029037682068;-0.4445724455260539;0.982202711010856;1.0000225868624324;10.000090908782223;0.41676545141556737;-0.4352289986982385;-0.43522900200421083;0.42432390555803795;0.3951605218428403;0.5798332989941021;1.0000121966125683
5.123168;0.9928692368955521;0.4629635020253756;0.4662836385035988;-0.4414007012525372;-0.444570227181502;0.9822028304787791;1.0000224763495194;10.000094008322062;0.41676550749014124;-0.4352289987034708;-0.4352290019567188;0.4243238352727888;0.3951594637910815;0.5798325135145371;1.0000123558403524
5.133168;0.9928702550904207;0.4629638633159219;0.4662835841146087;-0.4414000712341444;-0.4445691456370211;0.9822039529601347;1.0000223546369371;10.000097044552694;0.4167655669694148;-0.43522899870987003;-0.43522900190689057;0.4243237614552442;0.39515740813334077;0.5798310453547572;1.0000125093494001
5.143168;0.9928702754214098;0.46296372017213105;0.4662834965477959;-0.4413978687174464;-0.444566927289901;0.9822040784023762;1.000022221679176;10.00010001105389;0.4167656298366297;-0.43522899871751725;-0.4352290018547609;0.4243236842737108;0.39515635496861184;0.5798302578477783;1.0000126565045044
5.153168;0.9928702957080655;0.4629635768908274;0.46628341473389445;-0.44139566620134363;-0.44456470894137207;0.9822042066648876;1.0000220774810458;10.000102901217437;0.4167656960367744;-0.43522899872645837;-0.43522900180035007;0.4243236039124872;0.39515430438693133;0.5798287882963339;1.000012796829102
5.163168;0.9928703156247373;0.46296349842676965;0.4662834038603319;-0.44139456496810386;-0.44456359978032883;0.9822043376010549;1.000021922079235;10.000105709292725;0.41676576551100236;-0.4352289987367323;-0.43522900174369483;0.42432352057020595;0.39515325647909;0.5798280000372871;1.0000129300053247
5.173168;0.9928703349983056;0.46296342002078034;0.4662833984269762;-0.44139346373554733;-0.44456249061773234;0.9822054711886345;1.0000217555049034;10.000108431070025;0.41676583821097213;-0.435228998748377;-0.4352290016848528;0.42432243447171525;0.39515221131906053;0.5798264800894306;1.0000130557719418
5.183168;0.992870353795507;0.46296327691957934;0.46628333293639257;-0.4413912612214668;-0.4445602722645403;0.9822056075462171;1.000021577733958;10.000111063226678;0.4167659140832306;-0.4352289987614051;-0.4352290016238903;0.4243223458758366;0.39515116893844415;0.5798256924550826;1.0000131738261016
5.193168;0.9928713703674149;0.4629636382857686;0.4662833115373122;-0.44139063119586097;-0.4445591907108784;0.9822057468029166;1.0000213887184242;10.000113602206946;0.4167659930380173;-0.4352289987757908;-0.43522900156088024;0.42432225506211935;0.39514912931742396;0.57982422420346;1.000013283777053
5.203168;0.9928713882867588;0.4629635606275982;0.46628332133007466;-0.44138952996428377;-0.4445580815432296;0.9822058889873201;1.0000211884703532;10.00011604395719;0.4167660749293194;-0.43522899879149457;-0.43522900149590316;0.42432216232181047;0.3951480923921523;0.5798234386865317;1.0000133851236508
5.213168;0.9928714058766535;0.4629634833034334;0.4662833357297198;-0.4413884287334029;-0.44455697237383257;0.9822060339912447;1.0000209771358;10.00011838448474;0.4167661595647871;-0.43522899880849186;-0.4352290014290382;0.42432206797085953;0.39514705806092926;0.5798226546995005;1.0000134773071339
5.223168;0.9928714231873172;0.4629634062963109;0.46628335446699837;-0.4413873275032299;-0.44455586320269946;0.9822071815445395;1.000020755069458;10.000120620191407;0.41676624675248286;-0.4352289988267723;-0.43522900136036824;0.42432197236326624;0.3951460262003615;0.5798218725230112;1.0000135598211823
5.233168;0.992871440419814;0.4629633295783795;0.4662833772882472;-0.4413862262738066;-0.44455475402986583;0.9822073312483961;1.000020522861113;10.000122747825545;0.41676633634212273;-0.43522899884631194;-0.4352290012900127;0.4243218758863304;0.3951459967071927;0.5798217738884366;1.000013632240502
5.243168;0.9928714579313094;0.4629632531320686;0.4662834039852196;-0.44138512504521;-0.4445536448553579;0.9822074827106209;1.0000202812835859;10.000124764667554;0.4167664282236736;-0.43522899886704236;-0.43522900121815683;0.42432177894421663;0.3951449695274248;0.5798209959613045;1.0000136941664055
5.253168;0.9928714760492732;0.462963176945744;0.4662834344315689;-0.44138402381753244;-0.44455253567917746;0.9822076356557898;1.0000200312300929;10.000126668535664;0.41676652231132494;-0.43522899888884975;-0.43522900114503427;0.42432168193410397;0.39514394463860797;0.579820220412734;1.0000137452155333
5.263168;0.9928724932515148;0.46296360520149193;0.46628350759322096;-0.44138449507308053;-0.44455256330247256;0.9822077898763785;1.0000197736509637;10.000128457245307;0.41676661853323965;-0.4352289989116144;-0.43522900107087836;0.42432158521895436;0.395142922026708;0.5798194474668711;1.0000137850285946
5.273168;0.9928725132299612;0.4629635294565806;0.4662835454796702;-0.44138339384635566;-0.4445514541229744;0.9822079450992268;1.000019509460464;10.000130128166017;0.41676671681069577;-0.43522899893525097;-0.4352290009958945;0.4243214891301952;0.3951429017025605;0.5798193588972704;1.000013813221483
5.283168;0.9928725345894593;0.46296345389460936;0.4662835871193327;-0.4413822926207268;-0.4445503449418579;0.9822081009903196;1.0000192394693472;10.000131678372593;0.41676681703026414;-0.43522899895971756;-0.43522900092026084;0.42432139399988644;0.39514188372924514;0.5798185920011082;1.000013829355595
5.293168;0.9928725576332256;0.46296344335240774;0.4662836978481044;-0.4413822926806816;-0.44455034494811696;0.9822082573098747;1.0000189643723654;10.000133105173028;0.41676691903666446;-0.43522899898501;-0.43522900084412736;0.4243213001746556;0.3951418682185712;0.5798185100582579;1.000013832981417
5.303168;0.9928725825363504;0.4629633680380857;0.4662837469704729;-0.4413811914573937;-0.44454923576381283;0.9822084139596327;1.0000186847115613;10.0001344063404;0.4167670226546628;-0.4352289990111672;-0.4352290007676025;0.4243202080100524;0.39514185530567025;0.5798177000170247;1.0000138236735336
5.313168;0.9928726093938955;0.4629633575556397;0.466283865037958;-0.4413811915198205;-0.4445492357668973;0.9822085708470784;1.0000184008284017;10.000135580106482;0.41676712771752467;-0.4352289990382808;-0.43522900069074294;0.4243201178581466;0.3951408451335075;0.5798169442688161;1.0000138010283202
5.323168;0.9928726383012708;0.4629633468923426;0.466283986553376;-0.4413811915835651;-0.4445492357683816;0.9822097277895672;1.0000181129280366;10.000136625436589;0.4167672340829927;-0.43522899906649415;-0.435229000613567;0.42432003005904045;0.39514083785530174;0.5798168742152827;1.0000137646718583
5.333168;0.9928726694204422;0.46296327102554863;0.46628404594893597;-0.4413800903642004;-0.44454812657927545;0.9822098845747184;1.0000178212072812;10.000137541939502;0.4167673416367561;-0.43522899909597723;-0.43522900053607;0.4243199449654388;0.3951408336303075;0.5798168085432697;1.0000137142705152
5.343168;0.9928727030106396;0.4629632595107384;0.4662841735880037;-0.44138009043063015;-0.44454812657752807;0.9822100410475977;1.0000175258807822;10.000138329099657;0.41676745028420203;-0.43522899912687474;-0.4352290004582187;0.42431986296847973;0.3951408325971918;0.5798167473815679;1.0000136495458671
5.353168;0.9928727394001178;0.46296324730060656;0.4662843038543862;-0.44138009049842797;-0.4445481265741778;0.9822101970918735;1.0000172271422054;10.000138986065387;0.416767559935991;-0.4352289991592668;-0.43522900037994766;0.4243197844674631;0.3951408348518948;0.5798166908081538;1.0000135703285593
5.363168;0.9928727789549526;0.4629632341950657;0.46628443649957246;-0.44138009056757116;-0.44454812656925646;0.9822103525011392;1.0000169252066433;10.00013951221596;0.4167676704890288;-0.43522899919317065;-0.435229000301166;0.4243197098073592;0.3951408404611296;0.5798166388571269;1.0000134765874111
5.373168;0.9928728220696735;0.46296321999031614;0.4662845712959552;-0.44138009063795636;-0.44454812656281023;0.9822105068415627;1.000016620372399;10.00013990720786;0.41676778180951485;-0.43522899922856206;-0.43522900022177546;0.4243196392474155;0.39514084948713274;0.5798165914969422;1.0000133683960561
5.383168;0.992872869106918;0.46296320448758466;0.46628470799621363;-0.4413800907094078;-0.44454812655487996;0.9822106594016383;1.000016312974893;10.000140170561563;0.4167678937491032;-0.43522899926539604;-0.4352290001416897;0.4243195729590525;0.3951408619835947;0.5798165486008015;1.000013245942052
5.393168;0.9928729202914917;0.46296318751111826;0.4662848463184206;-0.441380090781708;-0.44454812654548953;0.9822108091935402;1.000016003294709;10.000140302139567;0.4167680061805339;-0.43522899930362446;-0.43522900006083654;0.42431951102255894;0.39514087798169084;0.5798165099516321;1.0000131096103375
5.403168;0.9928729756642916;0.46296323380145477;0.46628505130810294;-0.4413811921390701;-0.44454923572362826;0.9822109549943672;1.0000156915113385;10.000140302934959;0.4167681190021568;-0.4352289993432008;-0.4352289999791649;0.42431945343762906;0.3951408974983682;0.5798164752997065;1.0000129600141108
5.413168;0.9928730351200648;0.4629632135785227;0.4662851920743566;-0.44138119221239663;-0.4445492357113572;0.9822100955034299;1.0000153777138603;10.000140174676146;0.41676823211533154;-0.435228999384077;-0.4352289998966601;0.42431940015048025;0.3951419205434928;0.579817125938206;1.0000127978732385
5.423168;0.9928730984589293;0.4629631916984059;0.46628533375347425;-0.44138119228596867;-0.44454923569766175;0.9822102295160473;1.0000150619632175;10.000139919085662;0.4167683454095211;-0.43522899942620435;-0.4352289998133314;0.4243193510804971;0.39514194709982964;0.5798170987333302;1.0000126238577844
5.433168;0.9928731654074155;0.4629632330551588;0.46628554147913615;-0.44138229364409565;-0.44455034487151524;0.9822103559481025;1.0000147443581064;10.000139537693466;0.4167684587606155;-0.4352289994695366;-0.4352289997291872;0.4243193061387863;0.3951429771243523;0.5798177565600459;1.0000124385725364
5.443168;0.9928732356290864;0.4629632080040087;0.46628568437069273;-0.4413822937177572;-0.4445503448549502;0.9822104737695051;1.0000144250690688;10.000139031314506;0.41676857202649725;-0.435228999514035;-0.4352289996442421;0.4243192652205554;0.39514301060117435;0.5798177362714496;1.000012242620691
5.453168;0.9928733087332441;0.4629632464061948;0.4662858928361073;-0.4413833950757093;-0.4445514540259069;0.982210581985912;1.0000141043666428;10.00013839920917;0.4167686850406866;-0.4352289995596797;-0.4352289995585464;0.42431922818803763;0.3951440475735315;0.5798184007115463;1.0000120366363352
5.463168;0.992873384286952;0.46296321872068036;0.46628603596169377;-0.44138339514893626;-0.4445514540064497;0.982210679688929;1.000013782633474;10.000137639315588;0.4167687976123538;-0.43522899960647227;-0.4352289994721891;0.4243191948820687;0.39514408811050855;0.5798183867604448;1.0000118213068043
5.473168;0.9928724635879256;0.46296281551829455;0.4662862704625496;-0.4413840253073258;-0.44455253556239055;0.9822107660926371;1.0000134603209394;10.000136749912942;0.41676890953311807;-0.4352289996544196;-0.4352289993852679;0.4243191651548145;0.39514513225368014;0.5798190573604608;1.000011597380247
5.483168;0.9928725427866492;0.4629628507717906;0.4662864780892895;-0.441385126662993;-0.44455364472914666;0.9822108404968466;1.0000131378919264;10.000135731274925;0.4167690205937013;-0.43522899970351747;-0.43522899929786674;0.4243191388997641;0.3951461799878622;0.5798197310327774;1.000011365654035
5.493168;0.9928726233051817;0.4629628203854065;0.46628661955332634;-0.441385126734697;-0.4445536447056708;0.9822109022215069;1.0000128158140245;10.000134586099735;0.41676913058989334;-0.43522899975374646;-0.4352289992100628;0.4243191160743147;0.3951472312386272;0.5798204078561949;1.000011126974448
5.503168;0.9928727049844736;0.4629628541954851;0.46628682519838915;-0.441386228088934;-0.44455475387004334;0.9822109505766017;1.0000124945663789;10.00013331883517;0.4167692393117375;-0.43522899980505525;-0.4352289991219416;0.424320096714204;0.3951482858840964;0.5798218197188313;1.0000108822460638
5.513168;0.9928727878341712;0.4629628874575711;0.4662870293625644;-0.4413873294421757;-0.4445558630334442;0.9822099849004918;1.000012174636804;10.000131934680452;0.4167693465544173;-0.4352289998573251;-0.43522899903359386;0.42432008092186746;0.3951493437847933;0.5798225030319645;1.0000106324609652
5.523168;0.9928728719831236;0.46296292026341523;0.4662872317094387;-0.44138843079422957;-0.444556972196013;0.9822100046632235;1.0000118565479736;10.000130439363408;0.4167694521349447;-0.4352289999103578;-0.43522899894509265;0.42432006882823864;0.39515040481389624;0.5798231896518823;1.0000103787050225
5.533168;0.9928729576448121;0.4629629526717995;0.46628743191618893;-0.44138953214491966;-0.4445580813578675;0.982210009555525;1.0000115408656995;10.00012883922652;0.41676955586655795;-0.435228999963913;-0.43522899885648464;0.42432006057415594;0.3951514688365427;0.5798238796363654;1.0000101220795616
5.543168;0.9928730451205753;0.4629629847327039;0.4662876296705008;-0.4413906334940891;-0.4445591905191047;0.9822099994930182;1.0000112281429916;10.000127140272463;0.4167696575400815;-0.43522900001775217;-0.43522899876780424;0.42432005632470615;0.3951525356544672;0.579824573047075;1.0000098636065209
5.553168;0.9928721365141642;0.46296257716695016;0.46628785098367975;-0.4413912636349268;-0.44456027206756343;0.9822099745704023;1.0000109188514772;10.000125347293102;0.4167697569598734;-0.43522900007163945;-0.4352289986790737;0.42432005627515096;0.3951536050059669;0.5798252699539412;1.0000096041699094
5.563168;0.9928722287357161;0.46296260877021433;0.4662880428948512;-0.44139236497951423;-0.44456138122786254;0.9822099350336968;1.0000106133510334;10.000123464464174;0.41676985396183164;-0.4352290001253277;-0.43522899859029374;0.4243200606325102;0.3951546766383131;0.5798259704408286;1.0000093444840672
5.573168;0.9928723237822678;0.4629627052415824;0.4662882967834038;-0.4413945676043939;-0.44456359957683883;0.9822088812767453;1.0000103119324681;10.000121496367921;0.4167699483803902;-0.4352290001785784;-0.4352289985014653;0.4243200695908179;0.39515575036167594;0.5798266745565857;1.0000090851245724
5.583168;0.9928724217264988;0.4629627370670879;0.4662884817707052;-0.44139566894504034;-0.4445647087366807;0.9822088138371274;1.0000100149236761;10.000119448143094;0.41677004004371704;-0.4352290002311883;-0.43522899841263585;0.42432008331983756;0.395157826027019;0.5798280637776129;1.0000088265843605
5.593168;0.992872522411535;0.46296276926830143;0.46628866300719224;-0.4413967702836449;-0.44456581789647676;0.9822087333794627;1.0000097227233107;10.000117324891592;0.4167701288131465;-0.43522900028298783;-0.4352289983239189;0.42432010196275066;0.3951589034683272;0.579828774984676;1.000008569254131
5.603168;0.9928726255649725;0.4629617655109975;0.46628779652399954;-0.4413990377646461;-0.4445681015732214;0.982208640664769;1.0000094356913358;10.000115131239623;0.41677021459351854;-0.43522900033383505;-0.43522899823547234;0.4243201256257903;0.3951609824701399;0.5798301710796272;1.0000083133437059
5.613168;0.9928717326770179;0.46296135933376437;0.4662879963613344;-0.44139966788359014;-0.4445691831210026;0.982208536488564;1.0000091540843608;10.000112871385552;0.4167702973117722;-0.43522900038361634;-0.43522899814747623;0.4243201543726481;0.39516206277636684;0.5798308889095058;1.0000080588536058
5.623168;0.9928718400923178;0.4629614578673054;0.46628823138526937;-0.4414018704960123;-0.44457140147029195;0.9822074215402293;1.0000088781417023;10.000110549254577;0.4167703769144841;-0.43522900043225005;-0.4352289980601315;0.4243201882389163;0.3951641441112514;0.5798322913928878;1.0000078056724124
5.633168;0.9928719493317527;0.4629614920214491;0.4662883973102518;-0.44140297182523885;-0.44457251063091957;0.9822072962519451;1.0000086081508723;10.00010816868291;0.4167704533732713;-0.4352290004796917;-0.4352289979736627;0.4243202272532996;0.3951652261887358;0.5798330154209188;1.0000075537402398
5.643168;0.9928720601472942;0.46296159150245386;0.46628862482669536;-0.44140517443353045;-0.44457472898081607;0.9822071607972941;1.0000083443733456;10.00010573354312;0.41677052667217845;-0.435229000525923;-0.43522899788830466;0.42432127143411846;0.39516730871414296;0.5798351557812604;1.0000073031218457
5.653168;0.9928721722889571;0.4629616914492804;0.46628884867053505;-0.4414073770398537;-0.4445769473310065;0.9822070152129514;1.000008086896868;10.000103247246953;0.416770596790655;-0.43522900057093006;-0.43522899780428226;0.4243213207548675;0.3951693913843244;0.5798365673014024;1.0000070539727897
5.663168;0.9928712873106417;0.46296128768099715;0.46628902994575994;-0.4414080071387362;-0.44457802888014036;0.9822058594810865;1.0000078355515991;10.000100712081805;0.4167706637065505;-0.43522900061469616;-0.4352289977218105;0.4243213751215011;0.3951714738900653;0.57983798170847;1.0000068065086518
5.673168;0.9928714016390221;0.4629613886555744;0.46628924678461964;-0.44141020973914435;-0.4445802472308507;0.9822056935235235;1.0000075899522887;10.000098129406041;0.41677072742663146;-0.43522900065720244;-0.43522899764110895;0.42432143438636954;0.39517255591839123;0.5798387174156695;1.000006560998877
5.683168;0.9928715168538813;0.46296149020762134;0.46628946032761903;-0.4414124123378237;-0.4445824655817931;0.9822055171885918;1.000007349601835;10.000095500495533;0.4167707880231357;-0.43522900069842446;-0.43522899756240097;0.4243214983750596;0.39517463715725787;0.5798401374311872;1.000006317766939
5.693168;0.9928716327321446;0.46296159232282297;0.46628967071750055;-0.4414146149348465;-0.4445846839329313;0.9822043302851411;1.0000071140016322;10.000092827387142;0.416770845638478;-0.43522900073832405;-0.43522899748589566;0.42432156690190603;0.3951767173240226;0.5798415601944991;1.0000060771786925
5.703168;0.9928707507293557;0.46296125560804674;0.4662899044024502;-0.44141634629694254;-0.444586874671761;0.9822041326256092;1.000006882746968;10.000090113010197;0.41677090043467796;-0.43522900077683324;-0.4352289974117772;0.4243216397790424;0.39517879619775287;0.5798429856556166;1.000005839574907
5.713168;0.9928708670447839;0.46296135869363947;0.46629010882372063;-0.4414185488886055;-0.44458909302315186;0.9822039240549095;1.0000066555821046;10.000087360610136;0.4167709525270478;-0.4352290008138467;-0.4352289973402036;0.4243217168244968;0.39518087360989246;0.5798444137706613;1.0000056052156387
5.723168;0.9928709829789869;0.46296146216585377;0.4662903104235101;-0.44142075147875204;-0.44459131137465396;0.9822027044787905;1.0000064324175386;10.000084573624433;0.41677100197182626;-0.4352290008492554;-0.4352289972712998;0.4243227978576555;0.39518294941240084;0.5798465763130695;1.0000053743184767
5.733168;0.9928700997715799;0.46296112657016886;0.46629053570979495;-0.4414224828273966;-0.4445935021137474;0.9822024738853969;1.0000062132994703;10.000081755671566;0.41677104880198873;-0.4352290008830074;-0.4352289972051394;0.42432288268450125;0.3951860234544038;0.5798486912556675;1.0000051470923352
5.743168;0.9928702134900232;0.46296123045351795;0.46629073226144946;-0.44142468541233354;-0.4445957204655116;0.9822022323702584;1.0000059983330485;10.000078909848824;0.4167710930549748;-0.4352290009151319;-0.43522899714173263;0.424322971094627;0.39518809556905693;0.5798501273457837;1.0000049236998583
5.753168;0.9928703255158399;0.4629613992087255;0.466290991981905;-0.44142798927359;-0.44459904800639954;0.9822009801873035;1.0000057876178208;10.00007603810749;0.41677113476542316;-0.43522900094570177;-0.4352289970810538;0.42432306288123456;0.3951901655753617;0.5798515661154054;1.0000047042144722
5.763168;0.9928704356694311;0.46296150300572875;0.466291184461988;-0.44143019185565413;-0.4446012663585635;0.9822007177767373;1.0000055812099942;10.00007314116692;0.41677117392277874;-0.4352290009747791;-0.4352289970230989;0.42432315786187796;0.3951922332867076;0.5798530075061328;1.0000044885955375
5.773168;0.9928695455959461;0.46296116726240394;0.46629140161160976;-0.4414319231863716;-0.44460345709840693;0.9822004457117572;1.0000053791304284;10.000070219205014;0.4167712104144856;-0.4352290010023962;-0.4352289969679051;0.42432325587376435;0.3951952985255647;0.5798551329422738;1.0000042767120831
5.783168;0.9928696517573311;0.4629613354211214;0.466291656362418;-0.4414352270402952;-0.4446067846402209;0.9821991646168647;1.0000051814675666;10.000067272984476;0.4167712440034679;-0.4352290010285771;-0.4352289969155208;0.42432335674585364;0.3951973611473972;0.5798565792090631;1.000004068426411
5.793168;0.9928697557948005;0.46296143833508546;0.4662918446358003;-0.4414374296164728;-0.44460900299362305;0.9821988751283235;1.0000049884668223;10.000064303707408;0.4167712743828556;-0.4352290010533662;-0.4352289968659848;0.4243244602626751;0.3951994210450237;0.5798587595257352;1.0000038636217428
5.803168;0.992868859331592;0.46296110151292846;0.466292058303983;-0.4414391609339973;-0.4446111937350331;0.982197577894828;1.0000048005208395;10.000061311794815;0.41677130126721873;-0.43522900107682294;-0.4352289968193216;0.4243245661479601;0.3952024781300898;0.579860891824716;1.0000036621601451
5.813168;0.9928689587352243;0.46296126860097236;0.4662923102235423;-0.44144246478198845;-0.4446145212790198;0.9821972735778373;1.000004618132258;10.000058296671265;0.41677132442880344;-0.4352290010989928;-0.4352289967755352;0.42432467408385105;0.39520553233282607;0.5798630262623435;1.0000034638880821
5.823168;0.9928690554333542;0.46296137073780447;0.46629249623337093;-0.44144466735402416;-0.44461673963519077;0.9821969627928496;1.0000044418550904;10.00005525728979;0.41677134369062174;-0.4352290011198956;-0.43522899673460125;0.4243247837376532;0.39520758361793995;0.5798644811617583;1.0000032686640874
5.833168;0.9928681506701176;0.46296109855338113;0.46629277345174863;-0.44144749993479737;-0.444620039568794;0.9821956460406842;1.0000042722212708;10.000052192201466;0.4167713589476188;-0.4352290011395273;-0.4352289966964465;0.4243248947824317;0.39521063197535333;0.579866619481774;1.0000030763292271
5.843168;0.9928682403168599;0.46296126611620836;0.4662930239999956;-0.4414508037789827;-0.44462336711656897;0.9821953237640126;1.0000041096975367;10.000049100179892;0.41677137019434524;-0.4352290011578567;-0.4352289966609338;0.42432500691999003;0.3952126773996463;0.5798680779932023;1.0000028866402002
5.853168;0.992868325341095;0.46296136948246713;0.4662932090078661;-0.4414530063489856;-0.44462558547682074;0.9821939964826778;1.0000039546577562;10.000045981677532;0.416771377509735;-0.435229001174831;-0.43522899662789455;0.4243261198876687;0.3952157198849268;0.5798709514873364;1.0000026992001607
5.863168;0.9928674067296591;0.4629610993201274;0.46629348563003575;-0.4414558389182678;-0.44462888541453044;0.9821936648381077;1.000003807370376;10.00004283922451;0.41677138101714195;-0.43522900119039676;-0.43522899659718034;0.42432623344108505;0.39521875941761214;0.5798730948075728;1.000002513445708
5.873168;0.992867480376021;0.46296126973264395;0.46629373605262125;-0.4414591427602608;-0.4446322129664806;0.9821923295107104;1.0000036680086613;10.000039676376842;0.41677138085068166;-0.43522900120452074;-0.43522899656867875;0.4243263473330456;0.3952217959680735;0.5798752396239466;1.0000023287138944
5.883168;0.9928665492814384;0.4629599010254654;0.46629290387303873;-0.4414620401828485;-0.44463557823527305;0.9821919911308654;1.0000035366428455;10.000036496864777;0.4167713771395135;-0.4352290012171991;-0.4352289965422962;0.424326461299713;0.39522482950221033;0.5798773857990924;1.0000021443234257
5.893168;0.9928666098048737;0.46296007467730493;0.46629315486432393;-0.4414653440228346;-0.44463890578979287;0.9821916502674533;1.0000034132026119;10.000033304730026;0.41677137001740694;-0.4352290012284626;-0.4352289965179409;0.4243265750632466;0.3952278600009132;0.5798795331553642;1.0000019596237182
5.903168;0.9928666637405468;0.4629602502879345;0.4662934061686448;-0.44146864786372025;-0.4446422333455544;0.9821903074273453;1.0000032974603428;10.000030104887605;0.416771359627657;-0.4352290012383865;-0.43522899649553204;0.4243276883692947;0.3952308874590944;0.5798824132403657;1.0000017740131835
5.913168;0.9928657129942999;0.4629599886615677;0.4662936840457912;-0.4414714804134615;-0.44464553328955264;0.9821899630333978;1.0000031890246126;10.000026903451174;0.4167713461040675;-0.43522900124708314;-0.4352289964750225;0.42432780104539713;0.3952339118802317;0.579884562345781;1.000001586976362
5.923168;0.992865813071074;0.46296063984084707;0.4662943827178496;-0.44147434491222576;-0.4446483920163119;0.9821886173927032;1.0000030873170085;10.0000237074909;0.4167713295701775;-0.4352290012546819;-0.4352289964563926;0.4243279130181684;0.3952369332947943;0.5798867120481035;1.0000013981345106
5.933168;0.9928648499400982;0.4629603825396338;0.46629466042584927;-0.44147717745461923;-0.44465169196198673;0.9821882706289;1.0000029915649358;10.000020524342219;0.4167713101677884;-0.43522900126133734;-0.435228996439612;0.4243280242614377;0.39523995177632587;0.5798888622112908;1.0000012072098814
5.943168;0.9928648789727631;0.4629605666584187;0.4662949112699412;-0.4414804812941435;-0.4446550195224424;0.9821869226859555;1.0000029008083817;10.000017361123477;0.41677128807594144;-0.4352290012672565;-0.4352289964246199;0.4243281347202049;0.3952429674338586;0.5798910127135433;1.0000010139490427
5.953168;0.9928649018861814;0.46296075276879906;0.46629516131311755;-0.44148378513541037;-0.4446583470840592;0.9821865734838089;1.00000281393945;10.000014224908707;0.416771263506902;-0.4352290012726899;-0.4352289964113518;0.42432924426449314;0.3952459804042511;0.5798938951577131;1.0000008181095659
5.963168;0.9928639203771431;0.46296050145592055;0.46629543664940637;-0.44148661766967773;-0.4446616470330778;0.9821852230514028;1.0000027297954623;10.000011123228173;0.4167712367048465;-0.43522900127788244;-0.4352289963997714;0.4243293527065842;0.395248990854477;0.5798960458976772;1.0000006194486166
5.973168;0.9928639310082537;0.4629607562057629;0.46629574971381765;-0.44149102278040103;-0.4446660837855706;0.982184871518595;1.0000026472608092;10.000008063991206;0.4167712079511015;-0.4352290012830365;-0.43522899638986856;0.4243294598668913;0.3952529989844825;0.5798988780542224;1.0000004176929262
