time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.983168;0.9928629373934497;0.4629605085556303;0.4662960222830548;-0.4414938553076706;-0.4446693837363275;0.982183519071621;1.0000025653456086;10.00000505458813;0.4167711775434883;-0.4352290012883008;-0.43522899638164314;0.4243295656051647;0.39525600502391983;0.5799010281962589;1.0000002125681442
5.993168;0.9928629363406997;0.46296070198834605;0.4662962667696771;-0.44149715915040033;-0.44467271130155145;0.9821831659583294;1.0000024832083212;10.000002101455513;0.4167711457555454;-0.435229001293769;-0.43522899637509005;0.42432966978384956;0.3952590092123266;0.5799031776277948;1.000000003863267
6.003168;0.9928619315683599;0.46296052259513937;0.46629660087765956;-0.441501092938521;-0.44467712044234636;0.9821818124844893;1.000002400136805;9.999999210534964;0.4167711128118529;-0.4352290012994982;-0.43522899637018847;0.4243307722413898;0.3952630117738197;0.5799067393598071;0.999999791461507
6.013168;0.9928619197661346;0.4629607192096263;0.4662968409782316;-0.4415043967819077;-0.444680448008443;0.9821804589440182;1.0000023155521336;9.999996387751922;0.41677107888679465;-0.4352290013055436;-0.43522899636691587;0.42433087281514564;0.3952660129005371;0.5799088864472532;0.9999995753683663
6.023168;0.9928609044881503;0.46296054273054055;0.4662971701450576;-0.44150833056156025;-0.4446848571495748;0.9821801055519516;1.0000022290302544;9.999993639429597;0.41677104411032356;-0.43522900131197134;-0.4352289963652705;0.42433097136199405;0.39526901273878234;0.579911032001161;0.9999993557604043
6.033168;0.9928608824166888;0.46296074194477393;0.4662974048643591;-0.4415116344051841;-0.44468818471563015;0.982178752440534;1.0000021403102932;9.999990972510165;0.41677100856904675;-0.4352290013188438;-0.43522899636526907;0.42433106775669527;0.395273011388313;0.5799138574828643;0.9999991329638706
6.043168;0.9928608554854134;0.4629610070457161;0.46629770200204124;-0.4415160395160701;-0.4446926214701728;0.9821783996893519;1.0000020492681225;9.999988394018096;0.4167709722992801;-0.43522900132620523;-0.43522899636692175;0.42433216190125;0.39527700891398626;0.5799174128620211;0.9999989073369516
6.053168;0.9928598256579642;0.46296076876381675;0.4662979571556253;-0.44151887201975387;-0.4446959214213014;0.9821770473599333;1.0000019558380742;9.999985909973462;0.416770935279357;-0.4352290013340765;-0.43522899637021034;0.4243322537409055;0.39528000535340563;0.5799195529520234;0.9999986791683761
6.063168;0.9928597897561909;0.46296103531263877;0.4662982482796515;-0.4415232771295545;-0.4447003581745244;0.9821766955416484;1.0000018599296814;9.999983524562538;0.4167708974507552;-0.4352290013424604;-0.43522899637509005;0.42433234324924907;0.39528400072019393;0.5799223725709062;0.99999844869482
6.073168;0.9928587515809928;0.4629608629813944;0.46629856269760017;-0.441527210888765;-0.4447047673127266;0.9821753443926337;1.0000017614176635;9.999981240149099;0.4167708587552052;-0.43522900135134573;-0.4352289963815058;0.4243324303895757;0.3952869949908168;0.5799245084081865;0.9999982162109492
6.083168;0.9928587080259899;0.4629610654783614;0.46629878241070105;-0.4415305147339678;-0.44470809487509033;0.982173994136368;1.0000016602064845;9.999979057755295;0.41677081914170566;-0.4352290013606902;-0.43522899638939616;0.4243335150932053;0.39529098807394847;0.5799280554259268;0.9999979821210196
6.093168;0.992857662911235;0.46296089376830335;0.46629909081005355;-0.4415344484839139;-0.44471250401089735;0.9821736450344215;1.000001556258336;9.999976977108572;0.4167707785560586;-0.4352290013704087;-0.4352289963986752;0.42433359726254904;0.39529497980084133;0.5799308686939019;0.9999977468730565
6.103168;0.9928576131795978;0.46296006030634645;0.4662982608411936;-0.44153891845395793;-0.4447170060898009;0.9821722973695135;1.0000014495553948;9.999974996617903;0.41677073693136724;-0.4352290013803949;-0.43522899640921103;0.4243336767809405;0.3952989699568273;0.5799336800200213;0.9999975108350746
6.113168;0.9928565627364639;0.4629598887939029;0.46629856373266715;-0.44154285219274175;-0.444721415222999;0.9821719514482408;1.0000013401695826;9.999973113820433;0.41677069418672397;-0.43522900139054943;-0.4352289964208352;0.42433375352293723;0.39530295833224643;0.5799364894636562;0.9999972741464348
6.123168;0.9928565085663301;0.4629601564737744;0.4662988377968133;-0.4415472572966723;-0.4447258519690966;0.9821706075932618;1.000001228425213;9.999971325204092;0.41677065024935983;-0.4352290014007853;-0.4352289964333747;0.4243348273709512;0.39530594477444647;0.5799393470608251;0.9999970366420706
6.133168;0.9928554545241801;0.46295998446759057;0.46629913586713156;-0.4415511910232682;-0.44473026109965774;0.9821692660692052;1.0000011148924088;9.999969625463532;0.41677060507726577;-0.435229001411015;-0.4352289964466699;0.4243348982434954;0.39530992922043207;0.5799421526182782;0.999996797968303
6.143168;0.9928543992310066;0.4629597470526532;0.46629936645918235;-0.4415540234822894;-0.4447335610401695;0.9821689270136572;1.0000010001828648;9.999968007763735;0.41677055866130247;-0.4352290014211325;-0.4352289964605793;0.4243349661248055;0.3953139116826043;0.5799449560617748;0.9999965578103116
6.153168;0.9928543413117458;0.4629600131152494;0.4662996341283362;-0.44155842857797617;-0.4447379977828592;0.9821675904624451;1.0000008847577337;9.999966464703247;0.4167705110056794;-0.4352290014310053;-0.4352289964749769;0.4243350310728534;0.39531789220916785;0.5799477572496277;0.9999963160126627
6.163168;0.9928533434120937;0.4629603751971067;0.466300438973379;-0.44156302420126275;-0.4447430472567751;0.9821662564033845;1.0000007689353767;9.999964988903805;0.4167704621066991;-0.4352290014404923;-0.435228996489738;0.42433609320233934;0.39532187086722015;0.5799512877690457;0.9999960725169335
6.173168;0.9928532849243573;0.46296063930122533;0.4663007035520461;-0.441567429292002;-0.44474748399778197;0.982165924804248;1.000000653055567;9.999963573690065;0.4167704119694476;-0.4352290014494672;-0.43522899650474045;0.4243361526665787;0.3953258477497079;0.5799540842540267;0.9999958272604289
6.183168;0.9928522286130148;0.462960462826098;0.4663009932509189;-0.4415713629823175;-0.44475189312335045;0.9821645956342893;1.0000005375396455;9.999962214333063;0.4167703606351986;-0.4352290014578192;-0.4352289965198965;0.42433620964814595;0.39533082297059907;0.5799575600624135;0.9999955801791435
6.193168;0.9928521714822393;0.4629607242790329;0.46630125559320507;-0.4415757680677071;-0.44475632986368174;0.9821632688875207;1.0000004228080697;9.999960908949639;0.416770308177072;-0.43522900146544563;-0.43522899653517344;0.42433626433281824;0.3953347966387288;0.5799603518698961;0.9999953312888488
6.203168;0.9928511173208506;0.46296054479026205;0.46630154342568414;-0.4415797017436826;-0.44476073898870705;0.9821629446047798;1.0000003091888674;9.999959657877923;0.41677025468780793;-0.43522900147225047;-0.4352289965505774;0.4243373168614016;0.39533876884423697;0.5799638729476059;0.9999950807549395
6.213168;0.9928510629128385;0.46296080284526103;0.4663018041728451;-0.44158410682352517;-0.44476517572868823;0.9821616228534346;1.0000001968463155;9.999958461879826;0.4167702002631096;-0.43522900147814486;-0.43522899656612046;0.4243373673102458;0.39534273967867584;0.5799666598869538;0.999994828912901
6.223168;0.9928500119828886;0.4629606196124735;0.46630209055273086;-0.44158804048493494;-0.4447695848532727;0.9821603036526466;1.0000000858221714;9.999957321026294;0.41677014497156517;-0.4352290014830486;-0.43522899658179737;0.4243374157173742;0.3953467092611862;0.5799694442524752;0.999994576219961
6.233168;0.9928489630766784;0.4629604992240301;0.46630244156443307;-0.44159307539001275;-0.44477510316626234;0.9821599869194975;0.9999999761949451;9.999956235259763;0.41677008885540534;-0.43522900148689214;-0.4352289965975799;0.42433846210210985;0.39535167773561486;0.5799736392698372;0.9999943231741457
6.243168;0.9928489146643523;0.46296075129189274;0.46630270020274767;-0.44159748045858593;-0.44477953990547703;0.9821586724861798;0.9999998681581911;9.999955205536969;0.4167700319666701;-0.43522900148961574;-0.4352289966134207;0.4243385064557745;0.39535564525217937;0.5799764181980177;0.999994070271135
6.253168;0.9928478702894008;0.4629605620448846;0.46630298447457624;-0.44160141409377873;-0.4447839490289305;0.9821573601732372;0.9999997619786116;9.999954234135217;0.4167699743878367;-0.4352290014911766;-0.43522899662925885;0.4243385487362505;0.3953596119642208;0.5799791943401459;0.9999938180027921
6.263168;0.9928478264646986;0.4629608750929142;0.4663033070212571;-0.44160692040759525;-0.44478949495602094;0.9821570498330111;0.9999996579614376;9.999953323809308;0.4167699162279273;-0.4352290014915685;-0.43522899664503734;0.4243385888896432;0.39536457803380964;0.579982649413977;0.9999935668795454
6.273168;0.9928467865118632;0.46296068210155755;0.46630358985638076;-0.44161085402536787;-0.4447939040783905;0.9821557412981189;0.9999995564389629;9.999952476384529;0.4167698575944633;-0.43522900149083255;-0.4352289966607309;0.42433962687351856;0.3953685436405495;0.5799861517367079;0.9999933174577941
6.283168;0.9928467467265594;0.46295989030313567;0.46630280177611716;-0.44161642519463284;-0.44479951533637824;0.9821544343693067;0.9999994577485893;9.999951692258366;0.41676979855274104;-0.4352290014890475;-0.4352289966763564;0.42433966266332324;0.39537250898556875;0.5799889197670979;0.9999930703157048
6.293168;0.9928457102656787;0.4629596938658807;0.4663030832106947;-0.44162035879402306;-0.4448039244576155;0.9821541289317061;0.999999362246558;9.999950971530373;0.41676973912826154;-0.4352290014863173;-0.4352289966919476;0.4243396962621222;0.3953774742679065;0.5799923668929825;0.9999928259637655
6.303168;0.9928446750664087;0.4629595606941075;0.466303429370808;-0.4416253936310746;-0.4448094427668997;0.9821528250472265;0.9999992703499503;9.999950315201657;0.4167696793440945;-0.4352290014827676;-0.435228996707526;0.4243407277007536;0.3953814396560229;0.5799958613563542;0.99999258479192
6.313168;0.9928446390432307;0.46295980052422503;0.4663036833476188;-0.4416297986689184;-0.4448138795023717;0.9821515229452681;0.9999991825373621;9.999949725200638;0.4167696192280642;-0.4352290014785425;-0.4352289967231033;0.42434075701031015;0.3953864052842661;0.5799993032406093;0.9999923471370904
6.323168;0.9928436053338873;0.46295966458653875;0.4663040285459022;-0.4416348334851614;-0.4448193978101905;0.9821502229542542;0.9999990993550504;9.999949203740568;0.41676955879286315;-0.4352290014737989;-0.43522899673870197;0.42434078420851795;0.3953913712576443;0.580002742378253;0.9999921134102042
6.333168;0.9928435702385262;0.46295996691956254;0.46630434693038825;-0.44164033976075723;-0.4448249437328967;0.9821499253897541;0.9999990214688458;9.999948752857765;0.4167694980324702;-0.4352290014686971;-0.4352289967543737;0.4243418093187155;0.39539533765206325;0.5800062286485733;0.9999918841735473
6.343168;0.9928425370407071;0.4629597642405091;0.4663046258235829;-0.4416442733078082;-0.44482935285034353;0.9821486304897133;0.9999989496104755;9.999948374802207;0.4167694369432267;-0.4352290014633971;-0.4352289967702029;0.42434183237637546;0.39540030452809827;0.5800096623964298;0.9999916601046851
6.353168;0.992841503857141;0.46295962589013767;0.4663049695523155;-0.44164930808849456;-0.4448348711556288;0.9821473384410921;0.9999988843613499;9.999948072555997;0.4167693755510799;-0.4352290014580605;-0.4352289967862826;0.42434185340689035;0.3954042719778377;0.5800124121391514;0.9999914418641273
6.363168;0.9928415275614046;0.46296039807193107;0.46630573374601125;-0.4416543750050855;-0.4448399482231239;0.9821460493803726;0.9999988260111051;9.999947849293541;0.4167693139219615;-0.4352290014528496;-0.4352289968026712;0.42434287239982027;0.3954092401759787;0.5800165733726996;0.9999912300080589
6.373168;0.9928404937112767;0.46296019444053327;0.46630601123045534;-0.44165830851881555;-0.44484435733738237;0.9821457633506995;0.9999987746292657;9.999947707900647;0.4167692521522177;-0.43522900144792387;-0.4352289968193668;0.42434288930345854;0.3954142093837948;0.5800200016333947;0.9999910250672935
6.383168;0.9928394590075469;0.46296005565050347;0.46630635354238503;-0.44166334326430623;-0.4448498756396012;0.9821444802897524;0.9999987302003503;9.999947651419902;0.4167691903560096;-0.43522900144342386;-0.4352289968363267;0.4243429040519248;0.3954191799116363;0.580023428977807;0.999990827687262
6.393168;0.9928394213936761;0.4629603562191843;0.4663066688894413;-0.4416688495006431;-0.4448554215578624;0.9821432000215876;0.9999986926974114;9.999947683065162;0.4167691286643705;-0.43522900143944926;-0.4352289968535036;0.424342916590561;0.3954241520694883;0.5800268558315724;0.9999906386402855
6.403168;0.9928383841010763;0.4629602174764502;0.4663070098377769;-0.4416738842246841;-0.4448609398592545;0.9821419222869886;0.9999986620891649;9.99994780526607;0.4167690672382136;-0.4352290014360607;-0.4352289968708517;0.42434392687249983;0.3954281261094423;0.580030332463758;0.9999904587235412
6.413168;0.9928373452462596;0.4629600787726031;0.46630734992789746;-0.4416789189354878;-0.4448664581604181;0.9821416468774395;0.9999986382967297;9.999948018734342;0.41676900627202795;-0.4352290014332971;-0.4352289968883183;0.4243439348643054;0.3954331021819506;0.5800337595833311;0.999990288676893
6.423168;0.9928373030038726;0.4629603794862277;0.46630766270811974;-0.4416844251543059;-0.4448720040782131;0.9821403737290486;0.9999986211663511;9.999948322083329;0.41676894597859165;-0.4352290014311876;-0.43522899690586536;0.42434394057667696;0.39543808034320066;0.5800371873808444;0.9999901291383674
6.433168;0.9928362608256233;0.46296024100382765;0.4663080007680934;-0.44168945984458813;-0.4448775223793046;0.9821391028654732;0.999998610501624;9.999948711972067;0.4167688865872271;-0.4352290014297602;-0.43522899692350775;0.4243449440855355;0.3954430605997532;0.5800413476956643;0.9999899806289921
6.443168;0.9928352170229258;0.46296010273563043;0.4663083376449593;-0.4416944945219696;-0.44488304068040435;0.9821378343464293;0.9999986061083873;9.999949184005054;0.41676882836249585;-0.4352290014290361;-0.435228996941315;0.42434494551489604;0.39544804293857616;0.5800447776010762;0.9999898436069072
6.453168;0.9928351698511781;0.4629593028154269;0.4663075376881291;-0.44170006558979014;-0.4448886519322459;0.9821365683275829;0.9999986078245557;9.999949733924474;0.4167687716209585;-0.43522900142901516;-0.43522899695938977;0.42434494498529884;0.3954530273251702;0.5800482088960601;0.9999897184981873
6.463168;0.992834122679203;0.4629591649917809;0.46630787189629935;-0.4417051002468519;-0.44489417023348016;0.9821363051145483;0.9999986155357614;9.999950358121655;0.4167687167447848;-0.4352290014296841;-0.4352289969778605;0.42434594258586245;0.3954580136959875;0.5800523732889508;0.9999896056471669
6.473168;0.9928330736854825;0.4629590272396456;0.46630820470990647;-0.44171013489078575;-0.444899688534648;0.9821350451323447;0.9999986291521783;9.999951053361587;0.4167686641719843;-0.4352290014310331;-0.43522899699687617;0.424345938405851;0.3954630019679546;0.5800558076688113;0.9999895052727839
6.483168;0.9928330211231774;0.4629593287663027;0.46630850980341276;-0.44171564107587724;-0.4449052344527127;0.9821337888720053;0.9999986485550401;9.999951816001778;0.4167686143418408;-0.4352290014330516;-0.435228997016589;0.4243469325596304;0.395467992048218;0.5800599751162985;0.9999894174147239
6.493168;0.9928319685321046;0.46295919079421555;0.4663088399566274;-0.4417206756986441;-0.4449107527536556;0.9821325368665772;0.9999986735751524;9.999952641585528;0.41676856764113374;-0.43522900143570586;-0.4352289970371395;0.4243469251600631;0.39547298382723894;0.580063412466493;0.999989341910928
6.503168;0.9928309143308817;0.4629590525897712;0.46630916896131197;-0.44172571030784574;-0.4449162710544133;0.9821312896617441;0.9999987040186609;9.999953525585402;0.4167685244001115;-0.4352290014389219;-0.43522899705865314;0.42434691628288657;0.3954779771778874;0.5800668512610143;0.999989278486084
6.513168;0.9928308570011506;0.46295935345849054;0.4663094706451997;-0.44173121647449204;-0.4449218169721803;0.9821310477648152;0.9999987396886355;9.999954464270065;0.41676848492652513;-0.43522900144258475;-0.4352289970812492;0.4243479059607264;0.3954829719706336;0.5800710230401027;0.9999892268334725
6.523168;0.9928298003253472;0.46295921473113116;0.4663097979065427;-0.44173625106185216;-0.44492733527264183;0.9821298116493385;0.9999987803881211;9.999955455082599;0.41676844952488135;-0.4352290014465474;-0.4352289971050493;0.4243478941999582;0.39548896809847245;0.5800751465248747;0.9999891866515019
6.533168;0.9928288018138327;0.4629596122074219;0.466310637294899;-0.441741947529885;-0.44493349389788656;0.9821285818328797;0.9999988259580482;9.999956497195607;0.4167684184544684;-0.435229001450656;-0.43522899713017715;0.42434788098630816;0.395493965492055;0.580078589719364;0.9999891576725249
6.543168;0.9928287425999587;0.4629599123209559;0.46631093719918093;-0.4417474536774394;-0.44493903981518473;0.9821273589337084;0.9999988763316857;9.99995759173073;0.4167683918717281;-0.4352290014547821;-0.43522899715674146;0.4243488662916227;0.3954989640879977;0.580082765959328;0.9999891396215276
6.553168;0.9928276853372573;0.462959772815257;0.46631126311302445;-0.4417524882278108;-0.44494455811472566;0.9821261436791343;0.9999989314875839;9.999958740847143;0.41676836983895027;-0.4352290014588253;-0.43522899718482067;0.42434885011647194;0.39550396378788827;0.5800862120972227;0.999989132156877
6.563168;0.9928266285753458;0.4629596978993094;0.466311654061465;-0.44175862399432736;-0.44495118560290836;0.9821249368822476;0.999998991347076;9.999959946409636;0.41676835237307297;-0.43522900146269106;-0.43522899721447794;0.4243488325182058;0.39550996447501735;0.5800903413134142;0.9999891348750437
6.573168;0.9928255724871151;0.4629595579175284;0.46631197939617836;-0.44176365851593075;-0.44495670390275477;0.9821237393403237;0.9999990557446181;9.999961209234264;0.4167683394822401;-0.4352290014662883;-0.4352289972457836;0.4243498135856611;0.3955149660593587;0.5800945212611391;0.9999891473092246
6.583168;0.9928255154307438;0.46295985728025413;0.4663122781314298;-0.44176916463605426;-0.4449622498210054;0.9821235517013243;0.999999124439925;9.99996252901703;0.4167683312001248;-0.4352290014695478;-0.43522899727881326;0.42434979341115864;0.3955199684929764;0.5800979704126613;0.9999891689044607
6.593168;0.9928244609020616;0.46295978250628084;0.46631266835498725;-0.44177530036369794;-0.44496887731012047;0.9821223744309119;0.9999991971508365;9.999963904788412;0.41676832762197863;-0.4352290014724144;-0.4352289973136457;0.42434977208767377;0.39552597176278115;0.5801021017767579;0.9999891990250813
6.603168;0.992823407201299;0.4629596435285773;0.46631299306684315;-0.44178033484898466;-0.4449743956112294;0.9821212078613668;0.9999992736131466;9.999965335566122;0.4167683289238703;-0.4352290014748181;-0.4352289973503572;0.42435074970518194;0.395530975889146;0.5801062828286674;0.9999892369722947
6.613168;0.9928233526907881;0.46295890842040344;0.4663122473840971;-0.44178700704431034;-0.44498111605541935;0.982120052225621;0.9999993536219974;9.999966820647769;0.41676833534809654;-0.43522900147667143;-0.43522899738898957;0.4243507263284602;0.3955359809165558;0.5801097319946721;0.9999892819775693
6.623168;0.9928223009478834;0.46295877139004965;0.4663125717017566;-0.4417920415076816;-0.44498663435800473;0.982118907696367;0.9999994370225473;9.999968359547143;0.416768347166829;-0.43522900147787685;-0.4352289974295353;0.42435170197474725;0.3955419868782356;0.5801145937768677;0.9999893331761337
6.633168;0.9928212502256326;0.46295863559138256;0.4663128957965969;-0.4417970759582164;-0.4449921526614018;0.9821177744655796;0.9999995236633394;9.999969951549652;0.41676836464688727;-0.4352290014783167;-0.4352289974719506;0.42435167661977374;0.3955469937674911;0.5801180411722023;0.9999893895627353
6.643168;0.9928202003387736;0.46295856610353375;0.46631328499204466;-0.4418032116194264;-0.44499878015417593;0.9821166527705749;0.9999996133968451;9.99997159481394;0.4167683880096973;-0.4352290014778546;-0.4352289975161672;0.4243516502327443;0.3955530015506866;0.5801221690559412;0.9999894499595903
6.653168;0.9928201493397423;0.46295893761313045;0.4663136475990104;-0.4418098189214195;-0.44500543526634173;0.982116542830608;0.9999997061232355;9.999973285839518;0.41676841739476106;-0.4352290014763557;-0.4352289975621034;0.42435262281216446;0.39555801020723846;0.5801263448943483;0.999989513043877
6.663168;0.9928191005260775;0.46295880677872053;0.46631397101176;-0.44181485333756065;-0.44501095357249665;0.9821154448328675;0.9999998017766657;9.9999750201633;0.4167684528493657;-0.43522900147369314;-0.43522899760968786;0.42435259439028755;0.3955640197609019;0.5801304691239179;0.9999895774581199
6.673168;0.992818052030582;0.4629587428768786;0.46631435954978684;-0.4418209889622618;-0.4450175810680277;0.9821143589666252;0.9999999002727721;9.999976793702906;0.41676849434135893;-0.43522900146974053;-0.4352289976588878;0.4243525650130668;0.3955690302854126;0.5801339092381582;0.9999896419643366
6.683168;0.992817003715863;0.4629586164176602;0.46631468249933083;-0.441826023352114;-0.44502309937588663;0.9821132853767282;1.0000000014607269;9.999978603284827;0.4167685417802675;-0.43522900146437804;-0.4352289977097115;0.4243535347300474;0.39557504189287107;0.580138760171644;0.9999897055095086
6.693168;0.9928170125677583;0.4629594683951742;0.4663154915339539;-0.4418321912914548;-0.44502928561757876;0.9821122241283644;1.000000105058699;9.999980446065944;0.41676859503063857;-0.43522900145750726;-0.4352289977621743;0.4243535036066828;0.39558005471964425;0.5801421949854249;0.9999897671887509
6.703168;0.9928159645027704;0.46295941209940616;0.4663158789166681;-0.44183832687903823;-0.44503591311441676;0.9821111752828208;1.0000002105796275;9.99998231871495;0.4167686539199186;-0.43522900144903987;-0.43522899781627516;0.42435447174291785;0.39558606889992015;0.5801470401142431;0.9999898262125223
6.713168;0.9928149168165574;0.462959293791369;0.4663162002331726;-0.4418433612336078;-0.4450414314232886;0.9821101389543397;1.0000003172952125;9.999984217392253;0.41676871826118295;-0.4352290014388715;-0.43522899787200775;0.42435443928148825;0.39559208452034444;0.5801511505019661;0.9999898818429198
6.723168;0.9928138697871717;0.4629592433012485;0.46631658599982617;-0.4418494967917228;-0.44504805892093174;0.9821091152749143;1.000000424314592;9.999986138813329;0.4167687878840828;-0.43522900142688536;-0.4352289979293563;0.42435440641850475;0.39559710159131284;0.5801545755161511;0.9999899333313299
6.733168;0.9928138219127762;0.4629596351760506;0.46631694439938376;-0.4418561040400213;-0.4450547140383944;0.9821081043350489;1.0000005307792823;9.999988080858971;0.4167688626521777;-0.4352290014129864;-0.435228997988264;0.42435537340175583;0.39560312006128745;0.5801594102828787;0.9999899799977758
6.743168;0.9928127768052867;0.4629595907823399;0.4663173280672306;-0.44186223957408993;-0.44506134153672067;0.9821071061328341;1.0000006360155864;9.99999004175724;0.4167689424569427;-0.43522900139713455;-0.43522899804862375;0.4243553404771229;0.39560913986615737;0.5801635100526302;0.9999900213315202
6.753168;0.9928117328330758;0.4629594845825856;0.4663176452433982;-0.4418672738784213;-0.44506685984689665;0.9821061205248061;1.000000739514824;9.99999201947318;0.4167690271890716;-0.4352290013793561;-0.4352289981103015;0.42435630781832623;0.39561416097686264;0.5801676559611098;0.999990056948026
6.763168;0.9928106901066894;0.46295834504418737;0.4663169173637607;-0.44187347425085205;-0.44507355268325544;0.982106147208547;1.0000008408475858;9.999994012230612;0.41676911671171757;-0.43522900135974024;-0.43522899817315946;0.42435627549258825;0.39562018340055094;0.5801717491450133;0.999990086510337
6.773168;0.9928106470886415;0.46295874896850103;0.4663172710667744;-0.4418800814714654;-0.44508020780204777;0.9821051858048273;1.00000093963551;9.999996019005303;0.41676921085662655;-0.4352290013384331;-0.43522899823705224;0.42435624346541007;0.39562620715942204;0.5801758394441336;0.9999901097424062
6.783168;0.9928096075161262;0.4629587163578156;0.4663176498758297;-0.4418862169525737;-0.4450868353014636;0.9821042359965044;1.0000010355201496;9.999998039528815;0.4167693094316526;-0.4352290013156282;-0.43522899830180617;0.4243572116433922;0.3956322322888219;0.5801806586385909;0.9999901265126648
6.793168;0.9928085699428687;0.4629586864145673;0.4663180274748621;-0.4418923524187028;-0.44509346280114637;0.9821032975973283;1.0000011281314602;10.000000073982662;0.41676941223620634;-0.43522900129155073;-0.43522899836721174;0.4243571799193902;0.39563825883154774;0.5801847442090073;0.9999901369012985
6.803168;0.9928075345962153;0.4629585940914716;0.4663183386345745;-0.4418973866599496;-0.44509898111271173;0.9821023705701123;1.0000012171225527;10.00000212233766;0.41676951908492377;-0.4352290012664382;-0.4352289984330364;0.42435814817386613;0.39564328682620387;0.5801888773382953;0.9999901411727523
6.813168;0.992806501662829;0.4629585688920322;0.4663187141626594;-0.4419035220975597;-0.4451056086129305;0.9821014550362296;1.000001302199352;10.000004183973884;0.41676962980899535;-0.4352290012405218;-0.4352289984990389;0.42435811626342557;0.39564931631678685;0.5801929592341686;0.9999901396845895
6.823168;0.9928064695940934;0.4629589850294517;0.46631906247483645;-0.44191012928391316;-0.44511226373345886;0.9821005512282255;1.000001383108691;10.000006258418694;0.4167697442233584;-0.43522900121402136;-0.4352289985649764;0.42435808404007563;0.3956553473613716;0.5801970395222101;0.9999901328511102
6.833168;0.9928055007993234;0.4629594353819189;0.4663198839688917;-0.44191582536361823;-0.44511842235013266;0.9820996594326504;1.0000014596458142;10.000008346922092;0.4167698620979267;-0.4352290011871507;-0.4352289986306146;0.4243590513866134;0.39566138003007356;0.580201849688411;0.9999901211631792
6.843168;0.9928044759994868;0.46295941561082843;0.4663202572525061;-0.4419219607646219;-0.4451250498504121;0.9820987799789124;1.0000015316901072;10.000010453108747;0.4167699831677507;-0.4352290011601139;-0.43522899869574966;0.4243590182177166;0.3956674144077915;0.5802059269865372;0.999990105149226
6.853168;0.9928034540171788;0.46295939741396275;0.4663206300020731;-0.4419280961515555;-0.4451316773510318;0.9820979131793971;1.0000015992346376;10.000012581663288;0.41677010717213325;-0.4352290011331021;-0.4352289987602324;0.4243599844346305;0.3956734505780644;0.5802107342773288;0.999990085277296
6.863168;0.9928024349327536;0.46295938077648574;0.4663210023547252;-0.44193423152462225;-0.44513830485203437;0.9820970592163973;1.0000016623747805;10.00001473673026;0.4167702338725426;-0.4352290011062865;-0.43522899882397903;0.42435994989643744;0.3956794885909473;0.5802148088185994;0.9999900619089221
6.873168;0.9928024171997326;0.4629598050630583;0.46632134809573433;-0.4419408386806897;-0.4451449599743416;0.9820962181241036;1.0000017212755816;10.000016921936279;0.4167703630260557;-0.43522900107979956;-0.4352289988869581;0.4243599144383635;0.39568552845119337;0.5802188820358665;0.9999900353374588
6.883168;0.992801404506299;0.46295979165098494;0.4663217201124233;-0.4419469740332774;-0.4451515874762695;0.9820953898369983;1.0000017761512539;10.000019141226904;0.4167704943529522;-0.43522900105372614;-0.43522899894916844;0.42436087789699733;0.3956915701121781;0.580223685297551;0.9999900058321243
6.893168;0.9928003953301309;0.4629597799036553;0.4663220922099853;-0.4419531093725674;-0.44515821497857433;0.9820945741953728;1.0000018272405724;10.000021398939243;0.4167706275250275;-0.4352290010281116;-0.4352289990106313;0.42436084011471653;0.39569761346319876;0.5802277557820531;0.9999899736339317
6.903168;0.99279938981992;0.4629586686222823;0.4663213554082801;-0.44195930956762713;-0.4451649078205736;0.982093770984687;1.0000018747928734;10.000023699582474;0.41677076217338604;-0.4352290010029716;-0.4352289990713775;0.4243618009332683;0.39570365834020244;0.5802325561516256;0.9999899389440262
6.913168;0.9927983880036281;0.4629587250682801;0.4663217936559098;-0.44196654608084673;-0.445172644511761;0.982092980004074;1.0000019190608986;10.000026047806212;0.4167708979182348;-0.43522900097831646;-0.43522899913141117;0.42436176019093114;0.3957097045515202;0.5802366235711983;0.9999899019296802
6.923168;0.992798388063634;0.46295915761378076;0.46632214094733;-0.4419731532112725;-0.4451792996359915;0.9820922010204394;1.0000019602761934;10.000028447994712;0.4167710343967655;-0.4352290009541798;-0.4352289991906786;0.42436171772178954;0.3957157518918676;0.5802406893246127;0.9999898627116984
6.933168;0.9927973933919201;0.462959152426104;0.46632251557089216;-0.44197928850461404;-0.44518592713925353;0.9820914337099519;1.0000019986434419;10.000030904132645;0.41677117125617663;-0.43522900093061856;-0.43522899924907504;0.4243626733604357;0.3957218001770348;0.5802454846774528;0.9999898213329915
6.943168;0.9927964023117568;0.4629591487905517;0.4663228913375856;-0.44198542378546296;-0.4451925546425911;0.9820906777518841;1.0000020343548033;10.00003342061666;0.4167713081350769;-0.4352290009076907;-0.4352289993064685;0.4243626269596174;0.3957278493166652;0.5802495468377511;0.9999897777720301
6.953168;0.9927954149826057;0.4629591466265866;0.4663232683813736;-0.44199155905393395;-0.4451991821459783;0.9820899329235192;1.0000020676132575;10.000036002687025;0.416771444670747;-0.4352290008854414;-0.43522899936271403;0.42436357841819483;0.39573389935124215;0.5802543384463935;0.999989731996128
6.963168;0.9927944316154157;0.46295914580433345;0.4663236467832003;-0.44199769431009056;-0.44520580964940554;0.9820891990328989;1.0000020986906113;10.000038655415043;0.4167715805032123;-0.43522900086390803;-0.4352289994176583;0.4243635277041369;0.3957399504009257;0.5802583967536651;0.999989683965301
6.973168;0.9927935112175743;0.4629596828550634;0.46632453959158343;-0.44200449141397097;-0.44521307744607813;0.9820884757934627;1.0000021279411333;10.00004138253884;0.41677171525870943;-0.4352290008431363;-0.4352289994711442;0.4243644748446921;0.39574700258777507;0.5802638663955004;0.999989633583673
6.983168;0.9927935345821085;0.4629601233871864;0.466324894454126;-0.4420110985167461;-0.4452197325708103;0.9820877627888465;1.000002155699538;10.000044186311138;0.41677184856034705;-0.43522900082319216;-0.43522899952301813;0.424364419894585;0.3957530560000651;0.5802679205816961;0.9999895806591818
6.993168;0.9927925640659896;0.46296012519779967;0.4663252771580559;-0.44201723374183843;-0.4452263600736067;0.9820870595312691;1.0000021822139118;10.000047067752163;0.41677198006836963;-0.43522900080415494;-0.4352289995731454;0.42436436293300567;0.3957591106833786;0.5802719725880104;0.9999895248946515
7.003168;0.9927915980290763;0.4629601273941143;0.4663256613788037;-0.442023368954887;-0.44523298757646523;0.9820863655476934;1.0000022076960957;10.000050026587513;0.4167721094984474;-0.4352290007860938;-0.4352289996214232;0.4243653040961995;0.39576516662390626;0.5802767536792293;0.9999894659404561
7.013168;0.9927906365367108;0.46296019464813226;0.46632611249018513;-0.4420306053470574;-0.4452407242675146;0.9820856804490359;1.000002232330235;10.000053060496287;0.4167722366052334;-0.43522900076904253;-0.43522899966777007;0.4243652436030107;0.39577122374621226;0.5802808011827006;0.9999894034962088
7.023168;0.9927896795722039;0.46296019707168257;0.46632649980940205;-0.44203674053504505;-0.44524735177026825;0.9820850039228861;1.0000022562132314;10.000056164143063;0.4167723611673139;-0.43522900075299437;-0.43522899971211804;0.424366181753653;0.3957782819502684;0.5802862597906494;0.9999893373547569
7.033168;0.9927887270497048;0.4629601994507848;0.4663268886493053;-0.4420428757110871;-0.44525397927281624;0.9820843356264981;1.0000022793712515;10.000059329536098;0.41677248299850084;-0.43522900073792353;-0.4352289997544401;0.42436611891465914;0.3957843411438054;0.5802903028604973;0.9999892673433459
7.043168;0.9927887771562148;0.4629595398686119;0.4663261434240626;-0.4420495476585397;-0.4452606997388237;0.9820836750993217;1.000002301867016;10.000062547846628;0.41677260195822297;-0.4352290007238131;-0.43522899979476193;0.42436705548842263;0.39579040123028536;0.5802950751554984;0.9999891932793994
7.053168;0.992787833335952;0.46295960679592363;0.4663266005973456;-0.44205678400520576;-0.4452684364290534;0.9820830217829222;1.000002323873802;10.000065810788827;0.416772717927766;-0.43522900071067133;-0.43522899983311036;0.4243669918651117;0.3957964620832742;0.5802991141900574;0.9999891150167785
7.063168;0.9927868938543913;0.4629596084309358;0.46632699390684634;-0.44206291915106827;-0.4452750639307182;0.9820823750329246;1.0000023456038456;10.000069110468834;0.4167728307758885;-0.43522900069853643;-0.43522899986947367;0.4243669283791276;0.3958035235440308;0.580303833459538;0.9999890324428216
7.073168;0.9927859585376101;0.462959674200201;0.4663274539518577;-0.44207015547048745;-0.44528280062017805;0.9820817340733986;1.0000023671596274;10.00007243889155;0.41677294035963214;-0.43522900068747467;-0.4352289999038214;0.42436786528543036;0.3958095854332245;0.5803086002456891;0.9999889453775842
7.083168;0.992785026942152;0.4629596739791017;0.46632784988497267;-0.44207629059110654;-0.4452894281211134;0.9820810980074515;1.0000023885228704;10.000075788081729;0.41677304655280956;-0.43522900067758713;-0.43522899993613245;0.424367802756839;0.3958156475695815;0.5803126341458452;0.999988853570413
7.093168;0.9927840984728231;0.46295967225432627;0.46632824682222257;-0.4420824256994274;-0.44529605562172875;0.9820804658534876;1.000002409689363;10.000079150121024;0.41677314925298786;-0.4352290006690168;-0.4352289999663986;0.42436874090839577;0.39582270980007134;0.5803180798914197;0.9999887568090587
7.103168;0.9927831725798617;0.4629597335825466;0.4663287098439052;-0.44208966197748195;-0.44530379231021205;0.9820798365379673;1.0000024307430022;10.000082517094969;0.41677324834947577;-0.43522900066191744;-0.43522899999461984;0.4243686798370085;0.39582877201444583;0.5803221108517012;0.9999886549572106
7.113168;0.9927833059870605;0.4629606392993624;0.466329529391415;-0.4420958296895006;-0.44530997852765286;0.9820792089744235;1.0000024518333497;10.00008588135458;0.41677334369147395;-0.4352290006564055;-0.43522900002079895;0.4243696196335239;0.3958348341332206;0.5803268717656807;0.999988547936121
7.123168;0.9927823844518784;0.4629606964160645;0.4663299931261266;-0.4421030659463588;-0.4453177152147639;0.9820785822381496;1.000002473160057;10.000089235393794;0.4167734350973136;-0.43522900065254017;-0.4352290000449375;0.4243695603534605;0.39584189609145504;0.5803315823758123;0.999988435765917
7.133168;0.9927814652165641;0.4629606863909797;0.4663303915458837;-0.44210920100781675;-0.4453243427135792;0.9820779555983598;1.0000024949484507;10.000092571370637;0.41677352239253795;-0.435229000650328;-0.4352290000670399;0.4243705019917276;0.3958479578245559;0.5803363412606658;0.9999883186221652
7.143168;0.992780548631164;0.4629607389138247;0.466330855162988;-0.4421164372347669;-0.445332079400302;0.9820773284034321;1.0000025173898595;10.000095881254929;0.416773605445179;-0.4352290006497425;-0.4352290000871172;0.42437044449916994;0.39585501926937877;0.580341050413461;0.9999881968451627
7.153168;0.9927796351167348;0.4629607242318185;0.4663312531404172;-0.4421225722681307;-0.44533870689880917;0.9820767000492743;1.0000025406382416;10.000099157500298;0.4167736841802092;-0.4352290006507541;-0.43522900010517723;0.4243703878143454;0.3958610803861667;0.5803450771943632;0.9999880709158294
7.163168;0.9927787250636451;0.46296077213058745;0.46633171601943985;-0.44212980846439853;-0.4453464435853402;0.982076069994585;1.000002564887218;10.000102393593034;0.4167737585544505;-0.43522900065334513;-0.43522900012120896;0.42437133186830067;0.39586814115764296;0.5803505173812361;0.9999879414003402
7.173168;0.9927778187937084;0.4629596517761907;0.466331003772998;-0.44213600834006145;-0.4453531364269838;0.9820754377057201;1.0000025903803318;10.000105584623894;0.4167738285332778;-0.43522900065750736;-0.4352290001351736;0.4243712765756568;0.39587420155670794;0.5803545445403101;0.9999878088969142
7.183168;0.9927779147878228;0.46296013469840497;0.4663314389399058;-0.4421437165193991;-0.4453609007377161;0.9820748026440567;1.0000026173042147;10.000108727636404;0.4167738941255425;-0.43522900066323755;-0.43522900014700644;0.4243722218356811;0.3958802615358747;0.5803593034962156;0.9999876740326655
7.193168;0.9927770165361847;0.46296011145788224;0.46633183430316205;-0.44214985150115804;-0.4453675282368017;0.9820741643249882;1.0000026457149944;10.000111820808785;0.4167739554144297;-0.4352290006705427;-0.4352290001566249;0.4243721675237924;0.39588732104297863;0.5803640141078864;0.9999875375002784
7.203168;0.9927761221337843;0.4629601513384649;0.4663322940976019;-0.44215708764188033;-0.44537526492429397;0.9820735223342935;1.0000026755497429;10.000114861871303;0.4167740125441913;-0.43522900067945103;-0.43522900016393573;0.4243731134771255;0.39589338003073343;0.5803687746887835;0.9999874000443646
7.213168;0.9927752312373733;0.46296012483040383;0.4663326875947578;-0.4421632225936803;-0.44538189242410764;0.9820728762866202;1.0000027066369659;10.000117847198496;0.416774065715899;-0.43522900069001097;-0.4352290001688325;0.4243730595078738;0.39590043846527034;0.5803734871527274;0.9999872623606028
7.223168;0.992774343384758;0.4629601618641585;0.4663331454614892;-0.44217045870202626;-0.4453896291123555;0.9820722257715816;1.0000027387056256;10.000120771979212;0.4167741151870571;-0.43522900070225856;-0.43522900017120686;0.4243740054367521;0.39590649634332065;0.580378249628706;0.9999871250972902
7.233168;0.9927734580877023;0.46296013282059456;0.4663335369974525;-0.4421765936235225;-0.4453962566128754;0.9820715703323204;1.0000027714346476;10.000123631021221;0.41677416126053796;-0.43522900071617365;-0.43522900017097454;0.4243739511259486;0.3959135536972952;0.5803829639641545;0.9999869889921931
7.243168;0.9927726336947263;0.4629606395848019;0.46633444073757774;-0.44218339036703797;-0.44540352438530495;0.9820709095128421;1.0000028045277674;10.000126419554975;0.41677420428639556;-0.43522900073166954;-0.4352290001680841;0.42437389649566415;0.3959196105658939;0.5803869970754777;0.999986854879362
7.253168;0.9927717521084131;0.4629606732638797;0.46633489557822333;-0.4421906264259475;-0.44541126107340473;0.982070242941082;1.0000028377968049;10.000129133362817;0.4167742446584083;-0.4352290007486229;-0.43522900016250343;0.42437484150161175;0.3959266669594897;0.5803924446081192;0.999986723605697
7.263168;0.9927708716189021;0.46296064113699725;0.4663352840220352;-0.44219676130146185;-0.44541788857370657;0.9820695703655528;1.0000028712138112;10.00013176846647;0.41677428277801865;-0.4352290007669102;-0.43522900015422916;0.42437478610508544;0.3959337228730903;0.5803971622454692;0.9999865960524874
7.273168;0.992770989921687;0.4629611123833732;0.46633571037389376;-0.4422044694081577;-0.44542565288723934;0.9820688916041568;1.0000029048741412;10.000134321114086;0.41677431899611567;-0.4352290007864215;-0.43522900014331495;0.4243757302855957;0.39593977832928595;0.5804019304924205;0.9999864730964185
7.283168;0.9927701098150854;0.4629611435602458;0.46633616207187445;-0.44221170542617677;-0.44543338957589057;0.9820672064365026;1.0000029389026839;10.000136788036869;0.41677435356620685;-0.4352290008070515;-0.43522900012986987;0.4243756740619351;0.3959468333904781;0.5804066516891169;0.9999863554444207
7.293168;0.992769228880568;0.4629611092267319;0.4663365473988298;-0.44221784026345246;-0.4454400170767306;0.9820665145226832;1.000002973372222;10.000139166498938;0.41677438664353944;-0.43522900082869337;-0.4352290001140268;0.4243766174833535;0.39595288813052326;0.5804114241497548;0.999986243590278
7.303168;0.9927683465522732;0.4629611392539267;0.46633699708079374;-0.4422250762501662;-0.4454477537657437;0.9820658154466919;1.0000030082632039;10.00014145423666;0.41677441832304946;-0.43522900085124333;-0.43522900009592;0.42437656062871465;0.395959942598485;0.580416150215674;0.9999861379282742
7.313168;0.9927674624449664;0.4629600677687156;0.46633633665892693;-0.4422323770931929;-0.4454555558000603;0.9820651088897195;1.0000030435015899;10.000143649906851;0.4167744486631832;-0.4352290008745909;-0.4352290000756819;0.42437750361862897;0.3959669968028473;0.5804216103107016;0.9999860388584452
7.323168;0.9927665762650716;0.46296003240202094;0.4663367192501978;-0.44223851188720514;-0.4454621833017651;0.9820643947946562;1.000003079055382;10.000145753790385;0.4167744776705904;-0.43522900089860406;-0.4352290000534433;0.4243774466145915;0.39597305072570843;0.5804256601853429;0.999985946827661
7.333168;0.9927656876783288;0.4629600619174988;0.4663371664277224;-0.4422457478280089;-0.44546991999177643;0.9820636733782995;1.0000031149843658;10.000147767685572;0.41677450528591675;-0.43522900092313593;-0.4352290000293269;0.42437838983320053;0.39598010435665204;0.5804311268914333;0.9999858623051784
7.343168;0.9927647962637385;0.4629600916571395;0.4663376129171801;-0.44225298375365935;-0.4454776566821669;0.982062945004275;1.0000031514128178;10.000149693894192;0.4167745314047045;-0.4352290009480389;-0.4352290000034478;0.42437833356765503;0.3959861577202445;0.5804351840065818;0.9999857857267451
7.353168;0.992763901562924;0.46296005701048615;0.4663379934610295;-0.44225911850667166;-0.44548428418504665;0.9820622100470005;1.0000031884947878;10.000151534352073;0.416774555900042;-0.4352290009731786;-0.43522899997594017;0.4243782781614807;0.39599321087560024;0.5804399273678443;0.9999857174599242
7.363168;0.992764060260213;0.4629609994772189;0.4663388603992896;-0.44226638721955236;-0.44549157957619817;0.9820614688085064;1.0000032264173784;10.00015329084737;0.4167745786211283;-0.43522900099844813;-0.43522899994696385;0.424379223951519;0.39600026389505005;0.5804454060491071;0.9999856577755193
7.373168;0.9927631579298605;0.46296103150752677;0.4663393052872237;-0.44227362311034046;-0.4454993162672475;0.9820607214704458;1.0000032654235733;10.000154966142427;0.416774599400793;-0.43522900102377454;-0.4352289999166663;0.42437917123372465;0.3960063168403184;0.5804494756317105;0.9999856068656293
7.383168;0.9927622514807632;0.462961064837436;0.46633974971790204;-0.4422808589870639;-0.44550705295892984;0.9820599680924006;1.0000033058001956;10.000156564284648;0.4167746180857856;-0.4352290010491308;-0.4352289998851599;0.4243801202625581;0.396013369752564;0.5804549629017306;0.999985564927633
7.393168;0.9927613407664269;0.4629610348279741;0.466340128394605;-0.4422869936955473;-0.4455136804633945;0.9820592086369142;1.0000033478611512;10.000158088909554;0.416774634572982;-0.43522900107455326;-0.43522899985252556;0.42438007127625565;0.3960204226671505;0.5804597234081796;0.9999855321441594
7.403168;0.9927604256713294;0.4629610713920682;0.4663405720698413;-0.44229422954608594;-0.4455214171563823;0.982058442978784;1.000003392004672;10.000159541553069;0.4167746488327306;-0.43522900110012597;-0.435228999818823;0.4243810245223465;0.3960274756377583;0.5804652194064418;0.9999855085314588
7.413168;0.992759506142542;0.46296110976363186;0.4663410154293535;-0.4423014653834259;-0.44552915385002667;0.9820576709524604;1.0000034387479415;10.000160922036308;0.4167746608945806;-0.4352290011259365;-0.4352289997841131;0.424380980245479;0.39603352873574493;0.5804693063747105;0.9999854938640407
7.423168;0.9927585821591809;0.4629611499997109;0.46634145846473996;-0.4423087012078567;-0.4455368905443293;0.9820558924507155;1.0000034886468294;10.000162229572222;0.4167746708119381;-0.43522900115205115;-0.4352289997484766;0.42438193865044993;0.39604058201608444;0.5804748109760061;0.9999854877075196
7.433168;0.9927576536778325;0.4629611272197607;0.46634183580161404;-0.44231483586963666;-0.44554351805145476;0.9820551074601069;1.000003542226611;10.000163462855959;0.41677467865120266;-0.4352290011785157;-0.4352289997120142;0.42438189989806313;0.3960476354893142;0.5804795886718432;0.9999854894591736
7.443168;0.9927567206382919;0.462960069971169;0.46634116894339606;-0.44232213654343827;-0.44555132009408205;0.9820543159982299;1.0000035999688452;10.000164619428778;0.4167746844971545;-0.4352290012053551;-0.4352289996748269;0.4243828641471052;0.3960536891265819;0.5804844193230011;0.9999854984232698
7.453168;0.992755783015515;0.462960115619221;0.46634161098169996;-0.4423293723317031;-0.44555905679056657;0.982053518032065;1.0000036622905222;10.000165695598161;0.41677468844394844;-0.43522900123257824;-0.43522899963699535;0.42438283158547896;0.3960607428731757;0.580489205242631;0.9999855139570595
7.463168;0.9927558391086873;0.46296060226629115;0.4663420264590782;-0.4423370803301914;-0.44556682111471196;0.9820527134363082;1.0000037295855486;10.000166687403707;0.4167746905837685;-0.4352290012601914;-0.4352289995985852;0.4243838024082551;0.39606779664501024;0.5804947262741408;0.9999855355959534
7.473168;0.9927548924645221;0.4629606511398047;0.4663424683211508;-0.44234431610239444;-0.4455745578126676;0.9820519020215126;1.0000038023042217;10.000167591523033;0.4167746910070402;-0.4352290012881946;-0.4352289995596736;0.4243837767692465;0.3960748503224514;0.5804995202349352;0.9999855630417654
7.483168;0.9927539415122593;0.46296070141621265;0.46634291032373837;-0.44235155186285635;-0.44558229451118386;0.9820510836334143;1.0000038809027958;10.000168405136803;0.4167746898049109;-0.4352290013165623;-0.4352289995203614;0.4243847547599056;0.39608090376796706;0.5805043669858887;0.9999855960317655
7.493168;0.992753045295539;0.4629611602824974;0.46634373532146256;-0.44235724713719204;-0.44558845308538164;0.9820502582459152;1.0000039657179218;10.000169125584737;0.4167746870615008;-0.4352290013452407;-0.43522899948076743;0.42438473642110053;0.3960879568513494;0.5805091689944094;0.9999856342122582
7.503168;0.9927520864671302;0.46296121281574215;0.4663441779915779;-0.44236448287543134;-0.4455961897836833;0.9820494259751162;1.0000040569348263;10.000169750960548;0.4167746828268302;-0.4352290013741645;-0.43522899944103;0.42438472174530417;0.39609500945751164;0.5805139749972374;0.9999856771262096
7.513168;0.9927511241545897;0.4629612661895805;0.4663446211273093;-0.4423717186020327;-0.44560392648209435;0.9820485870626097;1.0000041545930054;10.000170281015679;0.41677467708678123;-0.4352290014032789;-0.43522899940130994;0.42438571066951947;0.3961020614870807;0.5805195159751582;0.9999857242875309
7.523168;0.992750158651147;0.46296132019639086;0.46634506479360566;-0.4423789543170331;-0.4456116631804272;0.9820477418744755;1.0000042585215276;10.000170717210713;0.41677466976338706;-0.43522900143256393;-0.43522899936178167;0.424385703090236;0.396109112849054;0.5805243297606466;0.99998577521987
7.533168;0.9927491901743329;0.4629613746099861;0.46634550902980343;-0.44238619002050994;-0.44561939987852045;0.9820458908516765;1.000004368334917;10.000171061788484;0.4167746607537417;-0.43522900146204246;-0.43522899932261905;0.42438669888771774;0.3961151634440997;0.5805291960763661;0.9999858294882401
7.543168;0.9927482188918786;0.4629614292004734;0.46634595384875205;-0.44239342571253065;-0.44562713657622416;0.9820450343789904;1.0000044835832305;10.000171316596496;0.416774649971346;-0.4352290014917636;-0.4352289992839707;0.42438669792124817;0.3961222131607333;0.5805340174694166;0.999985886767605
7.553168;0.9927472449479762;0.4629614837518654;0.4663463992649143;-0.44240066139310613;-0.44563487327337803;0.9820441726961204;1.000004603844756;10.000171482914192;0.4167746373417653;-0.43522900152177724;-0.4352289992459235;0.42438770000102816;0.39612926188381914;0.5805395736591756;0.9999859468145839
7.563168;0.9927462684678219;0.4629615380633778;0.4663468453026122;-0.44240789706222433;-0.4456426099698144;0.9820433060089759;1.0000047286424434;10.000171562139915;0.4167746227686175;-0.4352290015521123;-0.43522899920850594;0.424387704896926;0.39613630949755313;0.5805444025251586;0.9999860093552676
