time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.573168;0.9927452896026383;0.4629604259320715;0.46634611744458326;-0.4424140964587852;-0.4456493028264956;0.9820424347157769;1.000004857353283;10.00017155589224;0.4167746061260169;-0.43522900158277406;-0.43522899917174535;0.42438871238345516;0.39614335587499205;0.5805499660212297;0.9999860740865008
7.583168;0.9927443086020402;0.4629604792128005;0.46634656479967224;-0.44242133210613466;-0.4456570395211632;0.9820415594676184;1.0000049892150606;10.000171466023442;0.41677458728140276;-0.4352290016137615;-0.4352289991357066;0.4243887222526838;0.39614940085608263;0.5805541196049107;0.9999861407785212
7.593168;0.9927443241790379;0.4629609711033997;0.46634698650329187;-0.44242904006313405;-0.44566480384320273;0.9820406810164299;1.0000051233888405;10.000171295628567;0.4167745661231776;-0.4352290016450689;-0.4352289991004759;0.42438973429882787;0.3961564442324454;0.5805596898889028;0.9999862093286421
7.603168;0.9927433404792928;0.46296102285716534;0.4663474354444132;-0.44243627569526756;-0.4456725405358659;0.9820398000745405;1.0000052590398698;10.000171050028548;0.41677454257866503;-0.43522900167667883;-0.435228999066139;0.42438974833195264;0.39616348575630406;0.5805645323858708;0.9999862797319765
7.613168;0.9927424153845329;0.4629615460666468;0.4663483334504146;-0.4424430719868685;-0.4456798082802821;0.9820389173051168;1.000005395383205;10.000170736741568;0.41677451660462317;-0.43522900170857115;-0.4352289990327765;0.42439076421258765;0.39617052516786333;0.5805701090242833;0.9999863520276694
7.623168;0.9927414320090215;0.46296159601777653;0.4663487842646424;-0.4424503075955544;-0.4456875449696857;0.9820380333823702;1.0000055316830874;10.000170364978352;0.4167744881601906;-0.4352290017407245;-0.4352289990004603;0.42439078184980095;0.3961775622174872;0.5805749577097278;0.9999864262981355
7.633168;0.9927404498149242;0.4629616450209003;0.46634923608522577;-0.44245754319223485;-0.4456952816578657;0.9820361490495402;1.0000056673141893;10.00016994484994;0.41677445720306816;-0.4352290017731017;-0.43522899896927836;0.4243918011692427;0.39618459666725264;0.5805805402654983;0.9999865026800061
7.643168;0.9927394693760749;0.4629616930947813;0.4663496888946347;-0.4424647787766872;-0.44570301834478515;0.9820352651518202;1.000005801902155;10.0001694860058;0.4167744237116847;-0.4352290018056467;-0.4352289989393722;0.4243918221010651;0.39619162828401666;0.5805853944436227;0.9999865813133685
7.653168;0.9927384911751038;0.46296174032348136;0.4663501426087141;-0.44247201434867506;-0.4457107550303844;0.9820343826478688;1.0000059353507407;10.000168996720063;0.41677438769878067;-0.43522900183829233;-0.43522899891091654;0.42439284458674925;0.3961976568439642;0.5805902994410476;0.9999866623103983
7.663168;0.9927375155526017;0.46296178686801537;0.46635059710909593;-0.4424792499079565;-0.4457184917145828;0.982033502556654;1.000006067662172;10.000168484157674;0.41677434920698736;-0.43522900187095614;-0.43522899888406247;0.4243928685900449;0.3962046821547532;0.5805951576705647;0.999986745786733
7.673168;0.9927365426808984;0.4629618329392197;0.46635105227056917;-0.4424864854543029;-0.44572622839729487;0.9820326258125127;1.0000061987460058;10.000167954914621;0.4167743083047642;-0.43522900190352576;-0.43522899885891725;0.4243938941114475;0.39621170408221923;0.5806007481734102;0.999986831896127
7.683168;0.9927355726061445;0.46296187876074785;0.4663515079780955;-0.44249372098751405;-0.4457339650784486;0.9820317531260361;1.0000063283812795;10.000167415270354;0.4167742650895112;-0.43522900193585845;-0.4352289988355541;0.4243939211881453;0.39621872253985757;0.5806056084451983;0.9999869208443026
7.693168;0.992734605332023;0.46296082341424966;0.4663508549642826;-0.44250102138296465;-0.4457417671086916;0.982030884899531;1.000006456281481;10.000166871222424;0.4167742196837809;-0.4352290019678136;-0.43522899881401766;0.4243939498710511;0.3962257374230486;0.5806104688380684;0.9999870128902404
7.703168;0.9927336408800375;0.4629608693155653;0.46635131157901005;-0.44250825688935996;-0.4457495037867277;0.9820300212122366;1.0000065821641821;10.000166328189415;0.4167741722129236;-0.43522900199929165;-0.4352289987943186;0.4243949801970945;0.39623274856347296;0.5806160596563579;0.9999871083485916
7.713168;0.9927326792836342;0.4629609154698964;0.46635176866022315;-0.44251549238206656;-0.4457572404631976;0.9820291619585603;1.0000067057527642;10.000165790289651;0.4167741227690018;-0.4352290020302324;-0.4352289987764095;0.4243950121702193;0.3962397557720834;0.5806209183542211;0.9999872075500525
7.723168;0.992732718806291;0.46296140130593216;0.46635219986682347;-0.4425232002831191;-0.44576500476798064;0.9820273070142835;1.0000068266932969;10.00016525983837;0.4167740713819957;-0.43522900206058507;-0.4352289987601681;0.4243960457631484;0.3962467589018435;0.5806265061974114;0.9999873107518927
7.733168;0.9927318216634311;0.4629619207001505;0.46635310639255667;-0.44252999642787644;-0.4457722724840659;0.9820264562282074;1.0000069444643127;10.000164737975114;0.4167740180266078;-0.4352290020903044;-0.4352289987454325;0.42439608094659936;0.39625375783651245;0.5806313607488047;0.9999874180841496
7.743168;0.9927308683979436;0.4629619682463687;0.46635356546572937;-0.4425372318861135;-0.4457800091550975;0.9820256093321932;1.000007058403907;10.0001642256651;0.4167739626656794;-0.435229002119376;-0.435228998732071;0.4243971177082216;0.3962607524368163;0.5806369433728484;0.9999875295384515
7.753168;0.992729917698253;0.4629620164738694;0.46635402551057387;-0.44254446732979974;-0.44578774582472;0.9820247659442836;1.0000071678649982;10.000163723894582;0.41677390529020053;-0.4352290021478214;-0.43522899872002796;0.4243971560396085;0.39626674252863603;0.5806411092768009;0.9999876449726058
7.763168;0.9927289693816908;0.4629620654743743;0.46635448669885865;-0.44255170275867534;-0.4457954824930499;0.9820239256476041;1.0000072723130924;10.000163233233973;0.4167738459257961;-0.4352290021756605;-0.43522899870932263;0.4243981959179013;0.39627372794203697;0.5806466847934625;0.9999877641164495
7.773168;0.9927280232525721;0.4629621153442072;0.46635494920231213;-0.442558938172475;-0.44580321916025273;0.9820230880013511;1.0000073712725903;10.000162753232635;0.41677378462643383;-0.4352290022028692;-0.43522899870000953;0.42439823727769077;0.39628070854492803;0.5806515252667063;0.9999878865701063
7.783168;0.9927270791185737;0.46296216615815616;0.46635541318841256;-0.4425661735709104;-0.4458109558265255;0.9820222524502498;1.0000074642512102;10.000162282646382;0.4167737214769377;-0.4352290022293849;-0.4352289986921363;0.42439927998478844;0.3962876842354225;0.5806570921950123;0.9999880118809314
7.793168;0.9927261367465546;0.46296221793141756;0.4663558787998836;-0.4425734089536578;-0.4458186924920781;0.9820214182970944;1.0000075507015387;10.000161820966515;0.4167736565827073;-0.43522900225514577;-0.43522899868572684;0.42439932385601;0.39629465491899735;0.5806619234442895;0.9999881396905285
7.803168;0.9927251958782731;0.4629622706375872;0.46635634613942883;-0.4425806443203817;-0.4458264291571287;0.9820205848274376;1.0000076299823255;10.000161369255975;0.4167735900389718;-0.4352290022801179;-0.43522899868079495;0.4244003687070681;0.39630162052514706;0.5806674804670194;0.9999882697937035
7.813168;0.9927242562542332;0.4629623242513625;0.46635681524923644;-0.44258787967077956;-0.4458341658219002;0.9820187514655825;1.0000077013902733;10.000160929130747;0.4167735219128876;-0.4352290023042988;-0.43522899867736886;0.424400414382912;0.39630858105247213;0.5806723010921024;0.9999884020920052
7.823168;0.9927233175476079;0.46296127764091854;0.46635617690058395;-0.44259517988126496;-0.4458419678391993;0.9820179178119196;1.0000077643047793;10.000160501572095;0.41677345225789664;-0.43522900232771455;-0.43522899867550224;0.4244014607560096;0.3963155365799397;0.5806778467181565;0.9999885365568071
7.833168;0.9927223793228446;0.4629613329795024;0.4663566493712361;-0.44260241519828347;-0.4458497045041184;0.9820170835613811;1.0000078182916186;10.000160086591412;0.41677338114304385;-0.4352290023504267;-0.4352289986752654;0.4244015077084642;0.3963224872421536;0.5806826552729865;0.9999886732121869
7.843168;0.9927214411402795;0.46296138906914835;0.46635712337402363;-0.44260965049829837;-0.44585744116935677;0.9820162484396249;1.0000078630812734;10.000159683296852;0.4167733086607879;-0.43522900237253603;-0.4352289986767303;0.4244025551177291;0.3963294332003843;0.5806881883053399;0.9999888120814101
7.853168;0.9927205615228083;0.46296191833659195;0.4663580471713445;-0.44261644645444603;-0.4458647088669139;0.9820154121802812;1.0000078985557563;10.0001592902807;0.4167732348960125;-0.4352290023941714;-0.43522899867996845;0.42440260284009007;0.39633637462259946;0.5806929839666022;0.9999889531245901
7.863168;0.9927196226802721;0.46296197568706576;0.4663585239335201;-0.44262368171984745;-0.44587244553223526;0.9820145745040588;1.0000079247841747;10.000158906309965;0.416773159899252;-0.43522900241548046;-0.43522899868505477;0.4244036507032573;0.3963433116887636;0.5806985040068158;0.9999890961751773
7.873168;0.9927186832802001;0.4629620336367577;0.4663590018610502;-0.44263091696760853;-0.4458801821982263;0.9820137351837016;1.0000079420177055;10.000158531117096;0.41677308370910277;-0.43522900243662777;-0.4352289986920548;0.4244036985312983;0.3963502446199148;0.5807032868354592;0.9999892408829145
7.883168;0.9927187413946135;0.46296253154785233;0.4663594543520424;-0.4426386247441875;-0.44588794649708313;0.9820128941650197;1.0000079506387902;10.000158165723676;0.4167730063811976;-0.43522900245777074;-0.43522899870100024;0.4244047461749263;0.3963571737022722;0.5807087943368718;0.9999893867668899
7.893168;0.9927178003803508;0.4629625908191468;0.46635993403986314;-0.4426458599638713;-0.4458956831648929;0.9820110516077918;1.0000079510931927;10.00015781160749;0.41677292797049487;-0.4352290024790168;-0.43522899871187964;0.42440479350925225;0.39636409927986777;0.5807135649713959;0.9999895333375144
7.903168;0.9927168586222561;0.46296265083628424;0.4663604142861248;-0.44265309516542345;-0.4459034198338751;0.9820102078398244;1.0000079438819256;10.000157469481731;0.41677284850341584;-0.4352290025004063;-0.4352289987246429;0.42440584041630675;0.3963710217144837;0.5807190605588235;0.999989680116345
7.913168;0.9927159163251369;0.46296271166459213;0.4663608948493271;-0.44266033034872165;-0.44591115650426655;0.9820093632838613;1.0000079296549487;10.000157139177462;0.41677276798065027;-0.43522900252193364;-0.4352289987391972;0.42440588678536045;0.39637794135108373;0.5807238195302876;0.9999898265865584
7.923168;0.9927149735093513;0.4629627733830427;0.4663613754867843;-0.442667565513664;-0.4459188931762944;0.982008518422543;1.0000079092250056;10.000156820412998;0.4167726863868594;-0.4352290025435772;-0.4352289987554039;0.42440693251489503;0.39638385851409574;0.5807286210783263;0.999989972243479
7.933168;0.9927140299611387;0.46296283607418504;0.4663618559923101;-0.4426748006602051;-0.4459266298501804;0.9820076737872598;1.000007883431961;10.00015651299972;0.4167726036913205;-0.43522900256531294;-0.4352289987731055;0.4244069774999051;0.3963907735094267;0.580733368786229;0.9999901167129182
7.943168;0.9927130853911039;0.46296289980563043;0.46636233621415324;-0.44268203578835186;-0.44593436652615226;0.9820068298882982;1.0000078530739087;10.00015621662521;0.4167725198665457;-0.4352290025871049;-0.43522899879216165;0.4244080216406307;0.39639768661950053;0.580738841906534;0.999990259778134
7.953168;0.9927121395203269;0.46296186353287855;0.4663617068741976;-0.4426893357759129;-0.44594216855893026;0.9820059871592602;1.0000078189763124;10.000155931324086;0.4167724349258744;-0.4352290026088877;-0.4352289988124592;0.4244080648853452;0.3964045981074441;0.5807435790170801;0.9999904013165463
7.963168;0.9927111920671822;0.4629619294981123;0.4663621863116075;-0.4426965708673828;-0.44594990523980377;0.9820051459844978;1.0000077820480917;10.000155657859834;0.41677234893576043;-0.43522900263055914;-0.43522899883391364;0.4244091072542155;0.39641150823288795;0.5807490419550034;0.9999905412339241
7.973168;0.9927103015857183;0.4629624692599353;0.46636311379120166;-0.4427033666150738;-0.4459571729449666;0.9820033066957208;1.0000077432543972;10.000155397087823;0.4167722620113463;-0.43522900265198927;-0.435228998856475;0.4244091488097485;0.3964184172676691;0.5807537693028958;0.9999906794327805
7.983168;0.9927093502131865;0.46296253758196054;0.466363592424134;-0.44271060167023774;-0.44596490963041246;0.9820024695297228;1.0000077035460522;10.000155149535415;0.41677217433581637;-0.4352290026730433;-0.4352289988801361;0.42440918961114066;0.39642532549202014;0.5807584920630893;0.9999908158018964
7.993168;0.9927083965429596;0.4629626069607784;0.4663640707209437;-0.4427178367075034;-0.44597264631878664;0.9820016346404443;1.0000076637768591;10.000154915820891;0.4167720861625736;-0.43522900269359904;-0.4352289989049411;0.42441022969773096;0.39643223316431275;0.5807639412802348;0.9999909502239898
8.003168;0.9927074403442373;0.46296267719334805;0.4663645488006915;-0.44272507172707704;-0.44598038301014165;0.982000802132765;1.0000076246290115;10.000154696366753;0.4167719977569261;-0.4352290027135562;-0.4352289989309749;0.42441026909257507;0.3964391404908667;0.5807686557041855;0.9999910826442403
8.013168;0.9927064815144463;0.4629627480681911;0.46636502683814285;-0.4427323067291607;-0.4459881197044965;0.9819999720936292;1.0000075866020866;10.000154490458378;0.41677190934223424;-0.4352290027328491;-0.43522899895831146;0.42441130780924297;0.39644604762116786;0.5807740972053458;0.9999912131504822
8.023168;0.9927055201513014;0.4629628194433585;0.4663655050615198;-0.4427395417139451;-0.44599585640184797;0.9819991446457071;1.0000075500823349;10.000154296686306;0.41677182112751443;-0.43522900275144766;-0.4352289989869539;0.4244113458704342;0.39645295466823943;0.5807788044557944;0.9999913419671087
8.033168;0.9927045564299222;0.4629629561236706;0.4663660490978632;-0.4427478777693928;-0.44600470228948186;0.9819983199674257;1.0000075154028023;10.000154114455622;0.41677173336914747;-0.4352290027693453;-0.43522899901682377;0.42441238332573344;0.3964598617359968;0.5807842391245821;0.999991469387834
8.043168;0.992703590415049;0.4629630282885455;0.46636652852435506;-0.44275511271901163;-0.44601243899275794;0.9819974982607205;1.0000074828431162;10.000153944774473;0.4167716463724629;-0.435229002786548;-0.43522899904780704;0.4244124202468924;0.396466768935292;0.5807889396932631;0.9999915956991541
8.053168;0.9927036202498638;0.4629635400438863;0.4663669825454509;-0.4427628203318462;-0.44602020333284104;0.9819966797115945;1.0000074526190328;10.000153790156592;0.4167715604398739;-0.43522900280306026;-0.4352289990798027;0.42441345671159375;0.39647367639406944;0.5807943676285511;0.9999917211150444
8.063168;0.9927026491632038;0.4629636125869267;0.4663674642487329;-0.4427700552558058;-0.44602794004196594;0.9819948644047152;1.000007424914339;10.000153654212248;0.4167714758145073;-0.43522900281887467;-0.43522899911274027;0.4244134927819755;0.3964805842716161;0.5807990613955548;0.9999918457436753
8.073168;0.9927016751783235;0.46296368506401614;0.46636794738261633;-0.4427772901632047;-0.4460356767538248;0.9819940521954645;1.0000073999596848;10.000153541353582;0.41677139264208696;-0.4352290028339706;-0.43522899914658136;0.4244145284725545;0.396487492758593;0.5808044825491341;0.9999919695633557
8.083168;0.9927006980508131;0.46296265624475547;0.4663673228902364;-0.44278458993298114;-0.4460434788246341;0.9819932427041572;1.0000073780912262;10.000153456634973;0.41677131098165093;-0.435229002848313;-0.43522899918130387;0.4244145637259494;0.39649440205029757;0.5808091697451747;0.9999920923875782
8.093168;0.9926997764042669;0.46296320093586557;0.4663682577769674;-0.44279138548292896;-0.4460507465526968;0.9819924354846161;1.000007359708711;10.000153405347417;0.4167712308500514;-0.43522900286185645;-0.4352289992168625;0.42441559840401044;0.39650131232537883;0.580814584668195;0.9999922138297201
8.103168;0.9926987925675215;0.462963272639959;0.4663687457284682;-0.44279862034081835;-0.44605848327060144;0.9819916301404086;1.0000073451712606;10.000153392416964;0.4167711522551844;-0.43522900287455596;-0.4352289992531633;0.4244156322965784;0.39650822374242906;0.5808192661075599;0.9999923332979236
8.113168;0.9926978055510755;0.4629633441096564;0.46636923514633377;-0.44280585518218385;-0.4460662199902944;0.9819908262715881;1.000007334756567;10.000153422022969;0.41677107522809853;-0.4352290028863777;-0.4352289992900826;0.42441666517256366;0.3965151364287209;0.5808246757812527;0.9999924500675054
8.123168;0.9926968156543949;0.46296341542007863;0.46636972579565145;-0.44281309000702107;-0.4460739567114712;0.9819900234109534;1.0000073286795155;10.000153497594761;0.4167709998511488;-0.4352290028973105;-0.435228999327508;0.4244166968431623;0.39652205048391115;0.5808293524894653;0.9999925634179712
8.133168;0.9926958231375165;0.46296348666048853;0.46637021742099055;-0.4428203248153608;-0.44608169343380694;0.9819892210394057;1.0000073270929473;10.000153621758887;0.41677092625336054;-0.4352290029073665;-0.4352289993653748;0.42441772717180637;0.3965289660143802;0.5808347578779464;0.9999926727371129
8.143168;0.9926948281446973;0.46296355792051336;0.46637070977106004;-0.4428275596072463;-0.44608943015699126;0.9819874186204707;1.0000073301158603;10.00015379573162;0.41677085459590135;-0.4352290029165691;-0.43522899940368504;0.42441775605347104;0.39653588314274135;0.5808394307439986;0.9999927775260627
8.153168;0.9926938307083283;0.4629636292591288;0.4663712025946404;-0.4428347943827064;-0.4460971668807508;0.981986615593574;1.00000733788086;10.000154018702165;0.416770785077704;-0.4352290029249444;-0.43522899944248894;0.424418783423741;0.39654280198062425;0.5808448327303521;0.9999928773758874
8.163168;0.9926928308195638;0.46296370065267584;0.4663716956606572;-0.44284202914177906;-0.44610490360485516;0.9819858113592652;1.0000073505066855;10.000154288700346;0.41677071793833825;-0.435229002932522;-0.43522899948183985;0.4244188092807541;0.3965497226105508;0.5808495027197661;0.9999929719773339
8.173168;0.9926918285047788;0.46296377195615857;0.4663721887776615;-0.44284926388455076;-0.4461126403291155;0.9819850053450035;1.0000073680280221;10.000154604808152;0.4167706534202646;-0.4352290029393224;-0.4352289995217698;0.4244198336781;0.3965566450853353;0.5808549024512575;0.999993061136732
8.183168;0.9926908238195357;0.4629638429249152;0.46637268178263996;-0.44285649861114934;-0.4461203770533636;0.9819841971085452;1.0000073903467475;10.000154968051083;0.4167705917103056;-0.4352290029453444;-0.43522899956230127;0.42441985670477134;0.39656356942534376;0.5808595709381704;0.9999931448132093
8.193168;0.9926898167974492;0.46296391328393466;0.4663731745199207;-0.4428637333216923;-0.4461281137774316;0.981983386357508;1.0000074172399278;10.000155380054782;0.41677053293114824;-0.43522900295058015;-0.4352289996034765;0.42442087847489457;0.39657049561966956;0.5808649698844255;0.9999932231456217
8.203168;0.9926888074417951;0.46296398277963113;0.4663736668328039;-0.44287096801623205;-0.44613585050115173;0.9819825728832948;1.000007448478843;10.000155841997296;0.4167704771806757;-0.4352290029550414;-0.43522899964536954;0.4244208991052125;0.39657642364676376;0.5808689554795642;0.9999932964046483
8.213168;0.9926878545656611;0.462963422923284;0.46637349804006206;-0.4428778282514027;-0.44614318358323407;0.9819817564724587;1.0000074839593687;10.000156355381252;0.4167704245421623;-0.4352290029587696;-0.435228999688049;0.42442191868706186;0.39658335349373175;0.5808743547818928;0.9999933649135025
8.223168;0.9926878387811243;0.4629639293734985;0.46637396265007935;-0.44288553572600975;-0.4461509479410348;0.9819799368392182;1.0000075236865835;10.000156922929136;0.41677037506626297;-0.4352290029618255;-0.4352289997315123;0.42442193729461547;0.39659028516277905;0.5808790240095227;0.9999934289760759
8.233168;0.9926868224102666;0.4629639950371608;0.4663744528900951;-0.44289277037996283;-0.4461586846620372;0.981979113589612;1.0000075676788602;10.000157548073378;0.416770328769279;-0.435229002964268;-0.43522899977567264;0.4244229550119083;0.3965972186821609;0.5808844247664922;0.9999934888311088
8.243168;0.9926858039115979;0.4629640591231552;0.466374942220906;-0.44290000501761784;-0.44616642138222834;0.9819782862147978;1.0000076159099807;10.000158233744152;0.4167702856397055;-0.4352290029661335;-0.4352289998204192;0.42442297193129064;0.39660415411022526;0.5808890960169655;0.999993544661929
8.253168;0.992684783734177;0.46296412159457856;0.4663754305342108;-0.4429072396388737;-0.44617415810159416;0.9819774541673809;1.0000076682714922;10.00015898103355;0.41677024565408055;-0.4352290029674356;-0.43522899986566216;0.42442398812845333;0.39661109152678165;0.5808944993158769;0.9999935966168961
8.263168;0.992683762569229;0.4629641824826039;0.4663759177169478;-0.44291447424361724;-0.44618189482015264;0.9819766169696865;1.0000077245585155;10.000159788139902;0.4167702088083103;-0.43522900296819167;-0.43522899991132913;0.42442400366236915;0.3966180310350685;0.580899173631273;0.9999936447968377
8.273168;0.9926827412081763;0.4629643067539405;0.4663764690019632;-0.4429228098950792;-0.44619074072502346;0.9819757741950652;1.0000077845161897;10.00016065082604;0.4167701751252021;-0.4352290029684519;-0.43522899995736386;0.4244250186085593;0.3966249727819176;0.5809045805223672;0.9999936892674081
8.283168;0.9926817203814909;0.46296436477290925;0.4663769535121407;-0.44293004446540646;-0.4461984774420552;0.9819749253440719;1.0000078478774326;10.000161563824523;0.4167701446110788;-0.4352290029683147;-0.4352290000037391;0.4244250330717699;0.3966319169638859;0.5809092590609708;0.9999937301447
8.293168;0.9926807006511387;0.46296442157760465;0.4663774364412096;-0.44293727901898716;-0.4462062141583667;0.9819740697832001;1.0000079143587375;10.000162521427564;0.41677011721186835;-0.4352290029679227;-0.43522900005045334;0.4244260471587753;0.39663886378989144;0.5809146708494564;0.9999937676973699
8.303168;0.9926796823657179;0.4629644773611165;0.4663779176473085;-0.4429445135557641;-0.44621395087398213;0.9819722068211479;1.00000798365935;10.000163517298898;0.41677009282035704;-0.43522900296742073;-0.4352290000975241;0.4244260609467933;0.3966458134500408;0.5809193549439656;0.9999938023689086
8.313168;0.9926786656648444;0.46296453234451873;0.4663783969821401;-0.44295174807567067;-0.44622168758892566;0.9819713358263324;1.0000080554240243;10.00016454421961;0.41677007128573834;-0.43522900296689926;-0.43522900014499666;0.4244260744739135;0.3966527661245573;0.5809240421908409;0.9999938347024149
8.323168;0.9926776505562311;0.46296458673447255;0.46637887424269897;-0.4429589825786424;-0.4462294243032119;0.9819704562697863;1.0000081291833967;10.000165594103729;0.41677005238686177;-0.4352290029663848;-0.43522900019295196;0.424427087755396;0.3966597219834714;0.5809294633596542;0.9999938652875683
8.333168;0.9926766958640392;0.462965113595682;0.4663797979459234;-0.4429657777412913;-0.44623669200586846;0.9819695677081467;1.0000082044003693;10.000166658703886;0.4167700358256123;-0.43522900296586964;-0.4352290002414905;0.42442710081037244;0.3966666811787841;0.5809341573735551;0.9999938948016431
8.343168;0.9926756840030841;0.46296406623016645;0.4663791611916677;-0.44297307709244493;-0.4462444940791075;0.981968669790587;1.0000082806008463;10.000167730541332;0.4167700212677761;-0.4352290029653301;-0.43522900029070544;0.42442811368288164;0.39667364386234377;0.5809395855301176;0.9999939240219418
8.353168;0.9926746739422306;0.4629641197842105;0.46637963092794515;-0.44298031154424017;-0.4462522307900992;0.9819677623025913;1.0000083573953982;10.000168802751926;0.416770008396562;-0.43522900296472483;-0.435229000340691;0.4244281264550318;0.39667961019804127;0.5809436039011543;0.9999939537245599
8.363168;0.9926736659029991;0.46296417329220596;0.4663800978292986;-0.4429875459788213;-0.446259967500023;0.9819668451559177;1.0000084343509872;10.00016986805165;0.41676999695156036;-0.4352290029639962;-0.43522900039156776;0.424429139229545;0.39668658035014637;0.58094903933054;0.9999939845602065
8.373168;0.9926736584442747;0.4629646660624589;0.46638053533174667;-0.44299525332617123;-0.4462677318465279;0.9819659183315785;1.000008510886456;10.000170918308212;0.4167699867388743;-0.4352290029630734;-0.435229000443459;0.42442915208547444;0.39669355446295573;0.5809537478178904;0.9999940169967241
8.383168;0.9926726553975546;0.46296471934874167;0.46638099622410006;-0.4430024877341321;-0.4462754685540587;0.981964981865364;1.000008586295697;10.000171944751978;0.4167699776274806;-0.43522900296186545;-0.43522900049644736;0.4244301650741763;0.3967005326267681;0.5809591904919325;0.9999940513135066
8.393168;0.992671655457711;0.46296477235313527;0.46638145397941855;-0.44300972212502604;-0.446283205260218;0.98196303580544;1.0000086598687352;10.000172938305225;0.41676996956159656;-0.4352290029602637;-0.4352290005505709;0.4244301782519088;0.3967075148389702;0.5809639062117986;0.9999940875958025
8.403168;0.9926706590164975;0.4629648249962022;0.46638190855211675;-0.4430169564989347;-0.4462909419649079;0.9819620800875902;1.0000087310085732;10.000173890347504;0.4167699625602239;-0.4352290029581664;-0.4352290006058249;0.4244311916832545;0.39671450099539196;0.580969356115533;0.9999941257296003
8.413168;0.9926696663541418;0.4629648772595462;0.4663823599574175;-0.44302419085593375;-0.4462986786680018;0.9819611144775142;1.0000087992481035;10.000174793399934;0.4167699566792966;-0.4352290029555039;-0.4352290006621437;0.42443120543069424;0.39672149092474995;0.5809740790895018;0.999994165449619
8.423168;0.9926686776482554;0.46296492917249016;0.46638280826553474;-0.44303142519613076;-0.44630641536934423;0.9819601386637393;1.0000088642122158;10.000175641136856;0.4167699519758003;-0.4352290029522472;-0.4352290007193983;0.4244322195631776;0.3967284844342616;0.5809795362670216;0.999994206435502
8.433168;0.9926676930212449;0.4629649159086596;0.46638318818059304;-0.4430375584729914;-0.44631304288178764;0.9819591523358963;1.0000089255621243;10.00017642855734;0.4167699484845325;-0.4352290029484108;-0.4352290007774226;0.4244322341549478;0.3967354813310588;0.5809842666070991;0.9999942483685565
8.443168;0.9926667125804973;0.4629649673069111;0.4663836304436679;-0.443044792781082;-0.44632077957906285;0.9819581551383607;1.0000089829018979;10.000177152270021;0.4167699462074023;-0.43522900294404887;-0.4352290008360342;0.4244332492549051;0.39674248141940227;0.5809897312244278;0.9999942909391305
8.453168;0.9926657952405269;0.4629654915581363;0.4663845185390214;-0.44305158775050096;-0.4463280472528502;0.981957146658673;1.0000090357490237;10.000177809706235;0.41676994514735044;-0.4352290029392417;-0.4352290008950393;0.42443326486904237;0.39674848449179945;0.5809937860985609;0.9999943339031363
8.463168;0.9926648233913083;0.4629655427490605;0.4663849548110816;-0.4430588220257753;-0.4463357839442734;0.981956126525765;1.0000090836077826;10.000178398038875;0.41676994535459927;-0.4352290029340798;-0.43522900095423367;0.4244342809946775;0.39675549033947716;0.5809992578954217;0.9999943771867047
8.473168;0.9926638558392086;0.46296449283031993;0.46638427901611823;-0.4430661211680942;-0.44634358599629365;0.981955094444837;1.00000912602134;10.000178914333864;0.416769946912037;-0.4352290029286487;-0.43522900101340195;0.424434297643799;0.3967624987833358;0.5810040025007873;0.9999944208947573
8.483168;0.992662892415182;0.46296454382551827;0.46638470963399864;-0.44307335541086346;-0.4463513226823152;0.9819530501201902;1.0000091626018992;10.000179356393984;0.41676994987495475;-0.43522900292302724;-0.4352290010723174;0.42443531480137403;0.3967695096706583;0.5810094807795371;0.9999944651785677
8.493168;0.9926619326723314;0.4629645945659884;0.4663851374930001;-0.44308058963746805;-0.4463590593655262;0.9819519932048919;1.0000091930804231;10.000179723359444;0.41676995423846125;-0.43522900291729905;-0.4352290011307457;0.42443533238836056;0.3967765228340172;0.5810142315350203;0.9999945101159008
8.503168;0.9926609758690769;0.46296464488915967;0.4663855624763405;-0.4430878238479158;-0.446366796045912;0.9819509233029546;1.00000921728464;10.00018001596709;0.41676995995386207;-0.4352290029115576;-0.4352290011884446;0.42443635028257465;0.39678353808872424;0.5810197156340422;0.9999945556864808
8.513168;0.9926600210552455;0.46296469459744377;0.46638598438373347;-0.44309505804217303;-0.4463745327234759;0.9819498399524433;1.0000092350601455;10.000180236452042;0.41676996696683943;-0.43522900290589284;-0.4352290012451761;0.42443636835603177;0.39679055527190854;0.5810244719396856;0.9999946017460329
8.523168;0.9926600654211172;0.4629651827681062;0.46638637657345383;-0.44310276526576;-0.44638229703764554;0.9819487426109165;1.0000092462726595;10.00018038823559;0.4167699752494012;-0.4352290029003681;-0.43522900130073905;0.42443738648705914;0.39679657426260395;0.5810292784458504;0.9999946480348699
8.533168;0.9926591112814055;0.46296523047247234;0.46638679185389764;-0.4431099994353553;-0.4463900337097272;0.9819476307161035;1.0000092508920064;10.000180475198876;0.41676998481008243;-0.4352290028949998;-0.4352290013549804;0.4244374045599139;0.39680359497289364;0.5810340399973065;0.9999946943358313
8.543168;0.9926581557436396;0.4629652767126685;0.46638720378637777;-0.4431172335888164;-0.44639777037906336;0.9819465037712375;1.000009249018796;10.000180500421958;0.416769995687025;-0.4352290028897462;-0.43522900140778753;0.42443842246744123;0.3968106173315765;0.5810395346959689;0.9999947406087084
8.553168;0.9926571977031085;0.4629653211462603;0.4663876124869492;-0.4431244677262713;-0.446405507045657;0.9819453613617493;1.0000092408112515;10.0001804655563;0.41677000793631147;-0.43522900288450306;-0.43522900145909416;0.42443844010106857;0.39681764126243846;0.58104430160676;0.9999947869473421
8.563168;0.9926562361530827;0.4629653634111743;0.46638801815925246;-0.44313170184786815;-0.4464132437095069;0.9819442031515287;1.0000092264180707;10.000180371322136;0.41677002162178167;-0.4352290028791221;-0.43522900150888494;0.42443945734482647;0.3968246666525519;0.5810498016763249;0.9999948334962043
8.573168;0.9926553289797215;0.4629658762157951;0.46638887001623985;-0.4431384966326625;-0.4464205113392213;0.981942028878387;1.0000092059683219;10.000180218174133;0.4167700368003233;-0.4352290028734399;-0.4352290015571767;0.42443947409917654;0.3968316933305256;0.5810545739466777;0.9999948803825337
8.583168;0.9926543575851888;0.4629659130230914;0.4663892704551467;-0.44314573072308683;-0.4464282479966886;0.9819408383092045;1.0000091795856412;10.00018000706477;0.4167700534994006;-0.43522900286728616;-0.43522900160399236;0.4244394903122199;0.3968377210667321;0.5810586659331303;0.9999949276403108
8.593168;0.9926533798903074;0.46296588166289715;0.4663896033615517;-0.4431518637682933;-0.4464348754647445;0.9819396312122429;1.0000091474124313;10.00017974047685;0.41677007170483743;-0.4352290028604795;-0.43522900164933825;0.4244405060049658;0.39684474957495464;0.5810641740101296;0.9999949752324664
8.603168;0.9926523951641644;0.4629648105472157;0.4663888906578231;-0.4431591627141255;-0.4464426774822131;0.9819384073843882;1.00000910963394;10.000179422500274;0.4167700913711896;-0.43522900285282967;-0.4352290016931937;0.4244405212801014;0.39685177851722864;0.5810689543370329;0.9999950231838202
8.613168;0.9926514029303004;0.46296483658603504;0.4663892857990059;-0.4431663967608585;-0.446450414132071;0.9819371667043165;1.0000090664545966;10.000179057163106;0.41677011244771794;-0.43522900284414673;-0.435229001735526;0.42444153628873377;0.39685880752135133;0.5810744678326327;0.9999950716636038
8.623168;0.9926504029123774;0.4629648585588514;0.46638968004401143;-0.4431736307931773;-0.44645815077951667;0.9819359091621433;1.0000090180051628;10.000178646227209;0.41677013489305054;-0.43522900283425814;-0.4352290017763065;0.4244415511783751;0.39686583619663895;0.5810792536016692;0.9999951209667811
8.633168;0.9926493949746;0.46296487632450534;0.4663900737619288;-0.44318086481129304;-0.44646588742461857;0.9819346348527906;1.0000089642988441;10.000178188150992;0.4167701586530793;-0.4352290028230275;-0.4352290018154975;0.4244425660544372;0.3968718641555501;0.5810840894656457;0.9999951714848221
8.643168;0.9926493773788071;0.46296532906853016;0.46639044077471326;-0.4431885719531742;-0.44647365170824765;0.9819333439845711;1.0000089053077765;10.000177678945546;0.41677018362878215;-0.4352290028103676;-0.43522900185303653;0.42444258095555737;0.39687889103478846;0.5810888803747625;0.9999952236799048
8.653168;0.99264835367705;0.4629653379968524;0.46639083424318706;-0.44319580595120867;-0.4464813883490288;0.9819320368737853;1.0000088410294006;10.00017711399827;0.41677020967447476;-0.4352290027962375;-0.4352290018888477;0.42444359585984964;0.39688591649407046;0.5810944039784129;0.9999952780402045
8.663168;0.9926473222646475;0.46296534226406716;0.46639122792852494;-0.44320303993553933;-0.4464891249877919;0.9819307138585573;1.0000087714925374;10.0001764890732;0.4167702366224143;-0.43522900278062626;-0.4352290019228565;0.42444361072307857;0.3968929402222609;0.5810991991820558;0.9999953350445562
8.673168;0.9926462832881684;0.46296527684389144;0.4663915566430749;-0.4432091728840731;-0.44649575243790357;0.9819293752009206;1.0000086967695285;10.000175800330858;0.41677026430657627;-0.43522900276352916;-0.4352290019549934;0.42444462552248186;0.3968999619708657;0.5811047265848942;0.9999953951443038
8.683168;0.9926452369466694;0.4629652714278576;0.4663919512496657;-0.44321640684249025;-0.44650348907295545;0.9819270211133678;1.0000086169782698;10.000175044357189;0.41677029256171594;-0.43522900274492543;-0.43522900198519954;0.42444464029461487;0.39690598159030627;0.5811088421530618;0.9999954587665401
8.693168;0.9926441835439702;0.4629652611357252;0.46639234651088657;-0.4432236407875863;-0.44651122570628976;0.9819256519068613;1.0000085322727965;10.000174218460991;0.41677032120197677;-0.4352290027247642;-0.43522900201343634;0.4244456551317188;0.3969129990395776;0.5811143725835359;0.9999955263234678
8.703168;0.9926431822768151;0.4629657192061323;0.46639319163716525;-0.44323043539949286;-0.4465184932955244;0.981924268079321;1.0000084428464042;10.00017332112668;0.416770350009233;-0.435229002702952;-0.43522900203967935;0.4244456701210192;0.3969200143540021;0.5811191739862626;0.9999955981644428
8.713168;0.9926421157415459;0.4629656993333953;0.46639358870785724;-0.4432376693183454;-0.4465262299248141;0.9819228702436087;1.0000083489176566;10.000172352271184;0.41677037874491657;-0.43522900267935033;-0.43522900206389764;0.4244466852987302;0.3969270276038552;0.581124707122572;0.9999956745034291
8.723168;0.9926410427683647;0.4629656747191234;0.4663939869334696;-0.4432449032243004;-0.44653396655270744;0.9819214590196326;1.000008250714602;10.000171313071995;0.4167704071706683;-0.4352290026537971;-0.43522900208604465;0.4244467006652199;0.39693303888451636;0.5811288281677517;0.999995755409516
8.733168;0.992639963138744;0.4629655804874176;0.4663943211051366;-0.44325103610198274;-0.4465405939925793;0.981920035015375;1.0000081485065306;10.000170205733111;0.4167704350592334;-0.43522900262613085;-0.4352290021060721;0.4244477162167813;0.3969400483204571;0.5811343639919848;0.9999958408376689
8.743168;0.9926388765711384;0.462964445407992;0.4663936129256379;-0.44325833486935196;-0.4465483959849072;0.9819185988598196;1.0000080426539466;10.000169033277391;0.41677046218955405;-0.43522900259620584;-0.4352290021239362;0.4244477319497643;0.39694705606109676;0.5811391709069625;0.9999959306711677
8.753168;0.9926377828262495;0.46296440664416766;0.4663940155324796;-0.4432655687387949;-0.44655613260874055;0.9819171511965499;1.000007933603264;10.000167799370711;0.4167704883310021;-0.435229002563896;-0.43522900213956944;0.4244487478500924;0.3969530622803446;0.581144026757562;0.9999960247778484
8.763168;0.9926376799368878;0.4629648024916422;0.4663943933529971;-0.4432732758249145;-0.446563896873313;0.9819156926327915;1.0000078218315587;10.00016650809894;0.41677051323563463;-0.43522900252907804;-0.43522900215284904;0.4244487638855701;0.3969600671727162;0.5811488370267273;0.9999961230217275
8.773168;0.9926365710385627;0.462964754234884;0.4663947993587778;-0.4432805096778773;-0.4465716334943702;0.9819142237345008;1.0000077078008076;10.000165163447571;0.4167705366396572;-0.43522900249161345;-0.43522900216360777;0.42444877998820724;0.39696707093056727;0.58115364904884;0.9999962252254164
8.783168;0.9926354539790394;0.46296463615919237;0.46639514174683744;-0.4432866425078541;-0.446578260927378;0.9819127451192842;1.0000075919290259;10.000163769185393;0.4167705582655093;-0.4352290024513647;-0.4352290021716906;0.4244497960426149;0.39697407372575755;0.5811591931260669;0.9999963311897778
8.793168;0.9926343283584902;0.4629645778662357;0.46639555130006927;-0.44329387633834894;-0.44658599754569345;0.9819102575766756;1.0000074745582404;10.000162329478941;0.4167705778364332;-0.4352290024082292;-0.4352290021769975;0.424449811904511;0.39698007572419836;0.5811633254386236;0.9999964407897268
8.803168;0.9926331938826032;0.46296451432504454;0.4663959627424449;-0.44330111015730617;-0.44659373416275283;0.9819087621152552;1.000007355934427;10.00016084924657;0.416770595087563;-0.4352290023621514;-0.43522900217946187;0.42445082742818535;0.3969870771222465;0.5811688728119976;0.9999965540061289
8.813168;0.9926320503591234;0.46296444542831616;0.46639637622826274;-0.44330834396487595;-0.4466014707786347;0.9819072599196855;1.0000072362396637;10.00015933369159;0.41677060976412633;-0.4352290023131077;-0.4352290021790099;0.4244508424815222;0.3969940781597065;0.5811736914120925;0.9999966708294377
8.823168;0.9926309564948432;0.46296477950540016;0.46639717573337275;-0.4433140374356221;-0.44660762915421237;0.9819057522917435;1.0000071156680241;10.000157787676237;0.41677062162722583;-0.43522900226109945;-0.4352290021755625;0.42445185694545584;0.3970000790948293;0.5811785586133137;0.9999967911550106
8.833168;0.9926297945675011;0.4629646998100165;0.4663975939039303;-0.4433212712218431;-0.44661536576698224;0.9819042406041318;1.00000699448987;10.000156215932707;0.4167706304530991;-0.43522900220616734;-0.43522900216905747;0.424451870713811;0.3970070801872656;0.5811833796572436;0.9999969147752888
8.843168;0.9926286234552555;0.4629646148492519;0.46639801468922254;-0.443328504996906;-0.44662310237879227;0.9819027262116132;1.0000068730673266;10.00015462382365;0.4167706360272215;-0.43522900214839283;-0.43522900215945043;0.4244528837024536;0.39701408170358365;0.5811889318380568;0.9999970414219621
8.853168;0.9926274433910434;0.4629645248502405;0.4663984382504368;-0.44333573876081817;-0.44663083898976075;0.9819012103520524;1.000006751788904;10.000153017436975;0.41677063816126786;-0.4352290020878728;-0.4352290021466973;0.4244528958512414;0.39702008391162663;0.5811930712239289;0.999997170780496
8.863168;0.9926272531581612;0.4629648045424446;0.4663987728769135;-0.44334234481466667;-0.4466374940569155;0.9818996941113117;1.000006630943216;10.000151402939297;0.41677063670803843;-0.43522900202469034;-0.43522900213075294;0.42445390713226;0.39702708705551026;0.5811986245680335;0.9999973024991828
8.873168;0.9926260569844354;0.4629636043970807;0.46639809314778463;-0.4433496434517025;-0.44664529603571324;0.9818981784127944;1.0000065106605118;10.000149786103064;0.41677063155329186;-0.43522900195891295;-0.4352290021115894;0.4244539175683555;0.39703409133249523;0.5812034481048884;0.9999974362270055
8.883168;0.9926248539100363;0.4629635012341826;0.46639852564159895;-0.44335687719066424;-0.44665303264514794;0.9818966639852577;1.0000063909833865;10.000148172404595;0.4167706226127652;-0.4352290018906198;-0.435229002089204;0.42445492723823175;0.39704009689566;0.5812083193206659;0.9999975716291057
8.893168;0.9926236444976829;0.4629633944880191;0.46639896120166036;-0.4433641109180203;-0.44666076925428705;0.9818951513544102;1.0000062719820817;10.000146567099055;0.41677060982795816;-0.4352290018199292;-0.4352290020636095;0.4244549362876547;0.3970471038753831;0.581213143930906;0.9999977083306028
8.903168;0.9926224290957919;0.46296321973499693;0.466399334484266;-0.4433702436346606;-0.44666739667673333;0.9818936409251269;1.0000061538669887;10.000144974654953;0.41677059314688875;-0.4352290017470034;-0.435229002034831;0.4244559449424731;0.397053112383777;0.5812180163649693;0.9999978458472578
8.913168;0.992621207937676;0.462963107213975;0.4663997762337594;-0.4433774773392467;-0.4466751332857216;0.9818921331019772;1.000006037047167;10.000143398209335;0.416770572529025;-0.43522900167202155;-0.4352290020029231;0.42445595347716947;0.39706012249935796;0.581222842491962;0.9999979835927585
8.923168;0.992619981183567;0.4629629925341362;0.4664002210487197;-0.44338471103154936;-0.4466828698949191;0.9818906283223954;1.0000059220656046;10.000141839994571;0.4167705479748329;-0.43522900159513844;-0.4352290019679874;0.42445596217144294;0.39706713425946233;0.5812276696382264;0.9999981209781539
8.933168;0.9926187489214578;0.46296281135266854;0.46640060349221163;-0.4433908437157732;-0.44668949731806584;0.9818881270104217;1.0000058095005147;10.000140302190678;0.41677051953005045;-0.4352290015164695;-0.4352290019301561;0.4244569713062816;0.3970731476651112;0.5812325450101211;0.9999982575238597
8.943168;0.9926175111743957;0.46296269400186724;0.4664010542083553;-0.44339807738389714;-0.44669723392852106;0.9818866295390605;1.000005699932811;10.000138786728082;0.4167704872757556;-0.4352290014361055;-0.43522900188954683;0.4244569811646399;0.3970801626959082;0.581237374383031;0.9999983928501143
8.953168;0.992617324993744;0.4629634888225114;0.46640193049645123;-0.44340534509236584;-0.4467045291210452;0.9818851362544632;1.0000055939288437;10.000137294037561;0.41677045133354407;-0.43522900135413295;-0.43522900184623897;0.4244579920103305;0.3970861793338557;0.5812422519284014;0.9999985265613156
8.963168;0.9926160760767252;0.4629633060696784;0.4664023213867994;-0.4434114777487702;-0.4467111565466714;0.9818836475723755;1.0000054919974086;10.00013582234558;0.41677041184947816;-0.4352290012706437;-0.435229001800283;0.4244580040772447;0.39709319757120276;0.5812470834297827;0.999998658199054
8.973168;0.9926148214743709;0.4629631886800574;0.46640278040741673;-0.4434187113862898;-0.4467188931604041;0.9818821640451147;1.0000053945827787;10.000134368030052;0.41677036897084957;-0.4352290011857384;-0.4352290017517188;0.42445901758134413;0.3970992173916044;0.581251963034313;0.9999987873216601
8.983168;0.992613561305162;0.4629630721895856;0.46640324227098595;-0.44342594501035687;-0.44672662977603184;0.9818806863163837;1.0000053021114528;10.000132926533558;0.416770322872648;-0.43522900109952944;-0.43522900170059514;0.4244590327247382;0.3971062387516156;0.5812567965611218;0.9999989136079019
8.993168;0.9926122958802522;0.4629628920804928;0.46640364170541776;-0.4434320776308846;-0.4467332572073356;0.9818792150686007;1.0000052149988057;10.00013149350006;0.41677027377803894;-0.435229001012144;-0.43522900164698847;0.4244600496709436;0.39711326157887755;0.5812623612467268;0.9999990368922745
9.003168;0.9926110256123769;0.4629627784709902;0.46640410954138134;-0.4434393112289292;-0.446740993827364;0.9818777510469637;1.0000051335854103;10.000130065476883;0.4167702219217782;-0.4352290009237375;-0.4352290015910158;0.4244600685345261;0.3971192857712437;0.5812665132948275;0.9999991571381034
9.013168;0.9926097509305793;0.4629615008986256;0.4664034059062219;-0.44344550871332855;-0.446747686634317;0.9818762950459684;1.000005058108881;10.000128639901282;0.41677016751591217;-0.435229000834505;-0.4352290015328394;0.4244610894301842;0.3971263111999619;0.5812720794209074;0.9999992744000606
9.023168;0.9926084722890454;0.46296139133579567;0.4664038799085289;-0.44345274228511194;-0.44675542325920903;0.9818748477844675;1.0000049887436353;10.000127215273219;0.41677011076162407;-0.43522900074466625;-0.435229001472659;0.42446111252138546;0.3971323377487037;0.5812762325671675;0.9999993887916536
9.033168;0.9926071901740131;0.4629612840542989;0.466404356918;-0.4434599758430421;-0.44676315988648463;0.9818734098096706;1.0000049256073638;10.000125792127777;0.416770051876136;-0.4352290006544317;-0.4352290014106816;0.42446113800525676;0.3971393653617615;0.5812810691132696;0.9999995004550518
9.043168;0.9926069033380527;0.462961553598482;0.4664047449603894;-0.4434665818391576;-0.4467698149748139;0.9818719815179496;1.0000048687189926;10.000124373658142;0.4167699910885377;-0.43522900056397773;-0.4352290013470854;0.4244621660700233;0.3971453940438908;0.5812859525155333;0.9999996095127441
9.053168;0.992605615723011;0.4629614512178656;0.46640522758435704;-0.44347381537765773;-0.4467775516066042;0.9818705631983436;1.0000048179910719;10.00012296493839;0.41676992862642553;-0.43522900047345137;-0.43522900128201436;0.4244621968602479;0.3971524238443931;0.5812907884408159;0.9999997159738114
9.063168;0.9926043260951093;0.4629612865715495;0.4664056473832498;-0.4434799479182642;-0.4467841790538977;0.9818691550726364;1.0000047732628286;10.000121571534534;0.41676986471729127;-0.43522900038298545;-0.43522900121559266;0.4244632304528214;0.39715845486283496;0.5812956705545238;0.9999998196761564
9.073168;0.992603093848719;0.46296166303137815;0.4664065842374714;-0.44348674211181893;-0.44679144661625936;0.9818677574046772;1.000004734333149;10.000120198528668;0.41676979956143717;-0.4352290002926914;-0.43522900114793256;0.4244632668534073;0.3971654872281854;0.5813005046645708;0.9999999203381034
9.083168;0.9926018019279665;0.46296150406450703;0.4664070085335097;-0.4434928746258622;-0.4467980740658211;0.981866370602102;1.0000047009743342;10.000118849990084;0.41676973330367856;-0.43522900020264726;-0.4352290010791426;0.4244643060060703;0.3971715210554159;0.5813053844907876;1.0000000176059114
9.093168;0.9926005097617199;0.46296141307539973;0.4664075001840438;-0.4435001081068518;-0.44680581070300807;0.9818649951867672;1.0000046729042453;10.000117528596137;0.41676966606716664;-0.4352290001129035;-0.43522900100932693;0.4244643477875616;0.39717755643979474;0.5813095326690688;1.000000111048787
9.103168;0.9925992179013832;0.4629613253738255;0.4664079936616065;-0.44350734157238725;-0.44681354734131645;0.9818636317137756;1.0000046497438793;10.000116235482235;0.4167695980083448;-0.4352290000235085;-0.4352290009385741;0.42446539198865213;0.39718459346609275;0.5813150925865435;1.0000002002197264
9.113168;0.9925979269033648;0.4629611762669862;0.4664084234086025;-0.4435134740445693;-0.446820174794283;0.9818622807038396;1.0000046309957007;10.00011497070479;0.41676952934203787;-0.4352289999345356;-0.4352290008669639;0.42446543833102246;0.3971906321984937;0.5813192370997136;1.0000002847685365
9.123168;0.9925976356040876;0.4629615350049095;0.46640889346276443;-0.443521180975563;-0.44682793908074314;0.9818609425867048;1.0000046160175844;10.000113734315688;0.4167694603348636;-0.43522899984606417;-0.43522900079458327;0.4244664865220128;0.3971976726897855;0.5813247928110487;1.0000003644576219
9.133168;0.9925963479998388;0.4629613932633163;0.4664093258111867;-0.4435273134264518;-0.44683456653545356;0.9818586176984342;1.0000046040303;10.000112527091149;0.4167693912847538;-0.43522899975812995;-0.43522900072151827;0.4244665362908442;0.3972037150238396;0.5813289326166008;1.0000004390535626
9.143168;0.9925950628355225;0.46296132014864805;0.466409824480859;-0.4435345468394297;-0.4468423031771523;0.9818573062565321;1.0000045942154863;10.00011134982733;0.4167693225193787;-0.43522899967071044;-0.4352290006478326;0.4244665873906537;0.39721075934888767;0.5813337530230739;1.0000005082173886
9.153168;0.9925937805885386;0.4629611858518761;0.466410258508048;-0.443540679262248;-0.446848930633058;0.9818560083199956;1.0000045857878181;10.000110201718044;0.416769254408923;-0.43522899958374955;-0.4352290005735537;0.4244676395928909;0.3972168058743;0.5813386174652998;1.000000571469281
