time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.163168;0.9925925017874234;0.46296001915208;0.4664096492485507;-0.44354797753378006;-0.4468567326486017;0.9818547238780972;1.0000045779076883;10.000109079913464;0.4167691873607801;-0.4352289994971907;-0.4352290004986741;0.4244676926831829;0.39722285482855824;0.581342748783891;1.0000006282056733
9.173168;0.9925912269924982;0.4629598922138421;0.46641008412483476;-0.4435541099284652;-0.4468633601051826;0.9818534529832845;1.0000045695788708;10.000107981020046;0.41676912179440917;-0.4352289994109982;-0.4352290004231724;0.42446874645633526;0.3972299063882516;0.5813482904971592;1.0000006777776576
9.183168;0.9925899567368586;0.462959768944179;0.4664105191128006;-0.4435602423096386;-0.4468699875618815;0.9818521957488259;1.000004559775968;10.000106902610739;0.41676905811880544;-0.43522899932515313;-0.4352290003470574;0.4244688007149516;0.39723596062136024;0.5813524156222172;1.0000007196188088
9.193168;0.9925896897380614;0.4629601535234791;0.4664109929020326;-0.4435679491928667;-0.44687775185166206;0.9818509522349943;1.0000045477242783;10.00010584355357;0.4167689967258536;-0.43522899923963587;-0.4352290002704155;0.4244698552561356;0.3972430174940124;0.5813579508542288;1.0000007533014377
9.203168;0.9925884886385644;0.4629605110466364;0.4664118770146035;-0.44357364223705537;-0.4468839102251875;0.9818497223710316;1.0000045330135767;10.000104803780104;0.4167689379938201;-0.4352289991544232;-0.4352290001934162;0.42446990983876737;0.39724907692064365;0.5813620690891373;1.000000778495751
9.213168;0.9925872342526499;0.4629604634161963;0.46641237674035224;-0.443580875552235;-0.44689164686732274;0.9818485059380433;1.000004515449108;10.000103783662864;0.41676888228994907;-0.4352289990694981;-0.43522900011626775;0.42447096416954383;0.39725513879033697;0.5813669136430883;1.0000007949789278
9.223168;0.9925859854885698;0.46296035423881915;0.4664128106736933;-0.443587007884026;-0.44689827432313334;0.9818473025135409;1.0000044948526698;10.000102783414937;0.4167688299495253;-0.435228998984853;-0.4352290000391858;0.4244710179273053;0.397262202955901;0.5813717073423673;1.0000008027065301
9.233168;0.9925847422651926;0.46296031307150926;0.4664133094484424;-0.4435942411691913;-0.4469060109650151;0.9818461114212275;1.0000044709708489;10.00010180312648;0.41676878122613664;-0.4352289989004913;-0.4352289999624036;0.42447107079989005;0.39726826922558944;0.5813758134764163;1.0000008017914739
9.243168;0.9925835043649983;0.4629602098679875;0.4664137421727608;-0.44360037347337544;-0.4469126384204536;0.9818449318151301;1.0000044434450261;10.00010084275636;0.41676873626844485;-0.4352289988164297;-0.435228999886165;0.4244721225096108;0.3972743373727849;0.5813806453362095;1.0000007924055643
9.253168;0.9925822715022501;0.46296010924517594;0.4664141740564754;-0.44360650576440647;-0.4469192658756429;0.9818437628115539;1.0000044118365476;10.000099901642502;0.4167686951459643;-0.43522899873268744;-0.43522899981069557;0.4244721728240707;0.3972814071538566;0.581385426016325;1.0000007747346782
9.263168;0.9925820417257991;0.46296051516358;0.46641464382782266;-0.4436142126011916;-0.4469270301645421;0.9818426035073283;1.0000043757461523;10.000098978435078;0.41676865785881817;-0.4352289986492728;-0.43522899973620693;0.4244732215548666;0.3972874783357372;0.5813902491482673;1.0000007489770275
9.273168;0.9925808184532853;0.462960419017406;0.4664150736196335;-0.44362034487150337;-0.4469336576193293;0.9818414529744903;1.0000043349063914;10.00009807191177;0.41676862432265394;-0.4352289985662065;-0.43522899966291806;0.42447326854139733;0.3972935507198718;0.581394337998023;1.0000007153381743
9.283168;0.99257960008893;0.462960389779881;0.46641556762724956;-0.44362757809085906;-0.44694139426014123;0.9818403103346478;1.0000042891470593;10.000097181583286;0.4167685943842168;-0.43522899848356367;-0.4352289995910634;0.42447431363552596;0.3972996241403002;0.5813991529032424;1.0000006740148957
9.293168;0.992578386896628;0.4629602976248081;0.46641599505724546;-0.44363371033362464;-0.44694802171460674;0.9818391747822369;1.0000042383384964;10.000096307089985;0.41676856785517186;-0.43522899840147783;-0.435228999520898;0.42447435671625466;0.39730669845418315;0.5814039171847203;1.0000006251813547
9.303168;0.9925771791613254;0.4629591064803769;0.4664153120883402;-0.4436399074530389;-0.44695471454384383;0.9818380455163586;1.0000041823897254;10.000095447440868;0.4167685445340528;-0.435228998320117;-0.43522899945269067;0.4244753977297903;0.397312773546474;0.5814087244612166;1.0000005690494165
9.313168;0.9925759770657918;0.46295908317081086;0.46641580248718983;-0.44364714062791066;-0.44696245118447825;0.9818369217188393;1.0000041212638893;10.000094601535396;0.4167685242102068;-0.4352289982396656;-0.43522899938670717;0.4244754367178224;0.39731884932902023;0.5814127981186651;1.0000005059625277
9.323168;0.99257478061847;0.4629589969610482;0.46641622633841473;-0.4436532728292841;-0.44696907863895075;0.9818358026173691;1.0000040549793034;10.00009376930075;0.4167685066408716;-0.4352289981603152;-0.4352289993232094;0.4244754737972204;0.3973249257204099;0.581416868501381;1.0000004363887198
9.333168;0.9925746467795112;0.46295982568112226;0.4664170720928042;-0.44365943934707813;-0.4469752646482263;0.9818346875532082;1.0000039835603798;10.00009295241604;0.41676849153655954;-0.43522899808226695;-0.4352289992624627;0.4244765090988213;0.39733200261997864;0.5814223493456826;1.0000003608253518
9.343168;0.9925734611002708;0.46295980829827277;0.466417559123283;-0.44366667248452557;-0.44698300128832563;0.9818335759748194;1.0000039069247275;10.000092154443777;0.41676847859057686;-0.4352289980057331;-0.43522899920472236;0.4244765427277117;0.39733807989476044;0.5814264140170446;1.0000002797128906
9.353168;0.9925722804230529;0.46295972804188495;0.46641797979864513;-0.4436728046504097;-0.44698962874259746;0.9818324673673783;1.0000038247916714;10.000091380013712;0.4167684675125212;-0.43522899793093184;-0.43522899915020413;0.4244775747732091;0.3973441574028196;0.5814312061691236;1.0000001934034892
9.363168;0.9925711045880994;0.46295964995912886;0.46641839959374404;-0.44367893680239573;-0.4469962561972624;0.9818313612345141;1.0000037367113948;10.000090633654311;0.41676845802051554;-0.4352289978580924;-0.4352289990990738;0.4244776053324609;0.3973502350351383;0.5814352657528399;1.0000001021661966
9.373168;0.9925699336644171;0.46295957426537443;0.46641881862910717;-0.443685068940339;-0.4470028836524131;0.9818302571470287;1.0000036421754221;10.000089919313533;0.4167684498302704;-0.4352289977874527;-0.4352289990514678;0.4244786345327971;0.39735731272569735;0.5814407362601588;1.0000000062096295
9.383168;0.9925687679033995;0.4629595660817291;0.46641930239486823;-0.4436923020162769;-0.4470106202942643;0.9818291547565182;1.0000035407021042;10.000089240289311;0.4167684426852724;-0.43522899771923074;-0.4352289990075231;0.4244786625533611;0.39736339043923213;0.581444790733818;0.9999999057411761
9.393168;0.9925686058256378;0.4629599351513926;0.4664196937254065;-0.44369890781111276;-0.4470172753998421;0.9818280537750476;1.0000034318894286;10.00008859912803;0.416768436387903;-0.4352289976536076;-0.4352289989673878;0.42447868960948254;0.3973694681661288;0.5814488425045642;0.9999998010028809
9.403168;0.9925674510221782;0.4629598678701736;0.46642011107634057;-0.4437050399112983;-0.4470239028572345;0.9818269539588922;1.0000033154420345;10.000087997566142;0.4167684307901752;-0.4352289975907548;-0.4352289989312083;0.4244797158974435;0.39737554591340624;0.5814536214773675;0.9999996922351102
9.413168;0.9925663017605572;0.46295980355072464;0.46642052804799206;-0.4437111719966126;-0.4470305303156564;0.9818258551127512;1.000003191132174;10.000087436653905;0.4167684257712179;-0.4352289975308776;-0.435228998899116;0.4244797415616696;0.3973816237036767;0.5814576675017128;0.9999995796659837
9.423168;0.9925651579462689;0.46295980695901157;0.46642101012843196;-0.4437184050157188;-0.4470382669613778;0.9818247571179081;1.0000030587445545;10.000086917136441;0.4167684212412988;-0.43522899747422494;-0.43522899887122735;0.4244807667110459;0.39738770160155845;0.581462440596834;0.9999994635479096
9.433168;0.992564019360595;0.4629597481375657;0.46642142669176606;-0.44372453706951337;-0.4470448944223524;0.9818236599226243;1.0000029180780627;10.000086439922718;0.4167684171598572;-0.4352289974210481;-0.4352289988476543;0.42448079145122936;0.3973947797307964;0.5814671641346668;0.9999993441595231
9.443168;0.9925628856684254;0.4629596918130136;0.46642184326477615;-0.4437306691078136;-0.44705152188481856;0.9818225635092993;1.00000276898647;10.000086006433458;0.4167684135194927;-0.43522899737156484;-0.43522899882850785;0.4244818159070182;0.39740085825278204;0.5814719312352975;0.9999992218315236
9.453168;0.9925627548156285;0.46295897622419996;0.46642112433129823;-0.44373733974937096;-0.44705824237521086;0.9818214679232816;1.0000026114370033;10.000085618567134;0.416768410300449;-0.4352289973259553;-0.4352289988139009;0.42448184023688995;0.3974069373301335;0.5814759652155317;0.999999097054165
9.463168;0.9925616300929091;0.4629589894406457;0.46642160684155026;-0.4437445727085417;-0.4470659790272547;0.9818203732924996;1.0000024455277283;10.000085278271182;0.4167684074443386;-0.43522899728436315;-0.43522899880396204;0.4244828646348192;0.3974130171019964;0.5814807260154998;0.9999989705089889
9.473168;0.9925605686044275;0.4629594137242857;0.4664224742344303;-0.4437502653919534;-0.44707213739048096;0.9818192797544649;1.0000022714181882;10.000084986978967;0.41676840485354544;-0.43522899724689146;-0.4352289987988436;0.4244828892973994;0.3974190976722623;0.5814847536188522;0.9999988429270869
9.483168;0.9925594528153968;0.4629593664066234;0.46642289289184546;-0.4437563973729375;-0.4470787648591879;0.9818181874534752;1.000002089290891;10.000084744921633;0.4167684023945926;-0.43522899721359654;-0.4352289987987026;0.4244829143739441;0.3974251790962876;0.5814887780882747;0.9999987149173465
9.493168;0.9925583418552671;0.46295932110367183;0.46642331272067605;-0.44376252933817895;-0.4470853923297267;0.9818170966696355;1.0000018993788535;10.000084550823836;0.41676839989850323;-0.43522899718449004;-0.4352289988036611;0.4244839399439023;0.39743126136774787;0.5814935295042026;0.9999985869317375
9.503168;0.992557236089727;0.4629592776674516;0.46642373396670167;-0.44376866128771286;-0.4470920198020507;0.9818160078352239;1.0000017019303846;10.000084402580018;0.4167683971626496;-0.4352289971595621;-0.43522899881378996;0.42448396601661303;0.39743734442328765;0.5814975479769111;0.9999984594010547
9.513168;0.99255713407647;0.4629596752492551;0.4664241303518726;-0.443775266990479;-0.44709867492648675;0.9818149213980291;1.0000014971589224;10.000084298090457;0.4167683939750963;-0.4352289971388015;-0.4352289988291231;0.4244849925305104;0.3974434281563005;0.5815022935193639;0.9999983328833946
9.523168;0.9925560394485776;0.4629596350493416;0.4664245551181736;-0.44378139891542806;-0.4471053024021485;0.9818138377358561;1.0000012853150664;10.0000842349323;0.4167683901641116;-0.43522899712218177;-0.43522899884966054;0.42448501934998184;0.3974495124165618;0.5815063061817286;0.9999982080430513
9.533168;0.9925549506103652;0.46295966107773784;0.4664250473728493;-0.44378863176374195;-0.4471130390651833;0.9818127571513383;1.0000010667839914;10.000084209316002;0.4167683856255464;-0.43522899710963575;-0.4352289988753582;0.4244850462708509;0.3974555969968816;0.5815103158981582;0.9999980855435329
9.543168;0.9925538677362246;0.46295962333232377;0.4664254765418927;-0.4437947636566152;-0.44711966654337726;0.9818116799123026;1.0000008420744577;10.00008421615528;0.4167683802960942;-0.4352289971010487;-0.4352289989061367;0.424486073052999;0.39746168164005335;0.581515052538741;0.9999979660278326
9.553168;0.9925527910122268;0.4629595864971762;0.46642590808884155;-0.4438008955341333;-0.4471262940225168;0.9818106063380337;1.0000006117708533;10.000084250395622;0.4167683741034174;-0.4352289970962731;-0.4352289989418964;0.42448609945743954;0.3974677660937376;0.5815190560762749;0.9999978501506347
9.563168;0.9925527188137445;0.4629599896964765;0.4664263154871504;-0.4438075011997003;-0.44713294915319296;0.9818095368182163;1.000000376512269;10.00008430841413;0.4167683669367369;-0.4352289970951549;-0.4352289989825145;0.4244871252572202;0.3974738501813299;0.581523786340991;0.9999977385859923
9.573168;0.9925516545907604;0.4629599540931213;0.4664267516266049;-0.4438136330533755;-0.44713957663385884;0.9818084717265346;1.0000001369535259;10.000084388790675;0.4167683586404498;-0.435228997097545;-0.43522899902783824;0.4244871502486236;0.3974799338331397;0.5815277833559211;0.9999976319972264
9.583168;0.99255059656055;0.4629599187489607;0.46642718976010494;-0.44381976489189706;-0.4471462041151837;0.9818074113423875;0.9999998937382812;10.000084491446442;0.4167683490137223;-0.43522899710329166;-0.4352289990776918;0.4244881742604686;0.39748601706378545;0.5815325069558784;0.9999975309559694
9.593168;0.9925495447387613;0.46295988340441585;0.4664276295374135;-0.44382589671535566;-0.44715283159721064;0.981806355859332;0.999999647546185;10.000084615649728;0.4167683378244757;-0.4352289971122361;-0.43522899913188107;0.42448819713147956;0.39749209991701634;0.5815364972076451;0.9999974358908368
9.603168;0.9925484991579026;0.4629587468996114;0.4664269613780602;-0.44383209341607716;-0.44715952445873164;0.9818053055068015;0.9999993991483844;10.000084759546235;0.41676832484245313;-0.43522899712420854;-0.4352289991901759;0.4244882186876119;0.3974981824192749;0.5815404840716767;0.9999973470796258
9.613168;0.9925485168158499;0.46295962408320457;0.4664278265375963;-0.44383825973418917;-0.4471657104786239;0.9818052606966271;0.9999991493927781;10.000084921538548;0.41676830986125996;-0.43522899713901175;-0.4352289992522882;0.4244892387491638;0.3975042645699186;0.581545197572451;0.9999972646232529
9.623168;0.9925474831562879;0.46295958765086637;0.4664282691271477;-0.44384439151984767;-0.447172337962452;0.9818042220437707;0.999998899162122;10.000085101398525;0.4167682927124761;-0.43522899715640967;-0.435228999317888;0.4244892571573463;0.3975103463452925;0.5815491780227474;0.9999971884865896
9.633168;0.9925464548261673;0.4629595507475719;0.4664287121732086;-0.44385052329097846;-0.44717896544723407;0.9818031902863312;0.9999986493451077;10.000085300167536;0.41676827330010896;-0.4352289971761477;-0.4352289993866507;0.4244902738041129;0.3975164277013509;0.5815538855206422;0.9999971186113156
9.643168;0.992545431370226;0.46295951342168074;0.466429155481393;-0.4438566550476925;-0.4471855929329552;0.981802166212264;0.9999984008250691;10.0000855193677;0.41676825162532005;-0.43522899719799396;-0.43522899945828564;0.42449028863354665;0.39752250858317695;0.5815578605567218;0.9999970549818543
9.653168;0.9925444123079904;0.46295947572622376;0.466429598851459;-0.4438627867900756;-0.44719222041956663;0.9818011506036167;0.9999981545062342;10.000085760418964;0.41676822776993977;-0.4352289972217566;-0.4352289995325205;0.42449130161748794;0.3975285889220038;0.581562563336465;0.9999969976320023
9.663168;0.9925443953391221;0.4629598770079793;0.4664300155957355;-0.4438693923882067;-0.4471988755588892;0.9818001442127108;0.9999979113305477;10.000086024186189;0.4167682018677413;-0.43522899724728004;-0.4352289996090726;0.42449131275641117;0.39753466862514114;0.5815665344206906;0.999996946612581
9.673168;0.9925433833038385;0.46295983865160645;0.46643045859723614;-0.44387552410882153;-0.447205503047167;0.9817991477585138;0.9999976722563511;10.000086310061254;0.4167681740880161;-0.43522899727443887;-0.43522899968763834;0.4244913220956913;0.3975407475948743;0.5815705040993598;0.9999969019322339
9.683168;0.9925423738241852;0.46295979996212155;0.4664309012257572;-0.44388165581530475;-0.44721213053614733;0.9817981618547436;0.9999974382037284;10.0000866155682;0.41676814461694567;-0.43522899730312925;-0.435228999767889;0.424492329701637;0.3975458257595762;0.5815745190781612;0.9999968635352217
9.693168;0.9925413662644311;0.46295976092636565;0.466431343364143;-0.4438877875076764;-0.44721875802577626;0.9817971869137166;0.9999972099492984;10.000086937420924;0.4167681136292333;-0.4352289973332631;-0.4352289998494771;0.42449233561258104;0.39755190307584615;0.581578487064045;0.9999968313545433
9.703168;0.9925403600655553;0.4629597215159664;0.46643178487521647;-0.4438939191859225;-0.447225385516008;0.9817962231327295;0.9999969880654703;10.000087272754033;0.41676808126620346;-0.4352289973647765;-0.43522899993207703;0.42449333981533643;0.3975579794952211;0.5815831846820116;0.9999968053862168
9.713168;0.9925403530666899;0.4629601209923509;0.46643219907084815;-0.44390052475335623;-0.4472320406590399;0.9817952705848817;0.9999967729996383;10.000087619381665;0.4167680476417746;-0.435228997397638;-0.4352290000154179;0.42449334225465785;0.39756405492495644;0.5815871525216761;0.9999967856871148
9.723168;0.9925393484318147;0.4629600806737362;0.46643263878051955;-0.4439066564099781;-0.4472386681504676;0.9817943293907784;0.9999965652231716;10.000087975544169;0.4167680128737336;-0.4352289974318499;-0.43522900009926335;0.4244933428650166;0.39757012923231483;0.5815911207518499;0.9999967722927919
9.733168;0.9925383442174323;0.46296003983288003;0.4664330773133009;-0.44391278805247425;-0.447245295642444;0.9817933998302395;0.9999963653178728;10.000088339781986;0.41676797709813074;-0.4352289974674515;-0.4352290001833812;0.4244943416053075;0.3975762022880029;0.5815958194531219;0.999996765153735
9.743168;0.9925373402303947;0.46295993357513765;0.4664334491752054;-0.4439178187608663;-0.4472508139491411;0.9817924822947084;0.9999961739399769;10.000088711332364;0.41676794044742643;-0.4352289975045001;-0.4352290002675538;0.42449433847304413;0.39758127397453447;0.5815991054901736;0.9999967641096861
9.753168;0.9925363950544099;0.46296036565078835;0.46643433493604375;-0.44392351106406375;-0.447256972315652;0.9817915771688374;0.9999959916966011;10.000089090712336;0.4167679030293456;-0.4352289975430353;-0.43522900035160306;0.42449533350120405;0.39758734414111885;0.5816038059934623;0.9999967688885717
9.763168;0.9925363889590698;0.4629596617545714;0.4664336339079979;-0.4439301814954294;-0.4472636928434219;0.9817906847402067;0.9999958190406429;10.000089479708095;0.4167678649380516;-0.43522899758307654;-0.4352290004353792;0.42449532673283163;0.3975934125676351;0.5816077778727307;0.9999967791964569
9.773168;0.9925353840152892;0.462959619062563;0.4664340674403254;-0.4439363130894531;-0.4472703203371937;0.9817898051640795;0.9999956562940369;10.00008988086031;0.41676782627713904;-0.43522899762464934;-0.43522900051872243;0.42449531818884434;0.3975994789601954;0.5816117511830633;0.9999967948672084
9.783168;0.9925343784511654;0.46295957597914733;0.46643449996940956;-0.4439424446695443;-0.44727694783165195;0.9817889384407722;0.9999955037076831;10.000090296621373;0.416767787155766;-0.4352289976677851;-0.43522900060144076;0.42449630789239606;0.3976055429548152;0.5816164558770853;0.9999968159080539
9.793168;0.9925333724342303;0.46295953246210136;0.46643493159966076;-0.4439485762358348;-0.4472835753268355;0.9817890843836581;0.9999953614130854;10.000090728256827;0.4167677476685111;-0.4352289977124906;-0.43522900068331705;0.42449629592230026;0.39761060414678967;0.5816197486344145;0.9999968423847101
9.803168;0.9925333645165297;0.46295992774305034;0.46643533585876473;-0.44395518175073684;-0.4472902304760501;0.9817882426161008;0.9999952293882466;10.00009117532872;0.4167677078919564;-0.43522899775871526;-0.4352290007641313;0.4244972824040231;0.39761666215510344;0.5816244562711999;0.9999968742723373
9.813168;0.9925323585261032;0.46295981823474014;0.46643570041914584;-0.4439602123822444;-0.4472957487870793;0.9817874125958855;0.9999951075223664;10.000091636168337;0.416767667897114;-0.43522899780635427;-0.4352290008436863;0.42449726745938315;0.397622716660503;0.5816284353648372;0.9999969113973423
9.823168;0.9925313531908249;0.4629597729794444;0.4664361295493114;-0.4439663439161095;-0.4473023762846927;0.9817865936916924;0.9999949956251671;10.000092108511653;0.41676762777848936;-0.43522899785529223;-0.4352290009218128;0.4244972511854343;0.3976287673907391;0.5816324156484136;0.9999969534447436
9.833168;0.992530348998243;0.4629597270071633;0.4664365578790024;-0.443972475436913;-0.44730900378315325;0.981785785308826;0.9999948933560556;10.000092589744593;0.41676758769220273;-0.4352289979054368;-0.4352290009983491;0.42449823365519523;0.3976338141037003;0.5816364432488631;0.99999699996086
9.843168;0.9925293463127332;0.4629596802148684;0.4664369853934723;-0.4439786069447149;-0.4473156312825399;0.981784986916877;0.9999948002206284;10.00009307668397;0.41676754786825904;-0.435228997956711;-0.4352290010731093;0.42449821491443307;0.39763985659684276;0.5816404257893877;0.9999970503788927
9.853168;0.992529343582884;0.4629600069104371;0.46643732015203637;-0.4439841115228331;-0.4473211772507942;0.9817841979502402;0.9999947156497636;10.000093564883755;0.41676750858871364;-0.43522899800905035;-0.4352290011458676;0.42449919497420724;0.39764589472685014;0.5816451393692388;0.9999971041298685
9.863168;0.9925283443059716;0.46295995817420976;0.4664377459097248;-0.4439902430122971;-0.44732780475243344;0.9817834177563735;0.9999946390508264;10.000094048319212;0.4167674701363773;-0.4352289980624312;-0.4352290012163755;0.424499173789355;0.39765092842535305;0.5816484408242723;0.999997160792022
9.873168;0.9925273466553576;0.46295990838119866;0.4664381707300775;-0.4439963744885316;-0.447334432255326;0.9817826456354368;0.999994569825868;10.000094519996532;0.41676743273320327;-0.43522899811687993;-0.4352290012843932;0.42449915123952975;0.3976569577066054;0.5816524274077051;0.9999972201326094
9.883168;0.9925263504426024;0.4629598575639961;0.4664385946101978;-0.4440025059513862;-0.4473410597595585;0.9817818808886376;0.9999945074280153;10.000094972883577;0.41676739650314804;-0.4352289981724492;-0.4352290013497164;0.4245001271560041;0.39766298266318306;0.5816571454745112;0.9999972820067804
9.893168;0.99252641257269;0.46296065429211936;0.46643937560399773;-0.4440075712018227;-0.44734613659702793;0.9817811228822353;0.9999944514538245;10.000095400712212;0.41676736145786586;-0.4352289982292021;-0.43522900141220483;0.42450010138363464;0.3976680034549605;0.581660452024897;0.9999973462552775
9.903168;0.9925254186748286;0.4629606019175945;0.4664397977346837;-0.4440137026452429;-0.44735276410321934;0.9817803711221785;0.9999944017189869;10.00009579853143;0.41676732751950485;-0.43522899828721273;-0.4352290014717938;0.4245010738278329;0.3976740203050165;0.5816651742751712;0.9999974127027165
9.913168;0.9925244258068552;0.46296054911378753;0.46644021911514966;-0.44401983407482126;-0.44735939161073696;0.9817806252798328;0.9999943582589463;10.000096162517266;0.4167672946066543;-0.4352289983465698;-0.4352290015284751;0.4245010444788555;0.3976790334963004;0.5816684855568776;0.9999974812005662
9.923168;0.9925234339782357;0.4629604312258728;0.46644057443476233;-0.44402486458598245;-0.4473649099338018;0.9817798851497955;0.9999943212809315;10.000096488875107;0.4167672627194461;-0.4352289984073653;-0.43522900158228284;0.42450101342698593;0.39768504335567484;0.5816724831973297;0.9999975516309233
9.933168;0.9925234414428431;0.46295971668644426;0.46643985875292354;-0.4440315349286576;-0.4473716304819851;0.9817791505710697;0.9999942911324745;10.000096773287861;0.4167672319427927;-0.4352289984696578;-0.43522900163330086;0.4245019808479427;0.3976910502409668;0.5816772134558283;0.9999976238924639
9.943168;0.992522451538936;0.46295966401564626;0.4664402780321533;-0.4440376663239477;-0.4473782579929404;0.9817784213730377;0.9999942682363818;10.000097011857305;0.41676720239402804;-0.43522899853345204;-0.435229001681665;0.42450194694972343;0.3976960545381999;0.5816805332377588;0.9999976979025776
9.953168;0.9925214622595359;0.4629595469363116;0.46644063108297934;-0.4440426968029854;-0.44738377631905596;0.9817776973630843;0.9999942529489014;10.000097201968423;0.4167671741862666;-0.43522899859872777;-0.4352290017275484;0.4245029119175929;0.3977020566418578;0.5816852696496401;0.9999977735565599
9.963168;0.9925204732604839;0.462959495417761;0.46644104862223235;-0.4440488281713512;-0.4473904038315482;0.9817769783012209;0.9999942454189611;10.000097342019023;0.41676714742493765;-0.43522899866547077;-0.43522900177114604;0.42450287589540553;0.3977070569150778;0.581688595957402;0.9999978506639964
9.973168;0.9925204825174346;0.46295988400158755;0.4664414387771181;-0.4440554335957099;-0.4473970589994299;0.9817762638371164;0.999994245542802;10.000097430968244;0.4167671222064537;-0.43522899873366766;-0.4352290018126553;0.4245028389947489;0.39771305565713283;0.581692609506411;0.9999979289413975
9.983168;0.9925194932943954;0.46295976926251037;0.46644178931508873;-0.44406046404270033;-0.4474025773273696;0.9817755534322622;0.9999942530187731;10.000097468155374;0.4167670986069609;-0.43522899880328825;-0.4352290018522535;0.424503801300324;0.39771805310150005;0.5816966728305552;0.9999980080045516
9.993168;0.9925185037179176;0.4629597203917015;0.46644220458447744;-0.44406659537675036;-0.4474092048413628;0.9817748463121003;0.9999942674332674;10.00009745287466;0.4167670766815357;-0.43522899887427563;-0.4352290018900869;0.4245037628750126;0.39772404944850137;0.5817006940031677;0.9999980873335523
10.003168;0.9925175137216958;0.46295960771412986;0.46644255388886946;-0.44407162579898324;-0.4474147231700558;0.9817741415291922;0.9999942883050007;10.00009738398942;0.41676705645703355;-0.4352289989465419;-0.4352290019262651;0.4245047237688767;0.3977290448983282;0.5817047652808356;0.9999981662930403
10.013168;0.9925175216393235;0.46296000046602875;0.4664429415007634;-0.44407823120053647;-0.44742137833986956;0.9817744380883;0.999994315080583;10.00009726027222;0.4167670379088204;-0.4352289990199728;-0.4352290019608679;0.42450468402849295;0.39773503965481344;0.5817087947104713;0.9999982442116981
10.023168;0.9925165311533131;0.4629599552542604;0.4664433550953231;-0.4440843625003189;-0.4474280058551687;0.9817737349811759;0.9999943471391387;10.000097081049473;0.41676702098245444;-0.4352289990944319;-0.43522900199396447;0.4245046437211897;0.3977400339095224;0.5817121447179167;0.9999983204455206
10.033168;0.9925155408199642;0.4629598465733257;0.46644370274965175;-0.4440893928905486;-0.4474335241854158;0.9817730311851238;0.9999943838361992;10.00009684642347;0.4167670056567231;-0.43522899916975655;-0.4352290020256215;0.42450560294645046;0.39774602782122404;0.5817169126305348;0.9999983944070812
10.043168;0.9925146097388293;0.46296027835761705;0.4664445652147975;-0.4440950848534137;-0.4474396825548903;0.9817723257750389;0.9999944245809206;10.000096557341566;0.41676699195443073;-0.4352289992457648;-0.4352290020559011;0.42450556180676985;0.3977510215017189;0.5817202716977539;0.999998465593095
10.053168;0.992514618647764;0.46296061190544274;0.466444885090758;-0.44410058933775454;-0.4474452285414912;0.9817716180907242;0.9999944688923926;10.000096215784735;0.41676697990506234;-0.43522899932226733;-0.43522900208487325;0.42450552039109385;0.39775701502018035;0.5817243192838762;0.9999985335702276
10.063168;0.9925136299871111;0.46296057249761846;0.46644529624125686;-0.4441067205901835;-0.44745185605853194;0.9817709077651672;0.9999945163613745;10.000095824668735;0.41676696952904846;-0.43522899939907617;-0.43522900211263216;0.4245064788091148;0.39776200842059;0.5817284177253622;0.9999985979034964
10.073168;0.9925126422402349;0.462960469667069;0.46644564144270567;-0.44411175093618765;-0.44745737439052263;0.9817701945459691;0.9999945665829505;10.000095387783281;0.4167669608304427;-0.4352289994760179;-0.43522900213929;0.4245064372348233;0.39776800173614624;0.5817324750680972;0.9999986581621353
10.083168;0.9925116557037432;0.46296043324034697;0.4664460515569924;-0.44411788216124876;-0.44746400190849905;0.9817694780726812;0.9999946191783675;10.000094910179195;0.41676695378006007;-0.43522899955293975;-0.43522900216494387;0.42450739591194775;0.3977729949988968;0.58173658319436;0.9999987140204084
10.093168;0.9925116688460912;0.4629607727792527;0.4664463694023145;-0.44412338662531864;-0.44746954789728;0.9817697578043891;0.9999946738610631;10.00009439801325;0.4167669483195312;-0.43522899962969847;-0.43522900218963884;0.42450735512814036;0.39777798824531635;0.5817399662766644;0.9999987652821466
10.103168;0.9925106851207084;0.46295963862775313;0.4664456698117707;-0.44412958272617054;-0.4474762408014544;0.9817690330917791;0.9999947304276389;10.000093857357038;0.41676694437671263;-0.43522899970614753;-0.4352290022133609;0.4245073151846106;0.39778398152068883;0.5817440375987721;0.9999988118250489
10.113168;0.9925097025909417;0.462959542189136;0.4664460140974931;-0.4441346130271616;-0.44748175913446636;0.9817683032824787;0.9999947886808538;10.000093293408064;0.4167669418615072;-0.4352289997821323;-0.4352290022360621;0.42450827636157534;0.39778897489187814;0.581748159141555;0.9999988536103671
10.123168;0.9925097191891915;0.46295988695227985;0.4664463321826593;-0.44414011747719717;-0.4474873051235601;0.9817675678068168;0.9999948483761255;10.000092711296857;0.41676694066246117;-0.43522899985749336;-0.435229002257694;0.42450823888739764;0.39779396845145043;0.5817515550616931;0.9999988907213949
10.133168;0.992508737957289;0.4629598594270558;0.4664467427407984;-0.4441462486473783;-0.44749393264183973;0.9817668261815735;0.9999949092077527;10.000092117101905;0.4167669406690121;-0.4352289999320787;-0.43522900227823047;0.4245082029378717;0.3977999622824213;0.5817556385941498;0.9999989232922779
10.143168;0.9925077567368362;0.4629597693943712;0.4664470886482024;-0.44415127891655537;-0.44749945097418925;0.9817660779209135;0.9999949708040737;10.00009151718333;0.41676694179912244;-0.43522900000575115;-0.4352290022976599;0.4245091686647263;0.3978049563971322;0.581759771558318;0.9999989514101517
10.153168;0.9925067752367752;0.4629597469124804;0.46644750082243197;-0.444157410059118;-0.4475060784916073;0.9817653225000201;0.9999950327591116;10.00009091680828;0.41676694400885317;-0.435229000078382;-0.4352290023159582;0.4245091362201314;0.3978099507088913;0.5817631779908826;0.9999989751668952
10.163168;0.992506791595144;0.46296010169156865;0.4664478220678149;-0.4441629144883516;-0.4475116244793453;0.9817645594061212;0.9999950947139887;10.000090320003482;0.41676694728827673;-0.4352290001498393;-0.435229002333076;0.42451010574941583;0.3978159450718873;0.5817680007066302;0.99999899478962
10.173168;0.9925058092141715;0.4629600200937444;0.4664481708849452;-0.44416794472533705;-0.4475171428100349;0.9817647881373993;0.9999951564246425;10.000089730259727;0.41676695164732747;-0.4352290002199899;-0.435229002348936;0.42451007736940094;0.39782093934645557;0.5817714124472956;0.9999990106773364
10.183168;0.9925048262802068;0.46296000633419376;0.46644858610874224;-0.44417407583338353;-0.4475237703255436;0.9817640081393565;0.9999952177644972;10.00008915061128;0.41676695709191736;-0.43522900028871125;-0.43522900236342893;0.4245100511697938;0.39782593342536454;0.58177482639103;0.9999990233495053
10.193168;0.9925038426562277;0.4629599306049594;0.46644893691447586;-0.4441791060446746;-0.4475292886548039;0.9817632188141026;0.9999952786769389;10.00008858322707;0.41676696360824356;-0.43522900035590184;-0.4352290023764135;0.4245110272295866;0.39783192721349775;0.5817796557648548;0.9999990333636964
10.203168;0.9925039152668576;0.4629608361884232;0.46644977762015005;-0.4441852720258152;-0.44753547466810184;0.981762419648074;0.9999953391535691;10.000088029560473;0.4167669711590336;-0.43522900042148965;-0.43522900238770945;0.424511005624494;0.3978369205812376;0.5817830734330203;0.9999990412112053
10.213168;0.9925029296919445;0.4629607662244215;0.4664501302450015;-0.4441903022167299;-0.4475409929953923;0.9817616103059795;0.9999953992856547;10.000087490598936;0.4167669796794053;-0.43522900048544033;-0.43522900239708767;0.42451098642932683;0.39784191332716096;0.581786492684393;0.9999990472708679
10.223168;0.9925019428940437;0.4629606991242301;0.46645048375906406;-0.4441953323951333;-0.447546511322135;0.9817607905444217;0.9999954593267175;10.000086966412791;0.4167669890764765;-0.4352290005477663;-0.43522900240428575;0.42451196971892363;0.3978469051998615;0.5817906429649086;0.9999990518758018
10.233168;0.9925019530778592;0.4629610742571389;0.46645081162543056;-0.44420083678768896;-0.4475520573056847;0.9817599600508096;0.999995519693452;10.00008645566779;0.41676699924939203;-0.43522900060852093;-0.43522900240904605;0.42451195556608706;0.3978528959643021;0.5817947485187367;0.9999990553705033
10.243168;0.9925009638651324;0.4629610779798696;0.4664512323112548;-0.4442069678255917;-0.44755868481674677;0.9817601184039433;0.9999955809145883;10.000085955627448;0.41676701013682127;-0.435229000667771;-0.43522900241114715;0.4245129440440968;0.39785788544732903;0.5817989006912657;0.9999990580490525
10.253168;0.9924999739638263;0.4629610198271153;0.4664515885290165;-0.44421199797122096;-0.44756420314161005;0.9817592651751114;0.9999956435795406;10.000085462475724;0.41676702175359354;-0.435229000725567;-0.43522900241041024;0.42451293523701766;0.3978628735424831;0.5818023236888703;0.9999990600945995
10.263168;0.9924999822396611;0.4629614039423791;0.4664519191664435;-0.44421750234921503;-0.44756974912318764;0.9817584000400669;0.9999957082815408;10.000084972070548;0.41676703417214517;-0.4352290007819252;-0.43522900240669543;0.42451292924383743;0.39786786018656733;0.5818057469303516;0.9999990616368546
10.273168;0.9924989927203623;0.46296031560870265;0.46645123354431606;-0.44422369825087377;-0.4475764420193706;0.9817575227665023;0.9999957755376951;10.000084480690415;0.4167670474828847;-0.435229000836823;-0.4352290023999047;0.42451392617341177;0.3978728453262563;0.5818098999205854;0.9999990628169834
10.283168;0.9924980041507766;0.46296026597641404;0.46645159276192916;-0.44422872836522603;-0.4475819603415212;0.981756633107373;0.9999958457651731;10.000083984884954;0.4167670617875036;-0.435229000890211;-0.4352290023899751;0.4245139261345035;0.3978788289088413;0.5818140071195385;0.9999990637894212
10.293168;0.9924970170229591;0.4629602189989177;0.46645195305024756;-0.4442337584679136;-0.4475874786625466;0.9817557308014071;0.999995919321751;10.00008348083132;0.41676707720866907;-0.4352290009420397;-0.43522900237685663;0.42451392920358705;0.3978838108924813;0.5818174303086935;0.9999990647221141
10.303168;0.9924970301973104;0.4629606139555185;0.46645228786783;-0.4442392628267813;-0.44759302464014117;0.981755815695875;0.9999959965042037;10.000082964178874;0.4167670938945735;-0.43522900099227396;-0.4352290023605009;0.4245149353896851;0.3978887912446668;0.5818215827412418;0.9999990657833073
10.313168;0.9924960478203738;0.4629605721868803;0.46645265025313903;-0.4442442929118994;-0.4475985429588595;0.9817548877917227;0.9999960775296114;10.000082430508124;0.4167671120205694;-0.43522900104088136;-0.4352290023408623;0.42451494464992323;0.39789376993320164;0.5818250049859315;0.9999990671357779
10.323168;0.9924950688233678;0.46296059779484555;0.4664530789969067;-0.44425042385777863;-0.4476051704617985;0.9817539471866817;0.9999961625397231;10.000081876026494;0.4167671317673091;-0.4352290010878214;-0.4352290023179047;0.4245149569412077;0.3978987469243608;0.5818284265022525;0.9999990689748396
10.333168;0.9924950919909526;0.4629610001077083;0.46645341670386287;-0.4442559282044632;-0.44761071643602834;0.9817529940432637;0.9999962515241965;10.000081297978248;0.4167671532977365;-0.4352290011330533;-0.43522900229161976;0.42451597224356474;0.3979037221935472;0.5818325767572587;0.9999990714900511
10.343168;0.9924941210668183;0.46296096514245416;0.46645378171223206;-0.44426095825975054;-0.4476162347512491;0.9817520285976802;0.9999963442118823;10.000080694600204;0.416767176767186;-0.4352290011765416;-0.43522900226203554;0.42451599055221506;0.3979086957392014;0.5818359964620562;0.9999990747755381
10.353168;0.9924932132310723;0.46296140615560494;0.4664545975157187;-0.44426554899586607;-0.4476212838978585;0.9817510511097223;0.9999964401204368;10.000080064996272;0.4167672023258484;-0.435229001218262;-0.43522900222919286;0.4245170118692218;0.39791366758298385;0.5818401448838261;0.9999990788693546
10.363168;0.9924932490393694;0.46296181342716397;0.4664549369256821;-0.44427105333059147;-0.4476268298684743;0.9817510617353036;0.9999965386997957;10.000079409129468;0.41676723009241845;-0.4352290012582146;-0.43522900219313027;0.4245170361784437;0.3979196377618748;0.5818442468600687;0.9999990838508999
10.373168;0.9924922908147071;0.46296178209677075;0.46645530305296806;-0.44427608335728946;-0.4476323481793384;0.9817500604890227;0.9999966394076933;10.000078727652255;0.41676726013516874;-0.43522900129642333;-0.43522900215389454;0.424517063417743;0.39792460632226584;0.5818476644411579;0.9999990898451476
10.383168;0.9924913368574136;0.4629618157748814;0.466455734601683;-0.4442822142404755;-0.4476389756742853;0.9817490473739555;0.9999967417706005;10.000078021836678;0.41676729249485084;-0.435229001332904;-0.4352290021115356;0.42451809349715464;0.3979295733096766;0.5818518112783927;0.9999990969374661
10.393168;0.992491385540456;0.46296222340555276;0.4664560741526019;-0.4442877185635949;-0.44764452164137103;0.9817480225081211;0.9999968454657664;10.000077294148404;0.4167673272419641;-0.43522900136763865;-0.43522900206607346;0.42451812634146335;0.3979345387513785;0.581855228404313;0.9999991050601943
10.403168;0.9924904405883694;0.4629621908262257;0.4664564401480838;-0.44429274856123235;-0.44765003994853725;0.9817469861303991;0.9999969503419321;10.000076548453043;0.4167673645013861;-0.43522900140059145;-0.43522900201748665;0.42451816190641584;0.3979395026479056;0.5818586456708637;0.9999991140002145
10.413168;0.9924895006666552;0.462962157044719;0.46645680608940104;-0.4442977785479761;-0.4476555582545385;0.9817469385539711;0.999997056373955;10.000075788998208;0.41676740441339144;-0.435229001431732;-0.43522900196575015;0.42451920015035927;0.39794446499219327;0.5818627929272192;0.9999991235592862
10.423168;0.9924885662210781;0.4629621218730409;0.466457172071535;-0.4443028085239568;-0.44766107655946924;0.9817458801267852;0.9999971636077236;10.000075019161313;0.41676744708537367;-0.4352290014610321;-0.4352290019108885;0.42451924097456967;0.3979494257998345;0.5818662112555345;0.9999991336430486
10.433168;0.9924886359235922;0.4629625244991186;0.46645751166771854;-0.4443083128315025;-0.4476666225224654;0.9817448111738007;0.9999972721229553;10.000074240823968;0.41676749255431933;-0.43522900148846716;-0.4352290018529977;0.4245192841783304;0.3979543851052191;0.5818696304013087;0.9999991442394681
10.443168;0.9924877135137177;0.46296248623188196;0.4664578780876087;-0.4443133427917954;-0.4476721408257002;0.9817437319182578;0.9999973820113017;10.00007345429229;0.4167675407409706;-0.43522900151402727;-0.4352290017922248;0.42452032946497353;0.3979593429284566;0.5818737800115417;0.9999991554495847
10.453168;0.9924867973001573;0.4629624463290636;0.4664582448757344;-0.44431837274154673;-0.4476776591282278;0.9817426424824769;0.9999974933786697;10.00007265849679;0.41676759143582165;-0.4352290015377129;-0.43522900172872425;0.42452037647813307;0.3979642992689209;0.5818772010096637;0.9999991675245133
10.463168;0.992486885319261;0.4629617431932742;0.4664574763239781;-0.44432394193856134;-0.4476832704789083;0.9817425430075691;0.9999976063957022;10.0000718515226;0.41676764436115604;-0.43522900155952876;-0.4352290016626296;0.42452042482209473;0.3979692541334621;0.5818806230561636;0.9999991807971531
10.473168;0.9924859805771168;0.4629616998857299;0.46645784384919586;-0.44432897187282905;-0.4476887887805196;0.9817414337551733;0.9999977213436987;10.000071031367776;0.4167676992686155;-0.4352290015794829;-0.4352290015940663;0.424521474062838;0.3979742075569647;0.5818847758185953;0.9999991955735255
10.483168;0.9924850807571578;0.462961654769762;0.46645821164058143;-0.44433400179652566;-0.4476943070818221;0.9817403150677095;0.9999978385985322;10.000070196561673;0.41676775597462207;-0.4352290015975831;-0.43522900152319083;0.42452152374654906;0.39797815959827404;0.5818875163310163;0.9999992120820337
10.493168;0.9924851835302789;0.4629620470310281;0.4664585530898664;-0.4443395060851766;-0.4476998530422663;0.9817391872087384;0.9999979586314682;10.000069346747276;0.4167678143060263;-0.4352290016138295;-0.43522900145020466;0.4245215734394019;0.39798311032275685;0.5818909420113184;0.9999992304817287
10.503168;0.9924842918313552;0.4629619979403059;0.46645892128572763;-0.44434453599323764;-0.4477053713434542;0.9817380502656275;0.9999980820400184;10.000068483072125;0.4167678740466825;-0.43522900162821465;-0.43522900137532544;0.42452262274402325;0.397988059782855;0.5818950984552868;0.9999992508788024
10.513168;0.992483403528674;0.4629619467281091;0.46645928972485107;-0.44434956589073427;-0.4477108896446721;0.9817379042503569;0.9999982094580359;10.000067607937744;0.41676793494162623;-0.4352290016407502;-0.43522900129875774;0.4245226712740884;0.397993008016544;0.5818985265552827;0.9999992733460877
10.523168;0.9924835755021625;0.4629628070516435;0.4664600822392677;-0.44435463086323945;-0.4477159664276063;0.9817367492279777;0.9999983413494021;10.00006672409602;0.4167679967293999;-0.43522900165149225;-0.4352290012206962;0.42452371862299054;0.39799795507051217;0.5819026853454964;0.9999992979800287
10.533168;0.992482693384373;0.46296275151234584;0.4664604513388907;-0.44435966074521044;-0.4477214847283531;0.9817355852890018;0.9999984779073284;10.000065833604683;0.4167680591817943;-0.43522900166052897;-0.4352290011413471;0.42452376436476436;0.39800290101690133;0.5819061156736269;0.9999993249777505
10.543168;0.9924828124362863;0.4629631331593768;0.46646079426541887;-0.4443651650199996;-0.44772703068943737;0.9817344125179958;0.999998619139243;10.000064937764204;0.4167681221199064;-0.4352290016679656;-0.4352290010609421;0.42452380807891915;0.39800784593821514;0.5819095469366854;0.9999993546776409
10.553168;0.9924819359193863;0.4629630735050954;0.46646116410497607;-0.4443701948864967;-0.44773254899087345;0.9817332311106587;0.9999987649679503;10.000064038048857;0.4167681853805138;-0.4352290016739348;-0.43522900097973577;0.42452484936712753;0.39801278990200506;0.5819137084716026;0.9999993875259934
10.563168;0.9924810618030752;0.4629630120468637;0.46646153426461456;-0.4443752247424239;-0.4477380672926581;0.9817330414570233;0.9999989152296989;10.000063136633711;0.416768248783217;-0.43522900167860157;-0.4352290008980002;0.42452488786472636;0.3980167329605482;0.5819164570584372;0.9999994239785533
10.573168;0.992481188038394;0.46296332338384627;0.46646181272133536;-0.4443796281532368;-0.44774250406977867;0.9817318440338425;0.9999990696466047;10.000062236091923;0.4167683121481765;-0.43522900168214274;-0.4352290008160215;0.42452492326017227;0.39802167516642956;0.5819198899049067;0.9999994644196902
10.583168;0.9924803178533558;0.4629632588451547;0.4664621832698215;-0.44438465799439486;-0.447748022372314;0.9817306392572399;0.9999992278882693;10.000061338760808;0.41676837534223476;-0.4352290016847184;-0.43522900073407406;0.42452595530979115;0.39802661657042754;0.5819240523190751;0.9999995091571624
10.593168;0.9924794494426855;0.46296319293426796;0.4664625539436054;-0.4443896878247336;-0.44775354067512274;0.9817294274733731;0.9999993896774649;10.000060446469291;0.41676843830007965;-0.43522900168647166;-0.43522900065236847;0.42452598383946405;0.398031557201203;0.5819274850600935;0.9999995584853189
10.603168;0.992479581238142;0.4629635650150943;0.46646289824759424;-0.4443951920798025;-0.4477590866385221;0.9817292090276318;0.9999995548320393;10.000059561015403;0.4167685010018595;-0.43522900168755574;-0.4352290005710244;0.4245260087319285;0.39803649705869465;0.5819309174500865;0.9999996127834778
10.613168;0.9924787170855444;0.4629634964795493;0.466463269379851;-0.4444002218940644;-0.44776460494168996;0.9817279842744681;0.9999997232871279;10.00005868433915;0.41676856344131413;-0.4352290016881437;-0.43522900049009094;0.4245270298947595;0.3980404361312123;0.5819343948513018;0.9999996725103916
10.623168;0.9924778557250427;0.462963426602775;0.46646364090159764;-0.444405251697532;-0.4477701232448581;0.9817267535705789;0.9999998950866366;10.000057817792634;0.4167686256126476;-0.4352290016884188;-0.4352290004095837;0.4245270472268786;0.3980453744087232;0.5819378261647129;0.9999997380389016
10.633168;0.9924779958888397;0.4629637297737533;0.46646392102666756;-0.44440965509242314;-0.4477745600232985;0.9817255173356636;1.0000000702640672;10.000056961468779;0.4167686875096141;-0.4352290016885699;-0.4352290003295041;0.4245270606181449;0.39805031187659146;0.5819412569914215;0.9999998095159192
10.643168;0.9924771414409781;0.46296365721667443;0.46646429386050114;-0.444414684880938;-0.44778007832634226;0.9817252761120726;1.0000002487482453;10.000056114029901;0.4167687491231537;-0.4352290016887823;-0.43522900024983824;0.42452806997274267;0.3980552484940153;0.5819454170304562;0.9999998868855513
10.653168;0.9924762909504896;0.4629624825710349;0.46646355850660387;-0.444419779558589;-0.44778566202073045;0.9817240305654747;1.000000430399448;10.000055273210736;0.41676881043184505;-0.4352290016892191;-0.4352290001705576;0.4245280752151294;0.39805918417633995;0.5819481635737703;0.9999999700287824
10.663168;0.9924764429519295;0.46296284691548373;0.4664639069780054;-0.4444252837930849;-0.4477912079840621;0.9817227814713156;1.0000006150844973;10.000054437381786;0.4167688713944123;-0.43522900169000706;-0.43522900009164117;0.4245280762774841;0.3980641188090534;0.5819515943553966;1.0000000589087856
10.673168;0.9924756012079219;0.4629627708559238;0.46646428336096935;-0.44443031355434104;-0.4477967262864211;0.9817215297078037;1.000000802746409;10.00005360718456;0.4167689319553791;-0.4352290016912339;-0.43522900001309095;0.4245290730893338;0.39806905227406514;0.5819557550552303;1.0000001536486922
10.683168;0.9924747642365969;0.4629626288987105;0.466464595869081;-0.44443424245894586;-0.44780113540308136;0.9817202762437227;1.0000009934668457;10.000052785841783;0.4167689920592187;-0.4352290016929505;-0.43522899993492625;0.42452906558076275;0.3980729844399283;0.5819585028348295;1.0000002544978386
10.693168;0.9924749892435665;0.46296346478343686;0.46646539928954145;-0.44443930737684534;-0.4478062121772018;0.9817200221113369;1.0000011874697667;10.000051978268768;0.416769051661734;-0.43522900169517487;-0.43522899985718017;0.42452905369894695;0.3980779151302432;0.5819619352320097;1.0000003616849003
10.703168;0.9924741618975029;0.46296338620051375;0.46646578059959226;-0.44444433711134823;-0.44781173047697936;0.9817187683545763;1.0000013850447194;10.000051189739892;0.4167691107271581;-0.4352290016978963;-0.43522899977991825;0.4245300374133073;0.39808284412871026;0.5819660976788845;1.0000004753000202
10.713168;0.9924743373779048;0.4629636814814006;0.4664660717262184;-0.4444487404846664;-0.4478161672522203;0.9817175159456456;1.0000015864562446;10.000050424913322;0.41676916921669377;-0.4352290017010815;-0.43522899970325013;0.4245300167075008;0.3980867712171678;0.5819688471633737;1.0000005952955535
10.723168;0.9924735188995711;0.46296360193654723;0.46646645652824187;-0.4444537702034481;-0.4478216855503488;0.981716265688109;1.0000017919295925;10.000049687726296;0.41676922708823727;-0.4352290017046927;-0.4352289996272965;0.42452999157870674;0.39809169619866774;0.5819722811371295;1.0000007215155278
10.733168;0.9924727045431413;0.46296352206210256;0.466466842971206;-0.4444587999109931;-0.44782720384755326;0.9817160182063905;1.0000020016927496;10.000048981370623;0.41676928430136234;-0.4352290017086922;-0.4352289995521313;0.4245309620390224;0.39809561890413514;0.5819757609746764;1.0000008537124494
10.743168;0.9924728925568588;0.4629638812153997;0.466467204362654;-0.4444643041172489;-0.44783274980543486;0.9817147740563706;1.0000022159749073;10.000048307757782;0.4167693408065039;-0.43522900171300855;-0.4352289994777617;0.42453092812728194;0.3981005392066155;0.5819791958288537;1.0000009915786243
