time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.753168;0.9924720865723752;0.4629637358804886;0.4664675282564641;-0.4444682329665797;-0.4478371589157348;0.9817135337863058;1.0000024349309433;10.000047667083196;0.4167693965293442;-0.4352290017175113;-0.4352289994041505;0.4245308899476611;0.39810545704066613;0.5819826311518715;1.0000011347767248
10.763168;0.9924712852029266;0.4629636551052321;0.466467918703374;-0.4444732626466671;-0.44784267721025434;0.9817132978101726;1.0000026585501112;10.00004705788635;0.4167694513810057;-0.435229001722041;-0.43522899933123543;0.4245318476930132;0.39810937241017663;0.5819861123983832;1.000001282942155
10.773168;0.9924714872053517;0.4629639482873743;0.46646821817015377;-0.44447766600075667;-0.4478471139804812;0.98171206625654;1.0000028866505677;10.000046477437607;0.4167695052811649;-0.435229001726458;-0.4352289992589367;0.4245318016049264;0.39811428538768606;0.5819895488365737;1.0000014357047158
10.783168;0.9924706964946977;0.4629638664687052;0.46646861037798015;-0.44448269566433046;-0.44785263227311267;0.9817108390376246;1.0000031189613414;10.000045921982114;0.4167695581530858;-0.43522900173066353;-0.435228999187165;0.42453175191509684;0.3981181961083639;0.5819923018369716;1.0000015927694679
10.793168;0.9924709098175833;0.46296422316380964;0.4664689766918456;-0.44448819985176774;-0.4478581782264734;0.9817096160153862;1.000003355159312;10.000045386761935;0.4167696099024891;-0.4352290017346112;-0.4352289991158267;0.4245316988290422;0.3981231047441728;0.5819957394185192;1.0000017539231192
10.803168;0.9924701306255844;0.4629640746127662;0.46646930478134313;-0.44449212865965726;-0.4478625873316629;0.9817093970048668;1.0000035948456263;10.000044866624867;0.41676966042796526;-0.4352290017383121;-0.4352289990448235;0.424532642523068;0.39812701147945667;0.5819992227540217;1.0000019189206797
10.813168;0.9924693570333589;0.46296398961352864;0.4664696988747017;-0.444497158294557;-0.44786810562059326;0.9817081817006433;1.000003837579986;10.000044357097051;0.41676970964235627;-0.4352290017418089;-0.4352289989740616;0.42453258312395403;0.39813191651213414;0.5820026609372893;1.0000020874555555
10.823168;0.9924695870351214;0.4629642773112697;0.4664700016466313;-0.44450156163189314;-0.4478725423849563;0.9817069696920737;1.0000040829599561;10.000043854681602;0.41676975745328043;-0.4352290017451399;-0.4352289989034829;0.4245325206996941;0.3981358200582108;0.5820054151628691;1.0000022592570532
10.833168;0.9924688237137889;0.46296418854331406;0.46647039702140014;-0.4445065912493223;-0.4478780606708776;0.9817057605251905;1.0000043306207704;10.000043356077562;0.41676980374549494;-0.43522900174832246;-0.43522899883309524;0.4245334552811286;0.3981407223605471;0.5820095829179098;1.0000024341450477
10.843168;0.9924690631562008;0.46296453673422566;0.4664707664929027;-0.44451209541563236;-0.44788360661721427;0.9817055537718088;1.0000045801696378;10.000042857110131;0.41676984840033693;-0.4352290017513524;-0.4352289987629738;0.4245333869029854;0.39814462371017784;0.5820123371635804;1.0000026120240637
10.853168;0.9924683083401656;0.4629643781730617;0.4664710977817936;-0.44451602417961084;-0.4478880157145627;0.9817043491183636;1.0000048311654908;10.000042352680248;0.4167698912964912;-0.43522900175421175;-0.435228998693234;0.42453331563536456;0.3981495244423373;0.582015775351837;1.0000027928950432
10.863168;0.9924675569574872;0.46296318098542166;0.4664703859326535;-0.44452111866779126;-0.4478935993885636;0.9817031464089649;1.0000050831594904;10.00004183800627;0.4167699322792136;-0.43522900175688317;-0.4352289986239929;0.4245342415870266;0.39815342489205546;0.5820192586093289;1.0000029768552592
10.873168;0.9924678065742389;0.4629634562109666;0.466470691991507;-0.44452552198555956;-0.4478980361441496;0.9817029456223776;1.0000053357235237;10.000041309460185;0.416769971137058;-0.43522900175936124;-0.4352289985553464;0.42453416489290624;0.39815832534154305;0.5820226961635682;1.0000031640498608
10.883168;0.9924671187201004;0.46296382867610136;0.4664715412561665;-0.44453011224940414;-0.44790308522140676;0.9817017468400941;1.0000055884391879;10.000040764396832;0.41677000761567556;-0.43522900176163604;-0.43522899848738134;0.4245340856991064;0.3981622259919234;0.5820254491539358;1.000003354593335
10.893168;0.9924673713782722;0.46296409792716103;0.4664718488745599;-0.44453451555917023;-0.4479075219722765;0.9817005501890061;1.0000058409084323;10.00004020101046;0.4167700414685708;-0.4352290017636629;-0.43522899842020546;0.4245350041478822;0.3981671269757848;0.5820296150735329;1.0000035484953298
10.903168;0.9924666259784709;0.462963989623217;0.4664722493925439;-0.4445395451080935;-0.447913040242996;0.9816993558033148;1.0000060927981758;10.000039618128328;0.41677007248137093;-0.43522900176537277;-0.4352289983539523;0.42453492037566143;0.3981710283921155;0.5820323668864346;1.0000037456289324
10.913168;0.9924658798510445;0.4629638131280251;0.4664725855916423;-0.444543473813939;-0.4479174493262143;0.981699163891973;1.0000063438692164;10.000039014781501;0.41677010043773294;-0.4352290017667009;-0.435228998288756;0.42453483452605667;0.39817493032916956;0.5820351180040665;1.000003945757112
10.923168;0.9924661303062261;0.4629640724804436;0.4664728964367586;-0.44454787710898597;-0.4479218860699469;0.9816979747936747;1.0000065939230407;10.000038389949164;0.4167701250922363;-0.43522900176758256;-0.4352289982247419;0.42453574675432304;0.3981798328809311;0.582039281788178;1.000004148602723
10.933168;0.99246537986719;0.4629639537559183;0.4664733005723861;-0.444552906626654;-0.44792740433334;0.9816967888875415;1.0000068426226743;10.000037742370797;0.41677014619240826;-0.43522900176793416;-0.4352289981620399;0.42453565722848646;0.39818373617096836;0.5820420310597871;1.00000435391541
10.943168;0.9924656241601562;0.4629642054901692;0.466473614189372;-0.4445573099137043;-0.4479318410723491;0.9816966064633085;1.0000070893291058;10.00003707078779;0.416770163510787;-0.43522900176765134;-0.4352289981007805;0.4245355661413077;0.3981886403652279;0.582045463143447;1.0000045614786366
10.953168;0.992464865793911;0.4629640786129858;0.46647402130239146;-0.4445623394124424;-0.4479373593309596;0.981695427699468;1.0000073331140478;10.000036375015561;0.416770176852029;-0.4352290017666267;-0.43522899804107285;0.42453547369903805;0.3981925456732338;0.5820482095044944;1.0000047710699231
10.963168;0.9924641022793095;0.46296388241961645;0.4664743646728515;-0.44456626807180805;-0.4479417684021655;0.981694252717116;1.0000075729265974;10.000035657110288;0.41677018606258676;-0.4352290017647764;-0.4352289979830093;0.42453638009257205;0.39819645236353013;0.5820516833192527;1.0000049824498052
10.973168;0.9924643312891076;0.4629641209903607;0.46647468327633673;-0.4445706713451593;-0.4479462051342773;0.9816930815965547;1.0000078077951258;10.000034921479298;0.41677019106343394;-0.4352290017620523;-0.4352289979267011;0.4245362855030235;0.3982003607830994;0.5820544255846314;1.0000051953759816
10.983168;0.9924635558789746;0.46296398056552035;0.466475095817802;-0.44457570081362446;-0.4479517233859707;0.9816929143261616;1.0000080369027142;10.000034174101096;0.41677019185116543;-0.43522900175843077;-0.43522899787230274;0.42453619011866955;0.39820527133627137;0.5820578495825262;1.0000054095911683
10.993168;0.992463772361107;0.46296420995681964;0.46647541855900637;-0.444580104079436;-0.44795616011380324;0.9816917507648713;1.0000082595225899;10.000033421950452;0.41677018845072883;-0.4352290017538983;-0.43522899781999785;0.424537094119179;0.39820918442774955;0.5820613162419095;1.0000056248118636
11.003168;0.992462984141906;0.4629640604289322;0.4664758355411428;-0.4445851335292511;-0.447961678361282;0.9816905907010577;1.000008474942149;10.000032672377415;0.41677018089584034;-0.43522900174845147;-0.43522899776996343;0.4245369976639294;0.3982131004271671;0.5820640508270449;1.0000058407422978
11.013168;0.9924631877782372;0.462964280934772;0.46647616292231825;-0.4445895367874749;-0.44796611508514866;0.9816904339404089;1.000008682381503;10.000031931984017;0.4167701692545033;-0.4352290017421054;-0.43522899772233875;0.42453690091577967;0.39821801967147413;0.5820674667510063;1.00000605709328
11.023168;0.9924623867432556;0.46296405798333645;0.46647651931280104;-0.44459346539515787;-0.44797052414371913;0.981689280331821;1.0000088809223129;10.000031205805568;0.41677015364476794;-0.43522900173489165;-0.4352289976772254;0.42453780405073643;0.3982219424688177;0.5820709250434903;1.0000062736017181
11.033168;0.9924615791991473;0.46296383111665285;0.4664768781938405;-0.4445973939922546;-0.4479749332004324;0.98168812974337;1.0000090695557473;10.000030497105557;0.4167701342242813;-0.43522900172684337;-0.43522899763471057;0.42453770723996204;0.39822586908293023;0.5820736511475819;1.0000064900334538
11.043168;0.992461763220592;0.462964104759481;0.46647727832881575;-0.44460289805875114;-0.4479804791039621;0.9816879820106829;1.0000092472968671;10.000029807416867;0.41677011116100654;-0.43522900171797935;-0.43522899759486633;0.4245376106619105;0.39822979971475175;0.5820763745360766;1.0000067061281532
11.053168;0.9924609421162338;0.46296387067348405;0.46647764190176194;-0.44460682663798656;-0.44798488815729964;0.9816868369060239;1.0000094132376318;10.000029137024574;0.4167700846061468;-0.4352290017083078;-0.43522899755770666;0.42453751452931615;0.39823473450294117;0.5820797796011357;1.0000069214911078
11.063168;0.9924611123461187;0.46296407251004273;0.4664779809914755;-0.44461122987442603;-0.4479893248727213;0.9816856941962121;1.0000095665691633;10.000028485916806;0.4167700547015486;-0.43522900169784945;-0.4352289975231595;0.42453841906119544;0.3982386735417849;0.5820832277006235;1.0000071355416276
11.073168;0.992460336202397;0.46296437137815133;0.4664788645698633;-0.44461581995255967;-0.447994373897709;0.9816855537270923;1.0000097066014233;10.000027854311773;0.41677002158909593;-0.43522900168665385;-0.4352289974911049;0.42453832443108086;0.3982426168929745;0.5820859446848582;1.000007347609836
11.083168;0.9924604925167854;0.4629634660882889;0.4664780981400405;-0.44462028808468573;-0.4479988760067645;0.9816844154152629;1.0000098327318785;10.000027242270734;0.41676998538390403;-0.43522900167480033;-0.4352289974614309;0.42453823076773967;0.39824656458307894;0.5820886603139607;1.0000075570759042
11.093168;0.9924596437611993;0.46296321943133667;0.46647846906542484;-0.44462421662979185;-0.4480032850540251;0.9816832791859021;1.0000099444333248;10.000026649336215;0.4167699461669151;-0.4352290016623954;-0.4352289974340414;0.42453913818038275;0.39825051660598615;0.582092104368507;1.0000077634028177
11.103168;0.9924587885251123;0.46296297005633896;0.46647884143235385;-0.4446281451646464;-0.44800769410025765;0.9816831449446711;1.000010041320511;10.000026074876764;0.41676990402887826;-0.4352290016495674;-0.4352289974088297;0.42453904675539;0.3982544729257914;0.582094818651507;1.0000079661083572
11.113168;0.9924589254734989;0.4629631573562216;0.4664791884881159;-0.44463254838044647;-0.4480121308099035;0.9816820125502451;1.0000101231847687;10.000025518342062;0.4167698591045842;-0.43522900163645206;-0.43522899738565857;0.42453895654521745;0.39825943347354675;0.5820982170783654;1.0000081647794523
11.123168;0.9924580584216176;0.4629629676353299;0.46647962857999015;-0.4446375777161546;-0.4480176490393143;0.9816808817748214;1.000010189948689;10.000024978849666;0.41676981156929194;-0.43522900162316774;-0.43522899736436826;0.42453986755854073;0.39826339814974254;0.5821016609407893;1.000008359098747
11.133168;0.9924581840881466;0.462963149652613;0.46647997760170873;-0.44464198092517315;-0.4480220857475281;0.9816807523463857;1.0000102416160916;10.00002445464513;0.41676976162982404;-0.4352290016097968;-0.43522899734480636;0.42453977974526347;0.3982673668209039;0.5821043760020617;1.0000085488253032
11.143168;0.9924573058882586;0.4629628896402109;0.46648035392533616;-0.4446459094275622;-0.4480264947907908;0.9816796240264845;1.0000102782728104;10.000023943070431;0.4167697095202156;-0.43522900159639305;-0.4352289973268535;0.4245396930144818;0.39827133932251035;0.5821070917700457;1.0000087337546926
11.153168;0.992457420125398;0.4629630661520139;0.46648070427328936;-0.4446503126300328;-0.44803093149818746;0.9816784965437824;1.0000103001240226;10.000023440853363;0.41676965549655653;-0.43522900158300554;-0.43522899731043513;0.4245396072826835;0.3982753154931174;0.5821098084368;1.0000089137027859
11.163168;0.9924565300212791;0.4629628005821531;0.4664810816995291;-0.4446542411170523;-0.4480353405408209;0.9816783694736717;1.0000103074870765;10.000022944080108;0.4167695998445529;-0.4352290015697067;-0.43522899729552245;0.42454052250198293;0.3982792952066794;0.5821132555013656;1.000009088496977
11.173168;0.9924566319545565;0.46296297160007166;0.46648143301494016;-0.4446586443130622;-0.44803977724783167;0.9816772422850701;1.00001030072647;10.000022448212825;0.4167695428912764;-0.4352290015566093;-0.43522899728211945;0.42454043868072566;0.3982832783678385;0.5821159745216363;1.000009257945846
11.183168;0.9924557293198641;0.4629627656188192;0.4664818767211315;-0.4446636735980541;-0.44804529547492655;0.9816761144813118;1.0000102802050475;10.000021948734156;0.41676948499673644;-0.4352290015438355;-0.43522899727024444;0.4245403559062051;0.3982872648785586;0.5821186948948321;1.0000094218236744
11.193168;0.9924548203627495;0.4629624922986962;0.46648225543480476;-0.4446676020587102;-0.44804970451682147;0.9816759856722015;1.0000102462819738;10.000021441592876;0.4167694265446257;-0.43522900153146515;-0.4352289972599141;0.4245412743224303;0.398291254607767;0.5821221458948258;1.0000095798755635
11.203168;0.9924549034049895;0.46296265603247955;0.46648260798939095;-0.44467200524284844;-0.4480541412231714;0.9816748555923436;1.0000101993319046;10.000020923013745;0.41676936794714303;-0.4352290015195312;-0.4352289972511196;0.4245411940854965;0.3982952473874873;0.5821248688161029;1.0000097318023262
11.213168;0.9924539820864478;0.4629623783905264;0.4664829875567364;-0.44467593368829667;-0.448058550264406;0.9816737241195648;1.0000101397356538;10.000020389527052;0.41676930963338354;-0.43522900150804966;-0.435228997243817;0.42454111536030587;0.39829924302120595;0.58212759278829;1.000009877264989
11.223168;0.9924540532691895;0.46296253813737476;0.46648334103766986;-0.44468033686623487;-0.4480629869700503;0.9816735912982876;1.000010067830361;10.00001983844815;0.4167692520134206;-0.43522900149703847;-0.43522899723795433;0.4245410383372293;0.3983032412772029;0.5821303176078599;1.0000100159409762
11.233168;0.9924531209140444;0.46296225682073555;0.4664837216378431;-0.44468426529678867;-0.44806739601032153;0.9816724573660266;1.0000099838829286;10.000019268528906;0.4167691954466692;-0.4352290014865043;-0.43522899723350034;0.4245419632208884;0.39830724187273725;0.5821337722895823;1.0000101475621979
11.243168;0.9924531821737324;0.4629624132200322;0.4664840762768678;-0.444688668469042;-0.44807183271493317;0.9816713227498584;1.0000098881356205;10.000018680436039;0.4167691402330589;-0.4352290014764057;-0.4352289972304451;0.42454189019149857;0.39831124448117916;0.5821364979175969;1.0000102719086563
11.253168;0.9924522412073765;0.46296212890612554;0.4664844581376952;-0.4446925968854328;-0.44807624175397365;0.9816711879665178;1.0000097808950326;10.000018076291559;0.41676908663107526;-0.43522900146662635;-0.43522899722878633;0.4245418193643675;0.39831524876501373;0.5821392233734201;1.0000103887925043
11.263168;0.992452295225321;0.4629622826189002;0.4664848140601675;-0.4446970000528139;-0.4480806784573697;0.9816700534681345;1.0000096625901524;10.000017458556282;0.41676903489208916;-0.4352290014569869;-0.435228997228519;0.4245427507770444;0.39831925440012067;0.5821426775420357;1.0000104980174878
11.273168;0.9924514071771486;0.46296247058248335;0.4664856478436165;-0.4447004891524391;-0.4480846182745645;0.981668919613225;1.0000095337587869;10.000016829458481;0.41676898527767764;-0.4352290014473053;-0.4352289972296178;0.4245426844150271;0.3983232610694461;0.5821454015408171;1.000010599367846
11.283168;0.9924514565385623;0.46296262191564835;0.46648600483306746;-0.4447048923155217;-0.4480890549763908;0.9816687867585377;1.0000093949917483;10.00001619089513;0.41676893804445536;-0.4352290014374691;-0.4352289972320235;0.4245426202460318;0.39832726844830685;0.582148124355434;1.0000106927109877
11.293168;0.9924505063891804;0.4629623328280607;0.46648638878601667;-0.4447088207054644;-0.4480934640118874;0.9816676552641234;1.0000092468787367;10.000015544206267;0.4167688934161724;-0.43522900142745224;-0.4352289972356578;0.42454255822424675;0.39833127622731695;0.5821508457462886;1.0000107780932952
11.303168;0.9924495557570583;0.4629620427095399;0.46648677302420644;-0.44471274908675734;-0.44809787304660764;0.9816665254230675;1.0000090899727232;10.000014890019475;0.4167688515688373;-0.4352290014172863;-0.43522899724045044;0.424543498277698;0.39833528415053976;0.5821542947791862;1.0000108557276017
11.313168;0.9924496035215333;0.4629610901691324;0.46648602164334757;-0.44471721714609797;-0.4481023751448277;0.9816663974399232;1.0000089247393218;10.000014227929295;0.4167688126392625;-0.4352290014070423;-0.4352289972463539;0.42454344032600977;0.3983392919943637;0.5821570127727828;1.0000109259412855
11.323168;0.9924486534737413;0.46296079834420123;0.4664864059449776;-0.4447211455146276;-0.4481067841780628;0.9816652714129478;1.0000087514811558;10.000013555953064;0.4167687767287646;-0.4352290013968182;-0.4352289972533462;0.4245433843151594;0.3983432995224425;0.5821597288515424;1.0000109891049072
11.333168;0.9924487021144924;0.46296094516061415;0.4664867633243636;-0.4447255486657207;-0.4481112208762722;0.9816651473259669;1.0000085703324075;10.000012870735505;0.416768743885714;-0.43522900138671017;-0.4352289972614278;0.4245433302155975;0.3983473064951478;0.5821624429303534;1.0000110455973497
11.343168;0.9924477526139475;0.4629606521158852;0.4664871466631616;-0.4447294770216532;-0.44811562990784787;0.9816640251552123;1.00000838137777;10.000012168356069;0.4167687141038354;-0.43522900137678766;-0.4352289972706;0.4245442779905393;0.39835131270249086;0.582165884247844;1.0000110958689012
11.353168;0.9924478011454017;0.46296079790046046;0.46648750257031457;-0.44473388016916215;-0.44812006660444215;0.9816629050758623;1.00000818478195;10.00001144463365;0.41676868735525824;-0.43522900136709114;-0.43522899728083614;0.42454422757580856;0.3983543179802066;0.5821679101029823;1.000011140480175
11.363168;0.9924468508828085;0.4629605039905818;0.46648788403423536;-0.44473780851278655;-0.4481244756342912;0.9816627875978524;1.0000079808055427;10.000010695238315;0.41676866362365944;-0.4352290013576406;-0.4352289972920858;0.4245441788793723;0.39835832221276585;0.5821706183131025;1.000011180042927
11.373168;0.9924468980761263;0.462960649066098;0.4664882378516887;-0.44474221165708977;-0.4481289123292625;0.9816616734840845;1.0000077697551075;10.000009916385773;0.41676864288038473;-0.4352290013484436;-0.435228997304301;0.4245451317878967;0.39836232532645616;0.5821740539274639;1.0000112151316887
11.383168;0.9924459457866845;0.46296028969355485;0.4664885518362791;-0.44474503918775826;-0.44813221217265015;0.9816605635215964;1.000007551975873;10.000009105570701;0.41676862501471545;-0.4352290013395056;-0.4352289973174414;0.42454508618882575;0.3983663272920626;0.5821767585408492;1.0000112461845012
11.393168;0.9924459900012204;0.4629604343764366;0.4664889037427727;-0.44474944232936203;-0.44813664886606536;0.9816604583214242;1.0000073279064239;10.000008261700351;0.4167686098194689;-0.4352290013308353;-0.4352289973314848;0.4245450420119734;0.3983703281290154;0.5821794614897868;1.000011273388657
11.403168;0.9924450336157743;0.4629601397225105;0.4664892814278219;-0.44475337065089204;-0.44814105789258335;0.9816593582262523;1.000007098126099;10.000007384723052;0.4167685970543049;-0.43522900132244596;-0.4352289973464556;0.42454499924541944;0.3983743278933206;0.5821821629246846;1.0000112966246055
11.413168;0.9924450726504732;0.4629602844796738;0.4664896317727499;-0.44475777379018316;-0.4481454945843515;0.9816592633443277;1.0000068633055736;10.000006474770066;0.4167685864994203;-0.4352290013143586;-0.43522899736242765;0.4245459578934636;0.3983773266696611;0.5821849080168644;1.0000113155104169
11.423168;0.9924441101237774;0.4629599902099434;0.4664900078897319;-0.444761702100574;-0.44814990360903517;0.9816581736873805;1.0000066240932766;10.000005530818088;0.4167685779607524;-0.4352290013066024;-0.4352289973794943;0.42454591792500046;0.3983813245621639;0.5821876071378926;1.000011329522246
11.433168;0.9924441421919735;0.4629601357140829;0.4664903565152176;-0.4447661052375836;-0.4481543402989701;0.9816570892933693;1.0000063810338744;10.000004549683975;0.41676857125064565;-0.43522900129920594;-0.43522899739775306;0.4245458792678531;0.3983853216800954;0.5821903055261368;1.000011338190577
11.443168;0.9924431720534155;0.4629597777245512;0.4664906652636195;-0.4447689327389386;-0.4481576401369096;0.9816570102573602;1.0000061345594238;10.000003526547685;0.4167685661659774;-0.43522900129217434;-0.43522899741731513;0.42454584182944;0.39838931813936584;0.5821930034188016;1.0000113412817166
11.453168;0.9924431960807801;0.4629599249426513;0.4664910116076033;-0.4447733358734947;-0.4481620768249799;0.981655936704797;1.000005885063693;10.000002456734038;0.4167685624898143;-0.43522900128545955;-0.4352289974383014;0.42454680551608315;0.3983923140605857;0.5821957458991089;1.0000113388200649
11.463168;0.9924422176747286;0.462959634167664;0.46649138311373123;-0.44477726416235486;-0.448166485845814;0.9816558687311924;1.0000056329567861;10.000001337141757;0.41676856001215146;-0.43522900127893954;-0.43522899746080845;0.4245467702614834;0.3983963095471181;0.58219844317815;1.0000113310259158
11.473168;0.992442233432137;0.4629597842984112;0.466491726390581;-0.44478166729441265;-0.4481709225322041;0.9816548063772316;1.0000053786116836;10.000000166408219;0.41676855853210915;-0.43522900127242786;-0.43522899748486715;0.4245467360530321;0.3984003046725285;0.5822011401960681;1.0000113183048747
11.483168;0.9924413059399909;0.4629599718534839;0.46649254515659355;-0.4447851562696999;-0.4481748623208371;0.9816537496816251;1.0000051223325992;9.999998944294337;0.4167685578702383;-0.4352290012657156;-0.43522899751042565;0.4245467029297029;0.39840329949521697;0.582203152659491;1.0000113012445957
11.493168;0.9924413144418883;0.4629600610632999;0.4664928190177261;-0.4447884586038471;-0.44817818982107227;0.9816536987187434;1.000004864446151;9.999997671341248;0.41676855792111683;-0.4352290012586416;-0.43522899753736116;0.42454767096244916;0.39840729407826453;0.5822065783860754;1.0000112805851453
11.503168;0.9924403217243375;0.46295977818760137;0.4664931825434193;-0.44479238687138317;-0.4481825988386677;0.981652653581961;1.0000046053976135;9.999996348816207;0.41676855867933266;-0.43522900125115815;-0.4352289975654971;0.42454764024692754;0.39841128849326507;0.5822092747358003;1.0000112571875481
11.513168;0.9924403246834993;0.4629599370938912;0.4664935169995289;-0.44479678999902234;-0.4481870355231354;0.9816526143672581;1.0000043457285714;9.999994978120666;0.41676856019914926;-0.4352290012433402;-0.4352289975946176;0.42454761090969234;0.3984142828154774;0.5822112866920829;1.0000112319597614
11.523168;0.9924393270200662;0.4629595944189121;0.4664938100305098;-0.44479961746231883;-0.4481903353557699;0.9816515811981344;1.000004086012992;9.999993560192262;0.41676856252547384;-0.435229001235354;-0.4352289976244941;0.4245485831067545;0.3984182771172822;0.58221471213819;1.0000112057502764
11.533168;0.9924393253561667;0.4629597587008951;0.4664941392258257;-0.4448040205879;-0.44819477204030533;0.9816505542740646;1.000003826849481;9.999992095828079;0.41676856563494974;-0.4352290012274215;-0.4352289976549163;0.4245485570127429;0.3984222714536366;0.5822174084315197;1.0000111792994704
11.543168;0.9924383230567274;0.46295948652157554;0.466494492338465;-0.4448079488345922;-0.448199181057768;0.9816505338775217;1.0000035688275026;9.999990586091071;0.4167685694118743;-0.4352290012197629;-0.4352289976857079;0.42454853282053673;0.3984252658487602;0.5822194204740697;1.0000111532603455
11.553168;0.992438316314309;0.4629595916475059;0.46649475077672725;-0.4448112511656574;-0.4482025085578403;0.9816495203210618;1.0000033124405479;9.999989032174504;0.416768573659994;-0.4352290012125406;-0.43522899771672563;0.4245485107528731;0.39842926030008985;0.5822221169159398;1.0000111282165574
11.563168;0.9924373080898343;0.4629582245457092;0.46649398925768076;-0.44481524430770275;-0.44820698297584616;0.9816495138846767;1.0000030580624126;9.999987435699216;0.416768578125982;-0.43522900120584257;-0.43522899774784574;0.4245494910686279;0.39843325479274927;0.5822255426556785;1.000011104656159
11.573168;0.9924372944108346;0.4629584005255872;0.46649430751266285;-0.4448196474284796;-0.44821141966068695;0.9816485147705479;1.000002806000624;9.999985799711368;0.4167685825142539;-0.4352290011996951;-0.4352289977789539;0.4245494740507013;0.3984362493029234;0.5822275550736105;1.0000110829685356
11.583168;0.9924362783550515;0.46295807528608757;0.46649458405997934;-0.4448224748635343;-0.4482147194934954;0.9816485230883071;1.0000025565473227;9.999984129367453;0.4167685864989585;-0.4352290011940835;-0.43522899780995794;0.4245494599671283;0.39844024379214626;0.5822302521568308;1.0000110635305501
11.593168;0.9924362562150707;0.46295825722424977;0.4664948964509279;-0.44482687798171583;-0.4482191561782023;0.9816475388893888;1.0000023100227562;9.999982431727313;0.41676858974867803;-0.43522900118897795;-0.43522899784081504;0.4245494490491454;0.39844323821019145;0.5822322654924355;1.000011046773342
11.603168;0.9924352313744892;0.4629580028160905;0.4664952323116398;-0.44483080619626253;-0.4482235651953886;0.9816465621996397;1.0000020668078107;9.999980715012592;0.4167685919401664;-0.43522900118435526;-0.4352289978715323;0.4245504415297722;0.3984472324988371;0.5822356931516472;1.0000110331322536
11.613168;0.9924352003914084;0.4629581257552362;0.46649547289721377;-0.44483410852259964;-0.44822689269516536;0.9816465930333506;1.0000018272960334;9.999978987987257;0.4167685927461798;-0.4352290011802104;-0.43522899790212294;0.4245504376778005;0.398450226598589;0.5822377083142403;1.0000110229551855
11.623168;0.9924341668218403;0.4629578772982372;0.46649580202363844;-0.4448380367261649;-0.44823130171206615;0.9816456314141275;1.0000015917770888;9.999977259486542;0.41676859185166415;-0.4352290011765544;-0.4352289979325735;0.4245504377656295;0.3984542204618189;0.5822404089526331;1.0000110164666332
11.633168;0.9924341273346018;0.46295800636971235;0.46649603562123776;-0.4448413390502263;-0.448234629211706;0.9816456773397644;1.000001360347785;9.999975537798772;0.41676858900806857;-0.4352290011733971;-0.4352289979628611;0.4245504420081954;0.39845821405140586;0.5822431108650031;1.000011013815183
11.643168;0.992433085509104;0.46295776436607455;0.4664963575905381;-0.4448452672425456;-0.44823903822845756;0.9816447306813944;1.000001132931173;9.999973830427429;0.4167685840518844;-0.4352290011707464;-0.43522899799296855;0.4245514505235397;0.3984612073531333;0.5822458590355839;1.0000110151632835
11.653168;0.9924330378879889;0.46295796513116344;0.4664966492823368;-0.44484967035088896;-0.4482434749128651;0.9816447911308108;1.0000009094019657;9.99997214455741;0.41676857686631336;-0.4352290011686363;-0.4352289980228683;0.4245514633307337;0.39846520041532774;0.582248564033454;1.0000110207284125
11.663168;0.9924319878406815;0.46295766519965076;0.46649689835530395;-0.4448524977452153;-0.4482467747451966;0.9816438582703524;1.0000006896815463;9.999970487448202;0.4167685673471264;-0.43522900116713203;-0.4352289980525191;0.42455148038334545;0.39846819334944794;0.5822505865323351;1.000011030706946
11.673168;0.9924319316758724;0.46295787294776863;0.466497182289192;-0.44485690084990404;-0.4482512114302521;0.9816429317211802;1.0000004737455206;9.999968866257468;0.41676855541361524;-0.4352290011662945;-0.43522899808189996;0.42455150162092764;0.398471186286321;0.582252611139053;1.000011045157266
11.683168;0.9924318707722395;0.4629580192168091;0.4664973966849172;-0.4448602031693337;-0.4482545389311958;0.9816430112594806;1.000000261615191;9.999967287499627;0.41676854103340705;-0.4352290011661614;-0.43522899811104415;0.4245525270164952;0.3984751793484704;0.5822560516747768;1.0000110639957678
11.693168;0.992430806448897;0.4629577944957811;0.4664976987624135;-0.44486413133457725;-0.44825894794976107;0.9816420968469967;1.000000053307795;9.99996575654946;0.41676852421410476;-0.4352290011667739;-0.4352289981400481;0.42455255660273705;0.3984781726370245;0.582258081429076;1.000011087097401
11.703168;0.9924307348313055;0.462957947556417;0.46649790443884753;-0.44486743365119813;-0.44826227545222;0.9816421885878439;0.9999998487977348;9.999964277520775;0.4167685049623406;-0.4352290011682029;-0.43522899816906496;0.42455259045061067;0.398482166214294;0.5822607984772992;1.0000111143762824
11.713168;0.992429658998081;0.46295772956219794;0.4664981976346808;-0.44487136180480563;-0.44826668447242696;0.981641286593698;0.9999996481030047;9.999962853204684;0.4167684832618318;-0.43522900117053687;-0.43522899819827965;0.4245526286089041;0.3984851601113561;0.5822628341869474;1.0000111458103442
11.723168;0.9924296339894713;0.46295836419488084;0.46649884527407753;-0.4448742248177104;-0.4482695427357172;0.9816413908183697;0.999999451338767;9.999961484788459;0.4167684591017841;-0.4352290011738406;-0.4352289982278571;0.4245536710699404;0.3984891543495396;0.5822662863938702;1.0000111814350545
11.733168;0.99242854528731;0.462958087819955;0.4664990641700311;-0.4448770521777793;-0.4482728425724322;0.9816405010214551;0.9999992586381242;9.99996017203171;0.41676843250949447;-0.4352290011781264;-0.4352289982579005;0.42455371779326895;0.3984921489339789;0.5822683279682734;1.0000112213203778
11.743168;0.992428448185774;0.46295831891327865;0.4664993175674494;-0.4448814552717258;-0.4482772792631472;0.98164061685;0.9999990701087926;9.999958914232284;0.41676840355289313;-0.4352290011833672;-0.4352289982884604;0.4245537687441364;0.39849514384414675;0.5822703722722747;1.0000112655656368
11.753168;0.9924273462907929;0.46295804913667704;0.46649952798785743;-0.4448842826217839;-0.448280579101763;0.9816397378991447;0.9999988858366281;9.999957710969017;0.4167683723339717;-0.4352290011895351;-0.4352289983195586;0.4245538238987183;0.39849913904570444;0.5822731035589171;1.000011314323808
11.763168;0.9924272365028075;0.46295828698685887;0.46649977321498315;-0.44488868571240936;-0.44828501579443975;0.9816388637440701;0.999998705854542;9.999956562006508;0.4167683389739522;-0.43522900119662133;-0.4352289983511948;0.42455388322967574;0.3985021345100409;0.5822751529391991;1.0000113678213234
11.773168;0.992426122771456;0.46295802408264386;0.46649997576862745;-0.44489151305249613;-0.4482883156349169;0.9816389940000166;0.9999985301679294;9.999955467187082;0.4167683035848427;-0.43522900120461955;-0.4352289983833501;0.42455494670546423;0.3985061302426242;0.5822786181275876;1.0000114263319153
11.783168;0.9924260021208807;0.46295826884979235;0.4665002134232885;-0.4448959161397952;-0.4482927523295241;0.9816381283958954;0.9999983588549683;9.999954426674968;0.4167682662652327;-0.4352290012134961;-0.43522899841598517;0.4245550142856046;0.3985091262968502;0.5822806719624558;1.0000114900919734
11.793168;0.9924248784828885;0.4629580129066189;0.4665004086916884;-0.4448987434698052;-0.4482960521718534;0.9816382668099244;0.9999981921251865;9.999953440727559;0.4167682271517692;-0.4352290012231747;-0.43522899844902313;0.4245550858885942;0.39851212274965037;0.5822827278471818;1.0000115592305643
11.803168;0.9924247488167004;0.4629581998295069;0.466500573897345;-0.4449020457747027;-0.44829937968382794;0.981637409251583;0.9999980303333614;9.99995250910897;0.4167681864663071;-0.435229001233535;-0.4352289984823359;0.4245551613611612;0.398516119687604;0.5822854700772988;1.000011633806209
11.813168;0.9924246152820381;0.4629584553458015;0.46650080107437175;-0.4449064488589409;-0.44830381638138056;0.9816375558058021;0.9999978739753441;9.999951631052813;0.4167681444882712;-0.4352290012444165;-0.4352289985157514;0.42455624048537804;0.3985191172244445;0.5822882588563354;1.0000117139262354
11.823168;0.9924234801117539;0.4629582105500508;0.46650098600834955;-0.4449092761759191;-0.44830711622655983;0.9816367065519201;0.999997723607356;9.999950805583362;0.41676810151408455;-0.4352290012556374;-0.43522899854907887;0.4245563230169308;0.3985221154918309;0.5822903202189459;1.000011799821953
11.833168;0.9924233404328353;0.46295840922695786;0.4665011409008215;-0.4449125784790574;-0.4483104437414132;0.9816368615290842;0.9999975797510708;9.999950031750474;0.41676805785687265;-0.43522900126702235;-0.435228998582144;0.4245564087134107;0.398525114596068;0.5822923831575932;1.0000118918191592
11.843168;0.9924222003375357;0.46295713719433346;0.46650027512978814;-0.44491657147066177;-0.4483149181752897;0.9816360208190117;0.9999974429024675;9.999949309024446;0.4167680138253673;-0.4352290012784185;-0.43522899861482367;0.4245564973311643;0.3985291145985622;0.5822951319631537;1.000011990248626
11.853168;0.9924220568952283;0.4629573450721995;0.46650042307059497;-0.44491987377192715;-0.4483182456917689;0.9816361846526063;0.9999973135793816;9.999948638078482;0.416767969689688;-0.43522900128970265;-0.4352289986470712;0.42455758861557513;0.3985321155299612;0.5822979268377634;1.0000120953331189
11.863168;0.9924209139257807;0.46295711865783806;0.46650059410638917;-0.4449227010707319;-0.44832154554007597;0.9816353534095652;0.999997192326938;9.999948021200376;0.4167679256936931;-0.4352290013007723;-0.435228998678919;0.42455768230081514;0.39853511740990916;0.5822999939139755;1.0000122071217385
11.873168;0.992420768166446;0.4629574017241389;0.4665008004290875;-0.4449271041460895;-0.44832598224239506;0.9816355275207794;0.9999970797104814;9.99994746149614;0.4167678820709377;-0.43522900131150727;-0.43522899871044274;0.4245577781084049;0.39853912027205685;0.5823027466474038;1.0000123255400892
11.883168;0.9924196233028478;0.4629571861234902;0.46650096437883964;-0.4449299314359152;-0.44832928209167316;0.9816347073240946;0.9999969762899927;9.999946961746074;0.4167678390263389;-0.43522900132173814;-0.43522899874169724;0.4245578757582075;0.39854212418741075;0.5823048161126019;1.0000124504784158
11.893168;0.9924194761658715;0.4629574156202947;0.4665010980995362;-0.44493323373479243;-0.44833260961022964;0.9816348929349483;0.9999968825414426;9.99994652403395;0.4167677967330237;-0.4352290013312551;-0.43522899877268384;0.42455797500230136;0.3985451292680876;0.5823068865530935;1.0000125818514747
11.903168;0.992419328750699;0.46295765113680065;0.46650122804124056;-0.4449365360350797;-0.4483359371289764;0.9816340842419131;0.9999967987644811;9.999946149942014;0.4167677553619137;-0.4352290013398273;-0.43522899880337695;0.4245590756475767;0.3985481356524873;0.5823096868874671;1.0000127196346267
11.913168;0.992418182903132;0.4629575184246161;0.46650144603502114;-0.4449404640891234;-0.4483403461632997;0.9816332809944368;0.999996725067817;9.999945840707255;0.41676771510400484;-0.4352290013472189;-0.43522899883375676;0.4245591775528069;0.39855114346700765;0.5823117588454225;1.0000128638113064
11.923168;0.9924180351718185;0.4629577663205337;0.46650156797478104;-0.44494376638923694;-0.44834367368205186;0.9816334828358875;0.9999966614356012;9.999945597226034;0.41676767616398974;-0.43522900135321224;-0.435228998863802;0.4245592806277897;0.39855515277815107;0.5823145159430146;1.0000130142787151
11.933168;0.9924168890772789;0.46295758111613;0.4665017124269872;-0.44494659366214545;-0.44834697353163533;0.9816326892930524;0.999996607781005;9.999945420050762;0.4167676387316398;-0.4352290013576186;-0.4352289988934757;0.424559384833885;0.3985581635823099;0.5823165893755454;1.0000131708840716
11.943168;0.9924167412922432;0.46295784136300555;0.4665018262933156;-0.44494989596232826;-0.44835030105034523;0.9816328998147589;0.9999965639803284;9.999945309353317;0.41676760295553633;-0.4352290013602766;-0.4352289989227388;0.42456049015676367;0.39856117584155343;0.5823193926911571;1.0000133335221748
11.953168;0.9924155954596424;0.4629577332834837;0.4665020283138624;-0.4449538239997903;-0.44835471008452027;0.9816321138508882;0.9999965299289908;9.999945264885774;0.41676756894523087;-0.4352290013610662;-0.4352289989515711;0.42456059655416345;0.39856418952770956;0.5823214677938;1.0000135021099181
11.963168;0.9924154482463022;0.4629580055438707;0.46650213466672297;-0.44495712630006246;-0.44835803760354254;0.9816323309254941;0.9999965056005178;9.99994528610568;0.41676753679294054;-0.43522900135993137;-0.43522899897998063;0.42456070391185363;0.3985672046477009;0.5823235438635075;1.0000136765236778
11.973168;0.9924153602921107;0.4629587586585496;0.4665026885224849;-0.4449599893019786;-0.44836089587162337;0.9816315506821865;0.9999964910953497;9.999945372460745;0.4167675066005319;-0.4352290013568662;-0.4352289990080195;0.42456081203742346;0.39857022124403746;0.582325621027405;1.000013856615765
11.983168;0.9924142155680047;0.4629586030901121;0.46650281464478377;-0.44496281655876774;-0.4483641957213928;0.9816317728645455;0.999996486626509;9.99994552348316;0.4167674785081734;-0.43522900135187775;-0.4352289990358039;0.42456192069562415;0.3985732393795086;0.582328428478163;1.0000140422256283
11.993168;0.9924140694574848;0.46295889227542736;0.46650291103157954;-0.444966118860272;-0.4483675232415148;0.9816309972395262;0.999996492397372;9.999945738634477;0.4167674526945183;-0.43522900134496745;-0.43522899906350454;0.4245620296497832;0.39857725911689784;0.5823311926445081;1.0000142331594115
12.003168;0.9924129255515022;0.46295874735906284;0.46650303106073915;-0.44496894610965165;-0.4483708230924514;0.9816312235269027;0.9999965084972035;9.999946017163001;0.416767429333311;-0.4352290013361311;-0.435228999091301;0.42456213867816395;0.39858028050142397;0.5823332738408042;1.000014429186039
12.013168;0.9924127806196655;0.46295911156086683;0.4665031871312065;-0.44497334917898823;-0.448375259798514;0.98163045136144;0.9999965349274631;9.999946357807431;0.41676740854662814;-0.43522900132536085;-0.4352289991193462;0.4245622475734189;0.39858330355490984;0.5823353566289668;1.0000146300249106
12.023168;0.9924116383589859;0.46295897613771186;0.46650330179610255;-0.4449761764192973;-0.4483785596509439;0.9816306803295232;0.9999965716535719;9.999946758605137;0.4167673903995162;-0.4352290013126544;-0.43522899914776936;0.42456235613409865;0.3985863282668568;0.5823374411105856;1.00001483534193
12.033168;0.992411495461826;0.4629592842117482;0.4665033874352611;-0.4449794787182862;-0.44838188717413263;0.9816299100844363;0.9999966185855039;9.999947217345898;0.41676737494046234;-0.43522900129802156;-0.4352289991766926;0.424563464148913;0.3985893545743763;0.5823402564281478;1.0000150448198575
12.043168;0.9924113538247109;0.46295959605949527;0.46650347080628524;-0.44498278101809796;-0.44838521469809406;0.9816301404343134;0.9999966755420785;9.999947732112204;0.41676736224150274;-0.4352290012814669;-0.4352289992062365;0.4245635713782987;0.3985923823643591;0.5823423445316357;1.0000152582286455
12.053168;0.9924102154460785;0.4629594719783341;0.4665035786437114;-0.44498560824751515;-0.44838851455270157;0.9816293713283218;0.9999967422157404;9.999948301026146;0.4167673523913906;-0.4352290012629661;-0.4352289992365138;0.42456367753240204;0.3985954115065272;0.5823444345069378;1.0000154753875103
12.063168;0.9924100772268687;0.46295979024068173;0.46650365784642417;-0.44498891054530626;-0.4483918420779547;0.9816296027623307;0.9999968181433463;9.999948921517733;0.41676734546946254;-0.4352290012424679;-0.4352289992676115;0.4245637822694869;0.3985984418928169;0.5823465263848393;1.000015696101426
12.073168;0.9924089430224604;0.4629596719950155;0.4665037616597328;-0.4449917377657981;-0.44839514193355784;0.9816288346923613;0.9999969027798364;9.999949590204501;0.4167673415389684;-0.4352290012199138;-0.43522899929956965;0.4245638852390716;0.3986014734717083;0.5823486202365631;1.0000159201600374
12.083168;0.9924088097271259;0.4629599956168818;0.4665038369589749;-0.4449950400611077;-0.4483984694596158;0.9816290670238184;0.9999969956620178;9.99995030334255;0.4167673406384792;-0.43522900119524843;-0.4352289993323839;0.4245649861283634;0.3986045062547476;0.5823514451840294;1.0000161473451363
12.093168;0.9924086794620334;0.46296032157779077;0.46650391048031126;-0.44499834235670793;-0.44840179698581256;0.9816282996513824;0.999997096481104;9.999951056854396;0.4167673427630752;-0.4352290011684192;-0.43522899936603593;0.4245650846748417;0.39860754028641215;0.5823535431800533;1.0000163774264315
12.103168;0.9924075544113018;0.4629602103599666;0.46650400905601636;-0.4450011695647534;-0.44840509684170315;0.9816285325118684;0.9999972049638769;9.999951846166672;0.416767347857277;-0.4352290011393654;-0.43522899940052134;0.4245651806688312;0.3986105756154556;0.58235564328257;1.0000166101758199
12.113168;0.9924074316100718;0.4629605403761185;0.4665040797783697;-0.4450044718574008;-0.4484084243675121;0.9816277656179002;0.999997320687078;9.999952666631883;0.41676735582774427;-0.4352290011080024;-0.4352289994358577;0.42456527397141985;0.3986136122921305;0.5823577454857396;1.0000168453769211
12.123168;0.9924063151236777;0.4629604328705808;0.46650417610380057;-0.4450072990556994;-0.44841172422252223;0.9816279990674159;0.9999974430055147;9.999953513818525;0.4167673665732342;-0.43522900107422896;-0.43522899947208626;0.4245663645415106;0.3986166503859545;0.5823605787772711;1.0000170828144024
12.133168;0.9924062022032496;0.462960766310388;0.46650424504986593;-0.4450106013451686;-0.4484150517471821;0.9816282330549774;0.9999975710930242;9.999954383118036;0.41676737999566477;-0.4352290010379554;-0.43522899950927474;0.4245664524335179;0.3986196899941806;0.58236268498275;1.000017322267389
12.143168;0.9924060952790227;0.46296110127799806;0.4665043134062332;-0.44501390363470766;-0.4484183792710855;0.9816274678055091;0.9999977039926153;9.999955269526437;0.4167673959713308;-0.43522900099911754;-0.4352289995475144;0.4245665377501977;0.39862273121453845;0.5823647929788549;1.0000175634875494
12.153168;0.9924049965561775;0.4629598976168013;0.4665032987836467;-0.4450167957277133;-0.4484217445281401;0.981627703416341;0.999997840605417;9.999956167804976;0.4167674143525829;-0.4352290009576782;-0.4352289995869166;0.424566620597875;0.39862577413044903;0.5823669025807734;1.0000178061545126
12.163168;0.9924049027692483;0.46296023539885295;0.46650336653483887;-0.4450200980142787;-0.4484250720502073;0.9816269398075994;0.9999979796397648;9.999957072509895;0.4167674350227752;-0.43522900091364297;-0.43522899962760037;0.4245667010700005;0.3986288188343887;0.5823690136203729;1.0000180498673883
12.173168;0.9924038173927678;0.46296013526011054;0.46650346080847843;-0.4450229251900564;-0.4484283719007813;0.9816271768444794;0.9999981196689531;9.999957978124433;0.41676745789275566;-0.4352290008670874;-0.4352289996696633;0.42456777923790506;0.3986318654296124;0.5823718549946332;1.0000182942092226
12.183168;0.9924037367935014;0.4629604758143991;0.4665035285181552;-0.44502622747402815;-0.4484316994206072;0.9816264144672439;0.999998259299294;9.999958879532679;0.4167674828166028;-0.4352290008181575;-0.4352289997131546;0.424567855147182;0.3986349140038502;0.5823739685584691;1.00001853884213
12.193168;0.9924036623478106;0.4629608177291679;0.46650359638314426;-0.4450295297585086;-0.4484350269392333;0.981626652745896;0.9999983972924078;9.999959772454266;0.4167675095550956;-0.4352290007670313;-0.4352289997580745;0.4245679288352695;0.39863696461586084;0.5823753987263247;1.0000187835098835
12.203168;0.992402595282126;0.46296072157096535;0.4665036911441677;-0.4450323569224844;-0.448438326786093;0.9816258918744479;0.9999985326456206;9.999960653862715;0.41676753782028253;-0.43522900071388815;-0.4352289998044016;0.42456800036104436;0.39864001729601817;0.5823775143630661;1.0000190279170953
12.213168;0.992402531575081;0.46296106571346585;0.46650375973550423;-0.44503565920494326;-0.4484416543021035;0.9816261320916666;0.9999986646522775;9.999961522498642;0.41676756731886583;-0.43522900065891473;-0.4352289998521236;0.4245680698158793;0.3986430720503121;0.5823796308551569;1.000019271638686
12.223168;0.9924014741402306;0.4629609713110667;0.4665038554626324;-0.445038486360421;-0.44844495414610336;0.9816253735798564;0.9999987928556182;9.999962378788942;0.41676759777299965;-0.435229000602316;-0.43522899990124586;0.42456913729942697;0.398646128863138;0.5823824770588176;1.0000195141927455
12.233168;0.9924014189061839;0.46296131675874;0.466503925233499;-0.4450417886412071;-0.44844828165922124;0.9816256164550006;0.9999989169164336;9.999963223884604;0.41676762894782526;-0.4352290005443071;-0.43522899995177855;0.42456920287589844;0.398649187704323;0.5823845947671517;1.0000197552184684
12.243168;0.9924014258177728;0.4629621377404731;0.46650444687379766;-0.4450446516239985;-0.44845113990950636;0.9816248608551528;0.9999990364974625;9.99996405846033;0.4167676606657313;-0.43522900048510443;-0.4352290000037165;0.4245692665453264;0.3986522485462258;0.5823867128403691;1.0000199945309483
12.253168;0.9924003782530486;0.46296204454924345;0.4665045449041795;-0.44504747876878903;-0.44845443974844135;0.9816251070177606;0.9999991512127474;9.999964882016172;0.41676769278159004;-0.43522900042492363;-0.4352290000570254;0.42456932826272814;0.39865531137070553;0.5823888311709117;1.0000202319817664
12.263168;0.9924003310479;0.4629623258419374;0.4665045518645135;-0.4450496802911221;-0.44845665807287644;0.9816243552596529;0.9999992606717715;9.999965692797131;0.41676772514609123;-0.4352290003639777;-0.4352290001116438;0.4245693879973678;0.3986573761528521;0.5823902651670805;1.0000204673546016
12.273168;0.9924002854571699;0.4629626719403734;0.4665046251288184;-0.4450529825721095;-0.4484599855805066;0.9816246058878626;0.9999993646009658;9.999966487674548;0.4167677575840148;-0.43522900030247286;-0.43522900016749555;0.42457044577573777;0.39866044284959073;0.5823931128093173;1.0000207004190749
12.283168;0.9923992428448123;0.46296257839858357;0.4665047258126273;-0.4450558097073012;-0.44846328541580316;0.9816248591228808;0.9999994629229904;9.9999672620134;0.41676778989630375;-0.4352290002405996;-0.435229000224495;0.42457050168870963;0.3986635114238725;0.5823952315687596;1.0000209309948236
12.293168;0.9923991994539917;0.46296292354802304;0.4665048006476258;-0.44505911198666953;-0.4484666129214005;0.9816241150659151;0.9999995557117354;9.999968010308455;0.41676782187846856;-0.4352290001785215;-0.43522900028253597;0.4245705558806874;0.3986665818766858;0.5823973504159481;1.0000211589156875
12.303168;0.9923981584949173;0.46296282852780574;0.4665049027946882;-0.44506193911351194;-0.4484699127547991;0.9816243736801015;0.9999996431106902;9.999968727257945;0.4167678533337566;-0.4352290001163742;-0.43522900034147866;0.4245706085130838;0.3986696542343869;0.5823994693228792;1.000021383987598
12.313168;0.9923981162689316;0.4629631717084486;0.4665049790213762;-0.4450652413911315;-0.4484732402587386;0.9816236347830187;0.9999997253037178;9.999969408179338;0.416767884092692;-0.43522900005428816;-0.4352290004011469;0.42457065972308156;0.3986717285083708;0.5824009038011503;1.0000216059929896
12.323168;0.9923980743314046;0.4629634487032188;0.4665049905112645;-0.4450674429139686;-0.4484754585775661;0.9816238980894983;0.9999998024903755;9.999970048762176;0.41676791405041963;-0.43522899999241144;-0.43522900046133994;0.42457170962947516;0.3986748046808178;0.582403752001934;1.000021824664007
12.333168;0.9923970343298935;0.4629633498860026;0.4665050946995535;-0.44507027003094873;-0.4484787584086627;0.9816231632735748;0.9999998748588493;9.999970644985595;0.4167679431781989;-0.43522899993089414;-0.43522900052186697;0.42457175837626426;0.3986778827181606;0.5824058715897128;1.000022039690781
