time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.343168;0.9923969928539246;0.46296368880777544;0.46650517303854827;-0.44507357230769534;-0.4484820859106178;0.9816234300106573;0.9999999426154067;9.99997119334962;0.41676797148803674;-0.43522899986986163;-0.435229000582587;0.4245718061409794;0.3986809625763886;0.5824079917560434;1.0000222508481507
12.353168;0.9923969518355166;0.46296402602119413;0.4665052522416811;-0.4450768745853947;-0.44848541341214726;0.981622698010678;1.0000000060504293;9.999971691045907;0.4167679990092452;-0.4352289998094304;-0.43522900064340203;0.4245718530919427;0.39868304418113154;0.5824094281960193;1.0000224581006687
12.363168;0.9923959132443684;0.46296385717089455;0.4665052936613702;-0.44507860093855833;-0.44848760405753724;0.9816229670084385;1.000000065569648;9.999972135803052;0.41676802580267097;-0.4352289997497587;-0.435229000704218;0.42457189937059225;0.3986861274082212;0.5824115501947523;1.0000226615632903
12.373168;0.992395873802876;0.4629641905482185;0.46650537508093265;-0.4450819032150045;-0.44849093155876085;0.9816232366923195;1.0000001216614884;9.9999725256083;0.416768051950543;-0.43522899969106593;-0.43522900076492327;0.42457294511355714;0.3986892120944488;0.5824144023823867;1.0000228613524402
12.383168;0.9923948371371101;0.46296408255562277;0.46650548447441786;-0.4450847303147514;-0.44849423138858374;0.9816225066272284;1.0000001748273741;9.999972859200001;0.41676807750433553;-0.4352289996335887;-0.43522900082538074;0.42457299045691477;0.3986912980561483;0.5824158424185933;1.0000230574396303
12.393168;0.9923947999142442;0.46296441173918346;0.4665055687897372;-0.44508803259004415;-0.44849755889046977;0.9816227762173557;1.0000002254980074;9.999973137274791;0.4167681024596977;-0.4352289995775184;-0.4352290008854322;0.4245730355153308;0.39869438508511557;0.5824179685001468;1.0000232496184533
12.403168;0.9923947639619598;0.46296467387365753;0.466505589348257;-0.44509023411424853;-0.4484997772087406;0.981622044738863;1.00000027396954;9.999973362863942;0.41676812678999076;-0.4352289995229756;-0.43522900094490924;0.4245730803602103;0.398697472935892;0.5824200962246397;1.0000234375455996
12.413168;0.9923937310812868;0.4629645594855465;0.46650570367276417;-0.4450930612051667;-0.44850307704068354;0.9816223114583111;1.0000003204104062;9.999973540264188;0.41676815050578747;-0.4352289994700172;-0.43522900100362083;0.4245731250165529;0.39869956132145845;0.5824215411931996;1.0000236207843196
12.423168;0.9923936979044161;0.4629648823073672;0.4665057932614333;-0.44509636348058246;-0.4485064045455666;0.9816215757302995;1.0000003649238316;9.999973673606148;0.4167681737073716;-0.4352289994186577;-0.4352290010613389;0.4245731694937555;0.3987026499269236;0.5824236726675182;1.0000237988689535
12.433168;0.992393666345379;0.4629651382146372;0.46650581944666397;-0.44509856500604456;-0.44850862286761506;0.9816218369555937;1.0000004075875861;9.999973766169456;0.4167681965914445;-0.4352289993688949;-0.43522900111781704;0.4245742138339323;0.39870573844004614;0.5824265352362764;1.0000239713439893
12.443168;0.9923926383826291;0.4629650178324035;0.46650593980713406;-0.44510139208821753;-0.4485119227040156;0.9816220944882573;1.0000004484302218;9.999973820467565;0.4167682193963256;-0.4352289993207209;-0.43522900117281266;0.4245742581322912;0.39870782656685094;0.5824279865415459;1.0000241377908115
12.453168;0.9923926108050969;0.4629653349692692;0.4665060358978685;-0.4451046943637804;-0.4485152502142143;0.98162134761956;1.0000004874043453;9.999973838404411;0.4167682423351306;-0.43522899927411246;-0.4352290012260928;0.42457430251302075;0.39871091401992104;0.5824301246924397;1.0000242979064404
12.463168;0.9923925855425267;0.4629655855312747;0.4665060690563897;-0.44510689589053287;-0.4485174685423472;0.981621595623837;1.000000524421335;9.999973821612313;0.416768265586506;-0.43522899922903036;-0.43522900127745595;0.42457434709484354;0.3987140004907553;0.582432265068604;1.0000244514976855
12.473168;0.9923915643803182;0.4629654601167817;0.46650619678485344;-0.4451097229640556;-0.4485207683854956;0.9816208378269359;1.0000005594194454;9.999973772293233;0.4167682893449313;-0.4352289991854409;-0.435229001326758;0.4245743919576286;0.3987160856175196;0.5824337229345247;1.0000245983356313
12.483168;0.9923915437481889;0.4629657724739119;0.46650630051396724;-0.4451130252399291;-0.44852409590327474;0.9816210736350549;1.0000005923906654;9.999973693316115;0.41676831384596263;-0.435228999143338;-0.4352290013739093;0.4245754371174805;0.3987191689820881;0.5824365961057107;1.0000247380615157
12.493168;0.9923915252107793;0.46296601846060786;0.4665063414923542;-0.4451152267681706;-0.4485263142397308;0.9816203024870318;1.0000006233258754;9.999973587170324;0.4167683393333949;-0.43522899910274765;-0.43522900141885407;0.4245754825511202;0.3987212501430247;0.582438057264203;1.0000248701942984
12.503168;0.9923905103242014;0.4629647878930719;0.4665053680359626;-0.44511811874211826;-0.44852967949822187;0.98162052384506;1.0000006521371436;9.999973455369334;0.4167683660175051;-0.43522899906372015;-0.43522900146155424;0.4245755282309797;0.39872432866417257;0.58244020422478;1.0000249941266606
12.513168;0.9923904954063059;0.4629650310190298;0.4665054146159462;-0.44512032027067294;-0.4485318978414153;0.9816207372942584;1.000000678652839;9.999973298736933;0.4167683940461497;-0.4352289990263152;-0.43522900150197397;0.42457557410113067;0.3987264041297265;0.5824416675912971;1.0000251091320134
12.523168;0.9923894836574502;0.4629648981959679;0.46650555626454976;-0.44512314732941766;-0.4485351977006308;0.9816199426553972;1.0000007026765574;9.999973117563668;0.4167684234928038;-0.4352289989905922;-0.43522900154006977;0.4245756200368952;0.3987294761617147;0.5824438162206559;1.000025214454633
12.533168;0.9923894713019049;0.46296520293346755;0.4665056746281057;-0.44512644960502334;-0.4485385252355741;0.9816201399993071;1.000000724030043;9.99997291129794;0.4167684543718072;-0.43522899895661143;-0.4352290015757883;0.4245756658521595;0.3987315444349878;0.5824452806773425;1.000025309427772
12.543168;0.9923894597341438;0.46296544082339625;0.4665057311775662;-0.44512865113522393;-0.4485407435900391;0.9816193295577706;1.00000074254326;9.999972678458871;0.4167684866713815;-0.4352289989244341;-0.4352290016090659;0.4245767113430009;0.3987346086842718;0.5824481587605901;1.000025393532302
12.553168;0.992388509226627;0.46296577741495093;0.4665063347349425;-0.4451310388877299;-0.44854357418851454;0.9816195116091032;1.0000007580128738;9.999972417078492;0.4167685203801127;-0.4352289988941236;-0.43522900163983264;0.42457675633039066;0.3987376687136157;0.5824503077797331;1.0000254663499255
12.563168;0.9923884983354064;0.4629660108420609;0.4665063990042969;-0.44513324041801944;-0.4485457925506054;0.9816196863851628;1.0000007701917042;9.99997212546718;0.41676855549354364;-0.4352289988657436;-0.4352290016680274;0.4245768006859976;0.3987397244106675;0.5824517719692786;1.000025527447831
12.573168;0.992388487565867;0.4629663066502994;0.4665065326825863;-0.4451365426948876;-0.4485491201007265;0.9816188540321544;1.0000007788387413;9.99997180354997;0.41676859200858285;-0.43522899883934274;-0.4352290016936144;0.42457684434850457;0.39874277574375766;0.5824539204622813;1.0000255763208528
12.583168;0.9923874787472139;0.46296609550056655;0.4665066316291164;-0.4451382689915539;-0.4485513107975307;0.9816190146476029;1.000000783780802;9.999971454061198;0.41676862991973423;-0.43522899881494337;-0.43522900171657936;0.42457688732269505;0.398744822729003;0.582455384124417;1.0000256124363585
12.593168;0.9923874686779052;0.4629663855918335;0.4665067735183218;-0.4451415712667678;-0.44855463835461384;0.9816181683336379;1.0000007849544958;9.999971082071207;0.416768669220817;-0.4352289987925419;-0.4352290017369116;0.4245779296491411;0.39874686539574644;0.5824575765146405;1.0000256353121528
12.603168;0.9923874594451533;0.462966607633421;0.4665068542246092;-0.4451437727981545;-0.4485568567306278;0.9816183152137339;1.000000782432322;9.999970693348358;0.4167687099065847;-0.43522899877210314;-0.4352290017546062;0.4245779713834013;0.3987499037830104;0.5824597244172981;1.000025644574242
12.613168;0.9923864531071672;0.46296645203171566;0.4665070312454398;-0.4451465998300304;-0.44856015662124354;0.9816184554509103;1.0000007764083225;9.999970293118231;0.4167687519788384;-0.43522899875356585;-0.4352290017696924;0.42457801260766453;0.39875193795982833;0.5824611876807431;1.0000256399631764
12.623168;0.9923864464109567;0.462966667480441;0.46650712060029587;-0.4451488013600868;-0.4485623750032829;0.981617589309258;1.000000767131012;9.999969885473702;0.41676879544921674;-0.43522899873686993;-0.43522900178225027;0.4245780534210066;0.39875496804116706;0.5824633355877094;1.000025621268264
12.633168;0.9923864412146234;0.4629669444229357;0.466507279753514;-0.4451521036338214;-0.44856570257249123;0.9816177172316747;1.0000007548529535;9.999969473664384;0.41676884031681943;-0.4352289987219756;-0.4352290017923977;0.42457809389143886;0.3987569941811723;0.5824647990461598;1.0000255882368971
12.643168;0.9923854393496615;0.46296671365671266;0.46650740456292145;-0.4451538299123082;-0.44856789328746227;0.9816168398884929;1.000000739872356;9.99996906133442;0.4167688865425207;-0.435228998708857;-0.4352290018002587;0.42457813403471906;0.3987600165445517;0.5824669473255906;1.0000255405509664
12.653168;0.9923854374429638;0.46296698352054777;0.46650757272416743;-0.4451571321833048;-0.4485712208622089;0.9816169581582583;1.0000007225962384;9.99996865315486;0.4167689340509583;-0.43522899869747994;-0.435229001805938;0.42457917385187266;0.39876203527047355;0.5824691402338361;1.000025477897697
12.663168;0.9923854373121341;0.4629671848368673;0.466507680144291;-0.44515933371235394;-0.4485734392552491;0.9816170730086174;1.0000007035095821;9.999968254277324;0.4167689827442012;-0.4352289986877834;-0.43522900180951174;0.42457921338090754;0.3987650504520177;0.5824712892011846;1.000025400061267
12.673168;0.9923844407516678;0.4629670080757546;0.46650788437126106;-0.44516216072276754;-0.4485767391620163;0.9816161853432249;1.0000006830672314;9.99996787006863;0.41676903251374864;-0.43522899867968984;-0.43522900181103225;0.42457925270638963;0.3987670621508743;0.5824727540363345;1.0000253069802214
12.683168;0.9923844443025854;0.46296720196772706;0.46650800148022353;-0.4451643622500619;-0.4485789575595909;0.9816162959424635;1.0000006615946162;9.999967506269261;0.4167690832652638;-0.4352289986731389;-0.43522900181053376;0.4245792919328092;0.3987690704280566;0.5824742194496689;1.0000251987944944
12.693168;0.9923844495927797;0.46296739211787974;0.46650812354488563;-0.44516656377752334;-0.4485811759591331;0.9816154055062609;1.0000006392649994;9.999967168367778;0.41676913493914597;-0.43522899866811526;-0.4352290018080173;0.42457933116087465;0.39877207536069104;0.582476370171849;1.0000250758818534
12.703168;0.9923844563407997;0.4629676435089772;0.466508315964458;-0.4451698660462138;-0.44858450354465235;0.9816155146787151;1.0000006161244386;9.999966860731671;0.41676918749902564;-0.43522899866465553;-0.43522900180342877;0.42457937045441196;0.3987740770427921;0.582477837128252;1.0000249388461595
12.713168;0.9923834658378008;0.46296738717909935;0.4665084744655524;-0.4451715923027248;-0.448586694274377;0.9816156240140442;1.0000005920867554;9.999966586538507;0.4167692409126457;-0.43522899866284004;-0.43522900179666585;0.42458040980118844;0.398776075574312;0.5824800339850118;1.0000247884694817
12.723168;0.9923834740609485;0.46296763171907074;0.4665086765362597;-0.4451748945680319;-0.4485900218624902;0.9816147340099466;1.0000005669558243;9.99996634780189;0.41676929513303007;-0.4352289986627708;-0.43522900178761315;0.42458044912936926;0.398779071061284;0.5824821876780336;1.0000246256744865
12.733168;0.9923834821010812;0.4629678081329866;0.46650881783334747;-0.44517709609304895;-0.4485922402671767;0.981614845230298;1.0000005405266488;9.999966145294053;0.41676935005607657;-0.4352289986645399;-0.43522900177618307;0.42458048836217777;0.3987810636366066;0.5824836580211157;1.0000244515048968
12.743168;0.9923824909974382;0.4629675420885532;0.46650899020711317;-0.4451788223386604;-0.4485944309992221;0.9816149583317847;1.0000005126625413;9.999965979311096;0.4167694054955933;-0.4352289986682127;-0.4352290017623342;0.42458052742738084;0.39878305345310827;0.5824851297665365;1.0000242671144521
12.753168;0.9923824966346313;0.4629677771009278;0.46650920566473986;-0.445182124599082;-0.4485977585886027;0.9816140739434388;1.0000004833021903;9.999965850822923;0.41676946123568775;-0.4352289986738493;-0.4352290017460474;0.4245805662299725;0.39878604064506795;0.5824872877018125;1.0000240737514827
12.763168;0.9923825002575823;0.4629679440238533;0.46650935986188824;-0.4451843261196417;-0.44859997699337195;0.9816141925510488;1.000000452476524;9.999965761522121;0.41676951711913507;-0.4352289986815308;-0.4352290017272992;0.42458060464412517;0.39878802532111735;0.582488762731568;1.0000238726972337
12.773168;0.9923815032801764;0.4629676684026517;0.46650954474882483;-0.44518605235234515;-0.44860216772425693;0.9816133144354073;1.0000004203715023;9.999965712899122;0.41676957307552365;-0.4352289986913492;-0.4352290017060575;0.4245816425267736;0.3987900075879702;0.582490968421909;1.0000236651733976
12.783168;0.992381501942434;0.4629678936354503;0.4665097724774121;-0.44518935460589115;-0.44860549531148736;0.9816134396346551;1.0000003873637067;9.999965705909547;0.4167696290821547;-0.43522899870338105;-0.43522900168229034;0.4245816797353175;0.3987929875580391;0.5824931315791066;1.0000234523033655
12.793168;0.9923814975555392;0.462968050458622;0.4665099387905391;-0.4451915561200977;-0.4486077137131747;0.9816135679820636;1.0000003539385047;9.999965741337942;0.41676968512198936;-0.4352289987176862;-0.43522900165599027;0.42458171613281276;0.39879496533776443;0.5824946118076313;1.0000232351400289
12.803168;0.9923804913281458;0.4629677643244448;0.4665101356327342;-0.4451932823381004;-0.4486099044401369;0.981612699209838;1.0000003205402852;9.999965819650669;0.4167697411639418;-0.4352289987343278;-0.4352290016271926;0.4245817515725573;0.3987969410131299;0.582496093671138;1.0000230146956761
12.813168;0.99238047930435;0.46296797859448285;0.46651037511706606;-0.44519658458304284;-0.4486132320229617;0.9816128330244127;1.0000002875376166;9.999965940423388;0.41676979717199764;-0.43522899875337434;-0.4352290015959623;0.4245817858828536;0.39879891464289274;0.5824975771127545;1.00002279194447
12.823168;0.992380462774841;0.46296812403344345;0.46651055298352245;-0.44519878608922087;-0.44861545041984924;0.9816129691138796;1.0000002553367198;9.999966102123928;0.41676985313321113;-0.4352289987748749;-0.43522900156235855;0.42458181886563856;0.3988018862799689;0.5824997467278713;1.0000225678120902
12.833168;0.9923794429654111;0.46296782616592125;0.46651076121444934;-0.4452005122909616;-0.44861764114165076;0.9816121071066553;1.0000002244354005;9.999966302369966;0.4167699090565868;-0.4352289987988461;-0.4352290015264122;0.42458285031260895;0.3988038560190794;0.5825019620873072;1.0000223431624007
12.843168;0.9923794157578592;0.46296802845837187;0.4665110119624707;-0.44520381452593516;-0.44862096871919077;0.9816122465617978;1.0000001953171953;9.99996653860646;0.41676996495837093;-0.4352289988252831;-0.4352290014881349;0.42458288004213723;0.39880582402277315;0.5825034499408538;1.0000221187821818
12.853168;0.992379382062408;0.46296816181952816;0.46651120098109317;-0.44520601602292925;-0.44862318711060845;0.9816123870803731;1.0000001683510995;9.999966808927244;0.4167700208889261;-0.4352289988541644;-0.4352290014475459;0.4245829079169189;0.39880779050562576;0.5825049390404449;1.0000218953755964
12.863168;0.9923793408849201;0.46296829122374994;0.46651139362298927;-0.4452082175174232;-0.44862540550005214;0.9816115284690503;1.0000001438120858;9.999967112417261;0.4167700769639589;-0.4352289988854377;-0.4352290014046925;0.42458293382083195;0.398810755712886;0.5825071139251783;1.0000216735514886
12.873168;0.9923782928881194;0.462967977427577;0.4665116164157244;-0.4452099436971832;-0.4486275962140203;0.9816116707836391;1.0000001219388417;9.999967448693338;0.4167701333444335;-0.43522899891900496;-0.43522900135965187;0.4245829576486715;0.39881271991762074;0.5825086052678367;1.0000214537704355
12.883168;0.9923782336012879;0.4629681639690713;0.466511881403519;-0.44521324591895933;-0.4486309237835111;0.9816108142130359;1.0000001029629317;9.999967816978504;0.416770190193866;-0.435228998954717;-0.4352290013125061;0.42458297931944056;0.3988146834227416;0.5825100976720804;1.0000212363133754
12.893168;0.9923781638975117;0.46296828174771415;0.46651208419538875;-0.4452154474040394;-0.448633142166611;0.98161095896857;1.0000000871206085;9.999968215547199;0.4167702476494047;-0.43522899899237844;-0.43522900126332476;0.42458299876423744;0.39881664654807963;0.5825115910861047;1.0000210213067509
12.903168;0.9923771436560356;0.46296843169009705;0.4665127679026417;-0.44521673426933717;-0.4486348635905292;0.9816111053306593;1.0000000746193756;9.999968642074105;0.4167703057994593;-0.4352289990317718;-0.4352290012121902;0.42458401590568806;0.3988186096009743;0.5825138143410258;1.0000208087540459
12.913168;0.9923770511088351;0.4629674409806943;0.4665118673021306;-0.44521900065957154;-0.4486371473786088;0.9816102537413031;1.0000000655681918;9.99996909419435;0.4167703646665595;-0.43522899907268725;-0.43522900115923907;0.42458403068127576;0.3988215728454075;0.5825159943579454;1.0000205986271933
12.923168;0.9923769464632655;0.4629675470319367;0.4665120784105276;-0.4452212021372384;-0.4486393657550933;0.9816104047624916;1.0000000599331187;9.99996956959706;0.4167704242136256;-0.4352289991149145;-0.4352290011046646;0.4245840430906176;0.39882353648616486;0.5825174908184981;1.0000203910118253
12.933168;0.9923758311256461;0.4629672746321863;0.4665123837845723;-0.4452240290192908;-0.4486426656396244;0.9816105589674557;1.000000057520942;9.999970065994939;0.4167704843694056;-0.4352289991582082;-0.43522900104868173;0.42458405321193105;0.39882550066862615;0.5825189884947215;1.0000201861102112
12.943168;0.9923757012659589;0.4629673724670828;0.466512599087579;-0.44522623049270704;-0.4486448840119356;0.9816097168908927;1.0000000580031836;9.999970580846156;0.41677054503842803;-0.43522899920228186;-0.4352290009915095;0.4245840611722718;0.39882746549072856;0.5825204874640477;1.0000199840927348
12.953168;0.9923755582896383;0.4629674660943229;0.46651281605579886;-0.4452284319655888;-0.44864710238220323;0.9816098789924308;1.0000000609712283;9.999971110935368;0.4167706060893112;-0.43522899924682407;-0.43522900093338246;0.4245840670937169;0.3988294310266002;0.5825219877590819;1.0000197850280157
12.963168;0.9923754020164466;0.4629675554923338;0.46651303442932807;-0.44523063343824953;-0.44864932075048075;0.9816100456143672;1.0000000659599078;9.999971652803234;0.41677066735911367;-0.4352289992915119;-0.435229000874566;0.4245850710572296;0.3988313973492033;0.5825242182624526;1.000019588935542
12.973168;0.9923742341599631;0.4629672013718602;0.4665132806178393;-0.4452323595743003;-0.4486515114427502;0.9816092170229895;1.0000000724745157;9.999972203564036;0.41677072868536275;-0.4352289993360405;-0.435229000815351;0.42458507310136745;0.39883336455229046;0.5825257212308268;1.0000193958134704
12.983168;0.9923740513687852;0.46296728235574836;0.46651350124537505;-0.4452345610450844;-0.44865372980733464;0.9816093934936961;1.0000000800535944;9.999972761016526;0.41677078992856015;-0.43522899938016;-0.4352290007560137;0.4245850732282355;0.3988353327621065;0.5825272254461219;1.000019205607052
12.993168;0.9923738556321516;0.46296735918956927;0.46651372281189524;-0.4452367625163623;-0.44865594817025795;0.9816095753035892;1.0000000882857911;9.999973323290849;0.41677085097824407;-0.43522899942369514;-0.43522900069677634;0.4245850714130474;0.39883830210941873;0.5825294154137068;1.0000190181996425
13.003168;0.9923726490232101;0.4629670575310315;0.46651403722976803;-0.44523958937499064;-0.4486592480415949;0.9816087626690737;1.0000000967808487;9.999973888778472;0.41677091176929804;-0.4352289994665391;-0.4352290006378185;0.4245850676374187;0.3988402726854568;0.582530921571454;1.0000188334518973
13.013168;0.9923724283715091;0.46296712619983965;0.4665142603160282;-0.44524179084558485;-0.44866146640151805;0.9816089557185773;1.0000001052001244;9.999974456722237;0.4167709722850658;-0.43522899950862004;-0.4352290005792948;0.4245850619236559;0.39884224452569;0.5825324282739077;1.000018651232989
13.023168;0.9923721955704825;0.4629671908740096;0.46651448393752704;-0.44524399231717776;-0.448663684760098;0.9816091544575359;1.000000113344805;9.99997502745566;0.4167710325224048;-0.4352289995498645;-0.43522900052131863;0.4245850543386309;0.3988442176137103;0.5825339351954553;1.0000184714408875
13.033168;0.992371950647474;0.4629672516351172;0.4665147079347845;-0.4452461937898843;-0.4486659031174323;0.9816083587621917;1.0000001212119218;9.999975601406817;0.41677109245666516;-0.435228999590195;-0.435229000463958;0.42458604498252833;0.398846191879522;0.5825361708884351;1.0000182940535063
13.043168;0.992370695347243;0.4629668693007799;0.46651495879822336;-0.44524791991046947;-0.44866809379933803;0.9816085684750788;1.00000012896838;9.999976178292393;0.4167711520333794;-0.4352289996295608;-0.43522900040726226;0.42458603398861966;0.3988481671986954;0.5825376773454536;1.000018119167365
13.053168;0.992370426396144;0.4629669226124884;0.46651518325743574;-0.4452501213834693;-0.44867031215449643;0.9816087834922169;1.0000001368292861;9.999976757269526;0.4167712111729299;-0.43522899966795037;-0.4352290003512853;0.4245860215286148;0.39885014341459213;0.5825391830850932;1.0000179469811505
13.063168;0.9923701460761313;0.4629669724177925;0.46651540800156904;-0.4452523228578392;-0.44867253050882916;0.9816080037144653;1.0000001449031508;9.999977337261667;0.4167712697814483;-0.43522899970536205;-0.4352290002960914;0.4245860077962972;0.39885212037680046;0.5825406877721256;1.000017777770053
13.073168;0.9923698552689678;0.4629670188276638;0.4665156331896028;-0.4452545243336048;-0.44867474886259123;0.9816082289123845;1.0000001531406106;9.999977917442516;0.4167713277560488;-0.43522899974177015;-0.435229000241757;0.4245859929504855;0.39885409795813787;0.5825421911372848;1.0000176118578648
13.083168;0.9923685567881906;0.46296662262085686;0.46651588562399177;-0.4452562504485315;-0.4486769395416993;0.9816084586792202;1.000000161414026;9.999978497931858;0.4167713849756044;-0.43522899977712826;-0.435229000188378;0.4245859770563442;0.39885607602818246;0.582543693015089;1.0000174495618166
13.093168;0.9923682483324199;0.46296666242966805;0.46651611224204126;-0.4452584519248013;-0.4486791578951691;0.9816076924955623;1.0000001696013445;9.999979080402504;0.41677144131361005;-0.4352289998113972;-0.4352290001360665;0.4245859600891143;0.3988580544175352;0.5825451933082897;1.0000172911434546
13.103168;0.9923679328243628;0.4629666989819773;0.4665163397806911;-0.44526065340235776;-0.44868137624890836;0.9816079297799016;1.000000177604408;9.999979668303407;0.41677149669086483;-0.43522899984455976;-0.4352290000849352;0.4245869419817024;0.39886003292231215;0.5825474207272082;1.0000171367776958
13.113168;0.9923666131813929;0.4629662930377638;0.4665165949162108;-0.4452623795122635;-0.4486835669287219;0.9816081699552915;1.0000001853664322;9.999980266507762;0.41677155111375347;-0.43522899987661584;-0.43522900003508525;0.4245869226525669;0.3988620113405665;0.5825489173298893;1.0000169864939055
13.123168;0.9923662870914701;0.46296632327829584;0.46651682444381876;-0.4452645809900597;-0.44868578528374814;0.9816074125419169;1.000000192912971;9.999980880774247;0.41677160465492624;-0.43522899990757824;-0.4352289999865999;0.4245869020099808;0.3988639894940462;0.5825504115654996;1.0000168400893186
13.133168;0.9923659573597555;0.46296635047428575;0.46651705502430163;-0.4452667824691106;-0.44868800363978756;0.9816076571417324;1.0000002003367456;9.999981517152067;0.41677165739725214;-0.4352289999374661;-0.43522899993954756;0.42458687995050964;0.39886596722669415;0.5825519029772874;1.0000166971146167
13.143168;0.992365624925435;0.4629663746546517;0.4665172867339152;-0.4452689839494589;-0.44869022199707187;0.981607903350828;1.0000002077308383;9.999982181117417;0.4167717093908224;-0.4352289999662879;-0.4352289998939958;0.424586856352988;0.3988679444068589;0.582553391096162;1.0000165569833586
13.153168;0.9923642923547197;0.4629659565413833;0.46651754628862724;-0.44527071005332647;-0.4486924126812814;0.9816071507266202;1.000000215159775;9.999982876919471;0.4167717606685531;-0.4352289999940354;-0.4352289998500195;0.4245868310929878;0.3988699209348559;0.5825548754520942;1.0000164191200587
13.163168;0.9923639569421511;0.462965974763856;0.46651778057477633;-0.44527291153397724;-0.44869463104168106;0.9816073987931305;1.0000002226596059;9.999983607528453;0.4167718112874365;-0.43522900002069925;-0.43522899980769236;0.42458680406826;0.39887189675164003;0.5825563555849478;1.0000162830571213
13.173168;0.9923636210836024;0.4629659900946874;0.46651801634002305;-0.4452751130157425;-0.4486968494039133;0.981607647054244;1.0000002302613153;9.999984374830836;0.41677186131102756;-0.43522900004628257;-0.43522899976707446;0.4245877751926595;0.39887387186443757;0.5825585598819742;1.0000161484559014
13.183168;0.9923632853117295;0.4629660026331096;0.4665182536874255;-0.44527731449850255;-0.44869906776811885;0.9816068950068034;1.0000002380401194;9.999985179919063;0.4167719107573895;-0.4352290000708157;-0.435228999728207;0.42458774439247615;0.3988758463701547;0.5825600302691105;1.000016015091651
13.193168;0.992361951824401;0.4629655731800242;0.46651851927961724;-0.4452790405954789;-0.44870125845979386;0.9816071421364955;1.0000002460943462;9.999986023501798;0.4167719595891482;-0.4352290000943714;-0.43522899969111084;0.4245877116280645;0.39887682043766626;0.5825608105208151;1.0000158828833365
13.203168;0.9923616175798927;0.4629655803983703;0.46651875986340546;-0.44528124207767034;-0.4487034768282993;0.9816073879520318;1.0000002544872446;9.999986906354447;0.4167720077398353;-0.4352290001170642;-0.4352289996557811;0.4245876768889526;0.3988787942652268;0.5825622697412581;1.0000157519416415
13.213168;0.9923612846510552;0.4629655850472219;0.46651900196251894;-0.44528344356051247;-0.44870569519911957;0.9816076320604095;1.000000263279157;9.999987829974284;0.41677205514055443;-0.4352290001390362;-0.435228999622177;0.4245876401628862;0.3988807680535437;0.5825637230046105;1.0000156225240007
13.223168;0.9923609532721788;0.4629655871986695;0.4665192454072825;-0.44528564504388024;-0.4487079135723092;0.9816068742201751;1.000000272595101;9.999988797025491;0.41677210172964346;-0.4352290001604411;-0.43522899959022743;0.42458760143130664;0.39888274199656504;0.582565170125902;1.000015494917827
13.233168;0.9923596253763644;0.4629651476650383;0.46651951661438995;-0.44528737113210154;-0.4487101042731372;0.9816071143475487;1.0000002826026857;9.999989811019084;0.41677214744800994;-0.43522900018143273;-0.43522899955985944;0.42458756069610304;0.39888471627045347;0.5825666109477043;1.0000153693499279
13.243168;0.9923592977660813;0.4629651451857357;0.4665197621590067;-0.44528957261396673;-0.4487123226509299;0.9816073524314588;1.0000002934068186;9.999990875749116;0.4167721922473588;-0.4352290002021452;-0.4352289995310193;0.4245885180074907;0.39888669102322255;0.5825687741513523;1.0000152459716867
13.253168;0.9923589726098652;0.4629651406175025;0.4665200084839133;-0.4452917740960539;-0.44871454103083597;0.9816065884228325;1.0000003049820458;9.999991994638913;0.4167722361155327;-0.43522900022267674;-0.43522899950366645;0.42458847347794526;0.39888866638844656;0.5825702019774716;1.0000151248809463
13.263168;0.9923586504806317;0.4629650691938157;0.46652018999690587;-0.44529287485493724;-0.4487156502285754;0.981606822242513;1.000000317228083;9.999993169828683;0.4167722790751727;-0.43522900024311084;-0.4352289994777638;0.42458842726903034;0.3988906425159978;0.5825716231480983;1.0000150060902213
13.273168;0.9923573336802051;0.46296462159084817;0.4665204639460681;-0.4452946009338523;-0.4487178409374698;0.9816070538400848;1.0000003301114884;9.999994401953112;0.4167723211388845;-0.4352290002635351;-0.4352289994532965;0.4245883795541522;0.3988916195806268;0.5825723528969298;1.000014889538641
13.283168;0.9923570192194004;0.4629646116513471;0.4665207114988224;-0.44529680241381914;-0.4487200593228777;0.9816062831653324;1.0000003437712786;9.999995690884381;0.416772362283432;-0.43522900028401906;-0.4352289994302966;0.4245883304870663;0.3988935977559798;0.5825737606593624;1.0000147752532584
13.293168;0.9923567092911268;0.4629646002436976;0.4665209590931092;-0.44529900389364585;-0.44872227770992884;0.9816065100799112;1.000000358469616;9.999997036178225;0.41677240248602654;-0.43522900030459705;-0.4352289994088211;0.42458828017916733;0.39889557718232116;0.5825751618097493;1.0000146634974374
13.303168;0.992356404399639;0.46296458754654946;0.4665212065361697;-0.44530120537325735;-0.44872449609856074;0.9816067343155214;1.0000003744691148;9.999998436705683;0.4167724417657878;-0.4352290003252703;-0.43522899938889464;0.42458822868598334;0.3988975579605571;0.5825765564706556;1.0000145547549844
13.313168;0.9923551656469772;0.46296460988511795;0.46652193163006106;-0.4453024921436821;-0.4487262175201275;0.9816069555265654;1.000000392006493;9.999999890282176;0.41677248017879015;-0.43522900034601164;-0.43522899937047943;0.42458817602461124;0.3988995401640947;0.5825779447875514;1.0000144495728374
13.323168;0.9923548722281557;0.4629645952873162;0.4665221781420953;-0.44530469362036695;-0.4487284359116728;0.981606173338221;1.0000004112908216;10.000001393895962;0.4167725177799327;-0.4352290003667938;-0.4352289993534897;0.42458912221381384;0.39890152383946265;0.582580055740621;1.000014348373983
13.333168;0.9923545850207001;0.4629645152705171;0.46652235846525314;-0.4453057943753999;-0.44872954512069285;0.981606387326438;1.0000004324481733;10.000002944115026;0.41677255457459517;-0.4352290003876148;-0.4352289993378234;0.4245890673098252;0.3989025090052243;0.5825807471874994;1.0000142513452084
13.343168;0.9923543041871205;0.4629645000310686;0.4665226032170877;-0.4453079958508753;-0.44873176351531513;0.9816065970509917;1.0000004555028308;10.000004537009628;0.4167725904985331;-0.4352290004084858;-0.4352289993233874;0.4245890114206379;0.39890449566322833;0.5825821175771996;1.0000141584235882
13.353168;0.99235303154135;0.462964045759599;0.4665228733815383;-0.4453097219055967;-0.44873395423603835;0.9816058021571432;1.000000480404331;10.000006167873508;0.4167726254502401;-0.43522900042941165;-0.4352289993101075;0.42458895469541014;0.39890648379997534;0.5825834824033507;1.0000140693697062
13.363168;0.9923527635823083;0.46296403144576365;0.46652311545188996;-0.4453119233773087;-0.44873617263381427;0.9816060024123157;1.000000507064773;10.000007831481293;0.41677265933464275;-0.4352290004503838;-0.4352289992979247;0.4245888973132335;0.398908473363532;0.5825848418782679;1.0000139838626028
13.373168;0.9923525018338292;0.4629640181694941;0.4665233557467333;-0.4453141248482353;-0.4487383910332161;0.9816061976536622;1.0000005353940573;10.000009523017416;0.4167726920792974;-0.4352290004713807;-0.4352289992867845;0.4245888394919051;0.3989094642453025;0.5825855114803012;1.0000139015397165
13.383168;0.9923522459415003;0.46296394135739105;0.4665235285678196;-0.44531522559838205;-0.44873950025020787;0.9816063876942998;1.0000005653050756;10.000011239053983;0.41677272364633083;-0.43522900049238133;-0.43522899927662984;0.4245887814917023;0.3989114563027678;0.5825868608790127;1.0000138220196921
13.393168;0.9923509972963822;0.4629634918068426;0.46652379113598885;-0.445316951639951;-0.44874169097728284;0.9816055722159047;1.0000005967108718;10.000012977475908;0.4167727540550847;-0.43522900051338465;-0.43522899926740033;0.42458872358293576;0.398913449411931;0.5825882055977749;1.0000137449544273
13.403168;0.9923507522228224;0.46296348336895576;0.466524024646307;-0.44531915310622844;-0.44874390938136866;0.9816057507289143;1.0000006294916193;10.000014736035062;0.4167727833866752;-0.43522900053442115;-0.43522899925903574;0.42458966600106807;0.3989154435068377;0.5825902746897257;1.0000136700567013
13.413168;0.9923505123957519;0.4629634768274956;0.46652425560848687;-0.44532135457160976;-0.4487461277867606;0.9816059226504439;1.0000006633952443;10.000016510772767;0.41677281176170916;-0.4352290005555573;-0.43522899925147934;0.42458960892984704;0.39891643857539083;0.582590926094546;1.000013597071594
13.423168;0.9923502778692468;0.462962306595238;0.466523309338353;-0.4453225202293912;-0.44874730242067296;0.9816050873659359;1.0000006980016687;10.000018295726571;0.4167728393115344;-0.4352290005768905;-0.4352289992446736;0.4245895525070366;0.39891843463160515;0.5825922583903953;1.0000135257366396
13.433168;0.9923490505318705;0.4629618646634816;0.46652356158987474;-0.4453242462573172;-0.448749493152558;0.9816052441907301;1.0000007328549543;10.000020083931163;0.41677286617063064;-0.43522900059852765;-0.43522899923855574;0.4245894968329657;0.39892043171207675;0.5825935872333384;1.0000134557786537
13.443168;0.9923488271242027;0.4629618639591972;0.4665237845009398;-0.4453264477175742;-0.4487517115607055;0.9816053923654621;1.000000767638662;10.000021868653382;0.4167728924831824;-0.43522900062055586;-0.43522899923306674;0.424589441984259;0.3989224298770984;0.5825949130453533;1.00001338695354
13.453168;0.9923486095440732;0.46296186508204157;0.46652400468007604;-0.44532864917678383;-0.44875392996931024;0.9816055311316687;1.000000802202371;10.000023644310454;0.41677291838712544;-0.4352290006430333;-0.4352289992281554;0.4245893880301359;0.39892342918984564;0.5825955515301997;1.0000133190700649
13.463168;0.9923483978701245;0.46296180299291373;0.46652415667389086;-0.44532974991710234;-0.44875503919413223;0.9816046597881471;1.0000008364385586;10.00002540678832;0.4167729439987916;-0.43522900066600206;-0.43522899922375885;0.42458933503250645;0.39892542971847433;0.5825968726004062;1.0000132519435283
13.473168;0.9923481921641393;0.4629618074393698;0.46652437120105833;-0.4453319513740036;-0.4487572576030958;0.9816047777286545;1.0000008701892495;10.000027152842575;0.4167729694364495;-0.43522900068950443;-0.43522899921978736;0.4245892830367744;0.3989274315635493;0.5825981918969234;1.0000131853529395
13.483168;0.99234699426987;0.4629613742258656;0.46652460932100615;-0.4453336773840758;-0.4487594483363413;0.9816048845041105;1.0000009032626587;10.000028879627706;0.4167729948541843;-0.4352290007135884;-0.43522899921613856;0.4245902320854418;0.39892843485507795;0.5825995537453752;1.0000131190746246
13.493168;0.9923468008678057;0.4629613171307726;0.4665247522318923;-0.4453347781194714;-0.4487605575609806;0.9816039798490256;1.000000935475891;10.000030585209178;0.41677302044181835;-0.4352290007382935;-0.4352289992127206;0.4245901822494948;0.39893043971638903;0.5826008702506777;1.0000130529207694
13.503168;0.992346613792651;0.4629613268311888;0.46652495727028703;-0.44533697957010954;-0.448762775969249;0.981604063628868;1.0000009666502025;10.000032269116668;0.4167730463836859;-0.43522900076363263;-0.4352289992094623;0.4245901336460961;0.39893244624374713;0.5826021855815794;1.0000129867773073
13.513168;0.9923464329759892;0.4629613385382038;0.46652515895920993;-0.44533918101920733;-0.44876499437690504;0.9816041357904096;1.000000996590899;10.000033932188677;0.41677307279982473;-0.4352290007895839;-0.4352289992063024;0.4245900864378196;0.39893345450832723;0.5826028150593894;1.0000129206809683
13.523168;0.9923452599245366;0.4629608480870999;0.4665253184768761;-0.44533980629772263;-0.44876607592394296;0.9816041963686142;1.0000010251082452;10.000035575900432;0.4167730997073782;-0.43522900081609417;-0.4352289992031693;0.424590040819605;0.39893546453253736;0.5826041282036895;1.0000128548124037
13.533168;0.9923450909361821;0.46296086386169083;0.46652551338991005;-0.4453420077410168;-0.4487682943297058;0.9816032454812698;1.000001052044772;10.000037201640733;0.4167731270269779;-0.43522900084309707;-0.43522899919996505;0.42458999698036637;0.39893747625085835;0.582605440259335;1.000012789399715
13.543168;0.9923449275887583;0.46296088158432175;0.46652570491577317;-0.4453442091821853;-0.44877051273426005;0.9816032832867783;1.0000010772815449;10.000038810592823;0.4167731546111212;-0.4352290008705478;-0.43522899919657065;0.42458995504158303;0.3989384895113586;0.5826060664177053;1.0000127246912314
13.553168;0.9923447697290512;0.46296083627621176;0.46652582767917017;-0.4453453099054243;-0.4487716219534582;0.981603309986324;1.0000011007693714;10.000040404369873;0.416773182256783;-0.4352290008984495;-0.43522899919286734;0.4245899150285175;0.3989405041109577;0.5826073760898829;1.0000126609742002
13.563168;0.9923446171411628;0.46296085773676926;0.4665260125677852;-0.44534751134161854;-0.44877384035527346;0.9816033258820857;1.000001122582949;10.000041985229691;0.4167732097052275;-0.43522900092684813;-0.43522899918874763;0.42458987690860117;0.3989415198316577;0.5826079996814529;1.0000125985649584
13.573168;0.9923434713237804;0.46296044177118895;0.4665262208680082;-0.44534923731276854;-0.44877603107975694;0.981602331375417;1.0000011429339093;10.000043555161499;0.416773236668116;-0.43522900095581146;-0.43522899918412655;0.4245908406420345;0.39894353645680986;0.5826100353876463;1.0000125378123863
13.583168;0.992343328615478;0.46296040206140204;0.46652633399423593;-0.445350338026402;-0.4487771402944759;0.9816023268822693;1.000001162096736;10.000045115024017;0.4167732628883463;-0.4352290009854151;-0.43522899917896957;0.4245908061900364;0.3989455537598321;0.5826113408317999;1.0000124791080944
13.593168;0.9923431906411425;0.46296042910842766;0.46652650944840174;-0.445352539451137;-0.4487793586916075;0.9816023127872346;1.0000011803082691;10.00004666412641;0.41677328817542836;-0.43522900101572787;-0.4352289991732982;0.424590773508728;0.398946571497735;0.582611959970896;1.0000124228759344
13.603168;0.9923430574032014;0.4629604579830276;0.46652668185103574;-0.44535474087226934;-0.44878157708709016;0.9816022894560502;1.0000011977649246;10.00004819982424;0.41677331239062165;-0.4352290010468023;-0.4352289991671521;0.4245907425622031;0.39894858941608696;0.5826132622701452;1.000012369576441
13.613168;0.992341930738923;0.4629599845203979;0.46652681243864635;-0.44535536610624255;-0.44878265862095373;0.9816012572338398;1.0000012146875064;10.000049718065675;0.41677333543623446;-0.4352290010786832;-0.43522899916055224;0.42459071333073317;0.3989496072477568;0.5826138781647326;1.0000123196654616
13.623168;0.9923418073525554;0.46296001722604213;0.4665269788334895;-0.4453575675173292;-0.44878487701304715;0.9816012164220277;1.0000012313288766;10.00005121527458;0.4167733572707269;-0.43522900111141266;-0.4352289991534942;0.4245906857927909;0.3989516247277941;0.5826151771140389;1.0000122734670525
13.633168;0.9923416891846575;0.4629599870634044;0.466527076909589;-0.44535866821096487;-0.4487859862193461;0.9816011672640369;1.000001247913558;10.000052690213117;0.4167733779191395;-0.4352290011450224;-0.43522899914596797;0.4245906598974249;0.39895264161099914;0.5826157895373091;1.0000122311550657
13.643168;0.9923415764300756;0.4629600239254995;0.46652723756909537;-0.4453608696137514;-0.44878820460780644;0.9816011100033823;1.000001264576246;10.000054144712017;0.4167733974696499;-0.43522900117954505;-0.4352289991379974;0.42459063554918847;0.3989546576548298;0.5826170849244696;1.0000121928620855
13.653168;0.992341469277109;0.4629599980659583;0.4665273300519782;-0.44536197029902913;-0.4487893138102385;0.9816000450201763;1.0000012813511123;10.000055583145144;0.416773416050924;-0.4352290012150478;-0.43522899912967217;0.424590612622501;0.39895667260228995;0.5826183785219882;1.0000121586920343
13.663168;0.9923403696754148;0.4629596000843628;0.4665275118589535;-0.4453636962157662;-0.4487915045185156;0.9815999728646362;1.0000012982203643;10.000057010807847;0.41677343378065335;-0.4352290012516386;-0.43522899912114826;0.42459159100546245;0.39895768620592986;0.5826197143747408;1.000012128658771
13.673168;0.9923402743609863;0.46295964368664677;0.4665276643577173;-0.4453658976040868;-0.4487937229004293;0.981599894101878;1.0000013152273848;10.000058432130027;0.41677345072614813;-0.4352290012894494;-0.43522899911262236;0.4245915706293882;0.3989596982697085;0.5826210045646023;1.0000121026692455
13.683168;0.9923401851888038;0.46295962463987494;0.4665277487253968;-0.44536699827635373;-0.44879483209578735;0.9815998091611249;1.000001332599341;10.000059850137527;0.41677346690343703;-0.43522900132861714;-0.43522899910429097;0.4245915514460772;0.39896070866353583;0.5826216083828688;1.0000120805092816
13.693168;0.9923401021849085;0.4629596726956766;0.46652789569934344;-0.44536919965715777;-0.4487970504724853;0.9815987183296102;1.000001350732987;10.00006126697233;0.41677348229974354;-0.43522900136924836;-0.4352289990963177;0.4245915333845262;0.39896271729998745;0.582622895365657;1.00001206182807
13.703168;0.9923400252939586;0.4629596579213651;0.4665279743835038;-0.4453703003222112;-0.4487981596623778;0.9815986218338207;1.000001370058169;10.000062684250446;0.4167734969194564;-0.4352290014113915;-0.43522899908882573;0.4245915163336516;0.3989637241038804;0.5826234958840103;1.0000120461825812
13.713168;0.9923389561131886;0.4629592707399247;0.4665281422152933;-0.4453720262094706;-0.448800350357391;0.9815985199299826;1.000001390964842;10.00006410320134;0.4167735108077138;-0.43522900145503757;-0.43522899908190543;0.4245915001544182;0.39896572900598576;0.5826247793545682;1.000012033130462
13.723168;0.9923388909768263;0.4629592598499713;0.4665282151551903;-0.44537312686691427;-0.44880145954171413;0.9815984129786592;1.0000014138446194;10.000065524897295;0.4167735240152371;-0.43522900150012617;-0.4352289990756227;0.42459148471707653;0.3989667319732712;0.5826253761602619;1.0000120223125077
13.733168;0.9923388313779214;0.4629593157626588;0.46652835066573234;-0.4453753282325229;-0.4488036779073846;0.981597301511255;1.0000014391136074;10.000066950366483;0.4167735365684838;-0.43522900154655253;-0.43522899907004275;0.42459146994325103;0.39896873305895203;0.582626655869927;1.0000120134734696
13.743168;0.9923387770100751;0.4629593087161378;0.4665284178669975;-0.4453764288842542;-0.4488047870864724;0.981597186303702;1.0000014671440725;10.000068380792742;0.4167735484773003;-0.43522900159420175;-0.4352289990652597;0.4245914558089649;0.3989697324109444;0.5826272490283189;1.0000120064229514
13.753168;0.9923387274818494;0.4629593687111064;0.4665285474609305;-0.4453786302444764;-0.4488070054471415;0.9815970683993986;1.0000014982174752;10.000069817851207;0.41677355974151664;-0.4352290016429899;-0.4352289990614042;0.42459244232432436;0.3989707302120012;0.5826285693176916;1.000012001057379
13.763168;0.9923376840766983;0.4629589269058017;0.46652863509253145;-0.4453792553966426;-0.4488080869453553;0.9815969489812263;1.000001532586576;10.000071263558338;0.41677357034142193;-0.4352290016928591;-0.43522899905863616;0.4245924295273447;0.39897272661798683;0.5826298442099241;1.0000119974767543
13.773168;0.9923376428758903;0.4629589920710724;0.46652875815341693;-0.4453814567497447;-0.4488103053017287;0.9815958291721422;1.000001570577283;10.000072719521093;0.4167735802315478;-0.4352290017437332;-0.43522899905713036;0.42459241747095283;0.3989737217492164;0.5826304331090134;1.000011995997871
13.783168;0.9923376052343547;0.46295899548560643;0.4665288122478524;-0.44538255739054167;-0.4488114144723196;0.981595709937832;1.0000016126243092;10.000074186183195;0.4167735893577988;-0.43522900179550505;-0.43522899905705725;0.4245924062091675;0.3989757157137748;0.5826317057985777;1.0000119970071757
13.793168;0.9923375709111997;0.46295906733119135;0.4665289280140639;-0.44538475873912564;-0.4488136328254104;0.9815955920847772;1.0000016591971026;10.000075662534037;0.4167735976703246;-0.4352290018480704;-0.43522899905856954;0.4245923958145022;0.398976708619783;0.5826322930015639;1.0000120008341058
13.803168;0.992337539798898;0.46295907803938535;0.4665289744754929;-0.4453858593756176;-0.4488147419932226;0.9815954762551705;1.0000017106927244;10.00007714657969;0.4167736050921758;-0.43522900190134484;-0.4352289990617831;0.42459238638210917;0.39897870055003876;0.5826335646081151;1.000012007712547
13.813168;0.9923365135763383;0.4629586534421597;0.466529043584162;-0.44538648450795315;-0.4488158234837639;0.9815953628927122;1.0000017674092918;10.000078636485458;0.41677361148695763;-0.4352290019552509;-0.4352289990667526;0.4245923779884477;0.3989796915205518;0.5826341513568365;1.0000120177724579
13.823168;0.9923364887507695;0.4629587373135612;0.46652914749873076;-0.4453886858485187;-0.4488180418338306;0.981594252244426;1.0000018295585977;10.000080131547415;0.41677361667988455;-0.43522900200971665;-0.43522899907347745;0.4245923706746361;0.3989816814810646;0.5826354230991792;1.0000120310173184
13.833168;0.992336526015616;0.46295923637025155;0.46652963356027094;-0.44538934718301393;-0.44881868169542427;0.9815941444343648;1.0000018972279339;10.000081632563468;0.4167736204924675;-0.4352290020646829;-0.4352289990819341;0.4245923644798115;0.3989826703564014;0.5826360105364244;1.000012047283153
13.843168;0.9923365079174792;0.462959329756887;0.4665297296954469;-0.44539154852045637;-0.4488209000446929;0.9815940395066748;1.0000019703696243;10.000083141889213;0.4167736227475729;-0.4352290021201026;-0.43522899909209695;0.42459235944608575;0.39898365806533415;0.5826365986983935;1.0000120662480634
13.853168;0.9923364938645377;0.4629593634375844;0.46652975670695085;-0.44539264914763466;-0.4488220092100729;0.9815939374054304;1.0000020488816788;10.000084662989627;0.41677362326902406;-0.43522900217594074;-0.4352289991039436;0.4245933555890674;0.3989856445050006;0.5826386013044589;1.000012087522486
13.863168;0.9923354863323448;0.462959028187665;0.46652987227647763;-0.44539437497132356;-0.44882419988281347;0.9815928380217729;1.0000021326798474;10.000086199474575;0.4167736218938422;-0.43522900223217553;-0.43522899911745716;0.4245933528966331;0.39898662954698283;0.5826391914306458;1.000012110703407
13.873168;0.9923354826678682;0.4629590729809704;0.46652989262276395;-0.4453954755949511;-0.44882530904888024;0.9815927413259218;1.0000022217027498;10.000087754781173;0.4167736184829677;-0.4352290022887927;-0.43522899913261115;0.4245933513337726;0.39898761306167024;0.5826397826974408;1.0000121352983835
13.883168;0.9923354853985646;0.46295912358631447;0.4665299100902005;-0.445396576217506;-0.44882641821550595;0.9815926474452366;1.0000023158880833;10.000089332778114;0.41677361291116044;-0.4352290023457666;-0.43522899914933905;0.42459335083116445;0.3989895949451524;0.5826410599478072;1.00001216063356
13.893168;0.9923354952448746;0.4629592449569848;0.46652999033911075;-0.44539877754688484;-0.44882863656674654;0.9815925566604004;1.0000024151491722;10.000090937733482;0.41677360503721145;-0.43522900240302775;-0.4352289991675259;0.4245933512911341;0.3989905751354896;0.5826416536276771;1.0000121859253575
13.903168;0.9923355127958461;0.46295930718245587;0.4665300027069929;-0.44539987816766174;-0.4488297457348124;0.9815914693869213;1.000002519364849;10.000092573172134;0.4167735946889241;-0.43522900246044566;-0.43522899918703656;0.4245933525997854;0.39899255362348734;0.5826429333677946;1.0000122104935172
13.913168;0.9923355384921695;0.4629593750307742;0.4665300127212144;-0.44540097878774876;-0.44883085490368585;0.9815913861206146;1.0000026284009007;10.000094240951874;0.4167735816774055;-0.43522900251785945;-0.4352289992077505;0.42459335463778025;0.3989935304383895;0.5826435296741804;1.000012233908703
13.923168;0.9923345744023319;0.4629590739839742;0.4665301125359986;-0.44540270459507403;-0.4488330455803759;0.9815913073549895;1.0000027421337352;10.000095941171544;0.41677356582489117;-0.4352290025751346;-0.43522899922958425;0.4245933573022558;0.398994505611065;0.5826441275273144;1.0000122559486837
