time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.933168;0.992334617308632;0.4629591526935061;0.4665301182028229;-0.44540380521313605;-0.4488341547508681;0.9815912335349297;1.0000028604110232;10.000097672007358;0.41677354698156815;-0.4352290026321914;-0.4352289992525032;0.4245933605033851;0.3989964791682728;0.5826454119556504;1.0000122764598995
13.943168;0.9923346690927413;0.4629593015692354;0.4665301873210319;-0.44540600653766416;-0.44883637310607083;0.9815911650369501;1.0000029829979904;10.000099429071035;0.41677352500359155;-0.43522900268900094;-0.43522899927651915;0.4245933641287245;0.3989974511568006;0.5826460135532772;1.0000122953092456
13.953168;0.9923347297828504;0.4629593906275284;0.4665301892152816;-0.44540710715553394;-0.448837482277995;0.9815901021931299;1.0000031096066095;10.000101205527146;0.41677349973060684;-0.43522900274557175;-0.4352289993016831;0.42459436802565115;0.3989984216366137;0.5826473459818214;1.0000123124481264
13.963168;0.9923347993472383;0.4629594845866476;0.4665301894602111;-0.44540820777368945;-0.4488385914503913;0.9815900453523686;1.0000032399715275;10.000102993401782;0.41677347100707546;-0.43522900280193144;-0.43522899932807607;0.4245943720122802;0.3990003906431405;0.5826486366642759;1.0000123279018815
13.973168;0.9923338795235517;0.46295920886200065;0.46653028027544824;-0.4454099335713612;-0.44884078212995887;0.9815899948390204;1.0000033738934897;10.000104784643975;0.4167734386938476;-0.4352290028581055;-0.4352289993557706;0.4245943758974596;0.3990013581808871;0.5826492447240663;1.0000123416034472
13.983168;0.9923339668707037;0.46295931204318896;0.46653027776733563;-0.445411034190029;-0.4488418913026437;0.9815899508061535;1.0000035112371306;10.00010657131673;0.41677340265226664;-0.4352290029141081;-0.43522899938478354;0.4245943795008244;0.3990023242635107;0.582649854842075;1.0000123532927248
13.993168;0.9923340630450401;0.4629594195912803;0.46653027417030907;-0.4454121348100354;-0.44884300047516923;0.9815899131852471;1.0000036518995463;10.000108345580996;0.4167733627473213;-0.4352290029699417;-0.435228999415083;0.4245943826582257;0.3990032889425997;0.5826504668077651;1.000012362614174
14.003168;0.9923341677537512;0.46295953133071766;0.4665302696794227;-0.4454132354316706;-0.448844109647376;0.9815888817790647;1.0000037957860486;10.000110099608236;0.4167733188464623;-0.4352290030255992;-0.43522899944662763;0.4245943852229951;0.39900525229153083;0.5826517651706052;1.0000123692030602
14.013168;0.9923342805452291;0.4629597119493105;0.4665303298976197;-0.4454154367607441;-0.4488463280030638;0.9815888563689403;1.0000039427865193;10.00011182547532;0.4167732708029949;-0.43522900308106566;-0.43522899947937826;0.42459438708613106;0.3990062143803987;0.5826523800073228;1.0000123726437853
14.023168;0.9923344009890738;0.4629598313407438;0.4665303241904282;-0.4454165373863778;-0.4488474371742352;0.9815888367728065;1.000004092705452;10.000113515484296;0.41677321847286397;-0.4352290031363194;-0.4352289995132854;0.42459438819935014;0.3990071752692214;0.5826529957475584;1.0000123724454388
14.033168;0.992333530529787;0.462959514814749;0.4665303447880504;-0.4454171624787734;-0.44884851866756953;0.981588822834929;1.0000042452074738;10.000115162343258;0.4167731617367094;-0.4352290031913385;-0.43522899954828265;0.42459438858988224;0.39900813500248883;0.582653611989576;1.0000123681051543
14.043168;0.9923336655582601;0.4629597055513368;0.46653040401323276;-0.44541936381254094;-0.4488507370210451;0.9815888144000622;1.0000043998625208;10.000116758341536;0.4167731004723602;-0.4352290032461067;-0.4352289995842833;0.4245943883701581;0.39901009360332207;0.5826549131878223;1.0000123592062335
14.053168;0.9923338077398782;0.4629598340769418;0.4665303978299525;-0.4454204644444802;-0.44885184618957613;0.9815878113341273;1.0000045562214441;10.000118294632793;0.4167730345210998;-0.4352290033006041;-0.43522899962118805;0.4245943877152734;0.39901105108804585;0.5826555294390229;1.000012345519565
14.063168;0.9923339569203896;0.46295996491125885;0.4665303918463216;-0.4454215650791355;-0.44885295535703096;0.9815878135058121;1.0000047138394068;10.000119761811144;0.41677296370822253;-0.4352290033547943;-0.4352289996589173;0.42459538680739717;0.39901200747533744;0.582656874041843;1.0000123270395562
14.073168;0.9923341127413123;0.462960097613361;0.4665303862755995;-0.44542266571658057;-0.4488540645234112;0.9815878207254349;1.0000048723013482;10.000121150777343;0.4167728878993875;-0.4352290034086262;-0.43522899969743606;0.42459538578346756;0.3990129627521904;0.5826574893417005;1.0000123038530944
14.083168;0.99233427469523;0.46296029664925104;0.46653044672509675;-0.4454248670613384;-0.4488562828726687;0.9815878327414174;1.0000050312799373;10.000122453062627;0.41677280703533715;-0.43522900346205273;-0.4352289997367399;0.4245953846987665;0.3990149168495911;0.5826587886850433;1.0000122759597079
14.093168;0.9923334440728404;0.4629599924980093;0.46653046915913815;-0.4454254921601823;-0.4488573643597648;0.9815878492628838;1.0000051905351233;10.000123660399284;0.41677272112490477;-0.4352290035150527;-0.4352289997768291;0.42459538352314696;0.39901586967820984;0.5826594023430282;1.0000122432964584
14.103168;0.9923336171712653;0.4629590276333214;0.46652935667807954;-0.4454266577187899;-0.4488585389364775;0.9815868699568531;1.0000053498359152;10.00012476380965;0.41677263022312144;-0.4352290035676352;-0.4352289998176938;0.42459538217822806;0.3990168211665184;0.5826600151389969;1.0000122058787262
14.113168;0.9923337956398691;0.46295916392629594;0.4665293543710186;-0.4454277583672725;-0.4488596480986734;0.9815868944389399;1.0000055089028246;10.000125753734663;0.41677253442020806;-0.43522900361982514;-0.4352289998593155;0.4245953805784505;0.3990177712696821;0.5826606271224403;1.0000121637705273
14.123168;0.9923339794116323;0.46295936543311783;0.4665294185450614;-0.4454299597223912;-0.44886186644376286;0.9815869222716312;1.0000056673928108;10.000126621392141;0.41677243384043217;-0.4352290036716519;-0.43522899990168484;0.42459537865180047;0.39901971998086394;0.5826619231289392;1.0000121169784042
14.133168;0.9923341683756669;0.4629595022083783;0.4665294184520219;-0.44543106037757363;-0.44886297560391714;0.9815869529679696;1.000005824868973;10.000127360244717;0.41677232863235325;-0.43522900372314216;-0.43522899994481895;0.4245953763452175;0.3990206673239833;0.582662533505275;1.000012065474074
14.143168;0.9923343623602283;0.4629596390328014;0.46652941957223704;-0.445432161036252;-0.4488640847630712;0.9815869860090989;1.0000059808040478;10.00012796682817;0.4167722189483054;-0.4352290037743051;-0.43522899998876197;0.42459537361223354;0.3990216133121565;0.5826631430557803;1.0000120092236848
14.153168;0.9923335628539643;0.46295933646783183;0.46652944858426754;-0.4454327861462971;-0.4488651662440067;0.9815860208903985;1.0000061346838809;10.000128440174704;0.416772104938692;-0.43522900382512164;-0.43522900003356063;0.4245953703971081;0.3990225579160838;0.5826637517621085;1.0000119481877052
14.163168;0.992333766095403;0.4629594729522753;0.46652945227618325;-0.44543388681110957;-0.4488662754011225;0.9815860571665408;1.0000062860799301;10.000128780218368;0.41677198677004007;-0.4352290038755514;-0.43522900007923676;0.42459536664667374;0.3990235010655317;0.5826643595959068;1.0000118824063717
14.173168;0.9923339735335402;0.4629596739129858;0.46652952272230847;-0.44543608818180913;-0.4488684937411007;0.98158609442045;1.0000064346101516;10.000128986707654;0.41677186464270477;-0.435229003925561;-0.43522900012578836;0.4245953623322227;0.3990244426733785;0.5826649665338542;1.0000118120548063
14.183168;0.9923341848748464;0.46295980925772023;0.4665295290615252;-0.44543718885386974;-0.44886960289607164;0.981586132164133;1.000006579913192;10.00012905924413;0.4167717387924788;-0.43522900397515074;-0.43522900017321386;0.42459635743984714;0.3990263826583399;0.5826669861043403;1.000011737379834
14.193168;0.9923343997672966;0.4629599435795745;0.4665295365889169;-0.44543828952934594;-0.448870712049938;0.9815861698336655;1.0000067216535937;10.000128997690577;0.41677160948750336;-0.4352290040243557;-0.43522900022151684;0.42459635193352885;0.39902732095858545;0.5826675912582465;1.0000116586379095
14.203168;0.9923346178057717;0.46296007655050425;0.4665295451543124;-0.4454393902080136;-0.4488718212026811;0.9815852069011975;1.0000068595116545;10.000128802067216;0.41677147702643896;-0.4352290040732226;-0.435229000270682;0.42459634572692023;0.3990282575553918;0.5826681955542365;1.0000115760729882
14.213168;0.9923338402927401;0.4629597685853407;0.46652958126530386;-0.4454400153296028;-0.44887290267697044;0.9815852429010575;1.0000069931934468;10.000128472213262;0.41677134172831776;-0.43522900412177995;-0.43522900032067185;0.424596338691366;0.39902919247967655;0.5826687990063936;1.0000114898646646
14.223168;0.9923340633151667;0.46295989805928;0.46652959157022084;-0.44544111601269626;-0.4488740118273566;0.9815852773318094;1.000007122432551;10.000128007579418;0.4167712039192623;-0.43522900417002175;-0.43522900037146706;0.4245963306945675;0.39903012577814334;0.5826694016098608;1.0000114000608504
14.233168;0.9923342881722723;0.4629600904850048;0.466529668016218;-0.4454433173991966;-0.44887623016043765;0.9815853095896903;1.0000072469656858;10.000127406893007;0.4167710639523846;-0.43522900421791677;-0.435229000423097;0.42459632163928596;0.3990310574875332;0.5826700033685849;1.0000113065796936
14.243168;0.9923345144508737;0.46296021604043236;0.4665296796568292;-0.44544441808657037;-0.44887733930837115;0.9815853389922722;1.0000073665221658;10.000126668292758;0.41677092226366674;-0.43522900426542693;-0.4352290004756169;0.4245963114764105;0.39903198763297254;0.5826706043257148;1.000011209253769
14.253168;0.9923347417877171;0.4629603397153996;0.4665296917854307;-0.44544551877563093;-0.44887844845509567;0.9815853648230728;1.0000074808251715;10.00012579035527;0.416770779370091;-0.4352290043125017;-0.435229000529067;0.42459630019022815;0.39903391622400813;0.5826718894176175;1.0000111078596932
14.263168;0.9923349699345686;0.4629604616037249;0.46652970432142865;-0.445446619466079;-0.4488795576006788;0.9815843863531668;1.000007589614233;10.000124772979277;0.4167706357668644;-0.43522900435905726;-0.4352290005834523;0.4245962877878144;0.3990348432517201;0.5826724891675997;1.0000110021897433
14.273168;0.9923351987311393;0.462960581796977;0.46652971723162423;-0.44544772015759904;-0.44888066674522537;0.9815844028557761;1.000007692679516;10.000123617307962;0.4167704918519235;-0.43522900440497553;-0.4352290006387293;0.42459627431371183;0.39903576869408053;0.5826730886700822;1.000010892113943
14.283168;0.992334429655797;0.46296026109661415;0.4665297571390212;-0.44544834528098415;-0.448881748211469;0.9815844136357396;1.0000077898490038;10.000122325058832;0.41677034796040796;-0.435229004450118;-0.43522900069479464;0.4245962598527316;0.39903669251812796;0.5826736882050045;1.000010777529195
14.293168;0.9923346587715742;0.4629603781662454;0.46652977078651264;-0.4454494459726137;-0.4488828573542909;0.9815844181071258;1.000007880972375;10.000120898043908;0.41677020441256496;-0.4352290044943317;-0.4352290007515141;0.4245962444938808;0.3990376146766617;0.5826742880114683;1.0000106583466861
14.303168;0.9923348872220814;0.46296049372120013;0.46652978481120366;-0.44545054666447353;-0.44888396649642415;0.9815844159119921;1.0000079659771588;10.00011933817769;0.41677006150748924;-0.43522900453746866;-0.43522900080877813;0.4245962282791262;0.39903853510227916;0.582674888266812;1.0000105346010708
14.313168;0.9923351144208045;0.4629606726194088;0.46652986461322793;-0.44545274805638685;-0.44888618482189896;0.9815834069920857;1.0000080449041058;10.000117647741877;0.4167699194992352;-0.4352290045794142;-0.4352290008665285;0.4245972111645013;0.39903945369749544;0.5826762178048249;1.000010406441625
14.323168;0.9923353398020766;0.4629607849455926;0.46652987929807915;-0.44545384874823396;-0.44888729396301624;0.9815833915346912;1.000008117842547;10.00011582943271;0.41676977857708886;-0.4352290046200851;-0.4352290009247567;0.4245971930202137;0.39904037035472445;0.5826768193911455;1.0000102739722274
14.333168;0.9923355627880794;0.4629608955168239;0.4665298941582373;-0.44545494943992464;-0.4488884031038355;0.9815833698218348;1.000008184875085;10.000113886091324;0.4167696388504061;-0.4352290046594113;-0.43522900098349737;0.42459717367759214;0.3990412850100794;0.582677421929366;1.0000101372326922
14.343168;0.9923357828269816;0.46296100424978104;0.46652990905052677;-0.4454560501313825;-0.448889512244527;0.981583342101133;1.0000082460843156;10.000111820570531;0.4167695003460094;-0.43522900469733866;-0.43522900104281637;0.42459715298155093;0.39904219766149385;0.5826780256476276;1.000009996327617
14.353168;0.9923350011885289;0.46296067179975137;0.46652995048325846;-0.4454566752447794;-0.44889059370780804;0.9815833085706311;1.0000083015272796;10.0001096357131;0.4167693630250528;-0.4352290047338284;-0.4352290011028041;0.4245971307962939;0.39904310834968454;0.5826786307612176;1.0000098514524693
14.363168;0.9923352140355441;0.4629607767620311;0.46652996514064404;-0.4454577759345241;-0.44889170284882846;0.9815832694691533;1.0000083511607034;10.000107334354244;0.4167692268188593;-0.435229004768838;-0.43522900116356483;0.4245971069734367;0.39904401715376925;0.5826792374827116;1.0000097028098904
14.373168;0.9923354228527138;0.46296087993411644;0.46652997968058213;-0.44545887662389194;-0.44889281199035486;0.9815822251938695;1.000008394789499;10.00010491978618;0.416769091668527;-0.4352290048023227;-0.4352290012251811;0.4245970813558074;0.3990449241858036;0.582679846036956;1.000009550555714
14.383168;0.9923356275422061;0.46296098149668063;0.4665299941735082;-0.4454599773127696;-0.44889392113264837;0.9815821763568138;1.0000084320815932;10.000102396403959;0.41676895754825743;-0.4352290048342433;-0.4352290012876881;0.4245970538379212;0.39904582956383344;0.5826804566338477;1.000009394819128
14.393168;0.9923358281536414;0.46296108167625827;0.46653000869391786;-0.4454610780009833;-0.44889503027596317;0.9815821237142527;1.0000084626526762;10.000099769762517;0.4167688244676625;-0.4352290048645326;-0.43522900135109216;0.4245970244013154;0.39904773340010596;0.5826817542698753;1.0000092357736492
14.403168;0.9923360248529061;0.4629611806980386;0.46653002330618354;-0.4454621786883264;-0.4488961394205114;0.9815820680366849;1.0000084861849898;10.000097046135538;0.416768692452224;-0.43522900489305355;-0.43522900141539994;0.4245969930799267;0.3990486358305555;0.5826823693426109;1.000009073680871
14.413168;0.9923362178818643;0.46296127876898074;0.4665300380650011;-0.44546327937458086;-0.4488972485664597;0.9815820100664873;1.0000085025265142;10.000094231787166;0.41676856150048924;-0.4352290049196207;-0.43522900148061777;0.4245969599156344;0.3990495370372145;0.5826829867458544;1.0000089088465467
14.423168;0.9923354092484343;0.46296093677698624;0.46653007964341653;-0.44546390447396644;-0.44889833003639257;0.9815819505123952;1.0000085117166204;10.000091332170719;0.41676843155830495;-0.4352290049440761;-0.4352290015467302;0.4245969249460393;0.39905043721750055;0.5826836065197233;1.0000087415331216
14.433168;0.9923355957396054;0.4629610334618059;0.4665300948088143;-0.4454650051562719;-0.4488994391855391;0.9815808899601123;1.0000085139198727;10.000088352197627;0.4167683025486793;-0.4352290049663398;-0.43522900161369316;0.4245968882043604;0.3990513365435073;0.5826842287310887;1.0000085719373022
14.443168;0.9923357792975512;0.46296112964049235;0.4665301102284672;-0.44546610583688323;-0.4489005483364212;0.9815808287822649;1.0000085093355755;10.000085297467743;0.4167681744212238;-0.435229004986393;-0.4352290016814487;0.42459784971160097;0.3990522351561441;0.5826855821805023;1.0000084003010612
14.453168;0.9923359600605164;0.46296122537753986;0.46653012594156684;-0.4454672065156831;-0.44890165748907346;0.9815807671666271;1.0000084981571413;10.000082174630142;0.41676804717922955;-0.4352290050042409;-0.4352290017499337;0.42459780946658215;0.3990531331733662;0.5826862096536364;1.0000082270614334
14.463168;0.9923361380715461;0.46296132070614426;0.4665301419617581;-0.44546830719260366;-0.44890276664351386;0.9815807052346006;1.000008480580728;10.000078990840564;0.41676792088236675;-0.4352290050198924;-0.4352290018190716;0.4245977674553195;0.3990540307030445;0.5826868399754459;1.0000080528808089
14.473168;0.9923363132957005;0.4629614156553415;0.46653015826540506;-0.44546940786761763;-0.44890387579976554;0.9815806431600252;1.0000084568177676;10.000075753632832;0.41676779563069183;-0.4352290050333448;-0.43522900188876473;0.4245977236618089;0.39905492787350094;0.5826874732066478;1.000007878547422
14.483168;0.9923364856976523;0.46296151024916515;0.4665301748210981;-0.44547050854071774;-0.44890498495786174;0.981580581233279;1.0000084270982514;10.00007247100248;0.41676767155609196;-0.43522900504457807;-0.43522900195889197;0.42459767804077375;0.39905482485418253;0.5826874244635112;1.0000077048409854
14.493168;0.9923356570450507;0.46296116519621133;0.4665302182706275;-0.44547113361856416;-0.44890606644019304;0.9815795198705493;1.0000083916890865;10.000069150984565;0.4167675488297171;-0.4352290050535757;-0.43522900202931575;0.4245976304984731;0.3990557218392402;0.5826880633718021;1.0000075324449105
14.503168;0.9923358239601937;0.46296125906940966;0.46653023541127114;-0.4454722342866942;-0.44890717560204885;0.9815794595795957;1.0000083508931976;10.000065801087569;0.4167674276429756;-0.4352290050603502;-0.4352290020998954;0.424597580933716;0.3990566190190052;0.5826887049963847;1.0000073619405399
14.513168;0.9923359882889973;0.46296135254819243;0.4665302529463263;-0.44547333495286573;-0.44890828476577543;0.9815794008733317;1.0000083049973154;10.000062428356749;0.41676730815310975;-0.435229005064949;-0.4352290021704903;0.4245975292825983;0.3990575165692376;0.5826893492766598;1.0000071938579873
14.523168;0.9923362090645742;0.4629619211964781;0.4665307225183399;-0.4454739963226257;-0.4489089246172029;0.9815793441717362;1.0000082542374478;10.000059040018868;0.41676719043903415;-0.4352290050674353;-0.4352290022409526;0.4245974755296563;0.39905841464834535;0.5826899962127099;1.0000070287349003
14.533168;0.9923363688306939;0.4629620138025351;0.4665307410141257;-0.44547509698487575;-0.4489100337845145;0.9815792897476201;1.0000081988213902;10.000055643619152;0.4167670744989295;-0.4352290050678837;-0.43522900231112194;0.4245974197127674;0.3990593133959163;0.5826906458904787;1.0000068671691744
14.543168;0.992336526894301;0.46296210598335824;0.466530760085241;-0.4454761976452305;-0.44891114295359796;0.9815792377295579;1.0000081389519178;10.000052246465934;0.41676696028254856;-0.4352290050664023;-0.43522900238082346;0.42459736191502656;0.3990602129514292;0.5826912984477405;1.0000067098593695
14.553168;0.992336683732208;0.46296219779378317;0.4665307797879205;-0.44547729830382093;-0.4489122521244279;0.9815791882022981;1.0000080748387252;10.000048855874272;0.4167668477240767;-0.4352290050631296;-0.43522900244986945;0.42459730223523445;0.3990611134667952;0.5826919540152193;1.0000065575648867
14.563168;0.992336839779726;0.4629622892801979;0.46653080015489445;-0.44547839896083824;-0.44891336129699005;0.9815781413337978;1.0000080067280226;10.000045480673416;0.41676673674892506;-0.4352290050582;-0.4352290025180684;0.4245972407606498;0.3990620150757896;0.5826926126733538;1.000006410969569
14.573168;0.9923359971573683;0.4629619411600193;0.4665308478397632;-0.44547902401427214;-0.4489144427930329;0.9815780973497675;1.0000079349089457;10.00004213217714;0.41676662727227903;-0.4352290050517169;-0.4352290025852445;0.42459717755904736;0.3990629178656726;0.5826932744193455;1.0000062705913477
14.583168;0.9923361527445378;0.46296203202217157;0.46653086958549844;-0.4454801246676714;-0.4489155519689558;0.9815780564078204;1.000007859696585;10.000038823229971;0.41676651921205127;-0.43522900504373396;-0.4352290026512424;0.42459711269021433;0.3990638219059938;0.5826939391700452;1.0000061367607374
14.593168;0.9923363086515151;0.4629621225993908;0.46653089199452735;-0.44548122532015716;-0.4489166611464505;0.9815780185611833;1.0000077814567168;10.00003556667797;0.4167664125004553;-0.4352290050342418;-0.43522900271590265;0.4245980462235707;0.3990647273009841;0.5826953354965039;1.0000060095551104
14.603168;0.9923364653383571;0.46296221295574663;0.4665309149886062;-0.4454823259719636;-0.44891777032540836;0.9815779838282479;1.0000077006468395;10.000032375080707;0.4167663070882448;-0.4352290050231763;-0.4352290027790462;0.42459797824556095;0.3990656342010714;0.5826960059947507;1.0000058887727203
14.613168;0.9923366232807956;0.46296230318849585;0.46653093848467464;-0.4454834266232843;-0.4489188795057232;0.9815779522593668;1.000007617838149;10.000029260812726;0.4167662029577269;-0.435229005010447;-0.43522900284050103;0.42459790886393023;0.3990665427795149;0.5826966793291585;1.0000057740336183
14.623168;0.9923367828888118;0.4629623934184682;0.46653096244696113;-0.4454845272742691;-0.44891998868732896;0.9815779239380896;1.000007533726008;10.000026235362709;0.41676610013717674;-0.43522900499594686;-0.43522900290014027;0.4245978382284648;0.3990674532202532;0.5826973555106505;1.0000056649168672
14.633168;0.9923369445170215;0.46296241882860123;0.4665309214786379;-0.4454845272294918;-0.44891998868639277;0.9815768989362628;1.0000074490641315;10.000023308646226;0.41676599870516035;-0.43522900497953443;-0.43522900295790734;0.42459776654137443;0.3990673657285066;0.5826973496869403;1.0000055610785032
14.643168;0.992337108477401;0.46296250927622573;0.4665309464543521;-0.4454856278801849;-0.4489210978706358;0.9815768772644029;1.0000073645135596;10.000020488929481;0.4167658987967194;-0.4352290049610375;-0.4352290030138222;0.42459769401039654;0.3990682805381391;0.5826980315810563;1.0000054623236287
14.653168;0.9923362767355405;0.46296216053873274;0.4665309986431386;-0.44548625292091026;-0.44892217937798856;0.9815768588837517;1.0000072805338904;10.000017783185573;0.41676580061161506;-0.43522900494029026;-0.43522900306795426;0.4245976207815894;0.39906919789019624;0.5826987162891746;1.0000053685666035
14.663168;0.992336445924482;0.4629622511989924;0.4665310248263769;-0.4454873535706536;-0.4489232885651322;0.9815768437748341;1.00000719736955;10.000015197495859;0.4167657044004608;-0.4352290049171477;-0.4352290031203638;0.4245975469487743;0.39907011800200903;0.5826994037416288;1.0000052797031873
14.673168;0.9923366177621165;0.46296234196377367;0.46653105166319897;-0.44548845422057076;-0.44892439775381143;0.9815768319504266;1.0000071151076977;10.000012736923278;0.41676561042809734;-0.43522900489147126;-0.4352290031710557;0.42459747263242126;0.3990710410522737;0.5827000938580122;1.0000051955188818
14.683168;0.9923367921978795;0.46296243284290656;0.4665310791309058;-0.4454895548706592;-0.4489255069440713;0.9815768234353996;1.0000070337879572;10.000010405327764;0.4167655189448346;-0.4352290048631211;-0.43522900321996977;0.4245973980070582;0.3990719671652124;0.5827007865509324;1.0000051156623155
14.693168;0.9923369692323697;0.4629625238805367;0.466531107162111;-0.4454906555209125;-0.44892661613593626;0.9815768183276066;1.000006953464209;10.000008205809909;0.4167654301805175;-0.4352290048319628;-0.4352290032669982;0.4245973232468394;0.39907289639900073;0.582701481708865;1.0000050396253883
14.703168;0.9923371489310528;0.4629626151335454;0.4665311356621062;-0.44549175617134695;-0.44892772532939407;0.9815758168959273;1.0000068741932067;10.00000614176098;0.41676534435624196;-0.4352290047978804;-0.4352290033120182;0.4245972484726436;0.3990728287714879;0.5827014943284414;1.0000049667437396
14.713168;0.9923373313199481;0.46296264171669305;0.46653109908653206;-0.44549175612754227;-0.448927725340561;0.9815758195724104;1.000006796045794;10.000004218007533;0.4167652616993232;-0.43522900476079424;-0.43522900335491344;0.42459717373046174;0.39907376428995467;0.5827021940167725;1.0000048962445494
14.723168;0.992337516252269;0.4629627334692064;0.46653112809885794;-0.445492856778391;-0.44892883453700677;0.9815758268243984;1.000006719135285;10.000002440730462;0.4167651824397413;-0.4352290047206686;-0.43522900339556236;0.4245970989869365;0.39907470293344566;0.5827028957812516;1.0000048273217392
14.733168;0.9923377034168308;0.4629628254855234;0.46653115711537535;-0.44549395742941555;-0.44892994373482403;0.9815758390449517;1.000006643591335;10.000000816264762;0.41676510679347184;-0.4352290046775033;-0.43522900343382304;0.42459702415048156;0.3990756446386388;0.5827035995247992;1.0000047592157826
14.743168;0.9923368941686532;0.46296247848583233;0.46653121264205893;-0.4454945824616657;-0.44893102525557366;0.9815758565038565;1.000006569476352;9.999999350680827;0.41676503494677153;-0.43522900463132247;-0.4352290034695401;0.4245969491046269;0.39907658933080936;0.5827043052008484;1.0000046912541363
14.753168;0.9923370846551546;0.46296257109633127;0.4665312413362945;-0.4454956831117476;-0.4489321344560456;0.9815758793191373;1.0000064967445073;9.99999805014204;0.4167649670391983;-0.435229004582168;-0.4352290035025666;0.42459787373374885;0.3990775369336494;0.5827057414533384;1.0000046228303203
14.763168;0.9923372762468906;0.46296266407292774;0.4665312697981436;-0.44549678376184415;-0.4489332436578351;0.9815759074960044;1.00000642530334;9.999996920605973;0.4167649031652882;-0.43522900453010416;-0.43522900353279426;0.4245977979416183;0.3990774873559362;0.5827057660269699;1.0000045533603712
14.773168;0.9923374685529899;0.46296269251722266;0.4665312326017625;-0.4454967837185893;-0.4489332436770931;0.981574940981962;1.0000063550454439;9.999995967105784;0.4167648433980486;-0.4352290044752377;-0.4352290035601744;0.4245977216587643;0.3990784405165359;0.5827064771712774;1.0000044822487386
14.783168;0.992337661120211;0.4629627861906912;0.46653126058985883;-0.44549788436861437;-0.4489343528814392;0.9815749796322869;1.0000062857374103;9.99999519348813;0.41676478780024784;-0.4352290044177258;-0.43522900358471217;0.4245976448426368;0.39907939636500195;0.5827071897480619;1.0000044088811093
14.793168;0.9923378535412856;0.46296288000647384;0.46653128837968877;-0.4454989850185743;-0.44893546208701696;0.9815750231661368;1.0000062168891606;9.999994601868337;0.41676473640904355;-0.4352290043577572;-0.4352290036064466;0.4245975674779994;0.3990803548607263;0.5827079034174736;1.00000433263705
14.803168;0.9923380455807839;0.4629629737087201;0.46653131599518033;-0.44550008566850297;-0.44893657129376974;0.9815750711716047;1.0000061477545112;9.999994191433231;0.4167646892021021;-0.43522900429552835;-0.43522900362542893;0.4245974895743749;0.3990813159634316;0.5827086177676887;1.0000042528940902
14.813168;0.992338237145968;0.4629630670069934;0.46653134344921293;-0.4455011863184664;-0.4489376805016104;0.9815751230932102;1.0000060774271144;9.999993958481241;0.41676464607577635;-0.4352290042312199;-0.4352290036417074;0.42459741115659233;0.39908127964019213;0.5827086474447758;1.000004169046877
14.823168;0.9923384281616237;0.4629631596200445;0.46653137078929263;-0.4455022869685385;-0.4489387897104328;0.9815751782448411;1.0000060049462296;9.999993898216095;0.4167646068680032;-0.4352290041649881;-0.43522900365532274;0.4245973322486856;0.3990822458528975;0.5827093617203509;1.0000040805605634
14.833168;0.9923376202107211;0.462962747088854;0.46653135934192447;-0.4455018112987878;-0.4489387620578081;0.981575235922418;1.0000059293812338;9.999994006152308;0.4167645714214043;-0.43522900409698784;-0.4352290036662977;0.42459725286281885;0.3990832145327564;0.5827100753151072;1.000003986964869
14.843168;0.992337809625735;0.4629628376043844;0.4665313868139256;-0.44550291194815506;-0.4489398712682217;0.9815752955344139;1.000005849914746;9.999994278133498;0.416764539642832;-0.4352290040274086;-0.4352290036746301;0.4245971730017086;0.39908418556035996;0.5827107879599412;1.0000038877439552
14.853168;0.9923379980332214;0.4629629267226829;0.4665314145874343;-0.4455040125977827;-0.44894098047923786;0.981574356666091;1.0000057659525423;9.999994710129181;0.4167645115091588;-0.43522900395648567;-0.4352290036803155;0.42459709267484697;0.39908515876072326;0.5827114995040661;1.0000037822835874
14.863168;0.9923381854981698;0.46296301419813435;0.46653144283391373;-0.44550511324769126;-0.4489420896907235;0.9815744190806099;1.000005677201914;9.999995298495582;0.4167644870315212;-0.4352290038844755;-0.4352290036833731;0.4245970119173061;0.3990851339310753;0.5827115249940541;1.0000036699839254
14.873168;0.992338372239303;0.46296303491604107;0.466531406301294;-0.44550511320567654;-0.4489420897187358;0.9815744826694478;1.0000055836724764;9.999996039655612;0.4167644662352546;-0.4352290038116241;-0.4352290036838473;0.42459693077782723;0.3990861109006109;0.5827122341903701;1.000003550392412
14.883168;0.9923385585939453;0.46296311860013856;0.466531435955491;-0.44550621385618927;-0.4489431989308039;0.981574547355628;1.000005485655516;9.999996928764812;0.4167644491641718;-0.43522900373815415;-0.43522900368179723;0.42459684927598645;0.39908708956907163;0.5827129422859778;1.000003423184978
14.893168;0.9923387449354302;0.46296320031223054;0.4665314664648411;-0.4455073145070044;-0.4489443081429864;0.9815746129595365;1.0000053837041811;9.999997958685233;0.41676443586650735;-0.4352290036642612;-0.4352290036772942;0.42459676738284097;0.3990880698933833;0.5827136493954627;1.0000032880591614
14.903168;0.9923389315502322;0.46296328004555676;0.4665314978391939;-0.4455084151581224;-0.4489454173551453;0.9815746791221559;1.0000052785296702;9.999999120401933;0.41676442636528177;-0.43522900359010824;-0.43522900367042244;0.42459668505196096;0.39908805186215146;0.5827136707378963;1.000003144691779
14.913168;0.9923391186026577;0.4629633577446228;0.4665315300397567;-0.4455095158095471;-0.4489465265671491;0.9815747453494921;1.0000051708022664;10.000000404668116;0.4167644206689214;-0.43522900351582255;-0.43522900366125405;0.42459660225485296;0.39908903548680963;0.5827143761486043;1.0000029927403593
14.923168;0.9923393061597846;0.46296336837202956;0.466531497626914;-0.44550951576905956;-0.4489465265950585;0.9815748110703536;1.0000050610293845;10.000001803486212;0.41676441880427;-0.4352290034415004;-0.435229003649827;0.4245965189746429;0.39909002080655237;0.5827150807993714;1.0000028318514933
14.933168;0.9923384959381941;0.46296300231418047;0.46653155810001373;-0.4455101407855403;-0.44894760812780854;0.9815738756319156;1.0000049496132366;10.000003310180679;0.416764420808955;-0.4352290033672068;-0.4352290036361672;0.4245974351924743;0.3990910078957954;0.5827165134091276;1.00000266171346
14.943168;0.9923386843884802;0.4629630731457586;0.46653159286325246;-0.44551124143674675;-0.4489487173385561;0.9815739382468974;1.0000048369346461;10.000004918460418;0.4167644267016064;-0.43522900329297;-0.4352290036203049;0.42459735091803774;0.3990909968552436;0.582716531870116;1.0000024821293554
14.953168;0.9923388730831851;0.4629630766445948;0.4665315632533007;-0.44551124139711495;-0.4489487173647401;0.981573997915877;1.0000047233080915;10.00000662169932;0.4167644364728151;-0.43522900321878;-0.4352290036022505;0.4245972662329067;0.39909198779214006;0.582717234684824;1.0000022930615777
14.963168;0.9923390617183292;0.46296314270520617;0.4665316002308049;-0.4455123420488955;-0.44894982657384674;0.9815740534399389;1.0000046089244181;10.00000841267947;0.4167644500883343;-0.43522900314458085;-0.4352290035819854;0.42459718129730956;0.3990929808076001;0.5827179370568474;1.0000020946338792
14.973168;0.992339249877125;0.46296320654523615;0.4665316385269208;-0.44551344270104404;-0.44895093578195844;0.9815741035910888;1.000004493964238;10.000010283411205;0.4167644674801183;-0.435229003070258;-0.4352290035594857;0.4245970963248439;0.3990929759941614;0.5827179541868786;1.0000018871609213
14.983168;0.9923394371193314;0.4629632683227797;0.4665316783006558;-0.44551454335365015;-0.44895204498899677;0.981574147314218;1.0000043787960409;10.000012225235164;0.4167644885270544;-0.43522900299564954;-0.4352290035347364;0.42459701154270807;0.39909397344343145;0.5827186559102824;1.0000016712138358
14.993168;0.992339623020292;0.4629632632468661;0.46653165430335075;-0.44551454331569973;-0.44895204501106967;0.9815741838544894;1.0000042639975404;10.000014229394862;0.4167645130544169;-0.435229002920573;-0.43522900350773536;0.42459692716145425;0.399094973256608;0.582719357370312;1.0000014475929102
15.003168;0.9923398071957591;0.4629633212324528;0.4665316975368787;-0.4455156439695233;-0.44895315421575227;0.981574212771736;1.0000041501525643;10.00001628734566;0.416764540862003;-0.4352290028448415;-0.4352290034785081;0.4245968433698161;0.39909497555225926;0.5827193736901434;1.000001217225476
15.013168;0.9923399893582591;0.4629633774651255;0.4665317427497478;-0.4455167446241404;-0.44895426341920586;0.9815742337929463;1.0000040377063293;10.000018390226582;0.41676457174063963;-0.4352290027682705;-0.4352290034471168;0.4245967603407274;0.39909598046388883;0.5827200746551919;1.000000981107015
15.023168;0.9923401693665869;0.46296336718670467;0.4665317246673655;-0.44551674458859164;-0.44895426343762324;0.9815732466507758;1.0000039270347676;10.000020528683038;0.41676460545837546;-0.4352290026907004;-0.4352290034136288;0.4245966782442501;0.3990969881195064;0.5827207753930167;1.0000007402835007
15.033168;0.9923403471894854;0.46296342044922406;0.4665317742257556;-0.4455178452452577;-0.4489553726386636;0.9815732511215643;1.0000038185265834;10.00002269408278;0.4167646417652945;-0.435229002612025;-0.4352290033780747;0.4245965972622576;0.399097998625821;0.5827214759336765;1.000000495830808
15.043168;0.9923395245265594;0.46296303331871735;0.46653185270639214;-0.44551847025873376;-0.44895645415988167;0.9815732471635696;1.0000037125561207;10.000024879603782;0.4167646804253051;-0.4352290025321842;-0.4352290033404506;0.42459651757637046;0.399098012074958;0.5827214914203162;1.000000248809417
15.053168;0.9923396978485364;0.4629630846800012;0.4665319068416085;-0.4455195709169148;-0.4489575633586266;0.9815732349476296;1.000003609445072;10.00002707985471;0.4167647212349913;-0.43522900245113205;-0.4352290033007628;0.42459643932933905;0.39909902856092655;0.5827221916665353;1.0000000002129894
15.063168;0.9923398688805454;0.46296307061835656;0.4665318977813404;-0.44551957088653393;-0.44895756337245957;0.9815732147761681;1.0000035094708002;10.00002929015897;0.4167647640427924;-0.43522900236883;-0.43522900325906594;0.42459636260767547;0.3991000481959558;0.5827228918128909;0.9999997509652268
15.073168;0.9923400376563413;0.4629631212557792;0.4665319562199287;-0.44552067154761865;-0.4489586725690368;0.9815731870119152;1.000003412882053;10.000031506493274;0.4167648087701032;-0.4352290022852645;-0.4352290032154631;0.42459628745957034;0.39910007112630014;0.5827229070231646;0.9999995019327867
15.083168;0.9923402042235198;0.4629631719626522;0.4665320165933446;-0.44552177221017525;-0.4489597817645792;0.9815731520522805;1.0000033199096519;10.000033725454227;0.416764855387517;-0.4352290022004442;-0.43522900317007535;0.4245962139052958;0.399101097531464;0.5827236071774148;0.999999253860419
15.093168;0.9923403686929788;0.4629631580664426;0.46653201338831346;-0.4455217721841961;-0.44895978177532947;0.9815731102667594;1.0000032308310012;10.000035943940686;0.41676490386051024;-0.43522900211436955;-0.4352290031230137;0.4245961419162689;0.3991021275822999;0.5827243074979709;0.9999990072967203
15.103168;0.9923405312189617;0.4629632095618602;0.46653207741462754;-0.44552287284966685;-0.44896089096901654;0.981573061913534;1.0000031460500214;10.000038159265143;0.4167649541297075;-0.43522900202701503;-0.4352290030743755;0.4245960713937782;0.3991021613946652;0.5827243232267797;0.9999987626506448
15.113168;0.9923406918889229;0.4629632616008783;0.4665321432944449;-0.4455239735165711;-0.44896200016197574;0.9815720071573342;1.000003066082397;10.000040369639457;0.4167650061374031;-0.4352290019383382;-0.4352290030242563;0.42459600219241933;0.39910319903994335;0.5827250243083258;0.9999985203011464
15.123168;0.9923408506803246;0.4629632492201743;0.46653214566250806;-0.44552397349488515;-0.44896200017055643;0.9815719461502198;1.0000029915050739;10.000042573974845;0.41676505985601175;-0.43522900184828045;-0.4352290029727648;0.4245959341691236;0.39910324057395724;0.5827250410717106;0.9999982806025002
15.133168;0.9923410074994437;0.46296330209921566;0.46653221538765477;-0.44552507416458037;-0.44896310936253536;0.9815718790544394;1.0000029229641574;10.000044770843715;0.41676511528724863;-0.435229001756762;-0.4352290029200353;0.42459686719954887;0.3991042860261258;0.5827264719952786;0.9999980437961574
15.143168;0.992341162246996;0.4629632902135512;0.46653222168055836;-0.4455250741456204;-0.4489631093704268;0.9815718060690526;1.000002861141482;10.000046957695908;0.41676517244629585;-0.43522900166370426;-0.4352290028662191;0.42459680117056625;0.39910533537909326;0.5827271748850751;0.9999978099204759
15.153168;0.9923403166238657;0.4629629039298168;0.46653232204966316;-0.44552569916572554;-0.44896419088324424;0.9815717275009299;1.000002806585796;10.00004913140602;0.4167652313622943;-0.4352290015690607;-0.43522900281145827;0.4245967359971876;0.39910538856728495;0.5827271934317335;0.9999975787535955
15.163168;0.9923404672050291;0.4629629568430974;0.4665323978072448;-0.44552679983815224;-0.4489653000747831;0.9815716437599147;1.0000027595594982;10.000051289550278;0.41676529209416147;-0.43522900147281407;-0.4352290027558721;0.4245966716533138;0.3991064454890489;0.5827278973441214;0.9999973498210303
15.173168;0.992340615775063;0.4629629447589623;0.46653241011421953;-0.4455267998228317;-0.4489653000825866;0.9815715552685691;1.0000027200483244;10.00005343018006;0.41676535472269405;-0.43522900137496456;-0.4352290026995485;0.4245966081719238;0.3991075060331814;0.5827286016056664;0.9999971225345036
15.183168;0.992340762325347;0.46296299755420434;0.46653248969527245;-0.4455279004975211;-0.4489664092743542;0.9815714623723606;1.00000268781727;10.000055550010934;0.416765419310958;-0.43522900127554964;-0.43522900264253384;0.4245965456165246;0.39910757009899167;0.5827286211765059;0.9999968963781083
15.193168;0.9923409067849773;0.46296305033523044;0.46653257098190376;-0.4455290011733642;-0.4489675184663536;0.9815713652677922;1.000002662409512;10.00005764371938;0.41676548587224055;-0.43522900117466795;-0.43522900258484126;0.42459648406477657;0.39910863758407095;0.5827293256991846;0.9999966709594296
15.203168;0.992341049017599;0.4629630381704004;0.4665325883633425;-0.4455290011615246;-0.44896751847480887;0.981571263977415;1.0000026431454982;10.000059705005835;0.4167655543624753;-0.4352290010724622;-0.4352290025264644;0.4245964236301289;0.3991087083591405;0.5827293451868535;0.9999964459790461
15.213168;0.9923411887827996;0.4629630908314405;0.466532672485066;-0.44553010183983366;-0.44896862766729595;0.9815701583952121;1.0000026291636703;10.000061727566992;0.41676562468958783;-0.43522900096908296;-0.4352290024673768;0.4245963644945335;0.3991097822653364;0.5827300492065329;0.9999962212771771
15.223168;0.9923413257203553;0.4629630783806554;0.46653269240363965;-0.4455301018305697;-0.44896862767609835;0.9815700483059239;1.0000026195291645;10.000063705184553;0.41676569673016645;-0.4352290008646705;-0.4352290024075448;0.4245963069023877;0.39911085912598027;0.5827307525776482;0.9999959969089415
15.233168;0.9923414594079699;0.46296313049821586;0.46653277892625034;-0.44553120251157163;-0.44896973686870995;0.9815699333307163;1.0000026133889044;10.000065631427818;0.41676577033213;-0.4352290007593497;-0.43522900234694767;0.42459625111543975;0.3991109387486314;0.5827307700560023;0.9999957731297707
15.243168;0.9923415894356085;0.46296318211382687;0.4665328666775915;-0.44553230319402215;-0.4489708460612019;0.9815698129591242;1.000002610070478;10.000067499339027;0.4167658453050851;-0.4352290006532261;-0.43522900228558004;0.4245961973888429;0.399112020931658;0.5827314710494448;0.999995550295701
15.253168;0.9923417154395399;0.46296316818180444;0.4665328903091577;-0.44553230318911363;-0.44897084606966847;0.9815696867139728;1.0000026090746212;10.000069301313605;0.4167659214370914;-0.4352290005463978;-0.4352290022234564;0.42459614600368567;0.39911210548263676;0.5827314853533134;0.9999953287483071
15.263168;0.9923418371275943;0.46296321843367194;0.46653298070939764;-0.44553340387470675;-0.4489719552616641;0.9815695542465138;1.000002610003681;10.00007102941873;0.4167659985413312;-0.43522900043898427;-0.43522900216062355;0.4245960972910957;0.3991131922215386;0.582732182424442;0.9999951087536764
15.273168;0.9923409560174128;0.4629616629598243;0.46653192453299736;-0.445532993127543;-0.4489719930062275;0.981569415313451;1.0000026124879926;10.000072675959393;0.4167660764841166;-0.4352290003311387;-0.43522900209715937;0.4245960515935518;0.3991132809751894;0.58273219218924;0.9999948905156545
15.283168;0.9923410684415631;0.4629617114165646;0.4665320177261559;-0.44553409381545517;-0.44897310219762737;0.9815692697654571;1.0000026161557465;10.000074233892294;0.4167661551776054;-0.4352290002230421;-0.43522900203316106;0.4245960092107921;0.39911437158478874;0.5827328842692736;0.9999946742294877
15.293168;0.9923411758954719;0.46296169383917374;0.46653204693963995;-0.44553409381735626;-0.4489731022049503;0.9815691175570113;1.0000026206498305;10.000075697006734;0.4167662345555612;-0.43522900011488824;-0.4352290019687359;0.42459597037148783;0.3991154639034225;0.5827335736601429;0.9999944601587707
15.303168;0.992341278087478;0.46296173993480466;0.46653214304472546;-0.4455351945088002;-0.4489742113958072;0.9815689587250382;1.0000026256612844;10.000077059673872;0.4167663145380708;-0.4352290000068666;-0.43522900190400693;0.4245959352263425;0.39911555776829116;0.5827335754541598;0.9999942487142759
15.313168;0.9923413747026588;0.4629617847194631;0.4665322406737599;-0.4455362952020025;-0.4489753205863938;0.9815687933191677;1.0000026309485206;10.000078316356582;0.41676639500483875;-0.43522899989915914;-0.4352290018391222;0.42459590386191703;0.3991166529797418;0.5827342595381433;0.9999940404719736
15.323168;0.9923414654836784;0.46296176325383576;0.46653227446861995;-0.44553629520919663;-0.4489753205929333;0.9815676212805732;1.0000026363062773;10.00007946177503;0.41676647579673026;-0.43522899979194557;-0.43522900177423923;0.4245958763342946;0.399116749315558;0.5827342561837724;0.9999938360707624
15.333168;0.9923415503284723;0.46296180535500026;0.466532375312214;-0.44553739590597424;-0.44897642978309127;0.9815674423372044;1.0000026415404952;10.000080491500766;0.41676655673065316;-0.43522899968540435;-0.4352290017095079;0.42459585270051925;0.3991178465666456;0.5827349352508763;0.9999936360285128
15.343168;0.9923416293071502;0.4629617811540214;0.4665324123803536;-0.4455373959168305;-0.4489764297893081;0.9815672560399739;1.0000026465048566;10.0000814018598;0.4167666376295239;-0.43522899957970734;-0.43522900164508926;0.42459583301359394;0.39911794456678407;0.5827349269503665;0.9999934406323787
15.353168;0.9923417025748437;0.46296182039833017;0.46653251644907556;-0.44553849661738765;-0.4489775389792136;0.9815670619304159;1.0000026510996372;10.000082189570556;0.4167667183759883;-0.43522899947500165;-0.4352290015811709;0.42459581729289086;0.3991190432008657;0.5827356011054885;0.9999932499969707
15.363168;0.9923417702593701;0.4629617931667511;0.4665325565968576;-0.4455384966321757;-0.4489775389851923;0.9815668596546381;1.000002655237283;10.00008285201618;0.41676679894139235;-0.4352289993713939;-0.43522900151793736;0.4245958055211918;0.3991191423932522;0.5827355878783312;0.9999930641828302
15.373168;0.9923418324343387;0.46296182923255214;0.4665326635722322;-0.4455395973368364;-0.4489786481748166;0.9815666489588196;1.0000026588811348;10.000083387635849;0.4167668793531734;-0.435228999268959;-0.43522900145553284;0.42459679766965785;0.39912024208991204;0.5827369856769856;0.9999928832516689
15.383168;0.9923418891981929;0.4629617987693433;0.4665327064938958;-0.4455395973558844;-0.4489786481804083;0.9815664296457852;1.0000026621090234;10.00008379593248;0.41676695962987814;-0.43522899916776414;-0.4352290013940658;0.42459679370109876;0.39912034222789017;0.5827369674323106;0.9999927072856012
15.393168;0.992341940724168;0.46296183164555643;0.4665328161581697;-0.44554069806493435;-0.44897975736950657;0.9815662014928705;1.0000026650998057;10.000084077578556;0.41676703972021467;-0.43522899906788;-0.43522900133363723;0.4245967935488975;0.39912144270669353;0.5827376316599825;0.9999925363681155
15.403168;0.9923419872274615;0.4629617980801914;0.4665328616872885;-0.44554069808847735;-0.44897975737447665;0.9815659641958083;1.000002668006416;10.00008423495312;0.41676711947451767;-0.43522899896939116;-0.4352290012743567;0.4245967971299899;0.3991215434023943;0.5827376086102992;0.9999923705092746
15.413168;0.9923410306717807;0.462961388670091;0.4665330004799592;-0.44554132313320116;-0.44898083888411583;0.981565717432832;1.0000026708113274;10.000084272270996;0.41676719867320344;-0.4352289988724227;-0.4352290012163427;0.4245968043842367;0.39912264420054067;0.5827382681018901;0.9999922096469995
15.423168;0.992341067846331;0.4629613522655992;0.46653304833333903;-0.44554132316132294;-0.44898083888860996;0.9815654609643889;1.0000026733589813;10.000084194784437;0.4167672770923796;-0.4352289987771508;-0.4352290011597035;0.424596815262805;0.3991227450116866;0.5827382402775992;0.9999920537497875
15.433168;0.9923411008348166;0.46296137951766037;0.4665331626028094;-0.44554242387836607;-0.44898194807682984;0.9815651946872566;1.0000026755497229;10.00008400806936;0.4167673545468659;-0.4352289986837734;-0.4352290011045085;0.42459682967442586;0.39912384577520793;0.5827388949743768;0.9999919028360268
15.443168;0.9923411301226456;0.4629614056250965;0.46653327777645004;-0.44554352459760205;-0.44898305726512533;0.9815639186380553;1.0000026774365194;10.00008371782956;0.4167674308990444;-0.43522899859247444;-0.43522900105079243;0.42459684746249216;0.39912394643836363;0.5827388625109695;0.9999917568499237
15.453168;0.9923411562493419;0.4629613657608878;0.46653332836545947;-0.44554352463229535;-0.4489830572698962;0.9815636329591315;1.0000026791363004;10.000083329964621;0.41676750607340524;-0.43522899850341273;-0.4352290009985867;0.4245968684252595;0.39912504691911943;0.5827395129585944;0.999991615541148
15.463168;0.9923411796568564;0.4629613897815755;0.46653344512068584;-0.44554462535573924;-0.4489841664589716;0.9815633378878853;1.0000026807435987;10.000082850994255;0.4167675800693673;-0.43522899841672436;-0.4352290009479282;0.42459689235515563;0.3991251470932863;0.5827394767846625;0.9999914784796903
15.473168;0.9923412006273565;0.46296134778946607;0.46653349711996195;-0.44554462539460804;-0.4489841664649438;0.981563033782315;1.0000026823187003;10.000082288156207;0.4167676529406607;-0.4352289983325232;-0.43522900089883193;0.4245969190820429;0.3991262468019039;0.5827401240876919;0.9999913451737126
15.483168;0.9923412193043745;0.4629613045328643;0.4665335497167663;-0.44554462543563544;-0.4489841664717314;0.981562721121683;1.0000026838621363;10.000081648861581;0.41676772476527796;-0.4352289982509045;-0.4352290008512782;0.42459694850198715;0.39912634586046347;0.5827400852919905;0.9999912151484087
15.493168;0.9923412357571668;0.46296132471236967;0.4665336683107826;-0.4455457261656201;-0.4489852756631799;0.9815624004475434;1.0000026853192405;10.000080940179444;0.41676779564651145;-0.4352289981719503;-0.4352290008052364;0.4245969805743103;0.3991274440795608;0.5827407304510424;0.9999910879514079
15.503168;0.9923412500826153;0.46296127829597966;0.4665337220764527;-0.4455457262114;-0.4489852756716886;0.9815620723058703;1.0000026866655205;10.00008016836489;0.4167678657334337;-0.4352289980957439;-0.4352290007606982;0.42459701529576843;0.3991275412963829;0.5827406899422164;0.9999909631731092
15.513168;0.992341262429232;0.46296129492448396;0.4665338418567719;-0.4455468269464583;-0.4489863848648492;0.9815617372735914;1.0000026879626949;10.000079338637665;0.41676793522198424;-0.4352289980223943;-0.43522900071769627;0.4245970526749921;0.39912863739006804;0.5827413337657129;0.9999908404902552
