time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.523168;0.9923412729482336;0.46296124455851767;0.46653389683531;-0.44554682699754494;-0.44898638487505954;0.9815613960118666;1.0000026893388316;10.000078455844834;0.4167680043241322;-0.43522899795202824;-0.43522900067631204;0.42459709269829043;0.3991287322698361;0.5827412922167204;0.999990719690581
15.533168;0.9923412818069463;0.46296125678973604;0.4665340178380455;-0.44554792773800433;-0.4489874940699285;0.9815610492508418;1.0000026909876996;10.000077525659215;0.41676807323184134;-0.435228997884746;-0.4352290006366731;0.4245971352916722;0.3991298258539246;0.5827419352074669;0.9999906006981151
15.543168;0.9923412892589654;0.46296120156960996;0.4665340739931205;-0.4455479277944511;-0.4489874940818654;0.9815606977273343;1.000002693189392;10.00007655528485;0.4167681421147731;-0.43522899782059915;-0.43522900059893177;0.42459718032878335;0.3991299180418219;0.5827418930152918;0.9999904835887516
15.553168;0.99234129566196;0.46296120856472195;0.4665341960742037;-0.4455490285401104;-0.4489886032784854;0.9815603420959899;1.0000026962506523;10.000075552895428;0.41676821113569623;-0.4352289977596151;-0.4352290005632426;0.4245972276688682;0.3991310086761662;0.5827425356321182;0.9999903685505588
15.563168;0.9923403030823238;0.4629607085325189;0.4665342798474914;-0.4455485529248424;-0.44898857561325767;0.9815599828322306;1.0000027003611405;10.000074526200684;0.4167682804418821;-0.43522899770182777;-0.43522900052975283;0.42459727715712137;0.39913109752716547;0.5827424934050255;0.9999902558202691
15.573168;0.9923403081767422;0.46296070976553005;0.46653440286926606;-0.4455496536740576;-0.44898968481163115;0.9815586202153621;1.0000027054701406;10.00007348138466;0.4167683501485979;-0.43522899764727185;-0.43522900049858854;0.424597328609387;0.3991311843180558;0.5827424514304013;0.9999901456437699
15.583168;0.9923403126128852;0.46296064300606304;0.4665344609857796;-0.4455496537398396;-0.44898968482700596;0.9815582544173536;1.00000271130103;10.000072423000946;0.4167684203449723;-0.4352289975959543;-0.4352290004698365;0.4245973818302788;0.3991322687533078;0.5827430948325827;0.9999900382314378
15.593168;0.9923403162876934;0.46296063793793696;0.46653458508968587;-0.44555075449318093;-0.44899079402687037;0.9815578856279639;1.0000027174616364;10.000071354862843;0.4167684911078529;-0.43522899754784944;-0.4352290004435298;0.4245974366357006;0.3991323505262245;0.5827430540280897;0.999989933698206
15.603168;0.9923403191337535;0.46296056455021173;0.46653464442525183;-0.44555075456287746;-0.4489907940435111;0.9815575141076113;1.0000027234732227;10.000070281386089;0.4167685625032334;-0.43522899750293187;-0.4352290004196419;0.42459749285419274;0.3991334293343018;0.5827436991255381;0.9999898320581954
15.613168;0.9923403211428719;0.46296048751734553;0.4665347044790549;-0.4455507546344066;-0.4489907940606095;0.9815571400880635;1.0000027287444824;10.000069207898695;0.4167686345853786;-0.43522899746121013;-0.43522900039810075;0.4245975503190506;0.39913350491669225;0.5827436605616386;0.9999897332980605
15.623168;0.9923403224123677;0.4629604714943965;0.4665348307043588;-0.4455518553932402;-0.44899190326185695;0.981556763622366;1.0000027326225844;10.000068139625256;0.41676870739683464;-0.43522899742272725;-0.43522900037881124;0.42459760885324527;0.39913457708842837;0.5827443084387162;0.9999896374710903
15.633168;0.9923403231177195;0.46296038645389487;0.46653489228451755;-0.44555185546816084;-0.4489919032795524;0.9815563845607816;1.000002734460009;10.000067081040406;0.4167687809481499;-0.4352289973875332;-0.43522900036166623;0.4245976682514288;0.39913464575420965;0.5827442731876334;0.9999895447464298
15.643168;0.9923403234327056;0.4629603621263691;0.4665350200642546;-0.44555295623014834;-0.4489930124811584;0.9815560026563767;1.0000027336319255;10.000066036455914;0.41676885518707574;-0.43522899735565157;-0.4352290003465533;0.4245977282825414;0.39913471089730673;0.5827442399925652;0.9999894553673734
15.653168;0.9923403235536201;0.46296026865758394;0.46653508320302645;-0.44555295630794817;-0.4489930124989272;0.9815556176692553;1.0000027295674998;10.000065010864628;0.416768929991087;-0.4352289973270573;-0.43522900033336565;0.42459778871977993;0.3991357725462589;0.5827448940067452;0.9999893695368064
15.663168;0.9923403238376814;0.4629602358838721;0.46653521248390106;-0.4455540570725385;-0.4489941217003085;0.9815552293945096;1.0000027218071217;10.000064010158361;0.41676900517251847;-0.4352289973016812;-0.43522900032201267;0.42459784936502604;0.39913583074338266;0.582744865548593;0.9999892872993404
15.673168;0.9923403248721058;0.46296013401984537;0.4665352770125653;-0.4455540571526905;-0.4489941217176001;0.9815548376745157;1.0000027100112454;10.000063040529213;0.4167690804866069;-0.43522899727943043;-0.43522900031242934;0.4245989100408114;0.3991368855286734;0.5827462531230668;0.9999892084735166
15.683168;0.992340327367616;0.46296002811062326;0.4665353421352816;-0.4455540572338402;-0.4489941217345019;0.9815544424611514;1.0000026938999462;10.000062107383213;0.4167691556739057;-0.4352289972601882;-0.43522900030457495;0.4245989705585295;0.39913693693460905;0.5827462296113141;0.9999891326456015
15.693168;0.9923403319741704;0.4629599833170827;0.4665354731704525;-0.4455551580014119;-0.4489952309346772;0.9815540438650728;1.000002673207231;10.000061214770101;0.41676923052105863;-0.4352289972437945;-0.43522900029841805;0.42459903069605526;0.3991379849862997;0.5827468934136233;0.9999890592077039
15.703168;0.9923403391443189;0.46295987013871875;0.4665355391502617;-0.4455551580841621;-0.448995230950343;0.981553642161702;1.0000026477068886;10.00006036584052;0.4167693048748217;-0.43522899723003444;-0.4352290002939128;0.42459909020399994;0.39913802970680734;0.582746874675083;0.9999889874412683
15.713168;0.9923403491133757;0.462959818755867;0.46653567073966257;-0.4455562588530877;-0.4489963401488666;0.9815532378331354;1.000002617235105;10.000059563587806;0.4167693786091664;-0.43522899721863934;-0.43522900029099076;0.42459914883275857;0.39913807112572697;0.5827468583607918;0.9999889166418356
15.723168;0.9923403619937764;0.462959699668019;0.4665357369268951;-0.445556258936985;-0.44899634016243406;0.9815518316154519;1.0000025816554134;10.000058810934092;0.41676945160943435;-0.4352289972093109;-0.4352290002895789;0.4245992063734628;0.3991391092637275;0.5827475294544706;0.9999888462179317
15.733168;0.9923403778911419;0.46295957808045013;0.46653580294290414;-0.44555625902132046;-0.4489963401746752;0.9815514244238783;1.0000025408511704;10.000058110421765;0.416769523775743;-0.4352289972017639;-0.4352290002896116;0.4245992626771323;0.39913914409687207;0.5827475181224681;0.9999887756968958
15.743168;0.992339398663715;0.4629590798827864;0.4665359606675197;-0.44555688410599464;-0.4489974216902677;0.9815510171663252;1.0000024947635626;10.000057464511846;0.4167695950097378;-0.43522899719573355;-0.4352290002910227;0.42459931762642955;0.39913917554393713;0.5827475091973673;0.9999887046728003
15.753168;0.992339420906587;0.46295895411001203;0.4665360258483824;-0.4455568841908943;-0.44899742169963713;0.9815506106000698;1.000002443385902;10.000056876199395;0.41676966520691866;-0.435228997190944;-0.4352290002937466;0.42459937110858886;0.3991402034704583;0.582748187410747;0.99998863278747
15.763168;0.9923394463503944;0.46295889161325177;0.46653615584095065;-0.4455579849603409;-0.4489985308913625;0.9815502053318531;1.000002386746401;10.000056348812148;0.41676973426938085;-0.43522899718709757;-0.43522900029772504;0.42459942300354614;0.3991402277140927;0.5827481826589758;0.9999885597552647
15.773168;0.9923394750591843;0.4629587629234928;0.4665362197177069;-0.4455579850453235;-0.44899853089790015;0.9815498019219362;1.0000023249538919;10.000055885342341;0.41676980212676584;-0.4352289971839085;-0.4352290003029055;0.4245994731530133;0.3991412481543396;0.5827488645190134;0.9999884853600329
15.783168;0.9923395072443801;0.46295863334160253;0.466536282824148;-0.44555798513018086;-0.44899853090310343;0.9815494010069787;1.0000022582427983;10.000055488417267;0.416769868758216;-0.43522899718113517;-0.4352290003092496;0.42459952134719103;0.3991412647500482;0.5827488629107526;0.9999884094146644
15.793168;0.9923395431662236;0.4629585681693934;0.46653641056106876;-0.4455590858992628;-0.44899964009083193;0.9815490033620421;1.0000021869283862;10.000055160463853;0.4167699341972143;-0.43522899717859026;-0.43522900031674955;0.4245995673671152;0.39914127749885864;0.5827488625801037;0.9999883317642835
15.803168;0.9923395829940874;0.4629584379609754;0.46653647215747257;-0.4455590859835779;-0.448999640093552;0.9815486098596127;1.0000021113350324;10.000054903182441;0.41676999850856616;-0.4352289971761409;-0.43522900032543027;0.42459961102945265;0.39914228640534033;0.5827495483364941;0.999988252332744
15.813168;0.9923396267493801;0.4629583080294728;0.4665365331507283;-0.44555908606744643;-0.44899964009506826;0.9815482213805604;1.000002031793773;10.000054717418024;0.41677006173125786;-0.43522899717370167;-0.4352290003353348;0.4245996521828474;0.3991422914986587;0.5827495502785055;0.9999881711083902
15.823168;0.9923396743083477;0.4629582436901189;0.46653665911562336;-0.4455601868351732;-0.44900074927913064;0.9815478387584716;1.0000019486484903;10.000054604532062;0.41677012382149675;-0.4352289971712244;-0.4352290003465056;0.42459969069175946;0.3991422928456865;0.5827495533454872;0.999988088061901
15.833168;0.9923397842910385;0.46295859116268273;0.4665371710986094;-0.4455597476244086;-0.4490002799537172;0.9815474627911075;1.0000018622118614;10.00005456745296;0.41677018466292054;-0.4352289971686841;-0.43522900035897666;0.424599726463976;0.39914329054133707;0.5827502425584122;0.9999880031071667
15.843168;0.9923398385805472;0.4629585292223016;0.4665372968125101;-0.4455608483906037;-0.44900138913497856;0.9815470943177974;1.0000017727208066;10.000054609628203;0.4167702441197093;-0.4352289971660654;-0.435229000372783;0.4245997594956138;0.39914328470798066;0.5827502482318199;0.9999879161500219
15.853168;0.9923398956292137;0.4629584040448623;0.46653735741265134;-0.4455608484714383;-0.4490013891310265;0.9815467342894192;1.000001680333497;10.000054733195983;0.4167703020672669;-0.4352289971633627;-0.43522900038796625;0.42459978987636426;0.39914327551232864;0.5827502554695427;0.9999878271586724
15.863168;0.9923399550709711;0.46295828084628043;0.4665374186708713;-0.44556084855126604;-0.4490013891255027;0.9815463837290058;1.0000015851878186;10.000054937933676;0.4167703584118691;-0.4352289971605838;-0.43522900040456325;0.424599817755287;0.39914426317442847;0.5827509493242956;0.9999877361923293
15.873168;0.9923400166526828;0.4629582247793409;0.46653754637102585;-0.44556194931447324;-0.44900249830204836;0.9815460436138685;1.0000014874807173;10.00005522100297;0.4167704131201485;-0.4352289971577398;-0.43522900042259616;0.42459984330008743;0.39914424795149833;0.5827509599846104;0.9999876433809132
15.883168;0.9923400801645048;0.46295810617898187;0.466537610007535;-0.44556194939215066;-0.44900249829313876;0.9815457148266395;1.000001387468906;10.000055577451127;0.41677046622523667;-0.4352289971548361;-0.4352290004420691;0.4245998666785523;0.3991442301192546;0.5827509723488264;0.9999875489012429
15.893168;0.9923401453585825;0.46295799011885896;0.4665376752508372;-0.4455619494687491;-0.4490024982824381;0.9815443982229194;1.0000012853989173;10.000056001182001;0.41677051778473057;-0.43522899715187313;-0.4352290004629654;0.42459988805342724;0.3991452099632896;0.5827516713052496;0.9999874529791501
15.903168;0.9923402119581131;0.4629579417617145;0.4665378076997951;-0.4455630502287248;-0.4490036074536139;0.9815440947160919;1.000001181448495;10.000056485765603;0.41677056783993705;-0.4352289971488524;-0.43522900048523083;0.4245999075667002;0.3991451877549772;0.5827516870059095;0.9999873558817794
15.913168;0.992340279679331;0.4629578316528436;0.46653787665398716;-0.4455630503031816;-0.4490036074391812;0.9815438052958729;1.0000010757044635;10.000057024968042;0.41677061642038327;-0.43522899714578567;-0.4352290005087502;0.42459992532973695;0.3991451637283846;0.5827517044532966;0.9999872579024379
15.923168;0.9923403481937586;0.46295772515188777;0.4665379476216855;-0.4455630503765365;-0.4490036074228672;0.9815435309590268;1.00000096818843;10.000057612724186;0.4167706635559462;-0.43522899714270397;-0.4352290005333547;0.4245999414291651;0.3991461380937287;0.5827524086964738;0.9999871593741033
15.933168;0.9923404170867923;0.4629576876020687;0.46653808605761604;-0.44556415113320164;-0.4490047165883997;0.9815432725923955;1.0000008588875045;10.000058242718767;0.41677070927720217;-0.43522899713965496;-0.43522900055885017;0.4245999559205449;0.39914611105751685;0.5827524299817927;0.9999870607107674
15.943168;0.9923404858794946;0.4629575895548578;0.4665381611193525;-0.44556415120424403;-0.44900471656832414;0.9815430309017522;1.000000747730319;10.000058908665372;0.4167707536283669;-0.4352289971366918;-0.43522900058502423;0.42459996880875495;0.3991460828201688;0.5827524532634487;0.9999869624441711
15.953168;0.9923395558490524;0.46295705695844247;0.4665382648288343;-0.44556367558070253;-0.4490046888667842;0.9815428063737593;1.00000063459914;10.000059604948811;0.41677079668689226;-0.4352289971338613;-0.4352290006116423;0.42459998005013844;0.39914705357298064;0.5827531634075022;0.9999868652072933
15.963168;0.9923396231798147;0.4629569686394941;0.46653834383637166;-0.4455636756491489;-0.4490046888430409;0.9815425992170765;1.0000005194482318;10.000060326555028;0.41677083856072195;-0.43522899713120905;-0.4352290006384623;0.42459998957740874;0.3991470235043887;0.5827531904349358;0.9999867696825887
15.973168;0.9923396894157736;0.46295695037978857;0.4665384900731128;-0.44556477639948394;-0.4490057980012687;0.9815424093875984;1.000000402399647;10.00006106865467;0.4167708793538855;-0.4352289971287956;-0.4352290006652609;0.4245999973230626;0.3991469927969283;0.5827532191330586;0.9999866765863764
15.983168;0.9923397545318047;0.46295687248955375;0.4665385725454282;-0.4455647764649439;-0.44900579797407825;0.9815422367327111;1.0000002837114292;10.00006182628811;0.41677091913784003;-0.43522899712669133;-0.43522900069184745;0.4246000032342713;0.39914796161483146;0.5827539342940888;0.9999865866892249
15.993168;0.9923398186346314;0.46295680004710466;0.46653865650543846;-0.44556477652875937;-0.44900579794523954;0.9815420810975857;1.0000001636763454;10.000062594085946;0.41677095796304453;-0.43522899712497026;-0.4352290007180584;0.42460000726307934;0.3991479301089928;0.5827539659447426;0.9999865008089612
16.003168;0.9923398818770645;0.46295679811727347;0.4665388072245906;-0.445565877274144;-0.4490069070985268;0.9815419423089063;1.0000000425430968;10.000063366314844;0.4167709958802569;-0.43522899712372937;-0.43522900074374576;0.42460000932634767;0.39914789842710297;0.5827539989299939;0.9999864197846362
16.013168;0.9923399443601834;0.46295673696000234;0.46653889376144847;-0.4455658773342951;-0.44900690706658036;0.9815418200950405;0.9999999204705838;10.00006413736822;0.41677103294722184;-0.43522899712309476;-0.4352290007687729;0.42460000927617125;0.39914786669545105;0.5827540331836593;0.9999863444635325
16.023168;0.9923400060665745;0.4629566815263208;0.4665389814466399;-0.4455658773924224;-0.44900690703325385;0.9815417140324673;0.9999997974962187;10.000064902068031;0.416771069243111;-0.43522899712321;-0.4352290007930247;0.42460000690219724;0.3991488349969051;0.5827547535702382;0.9999862756406368
16.033168;0.9923400668545548;0.46295669674372025;0.466539135596161;-0.44556697813177865;-0.4490080161824217;0.9815416235277252;0.999999673577921;10.000065655398137;0.4167711048796424;-0.43522899712422675;-0.43522900081642324;0.42460000193995884;0.3991488033735059;0.5827547901442263;0.9999862139680771
16.043168;0.9923401265080218;0.46295665280462006;0.4665392252623172;-0.4455669781856613;-0.4490080161467889;0.9815415478428592;0.9999995487211826;10.000066392151025;0.41677113998246845;-0.43522899712629715;-0.4352290008389274;0.4245999940849024;0.39914877184122804;0.5827548277443753;0.9999861599678516
16.053168;0.9923401847913292;0.46295661466942944;0.46653931575065627;-0.44556697823739777;-0.4490080161102337;0.9815414862031531;0.9999994230709082;10.000067106621028;0.4167711746679612;-0.43522899712957697;-0.43522900086051913;0.4245999830284276;0.3991497404025381;0.5827555512335504;0.9999861141303924
16.063168;0.9923402414438269;0.4629565823659869;0.4665394069212509;-0.4455669782870069;-0.44900801607291646;0.9815414378839724;0.9999992968880625;10.000067792504847;0.4167712090449342;-0.4352289971342375;-0.43522900088119726;0.42459996849538534;0.3991497090595208;0.5827555907052603;0.9999860769306637
16.073168;0.9923402961458461;0.4629566207693018;0.46653956398492036;-0.44556807901787;-0.4490091252187131;0.9815414022155724;0.9999991704500927;10.000068443409525;0.41677124321883713;-0.43522899714046615;-0.4352290009009654;0.4245999502654521;0.399149677836333;0.5827556310357958;0.9999860487440649
16.083168;0.9923403485611723;0.4629565999329185;0.46653965586828433;-0.4455680790633941;-0.4490091251803078;0.9815413785797031;0.9999990439649606;10.000069053330733;0.4167712772756754;-0.4352289971484555;-0.43522900091980965;0.4245999281902612;0.399149646796549;0.5827556721239597;0.999986029841082
16.093168;0.9923403983987561;0.46295658460732075;0.4665397477916933;-0.4455680791070006;-0.44900912514153374;0.9815403663653527;0.9999989175400668;10.000069616829549;0.41677131128069345;-0.43522899715840085;-0.43522900093768935;0.4246009022040054;0.3991506160403481;0.5827571273938309;0.999986020516272
16.103168;0.9923404453907809;0.4629565745888286;0.46653983962253415;-0.4455680791487812;-0.4490091251024961;0.9815403649031874;0.9999987911752724;10.00007012932794;0.41677134530898413;-0.43522899717050434;-0.435229000954553;0.4246008723043842;0.3991505856799373;0.5827571697343917;0.9999860211897138
16.113168;0.9923404892552594;0.46295663456687475;0.4665399966648305;-0.445569179872154;-0.4490102342470345;0.9815403735051289;0.9999986647712177;10.00007058707678;0.4167713794720881;-0.43522899718495633;-0.43522900097036477;0.4246008385216797;0.39915055578643127;0.582757212783876;0.9999860323781011
16.123168;0.9923405296917523;0.4629566345044144;0.46654008796536045;-0.44556917991053074;-0.4490102342078239;0.9815403915578805;0.9999985381726426;10.00007098668364;0.41677141391801203;-0.43522899720190306;-0.4352290009851098;0.424600800922237;0.39915052634003295;0.5827572567311852;0.9999860545866609
16.133168;0.9923405663800892;0.46295663915879;0.4665401788079629;-0.44556917994734113;-0.44901023416867103;0.9815404185614546;0.999998411195552;10.000071324863432;0.41677144879049927;-0.4352289972214498;-0.43522900099878814;0.42460075962848526;0.39915149723465515;0.582757986740123;0.9999860882150399
16.143168;0.992340598998541;0.4629567133130389;0.4665403344445877;-0.44557028066604926;-0.44901134331330167;0.9815404541044811;0.9999982835783736;10.000071598560702;0.41677148416419024;-0.43522899724369957;-0.4352290010114225;0.42460071481360084;0.39915146833222503;0.5827580332167259;0.9999861335168777
16.153168;0.9923406272378513;0.46295672699608953;0.4665404238592525;-0.4455702807001474;-0.4490113432741918;0.9815404977969903;0.9999981549380569;10.000071805213741;0.41677152002869877;-0.43522899726878805;-0.43522900102306494;0.4246006666824514;0.3991514395288554;0.582758081408393;0.9999861905733473
16.163168;0.9923406508027461;0.4629567449901358;0.4665405123123481;-0.4455702807331621;-0.44901134323494307;0.9815405492196633;0.9999980248756295;10.000071942913651;0.41677155632959084;-0.4352289972968892;-0.43522900103378714;0.42460061545056044;0.3991514107960078;0.5827581316784205;0.9999862592984846
16.173168;0.9923406694674122;0.4629567672083217;0.4665405996743414;-0.4455702807653345;-0.4490113431954245;0.9815406079312569;0.9999978931914149;10.000072010301299;0.4167715929865447;-0.43522899732819553;-0.43522900104366774;0.4246005613285404;0.39915238217666665;0.5827588693629568;0.9999863395281939
16.183168;0.9923406831127268;0.46295685854103297;0.4665407512421496;-0.4455713814802741;-0.4490124523392421;0.981540673517386;0.9999977599603248;10.000072006471216;0.416771629875929;-0.43522899736289733;-0.43522900105277545;0.424600504536761;0.3991523537509938;0.5827589249740158;0.9999864311340003
16.193168;0.9923406916545848;0.4629568891913921;0.4665408360974434;-0.4455713815116022;-0.44901245229885806;0.9815407456349035;0.9999976254145981;10.000071931085987;0.41677166683450756;-0.4352289974011572;-0.43522900106114104;0.4246004453342962;0.3991523255945949;0.5827589837210929;0.9999865340766274
16.203168;0.9923406949686979;0.46295692415669687;0.4665409196239549;-0.445571381542941;-0.4490124522579343;0.9815408239552315;0.999997489883289;10.000071784286954;0.416771703688928;-0.4352289974430782;-0.43522900106874535;0.42460038402995826;0.3991522977616915;0.5827590457710856;0.9999866483495434
16.213168;0.9923406929041577;0.46295696353423677;0.46654100180358865;-0.4455713815745553;-0.4490124522164177;0.9815409080133213;0.9999973538273079;10.000071566571021;0.41677174028403013;-0.4352289974886964;-0.43522900107554735;0.4246003209845726;0.39915327031612774;0.5827597961867442;0.9999867738415508
16.223168;0.9923406853407396;0.4629570073927535;0.4665410826142687;-0.4455713816066546;-0.4490124521742503;0.9815409971447779;0.9999972177912712;10.00007127944046;0.4167717765053738;-0.43522899753800487;-0.435229001081527;0.4246002566185747;0.3991532433674488;0.582759865252076;0.9999869102629751
16.233168;0.9923396739709954;0.4629566813614439;0.4665412541152863;-0.4455720066205052;-0.44901353363541396;0.9815410905748776;0.9999970823130301;10.000070926406758;0.4167718122881627;-0.4352289975909763;-0.43522900108671375;0.42460019140667177;0.39915321706287316;0.5827599380565156;0.9999870571900605
16.243168;0.9923396553856287;0.46295673415018584;0.4665413322363918;-0.44557200665401314;-0.44901353359184026;0.9815411875568171;0.9999969478905354;10.00007051303856;0.4167718476049512;-0.4352289976475709;-0.4352290010911949;0.424600125839485;0.39915319154430084;0.5827600146990302;0.9999872141309087
16.253168;0.9923396314898187;0.4629567913225275;0.46654140909606157;-0.4455720066884078;-0.4490135335475825;0.9815412874828847;0.9999968149536597;10.000070045622781;0.41677188244480545;-0.4352289977077258;-0.4352290010951002;0.42460006037030934;0.39915316689321434;0.5827600951988623;0.9999873805585857
16.263168;0.9923396025807415;0.46295685281993976;0.46654148476689317;-0.44557200672379266;-0.44901353350269946;0.9815413899230616;0.9999966838474832;10.000069529656644;0.41677191680094716;-0.4352289977713368;-0.43522900109856694;0.42459999538761545;0.3991541430916132;0.5827608644472683;0.9999875559443641
16.273168;0.9923395691084524;0.46295698346723135;0.46654162477561956;-0.445573107442461;-0.44901464264099133;0.9815414946076235;0.9999965548392534;10.000068969616075;0.4167719506629975;-0.43522899783825736;-0.43522900110171175;0.4245999312344361;0.39915412003501655;0.5827609525223768;0.9999877398037037
16.283168;0.992339531671376;0.4629570532730207;0.46654169844137394;-0.4455731074799993;-0.44901464259510476;0.9815416014159271;0.9999964281142127;10.000068369596812;0.41677198399468823;-0.43522899790831493;-0.4352290011046303;0.4245998682423212;0.3991540975796564;0.5827610443581823;0.999987931704573
16.293168;0.9923394909062838;0.4629571269290069;0.46654177135619157;-0.4455731075186431;-0.4490146425488306;0.9815417103268983;0.9999963038386479;10.000067733505178;0.4167720167184287;-0.4352289979813375;-0.4352290011074059;0.4245998067342101;0.39915407556560684;0.5827611400084037;0.9999881312368057
16.303168;0.9923394473005545;0.46295720419759767;0.46654184367943197;-0.4455731075584222;-0.449014642502224;0.9815418212776728;0.9999961822756414;10.000067064613262;0.4167720487469164;-0.43522899805718335;-0.4352290011100964;0.42459974701819936;0.39915405381952657;0.5827612395377737;0.9999883379697027
16.313168;0.9923394011041354;0.46295728488227605;0.46654191549655305;-0.445573107599388;-0.44901464245534756;0.9815419340613668;0.9999960637952229;10.000066365292891;0.41677208003091515;-0.43522899813574056;-0.4352290011127206;0.4245996893989665;0.39915503218098597;0.582762027916687;0.9999885513699417
16.323168;0.9923393524028077;0.4629574337577539;0.4665420522104576;-0.44557420832381706;-0.44901575159201945;0.981542048379742;0.9999959487825009;10.000065637112469;0.4167721105711471;-0.4352289982168964;-0.4352290011152763;0.42459963417495067;0.39915501053582264;0.5827621352803021;0.9999887707672895
16.333168;0.992339301250242;0.46295752085993697;0.4665421228944195;-0.44557420836732203;-0.4490157515449535;0.9815421639643991;0.9999958375433134;10.000064880697284;0.4167721403833085;-0.435228998300512;-0.4352290011177633;0.4245995816127301;0.3991549888258135;0.5827622465716817;0.9999889954625882
16.343168;0.9923392477612477;0.4629576109188905;0.46654219280036996;-0.44557420841219825;-0.44901575149807266;0.9815422806585073;0.9999957302551068;10.000064095533096;0.41677216942729556;-0.43522899838641926;-0.4352290011201801;0.4245995319336123;0.3991549670586788;0.5827623618079243;0.9999892248449808
16.353168;0.9923391921212616;0.46295770370088124;0.4665422616873611;-0.4455742084585282;-0.4490157514516;0.9815423984447013;0.9999956270090156;10.000063280289757;0.4167721975541183;-0.43522899847443514;-0.43522900112249885;0.42459948532907565;0.39915494532792156;0.5827624810049331;0.9999894584482616
16.363168;0.9923391345795417;0.4629577989881023;0.46654232925628414;-0.445574208506375;-0.44901575140575534;0.9815425174004632;0.9999955278879772;10.000062433448333;0.41677222453013263;-0.43522899856438146;-0.43522900112463836;0.4245994419810786;0.399155923796004;0.5827632890986346;0.9999896960229712
16.373168;0.9923390754505289;0.4629579615415195;0.46654246059069887;-0.445575309237974;-0.4490168605444803;0.9815416375601537;0.999995432978219;10.000061554067297;0.41677225011740393;-0.43522899865610937;-0.4352290011264633;0.4245994020545341;0.3991559026343449;0.5827634161955396;0.9999899375501249
16.383168;0.9923390150517685;0.46295806142742213;0.4665425245225373;-0.44557530928883754;-0.44901686050056794;0.9815417588295724;0.9999953423453243;10.000060642604396;0.416772274122247;-0.43522899874951443;-0.435229001127835;0.4245993656726843;0.3991558819821658;0.5827635471755838;0.9999901831397325
16.393168;0.9923389536676727;0.4629581634653853;0.4665425861743062;-0.44557530934111844;-0.44901686045797384;0.9815418810886953;0.9999952560293713;10.000059700889457;0.41677229637731333;-0.4352289988445204;-0.43522900112867063;0.4245993329007914;0.39915586194152275;0.5827636819047827;0.9999904329245308
16.403168;0.9923388915795439;0.46295826751853986;0.46654264529084377;-0.44557530939476114;-0.44901686041694067;0.9815420043614844;0.9999951740370737;10.000058730871663;0.4167723167105275;-0.43522899894104367;-0.43522900112893953;0.4245993037250229;0.3991558425789353;0.5827638201722878;0.999990686968288
16.413168;0.9923388290063878;0.46295837340093077;0.4665427016332667;-0.44557530944973234;-0.4490168603777298;0.981542128891981;0.9999950963210982;10.000057733673763;0.4167723349357213;-0.4352289990389692;-0.43522900112861956;0.4245992780452263;0.3991558239416649;0.5827639617078901;0.9999909451680563
16.423168;0.99233876597496;0.4629584809291971;0.46654275500363146;-0.44557530950599905;-0.4490168603406151;0.9815422550783062;0.9999950228333928;10.000056710318866;0.4167723508619584;-0.43522899913813695;-0.43522900112767654;0.42459925572817175;0.3991568060828991;0.582764791119676;0.9999912071861211
16.433168;0.9923387022747767;0.4629586548753079;0.4665428707223934;-0.4455764102457412;-0.4490179694895607;0.981542383353868;0.99999495370002;10.000055662987723;0.4167723643094462;-0.4352289992383279;-0.43522900112607343;0.42459923667147875;0.39915678905584906;0.5827649381768489;0.9999914723941897
16.443168;0.9923386375269074;0.46295876527814267;0.4665429179983037;-0.4455764103044698;-0.44901796945730393;0.9815425141447255;0.9999948893414028;10.000054595100465;0.4167723751032933;-0.4352289993392669;-0.43522900112377594;0.42459922081012913;0.39915677289539964;0.5827650874884416;0.9999917398710518
16.453168;0.9923385713082232;0.46295887691046844;0.46654296242123583;-0.4455764103643572;-0.44901796942766553;0.9815426478675237;0.9999948303648093;10.000053510399464;0.41677238305958964;-0.43522899944065835;-0.4352290011207574;0.42459920808700913;0.3991567576224694;0.5827652387453193;0.9999920085307689
16.463168;0.9923385032253822;0.4629589896294959;0.4665430042399294;-0.4455764104253208;-0.44901796940068567;0.981542784889062;0.9999947773293418;10.000052412027186;0.41677238799834065;-0.4352289995422289;-0.4352290011170224;0.4245991984153432;0.3991567432539684;0.582765391634687;0.9999922773068399
16.473168;0.9923384328706498;0.46295910331614576;0.4665430437054532;-0.4455764104872252;-0.44901796937636174;0.9815429254656205;0.9999947306055224;10.000051302300179;0.4167723897535435;-0.43522899964374256;-0.4352290011126205;0.4245991916516665;0.3991567298087369;0.5827655458527413;0.9999925452730275
16.483168;0.99233835974814;0.46295921788872807;0.4665430810359642;-0.44557641054988967;-0.4490179693546676;0.9815430697410291;0.9999946904064528;10.000050183204948;0.4167723881546435;-0.43522899974499174;-0.4352290011076257;0.42459918761696047;0.39915771731401;0.5827663860522873;0.9999928116837713
16.493168;0.9923382832998816;0.4629593982239886;0.4665431818416411;-0.44557751129533224;-0.4490190785192893;0.9815432178262137;0.9999946568706537;10.000049056950305;0.41677238300912267;-0.4352289998457807;-0.4352290011021074;0.4245991861447262;0.39915770580946514;0.5827665420648505;0.9999930759615007
16.503168;0.9923382030448373;0.4629595144887625;0.466543215442886;-0.4455775113588925;-0.4490190785027618;0.9815433698391434;0.9999946300713228;10.000047926262036;0.4167723741046476;-0.435228999945913;-0.4352290010961133;0.4245991870912398;0.39915769535854534;0.5827666984969121;0.9999933376490666
16.513168;0.9923381186915164;0.46295963160563397;0.4665432473382886;-0.44557751142256746;-0.4490190784887987;0.981543525824353;0.9999946099780993;10.000046794427425;0.416772361212261;-0.4352290000451868;-0.43522900108967016;0.4245991903084655;0.39915768605757773;0.5827668549620446;0.9999935963759558
16.523168;0.992338030111655;0.46295974956472363;0.46654327754389807;-0.4455775114861333;-0.4490190784774228;0.9815436856470462;0.999994596447818;10.000045665208939;0.4167723440824291;-0.43522900014340155;-0.4352290010827995;0.42459919562036297;0.39915767802530305;0.5827670110595581;0.9999938518933809
16.533168;0.9923379372367096;0.46295986833994845;0.4665433060441171;-0.4455775115493864;-0.4490190784686798;0.9815438489698315;0.9999945892578437;10.000044542833752;0.41677232245287;-0.4352290002403801;-0.43522900107552787;0.4245992028244322;0.39915767139627045;0.5827671664304099;0.9999941041394467
16.543168;0.9923378399344527;0.46295998789065146;0.46654333279453464;-0.44557751161214737;-0.4490190784626233;0.9815440152876946;0.9999945881615363;10.00004343173055;0.41677229607262867;-0.43522900033599193;-0.43522900106787415;0.42459921171700743;0.3991576663195384;0.5827673207732109;0.9999943532006481
16.553168;0.9923377379160165;0.46296010814788535;0.46654335769620914;-0.44557751167424275;-0.44901907845930356;0.9815441839528097;0.9999945929234808;10.000042335683485;0.416772264715493;-0.43522900043015106;-0.43522900105983237;0.42459922211584283;0.3991586629349054;0.5827681587342559;0.9999945991377079
16.563168;0.9923376307875574;0.4629602939194389;0.46654344601419606;-0.4455786124177069;-0.4490201876424813;0.9815443542120433;0.9999946032823321;10.00004125707568;0.41677222817250004;-0.43522900052279573;-0.4352290010513774;0.424599233862752;0.39915866134634875;0.5827683100549782;0.9999948418660926
16.573168;0.9923375182025327;0.46296041522972087;0.466543466751973;-0.4455786124778864;-0.44902018764473145;0.9815445252931886;0.9999946188649383;10.000040197037448;0.41677218625675305;-0.4352290006138781;-0.43522900104248247;0.4245992468035389;0.3991586616108439;0.5827684591541463;0.9999950812054716
16.583168;0.9923373999604377;0.4629605368336775;0.4665434851956904;-0.44557861253678493;-0.44902018764972695;0.9815446964975408;0.9999946391558162;10.000039156331942;0.416772138832361;-0.4352290007033562;-0.4352290010331163;0.4245992607550953;0.3991586637250214;0.5827686053951422;0.9999953169464372
16.593168;0.9923372760632213;0.462960658580891;0.4665435012616743;-0.44557861259420223;-0.44902018765734497;0.9815448672310385;0.9999946635877179;10.000038136260576;0.41677208583303277;-0.43522900079118065;-0.43522900102322065;0.4245992755011366;0.39915866762235697;0.582768748093858;0.9999955488343835
16.603168;0.992337146765978;0.4629607803194784;0.4665435149096407;-0.4455786126499715;-0.4490201876674137;0.9815450369366227;0.9999946917015244;10.000037139036133;0.4167720272504016;-0.43522900087729366;-0.43522900101269146;0.42459929083482784;0.3991586731963094;0.5827688865847639;0.99999577655836
16.613168;0.9923370125226978;0.4629609018442469;0.46654352614827127;-0.44557861270394317;-0.4490201876797613;0.9815452049835894;0.9999947232355892;10.000036167827064;0.4167719631114288;-0.4352290009616332;-0.43522900100137824;0.4245993065995392;0.39915868032340074;0.5827690202724823;0.9999959997733608
16.623168;0.992336873840864;0.4629610228801674;0.46654353505260054;-0.44557861275594735;-0.44902018769425267;0.9815453706255443;0.9999947580898074;10.00003522681092;0.41677189347953414;-0.43522900104412554;-0.4352290009890984;0.42459932267814243;0.39915868887783473;0.5827691486582676;0.9999962180827144
16.633168;0.9923367311952065;0.4629611431256438;0.46654354176283713;-0.44557861280577915;-0.44902018771079033;0.9815455330656929;0.9999947962542246;10.00003432110116;0.41677181847319433;-0.43522900112468843;-0.435229000975657;0.42459933894974117;0.3991596987562574;0.5827699562767803;0.9999964309783165
16.643168;0.9923365850073412;0.462961327183835;0.46654361187136023;-0.44557971353545217;-0.44902129691300274;0.9815456915608242;0.9999948377268078;10.000033456544601;0.4167717382634941;-0.4352290012032541;-0.4352290009608679;0.42459935527163584;0.39915970989991456;0.5827700729239349;0.999996637791343
16.653168;0.9923364356000283;0.4629614448714137;0.46654361473015565;-0.44557971358035303;-0.4490212969333299;0.9815458454596038;0.9999948824234492;10.00003263913666;0.41677165307593234;-0.43522900127978065;-0.43522900094457223;0.4245993715107685;0.3991597222864198;0.5827701833137048;0.9999968377002555
16.663168;0.9923362831244227;0.46296156070240363;0.4665436159602036;-0.4455797136225894;-0.44902129695532655;0.981545994173108;0.9999949301689424;10.000031874102396;0.4167715632240615;-0.4352290013542462;-0.4352290009266497;0.42459938758052396;0.399159735904546;0.5827702873339298;0.9999970298431922
16.673168;0.992336127541507;0.46296167423181656;0.4665436158006276;-0.445579713662088;-0.44902129697879317;0.9815461371692987;0.9999949807726919;10.00003116554847;0.41677146911264606;-0.4352290014266432;-0.43522900090701927;0.4245994034371182;0.39915975073931237;0.5827703849574308;0.9999972134543378
16.683168;0.9923359687341807;0.46296178498796137;0.46654361452465815;-0.44557971369879334;-0.4490212970035153;0.9815462740241294;0.9999950341382553;10.000030516802772;0.41677137118793667;-0.43522900149696614;-0.43522900088563465;0.42459941906729415;0.3991597667697087;0.5827704761704401;0.9999973878712709
16.693168;0.9923348083799328;0.46296145322520765;0.46654363905679425;-0.4455792380226545;-0.44902126934951697;0.9815464044836312;0.9999950903480747;10.000029930850312;0.4167712699013477;-0.43522900156519473;-0.43522900086248734;0.42459943448874915;0.39915978398081753;0.582770560929605;0.9999975524531635
16.703168;0.992334642998061;0.4629615571359549;0.4665436363767587;-0.4455792380536175;-0.44902126937621;0.9815465284796442;0.9999951496135701;10.000029410496154;0.4167711657210759;-0.4352290016312984;-0.43522900083761307;0.42459944971980834;0.3991598023754618;0.5827706391648998;0.9999977065486323
16.713168;0.9923344742815478;0.462961657108153;0.4665436333512983;-0.44557923808163646;-0.4490212694037049;0.9815466460832922;0.9999952121313823;10.000028958122781;0.41677105915799034;-0.43522900169526113;-0.43522900081107485;0.42459946472793697;0.3991598219540369;0.5827707107935325;0.9999978495222436
16.723168;0.9923343021648895;0.46296175290683866;0.4665436301869674;-0.4455792381067072;-0.4490212694318863;0.9815467574404466;0.9999952780207988;10.00002857522932;0.416770950757329;-0.4352290017570932;-0.4352290007829338;0.4245994794213533;0.3991608426837659;0.5827714606823198;0.9999979808015882
16.733168;0.9923341265997464;0.4629619092730772;0.46654369249042243;-0.4455803388099984;-0.449022378644321;0.9815468627399725;0.9999953473447277;10.000028262141305;0.4167708410615745;-0.4352290018168201;-0.4352290007532412;0.4245994936883426;0.39916086450018345;0.5827715189142398;0.9999980999631013
16.743168;0.9923339475974173;0.4629619962301528;0.4665436895970952;-0.44558033882938497;-0.4490223786734057;0.9815469622414779;0.9999954200867245;10.000028018583725;0.41677073058436853;-0.43522900187446784;-0.43522900072204357;0.4245995074343637;0.39916088732235033;0.5827715704521309;0.9999982068441882
16.753168;0.9923337652423014;0.46296207856492944;0.4665436870894206;-0.4455803388460693;-0.4490223787026844;0.9815470563248634;0.9999954960811898;10.000027844639794;0.4167706197940246;-0.4352290019300503;-0.4352290006893862;0.42459952059054673;0.3991609110473987;0.5827716153681854;0.9999983015952394
16.763168;0.9923335796311505;0.4629621561478587;0.46654368514064387;-0.44558033886011683;-0.44902237873198964;0.9815471454309859;0.9999955750107523;10.000027740477538;0.416770509095198;-0.4352290019835506;-0.43522900065532444;0.42459953311437876;0.3991609355445247;0.5827716537831366;0.9999983846253131
16.773168;0.992333390825101;0.46296222884473565;0.4665436839174295;-0.44558033887159487;-0.4490223787611478;0.9815472299123346;0.9999956564889735;10.000027705331439;0.4167703988141316;-0.43522900203491083;-0.4352290006199256;0.4245995449994494;0.39916096066980317;0.5827716858426436;0.9999984564830132
16.783168;0.9923331988873437;0.46296229655160703;0.46654368357072445;-0.4455803388805969;-0.44902237878997114;0.9815473100305109;0.9999957401102322;10.000027737660874;0.41677028920033;-0.435229002084038;-0.43522900058324665;0.42459955628943075;0.39916098628000507;0.5827717116940596;0.9999985177395071
16.793168;0.9923330039343834;0.4629623592267059;0.46654368424861326;-0.44558033888721676;-0.44902237881825585;0.9815473861032055;0.999995825444009;10.00002783627825;0.4167701804835559;-0.4352290021308069;-0.4352290005453027;0.4245995670874738;0.39916101223766903;0.5827717314921247;0.9999985689189469
16.803168;0.9923328061323476;0.462962416886877;0.46654368609593516;-0.44558033889151444;-0.4490223788457825;0.9815474585592529;0.9999959120614861;10.000028000556501;0.41677007294887247;-0.4352290021750579;-0.43522900050605035;0.4245995775425705;0.39916103841504497;0.5827717453726698;0.999998610497132
16.813168;0.9923326056656007;0.46296246957067744;0.4665436892310769;-0.44558033889352533;-0.44902237887232715;0.9815475278846749;0.9999959995921966;10.00002822964453;0.4167699669267271;-0.43522900221659927;-0.4352290004654133;0.42459958782213264;0.39916106468086254;0.5827717533960635;0.9999986429675002
16.823168;0.9923324027095094;0.46296251729829;0.46654369372914173;-0.4455803388932899;-0.4490223788976773;0.9815475945763426;0.9999960877594357;10.000028522577368;0.4167698627374409;-0.43522900225522887;-0.43522900042333634;0.4245995980931724;0.3991610908740126;0.5827717555530753;0.999998666890453
16.833168;0.9923321974217971;0.4629625600779624;0.46654369961138104;-0.44558033889086257;-0.44902237892164293;0.9815476591035335;0.9999961763718931;10.000028879267116;0.416769760689143;-0.43522900229076844;-0.4352290003798176;0.424599608506858;0.3991611168057968;0.5827717518418496;0.9999986828487728
16.843168;0.9923319899789144;0.4629626628718514;0.466543772254007;-0.4455814395674104;-0.449023488127769;0.981547721905462;0.9999962652593453;10.000029300249869;0.41676966110128216;-0.4352290023230896;-0.4352290003349044;0.424599619188097;0.3991621423020677;0.5827724272795339;0.9999986914020578
16.853168;0.9923317806353152;0.46296269597764295;0.46654378075360503;-0.44558143956075036;-0.4490234881484553;0.981547783453526;0.9999963542133058;10.000029785338645;0.4167695642897838;-0.43522900235212375;-0.43522900028866685;0.4245996302320989;0.3991621672387072;0.5827724121325712;0.9999986931057249
16.863168;0.9923315697668706;0.46296272452486215;0.4665437904909457;-0.44558143955200274;-0.44902348816722876;0.9815478442863083;0.9999964430066917;10.00003033340584;0.4167694705262339;-0.4352290023778749;-0.43522900024116595;0.42459964169941233;0.3991621915345397;0.5827723915158314;0.9999986884956986
16.873168;0.9923313579017754;0.4629627487630599;0.4665438014722118;-0.4455814395411633;-0.4490234881838711;0.9815479049836242;0.999996531473728;10.000030943130508;0.41676938002295744;-0.43522900240042733;-0.4352290001924364;0.4245996536135619;0.3991622151225377;0.5827723655911463;0.9999986780519672
16.883168;0.9923311457142014;0.46296276890801485;0.4665438137024073;-0.4455814395282465;-0.44902348819814236;0.981546966154149;0.9999966196030067;10.0000316130141;0.4167692929428037;-0.4352290024199182;-0.4352290001424928;0.42459966597021415;0.39916223792903455;0.5827723345242722;0.9999986622438797
16.893168;0.992330933913042;0.4629627851095323;0.46654382715917214;-0.44558143951329793;-0.44902348820981053;0.9815470284317535;0.9999967075869736;10.00003234107425;0.41676920940150014;-0.43522900243649115;-0.4352290000913563;0.4245996787595662;0.3991622598681943;0.582772298475788;0.9999986416010326
16.903168;0.992330723089889;0.4629627974556559;0.4665438418071077;-0.44558143949637097;-0.44902348821867133;0.9815470924101158;0.99999679577866;10.000033125421506;0.4167691294691109;-0.43522900245027246;-0.4352290000390814;0.4245996919803006;0.399162280845763;0.5827722575611423;0.9999986167214835
16.913168;0.9923305136915781;0.4629628059872881;0.46654385762349704;-0.44558143947750684;-0.4490234882245462;0.9815471585331306;0.9999968845813885;10.000033964901514;0.4167690531939513;-0.43522900246136026;-0.4352289999857687;0.4245997056259307;0.399162300760832;0.582772211851349;0.9999985882214237
16.923168;0.9923303060717502;0.4629628107251507;0.4665438746060751;-0.44558143945674167;-0.44902348822727406;0.9815472270102834;0.9999969743443852;10.000034858479806;0.41676898065062434;-0.4352290024698174;-0.43522899993155834;0.42459971967573434;0.3991623195182573;0.5827721614194867;0.999998556678783
16.933168;0.992330100514734;0.4629628116970586;0.4665438927662779;-0.4455814394341212;-0.44902348822670207;0.9815472978225399;0.9999970653144867;10.000035804258578;0.41676891195997173;-0.4352290024756785;-0.43522899987660546;0.4245997341201597;0.3991623370682553;0.5827721063810284;0.9999985226277633
16.943168;0.9923298973160204;0.4629628089587014;0.4665439121286069;-0.44558143940971023;-0.44902348822269167;0.9815473708419489;0.999997157618759;10.000036799660817;0.41676884725077007;-0.43522900247895835;-0.4352289998210611;0.424599748988234;0.39916235344323553;0.5827720469272583;0.9999984865779931
16.953168;0.9923296969080123;0.4629628026123482;0.4665439327380044;-0.4455814393836082;-0.44902348821514043;0.9815474459323579;0.9999972512580241;10.000037842323852;0.41676878663171996;-0.43522900247964597;-0.4352289997650741;0.424599764332569;0.3991623687523296;0.582771983349005;0.9999984489724266
16.963168;0.9923294998828153;0.462962792800682;0.466543954666423;-0.44558143935595773;-0.44902348820398486;0.9815475229484895;0.9999973461767317;10.00003893046507;0.41676873021925914;-0.4352290024776978;-0.43522899970879775;0.42459978018830485;0.399162383144078;0.5827719160026497;0.9999984101135604
16.973168;0.9923293069250264;0.46296277969618;0.46654397800567005;-0.44558143932692523;-0.449023488189191;0.9815476017476791;0.9999974423816673;10.00004006270139;0.41676867816278823;-0.43522900247303764;-0.4352289996523819;0.424599796562687;0.3991623967848737;0.5827718452409726;0.9999983701947613
16.983168;0.992329118746634;0.46296276352610893;0.46654400283274494;-0.4455814392966612;-0.44902348817076493;0.981547682237095;0.9999975399160552;10.000041237718715;0.4167686306112296;-0.4352290024655733;-0.43522899959596106;0.4245998134647082;0.3991624098695704;0.5827717713872639;0.9999983293957746
16.993168;0.992328936012653;0.4629627445791576;0.46654402916413745;-0.4455814392652697;-0.44902348814876686;0.9815477643455797;0.9999976386903263;10.000042453826198;0.4167685876678727;-0.43522900245524077;-0.43522899953966604;0.42459983092256426;0.39916242262170576;0.5827716947617726;0.9999982879051983
17.003168;0.9923287592577518;0.46296272314514986;0.46654405694289974;-0.44558143923280125;-0.4490234881233079;0.9815478479317896;0.9999977384666323;10.000043708557337;0.4167685494067335;-0.4352290024420369;-0.43522899948364757;0.42459984895887143;0.3991624352585246;0.582771615690818;0.9999982458967634
17.013168;0.9923285888564827;0.46296269946077184;0.46654408606753506;-0.4455814391992538;-0.4490234880945423;0.9815479327627094;0.9999978390260276;10.000044998475659;0.4167685159133927;-0.43522900242600276;-0.4352289994280701;0.42459986756756435;0.39916244796020905;0.5827715344435298;0.9999982034853797
17.023168;0.9923284250684901;0.46296267371981564;0.4665441164266995;-0.4455814391645681;-0.4490234880626679;0.9815480185630197;0.9999979401925353;10.000046319468998;0.4167684872813061;-0.4352290024071846;-0.43522899937308185;0.42459988672998206;0.39916246087851176;0.5827714511631115;0.9999981607018985
17.033168;0.992328268128239;0.4629627110152762;0.46654421335201646;-0.4455825398097411;-0.44902459721164173;0.9815481050259036;0.9999980416981524;10.000047667791737;0.41676846359498343;-0.43522900238561324;-0.43522899931880515;0.4245999064349315;0.3991624741668231;0.5827713659014873;0.9999981175596271
17.043168;0.9923281182958547;0.4629626816806794;0.46654424597424254;-0.4455825397724167;-0.44902459717431265;0.9815481917881693;0.9999981431838365;10.000049041318425;0.4167684449347054;-0.4352290023613162;-0.4352289992653455;0.42459992667743485;0.39916348798735646;0.5827719636644875;0.999998074134592
17.053168;0.9923279757878719;0.4629626507845005;0.46654427968069573;-0.4455825397335964;-0.4490245971347147;0.9815482784313363;0.9999982443628365;10.000050439889897;0.41676843137460184;-0.43522900233434014;-0.43522899921279024;0.42459994745733326;0.399163502479542;0.5827718746849875;0.9999980305780789
17.063168;0.9923278406839903;0.462962618477669;0.4665443143697067;-0.44558253969319817;-0.4490245970931989;0.9815483645364554;0.9999983451381903;10.000051864247302;0.4167684229715368;-0.4352290023047593;-0.4352289991611955;0.4245999687785629;0.3991635177338402;0.5827717840475471;0.9999979870608692
17.073168;0.992327712961888;0.46296258489688646;0.4665443498519158;-0.44558253965115513;-0.4490245970501233;0.9815484497520237;0.9999984455686655;10.000053314918029;0.41676841976064505;-0.4352290022726733;-0.4352289991105884;0.42459999063223985;0.39916353380890085;0.58277169186469;0.9999979436966935
17.083168;0.9923275925802493;0.4629625501255418;0.46654438589811326;-0.4455825396074186;-0.4490245970058295;0.9815485337859322;0.9999985457255361;10.000054792420434;0.4167684217542092;-0.4352290022382072;-0.43522899906098345;0.4246000129736357;0.3991635507548672;0.5827715982126246;0.9999979005264786
17.093168;0.9923274794731949;0.4629625141711286;0.4665444222988846;-0.4455825395619537;-0.44902459696063396;0.9815486163453065;0.9999986455741917;10.000056297792915;0.41676842895462907;-0.43522900220151733;-0.4352289990123805;0.4246000357140203;0.399163568614744;0.5827715031638334;0.9999978575431502
17.103168;0.9923273735055789;0.46296247696905274;0.4665444588981749;-0.4455825395147335;-0.4490245969148147;0.9815486971351529;0.9999987449763773;10.000057832434798;0.4167684413752354;-0.43522900216279287;-0.435228998964749;0.42460005872008744;0.39916358743809033;0.582771406821479;0.9999978147108026
