time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.113168;0.9923272744625651;0.46296243841004275;0.4665444955862264;-0.44558253946576154;-0.449024596868616;0.9815487759061086;0.9999988437426612;10.000059397753592;0.41676845902048015;-0.4352290021222389;-0.4352289989180254;0.42460008181612985;0.39916360730202155;0.5827713093212621;0.9999977720222413
17.123168;0.992327182026069;0.4629623984021593;0.46654453225963854;-0.4455825394150913;-0.4490245968222811;0.9815488524669617;0.9999989416389619;10.000060995155952;0.41676848182972626;-0.43522900208003795;-0.4352289988721252;0.4246001048083071;0.3991636282986732;0.5827712108069237;0.9999977295793141
17.133168;0.9923270956975185;0.4629623569204284;0.4665445687915918;-0.44558253936281617;-0.4490245967760578;0.981548926680617;0.9999990384015887;10.000062626259908;0.41676850964983575;-0.4352290020363198;-0.4352289988269664;0.4246011275063739;0.3991636505042735;0.5827718400108268;0.9999976875965628
17.143168;0.9923270147714749;0.4629623140112834;0.4665446050510797;-0.4455825393090715;-0.449024596730171;0.9815489984559591;0.9999991338007966;10.000064292670032;0.41676854224403964;-0.43522900199117137;-0.4352289987824912;0.42460114970492485;0.399163673966455;0.5827717398657071;0.9999976463680361
17.153168;0.9923269384461351;0.46296226979775573;0.46654464092233394;-0.4455825392540497;-0.4490245966848066;0.981549067699325;0.9999992276643656;10.000065995310724;0.41676857930448136;-0.4352290019446698;-0.43522899873866516;0.4246011711642984;0.3991636987091219;0.5827716390909757;0.9999976062691049
17.163168;0.9923268659670216;0.46296222448229124;0.4665446762791077;-0.4455825391979794;-0.4490245966401161;0.9815491343064363;0.9999993198413057;10.000067733938012;0.41676862046910834;-0.435229001896912;-0.435228998695464;0.4246011916421263;0.3991637247328059;0.5827715378270736;0.9999975676698272
17.173168;0.9923267967089446;0.4629621783090942;0.46654471096786093;-0.4455825391410892;-0.44902459659621835;0.9815491982384951;0.999999410184694;10.000069506998738;0.41676866534517776;-0.43522900184803287;-0.43522899865286196;0.4246012109478896;0.39916375201148113;0.5827714362283654;0.9999975307575842
17.183168;0.9923267302108855;0.4629621315272705;0.4665447448361146;-0.44558253908361556;-0.4490245965531984;0.9815492595563261;0.9999994985798446;10.000071312131377;0.41676871352688655;-0.43522900179819585;-0.43522899861081576;0.4246012289620911;0.3991637804927141;0.5827713344387424;0.9999974954621248
17.193168;0.9923266661477163;0.4629620843783257;0.4665447777535492;-0.44558253902582706;-0.4490245965111077;0.9815493183991431;0.9999995849413047;10.000073147041979;0.41676876459989726;-0.43522900174755946;-0.4352289985692625;0.42460124561587587;0.3991638100766049;0.5827712325763954;0.9999974615021341
17.203168;0.9923266042469152;0.4629620370862228;0.466544809593603;-0.44558253896801514;-0.4490245964699684;0.9815493750060352;0.9999996691380538;10.000075009296994;0.4167688181495447;-0.43522900169624684;-0.4352289985281423;0.4246012608652799;0.39916384058405047;0.582771130735744;0.9999974284980967
17.213168;0.9923265442459077;0.46296198987175563;0.4665448402250164;-0.44558253891046806;-0.44902459642978704;0.9815494296941836;0.9999997509639271;10.000076895143383;0.41676887379913097;-0.4352290016443345;-0.4352289984874197;0.4246012746706686;0.3991638717718893;0.5827710290049407;0.9999973961344101
17.223168;0.9923264859023118;0.46296194297603843;0.4665448695367659;-0.4455825388534536;-0.44902459639057957;0.9815494827430771;0.9999998301935572;10.000078799323147;0.4167689312632639;-0.43522900159185396;-0.43522899844709934;0.42460128698532457;0.3991639033835025;0.5827709274718087;0.9999973642571703
17.233168;0.9923264289348447;0.46296189665983406;0.46654489745033995;-0.44558253879721205;-0.44902459635238906;0.9815495343589422;0.9999999066311698;10.000080716048256;0.4167689903626089;-0.4352290015387981;-0.43522899840722784;0.42460129775744004;0.39916393515608567;0.5827708262007185;0.9999973328528586
17.243168;0.9923263729318962;0.46296185120388733;0.46654492390589264;-0.445582538741946;-0.44902459631528135;0.9815495847526859;0.9999999801600183;10.00008263963831;0.41676905097259415;-0.43522900148511884;-0.43522899836785833;0.4246013069264945;0.39916396678959465;0.5827707252090142;0.9999973019870226
17.253168;0.9923263174041992;0.46296180691453276;0.4665449488467259;-0.44558253868779957;-0.4490245962793274;0.9815496342074864;1.0000000507754268;10.00008456469494;0.41676911295347124;-0.43522900143071136;-0.43522899832901213;0.42460131441495513;0.39916399795068425;0.5827706244517901;0.9999972717178265
17.263168;0.9923262618586293;0.46296176412395074;0.46654497220533636;-0.4455825386348531;-0.4490245962446088;0.9815496831135416;1.000000118554239;10.000086486391117;0.4167691761332011;-0.4352290013754144;-0.435228998290688;0.4246013201413444;0.3991640283152139;0.5827705238008375;0.9999972419826553
17.273168;0.9923262057220436;0.4629617231836803;0.4665449938917851;-0.4455825385831417;-0.4490245962112384;0.9815497319655045;1.000000183644268;10.000088400557635;0.4167692403394917;-0.4352290013190399;-0.43522899825290073;0.4246013240494655;0.3991640576185677;0.5827704230472797;0.9999972125622621
17.283168;0.9923261483005222;0.4629616844449211;0.4665450138029213;-0.4455825385326662;-0.44902459617934487;0.9815497813205959;1.000000246310016;10.000090303447596;0.41676930541513724;-0.435229001261412;-0.4352289982157096;0.424601326130698;0.3991640856864424;0.5827703219431872;0.9999971831334322
17.293168;0.9923260888756705;0.462961648239215;0.4665450318663284;-0.4455825384833855;-0.4490245961490347;0.9815498317582053;1.000000306966027;10.000092191422647;0.41676937118967344;-0.4352290012023963;-0.43522899817922767;0.4246013264212461;0.39916411241999267;0.5827702202401898;0.9999971533093392
17.303168;0.9923260267553865;0.4629616148696744;0.46654504809031055;-0.4455825384352127;-0.4490245961203837;0.9815498838159608;1.0000003661373043;10.000094060567426;0.41676943744933675;-0.43522900114190494;-0.4352289981436231;0.4246013249552151;0.3991641377680584;0.5827701177115029;0.9999971226738378
17.313168;0.9923259612433292;0.46296158459786013;0.46654506256476574;-0.4455825383880211;-0.4490245960934401;0.9815499378829898;1.0000004243805478;10.000095906485896;0.4167695039415867;-0.43522900107988804;-0.4352289981091187;0.42460132171085885;0.3991641617190655;0.5827700141498486;0.9999970908580864
17.323168;0.9923258916699754;0.4629615576231532;0.4665450754105935;-0.44558253834164985;-0.4490245960682071;0.9815499941498773;1.0000004822592536;10.000097724411233;0.4167695703996906;-0.4352290010163406;-0.4352289980759861;0.42460131662072226;0.3991641842888729;0.5827699093325658;0.9999970576014328
17.333168;0.9923258174795683;0.46296153407865126;0.4665450867377752;-0.44558253829591427;-0.44902459604463096;0.9815500526876716;1.0000005403300487;10.000099509610715;0.4167696365728645;-0.43522900095131883;-0.43522899804452164;0.4246013096291057;0.3991642055068864;0.5827698030096548;0.9999970227163699
17.343168;0.9923257382887709;0.4629615140544909;0.46654509665793426;-0.4455825382506237;-0.4490245960226368;0.9815501135705169;1.00000059904966;10.000101257936798;0.41676970224508963;-0.4352290008849377;-0.43522899801501036;0.42460130072274316;0.3991642254246706;0.5827696949341643;0.9999969860247725
17.353168;0.9923256539470685;0.46296149763338634;0.4665451053281739;-0.44558253820560006;-0.449024596002184;0.9815501769271405;1.000000658673322;10.000102965802537;0.4167697672144798;-0.43522900081734495;-0.43522899798769354;0.4246012899129376;0.3991642441269722;0.5827695848945835;0.9999969473906095
17.363168;0.992325564582689;0.4629614849089327;0.46654511296310763;-0.44558253816070187;-0.44902459598326905;0.9815502429032966;1.0000007192509126;10.000104629520706;0.41676983127144424;-0.43522900074867965;-0.43522899796274533;0.42460127721505575;0.39916426172900216;0.5827694727461316;0.9999969068005035
17.373168;0.9923254705348463;0.462961475969975;0.4665451198062932;-0.4455825381158612;-0.4490245959658858;0.9815503115966663;1.0000007806627336;10.000106244821835;0.4167698942180502;-0.43522900067903897;-0.4352289979402574;0.42460126265471365;0.3991642783649529;0.5827693584376501;0.9999968643631402
17.383168;0.9923253722319723;0.4629614708797185;0.46654512611179577;-0.44558253807111214;-0.44902459595002236;0.9815503830356188;1.0000008426101918;10.000107806979631;0.41676995587361;-0.43522900060848585;-0.43522899792024444;0.42460124627836815;0.399164294166035;0.5827692419979998;0.999996820255892
17.393168;0.9923252701490685;0.4629614696796208;0.4665451321420127;-0.44558253802657494;-0.4490245959356929;0.9815504571892422;1.000000904631275;10.00010931168347;0.4167700160340861;-0.4352290005370835;-0.43522899790267044;0.42460022817267823;0.3991633092453747;0.5827677099491719;0.9999967747232568
17.403168;0.9923251648262289;0.4629614724110043;0.46654513815198384;-0.44558253798239744;-0.44902459592294264;0.9815505339464741;1.0000009662027465;10.000110756384457;0.4167700744442965;-0.43522900046492363;-0.4352289978874819;0.42460020849481706;0.3991633236966954;0.5827675894522768;0.9999967280926605
17.413168;0.9923250569141405;0.46296147912096425;0.4665451443767739;-0.44558253793869657;-0.4490245959118276;0.9815506130443546;1.000001026871262;10.000112141045836;0.41677013080595127;-0.43522900039212925;-0.4352289978746352;0.42460018747203526;0.3991633375955165;0.5827674671052433;0.999996680695648
17.423168;0.9923249472542662;0.462961489833133;0.46654515104069927;-0.4455825378955398;-0.4490245959023979;0.9815506939881992;1.0000010863029458;10.000113467517608;0.4167701847902486;-0.43522900031883227;-0.43522899786410596;0.4246001653617535;0.39916335100890643;0.5827673431207208;0.9999966327445572
17.433168;0.9923248369057415;0.4629614395947442;0.4665450929373818;-0.44558143717184945;-0.44902348671098274;0.9815507760560741;1.0000011442082055;10.000114738237187;0.41677023605893143;-0.43522900024515165;-0.4352289978558968;0.4246001423996131;0.3991633640025781;0.5827672177483062;0.9999965843198179
17.443168;0.9923247270367018;0.462961458108022;0.4665451010604379;-0.44558143712986137;-0.44902348670506953;0.9815508584345676;1.0000012002602339;10.00011595577983;0.4167702843135984;-0.435229000171197;-0.43522899785005864;0.424600118763734;0.3991633766316028;0.5827670911944848;0.9999965354519887
17.453168;0.9923246187690222;0.46296148020404077;0.46654511007043237;-0.44558143708845344;-0.44902348670102843;0.981550940380152;1.0000012540645857;10.000117123322884;0.41677032935219455;-0.43522900009708054;-0.4352289978466961;0.42460009456267517;0.3991633889290594;0.5827669635734478;0.9999964861828955
17.463168;0.9923245131058308;0.46296150550468584;0.46654511997834275;-0.44558143704758174;-0.44902348669897146;0.9815510212370426;1.0000013051245285;10.00011824493096;0.4167703710851625;-0.4352290000229075;-0.43522899784594343;0.42460006983284565;0.399163400904924;0.5827668349330745;0.9999964365835815
17.473168;0.9923244109165619;0.4629615335665623;0.4665451307737883;-0.44558143700717545;-0.4490234866990089;0.9815511003447339;1.0000013528535427;10.00011932561877;0.4167704094864084;-0.43522899994875924;-0.43522899784793767;0.42460004455605754;0.39916341256070537;0.5827667052951506;0.9999963867587234
17.483168;0.9923243129198868;0.4629615639364091;0.46654514246378465;-0.44558143696715985;-0.44902348670122216;0.9815511770106383;1.000001396662172;10.000120370883675;0.4167704445155235;-0.43522899987469416;-0.4352289978528121;0.424600018682992;0.3991634238996177;0.5827665746665972;0.999996336876632
17.493168;0.9923242197017742;0.46296159614051907;0.46654515507798616;-0.4455814369274778;-0.4490234867056579;0.9815512505747148;1.0000014360032523;10.000121385139009;0.41677047609546514;-0.4352289998007484;-0.4352289978606902;0.42459999212475014;0.3991634349033054;0.5827664430331216;0.999996287236848
17.503168;0.992324131760485;0.46296162966284116;0.4665451686374835;-0.4455814368880914;-0.4490234867123375;0.9815513204725339;1.0000014703098383;10.000122370468794;0.4167705041645215;-0.43522899972692286;-0.43522899787168007;0.42459996476373085;0.3991634455004557;0.5827663103307869;0.9999962383295377
17.513168;0.992324049523023;0.46296166397610805;0.46654518313104404;-0.4455814368489762;-0.4490234867212681;0.9815513862445886;1.0000014989315948;10.000123326771028;0.4167705287142191;-0.4352289996531804;-0.43522899788589775;0.4245999365180017;0.3991634555753389;0.5827661764319246;0.9999961908527639
17.523168;0.9923239733587508;0.4629616985865985;0.46654519853280413;-0.44558143681012685;-0.44902348673242837;0.981551447541553;1.000001521200048;10.000124252567732;0.41677054977416583;-0.43522899957946337;-0.4352289979034972;0.424599907377722;0.39916346502707023;0.5827660411844463;0.9999961456678905
17.533168;0.9923239036027431;0.46296173304719845;0.4665452148268942;-0.4455814367715664;-0.44902348674574893;0.9815515041455576;1.0000015365423651;10.000125145978036;0.4167705674013352;-0.43522899950572513;-0.43522899792465564;0.4245998773806614;0.3991634738236221;0.5827659044592046;0.99999610366948
17.543168;0.9923238405332914;0.462961766943957;0.46654523199642167;-0.44558143673335004;-0.4490234867611257;0.981551555932233;1.000001544487516;10.000126005560311;0.4167705816935383;-0.4352289994319623;-0.4352289979495269;0.4245998465881276;0.39916348197683627;0.5827657661743897;0.9999960656327758
17.553168;0.9923237843048553;0.4629617998686938;0.4665452499807794;-0.4455814366955658;-0.4490234867784425;0.9815516028101952;1.0000015446550066;10.000126830468334;0.41677059280425194;-0.43522899935822323;-0.4352289979782061;0.42459981507707234;0.3991634894720642;0.5827656263124225;0.9999960321349131
17.563168;0.9923237349169318;0.4629618314058462;0.4665452686324978;-0.445581436658341;-0.44902348679756016;0.9815516447022066;1.000001536846223;10.000127619752783;0.4167706009540439;-0.43522899928458575;-0.43522899801073833;0.42459978291248685;0.39916349624044106;0.582765484937627;0.9999960035472292
17.573168;0.9923236922680964;0.4629618611404568;0.4665452877040221;-0.4455814366218208;-0.4490234868182976;0.981551681515853;1.00000152108982;10.000128371883699;0.4167706064145835;-0.43522899921112607;-0.4352289980471581;0.4245997501153262;0.3991635021841;0.58276534220488;0.9999959800499924
17.583168;0.992323656231267;0.4629618886728423;0.466545306867821;-0.44558143658610816;-0.4490234868404434;0.9815517131307486;1.000001497540494;10.000129085351807;0.4167706094489871;-0.4352289991378998;-0.4352289980875069;0.4245997166751328;0.39916350722216776;0.5827651983244203;0.9999959616450748
17.593168;0.9923236266578149;0.46296191364870837;0.4665453257408193;-0.44558143655122034;-0.4490234868637852;0.9815527394583885;1.0000014663829497;10.00012975887427;0.4167706102692415;-0.4352289990649383;-0.435228998131827;0.4245996826030411;0.399163511326614;0.5827650535035953;0.9999959481886976
17.603168;0.9923236033428612;0.4629619357797218;0.4665453438907934;-0.445581436517094;-0.4490234868881374;0.9815527605298289;1.000001427842655;10.00013039056794;0.4167706090665422;-0.4352289989922423;-0.4352289981801527;0.4245996479592177;0.3991635145145929;0.5827649079342654;0.999995939456155
17.613168;0.9923235860400198;0.4629619548221588;0.46654536084761455;-0.4455814364836104;-0.44902348691336563;0.9815527765630574;1.0000013822173206;10.000130977963593;0.41677060606738914;-0.43522899891977734;-0.4352289982324946;0.4245996128116581;0.3991635168086512;0.5827647618035224;0.999995935162355
17.623168;0.9923235745134077;0.46296197054248406;0.4665453761447186;-0.4455814364506332;-0.4490234869393903;0.98155278795078;1.0000013298602684;10.000131519064327;0.41677060154192874;-0.4352289988474904;-0.43522899828881606;0.42459957718465696;0.3991625182159904;0.5827639303357646;0.9999959349173907
17.633168;0.9923235685478287;0.46296198270865424;0.4665453893613394;-0.4455814364180695;-0.4490234869661623;0.9815527951748688;1.000001271169744;10.000132012442242;0.41677059576411457;-0.4352289987753438;-0.4352289983490225;0.42459954105926256;0.39916251874041025;0.5827637835516442;0.999995938222218
17.643168;0.9923235678888588;0.4629619261888481;0.46654533471444953;-0.44558033570482175;-0.4490223778099346;0.9815527987350279;1.0000012066024049;10.000132456217466;0.4167705889807272;-0.43522899870332504;-0.43522899841297596;0.42459950439198957;0.39916251840043143;0.5827636366303257;0.9999959445533357
17.653168;0.992323572199959;0.46296193061369534;0.46654534272170006;-0.44558033567324196;-0.44902237783813836;0.9815527990967587;1.0000011366418675;10.000132847954594;0.41677058143373397;-0.43522899863142595;-0.43522899848052327;0.4245994671284871;0.39916251722360324;0.5827634896972803;0.9999959534735385
17.663168;0.9923235811207239;0.46296193086647364;0.46654534771190176;-0.44558033564242194;-0.4490223778670815;0.9815527966877184;1.0000010617236694;10.000133185698463;0.41677057339804696;-0.43522899855962527;-0.4352289985515101;0.4245994292275313;0.39916251521265883;0.5827633428845467;0.9999959646994457
17.673168;0.9923235943543971;0.4629619267591641;0.4665453495120882;-0.44558033561258154;-0.4490223778967835;0.9815527919721364;1.0000009822100295;10.000133468541843;0.41677056516621214;-0.4352289984878976;-0.4352289986257699;0.4245993906705541;0.3991625123257171;0.5827631963380169;0.9999959781182665
17.683168;0.9923236117089457;0.4629619181497753;0.4665453480239078;-0.44558033558391186;-0.44902237792725536;0.9815527855061174;1.0000008984641606;10.000133696670387;0.41677055700031085;-0.4352289984162278;-0.43522899870312176;0.42459935144678485;0.39916250849237367;0.5827630502342327;0.9999959937627798
17.693168;0.9923236331191666;0.46296190495250716;0.46654534319748514;-0.4455803355565438;-0.4490223779585018;0.9815527779756347;1.0000008109214515;10.00013387150602;0.4167705491136429;-0.4352289983446145;-0.4352289987833886;0.42459931154527336;0.39916250364040695;0.5827629047835826;0.999996011717991
17.703168;0.9923236586522957;0.46296188714835285;0.4665453350057115;-0.4455803355305281;-0.44902237799050554;0.9815527702663583;1.0000007200354832;10.000133995452503;0.41677054168317684;-0.4352289982730612;-0.435228998866391;0.4245992709581066;0.3991624977156188;0.5827627602384522;0.9999960320148992
17.713168;0.9923236884565504;0.46296186478615836;0.4665453234156687;-0.4455803355058264;-0.4490223780232132;0.9815527634472131;1.0000006261767447;10.000134071043124;0.41677053485739035;-0.435228998201568;-0.43522899895192224;0.42459922968190006;0.399162490684943;0.5827626169123402;0.9999960546278261
17.723168;0.9923237226385101;0.4629618379375051;0.4665453083679821;-0.4455803354823235;-0.4490223780565376;0.9815527586571584;1.0000005296038335;10.000134100356826;0.41677052874749737;-0.4352289981301428;-0.43522899903974754;0.4245991877286392;0.39916248253093534;0.582762475163601;0.9999960795525046
17.733168;0.9923237611308113;0.4629618066637604;0.46654528979002413;-0.4455803354598728;-0.44902237809036777;0.9815527570657692;1.0000004304834547;10.000134085165367;0.41677052341937626;-0.43522899805882487;-0.4352289991296187;0.42459914515217306;0.39916247325903975;0.5827623353608832;0.9999961068605517
17.743168;0.9923238036472339;0.4629617710289515;0.4665452676291792;-0.4455803354383303;-0.44902237812458035;0.981552759905435;1.0000003289168125;10.000134027031777;0.41677051889938943;-0.4352289979876826;-0.4352289992212777;0.42459910205813745;0.39916246290360924;0.5827621978760604;0.9999961366939825
17.753168;0.9923238497144844;0.4629617311085318;0.46654524185562124;-0.4455803354175526;-0.4490223781590469;0.9815527684317087;1.0000002249989255;10.00013392670318;0.4167705151776219;-0.4352289979167849;-0.4352289993144626;0.4245990585850246;0.39916245151200525;0.5827620630738819;0.9999961692287819
17.763168;0.992323898682716;0.46296168699397144;0.46654521242558017;-0.44558033539741065;-0.44902237819363966;0.981552783812426;1.0000001189369487;10.000133783459384;0.41677051219365524;-0.4352289978461861;-0.4352289994089193;0.42459901488873186;0.3991614391185114;0.5827612463328388;0.9999962046557397
17.773168;0.9923239497338381;0.46296163880825925;0.46654517924935335;-0.44558033537783487;-0.4490223782282399;0.9815528070552532;1.0000000111384377;10.000133595160124;0.41677050981711194;-0.4352289977759312;-0.4352289995043975;0.424598971137761;0.3991614257349807;0.5827611177895442;0.9999962431756548
17.783168;0.9923240019920968;0.4629615217853066;0.46654507677795115;-0.44557923467772487;-0.4490212690790275;0.9815528390080022;0.9999999021580657;10.000133358742266;0.416770507852013;-0.4352289977060572;-0.43522899960064126;0.4245989274923725;0.3991614113725874;0.5827609927010774;0.9999962849626054
17.793168;0.9923240546950257;0.46296146590960663;0.46654503571111877;-0.4455792346593774;-0.4490212691133463;0.9815528803956545;0.999999792571387;10.000133070854377;0.41677050607531546;-0.4352289976365877;-0.43522899969740625;0.42459888405883556;0.3991613960763357;0.582760871220462;0.9999963301034016
17.803168;0.9923241072895526;0.4629614063915618;0.4665449905407339;-0.4455792346417858;-0.44902126914741447;0.9815529318550882;0.9999996828875513;10.000132728540631;0.4167705042688491;-0.43522899756754874;-0.4352289997944835;0.4245988408477801;0.3991613799382275;0.5827607534533944;0.9999963785767962
17.813168;0.9923241594209792;0.46296134327906047;0.4665449412212051;-0.44557923462504795;-0.44902126918118607;0.9815529939338384;0.9999995735137623;10.000132329648196;0.41677050222137196;-0.4352289974990074;-0.4352289998917013;0.42459879776578785;0.3991613630779416;0.5827606394629324;0.9999964303046025
17.823168;0.9923242108905809;0.4629612765389664;0.46654488772669955;-0.4455792346092379;-0.4490212692146179;0.981553067036195;0.999999464815514;10.00013187297852;0.416770499727632;-0.4352289974310855;-0.4352289999889251;0.4245987546506409;0.3991613456120593;0.582760529279267;0.9999964852268698
17.833168;0.9923252599230779;0.46296164543460855;0.4665448034232211;-0.4455797103044238;-0.4490212969274375;0.9815531513523013;0.999999357247378;10.000131358533968;0.4167704965861186;-0.4352289973639371;-0.4352290000860604;0.4245987113425837;0.3991613276444533;0.582760422920449;0.9999965433434332
17.843168;0.9923253100887094;0.4629615714274021;0.46654474167057675;-0.4455797102907033;-0.4490212969600456;0.981553246845392;0.99999925137564;10.000130787580833;0.416770492580903;-0.4352289972977256;-0.43522900018302774;0.424598667740848;0.3991613092864985;0.582760320431639;0.999996604720815
17.853168;0.9923253597851619;0.46296149394805447;0.46654467598536614;-0.4455797102782226;-0.44902129699222115;0.9815533532474842;0.9999991477619967;10.000130162086425;0.41677048748251155;-0.43522899723262193;-0.4352290002797301;0.424598623811692;0.3991612906629007;0.582760221906331;0.9999966694768576
17.863168;0.9923254091135336;0.462961413208492;0.4665446065798668;-0.44557971026714915;-0.44902129702398663;0.9815534700026002;0.9999990468623822;10.000129483833621;0.4167704810957739;-0.43522899716880614;-0.4352290003760562;0.4245985795897494;0.399161271866694;0.5827601274583282;0.9999967377715132
17.873168;0.9923254581786278;0.4629613294629318;0.46654453370247767;-0.4455797102576182;-0.44902129705535393;0.9815535963143317;0.9999989490325402;10.000128753811024;0.41677047328673705;-0.435228997106449;-0.4352290004719093;0.4245985351947998;0.39916125291088667;0.5827600371841171;0.999996809812464
17.883168;0.9923255070661241;0.4629612429742621;0.46654445761803426;-0.445579710249706;-0.4490212970863094;0.9815537313455946;0.9999988545905734;10.000127972036628;0.41677046394930034;-0.4352289970456786;-0.4352290005672198;0.42459849082394474;0.3991602337342378;0.5827592662076619;0.9999968858022256
17.893168;0.9923255558089009;0.4629611540122819;0.46654437859939846;-0.44557971024344534;-0.44902129711680805;0.9815538743680595;0.9999987638042057;10.000127137509002;0.4167704529801417;-0.4352289969865705;-0.43522900066192843;0.42459844671528485;0.3991602142474859;0.5827591844347306;0.9999969658384691
17.903168;0.9923256044541361;0.46296099793735707;0.466544231531463;-0.4455786095566296;-0.4490201879630455;0.9815540247916669;0.9999986767641869;10.000126248120528;0.4167704402877905;-0.4352289969291821;-0.43522900075597176;0.42459840311984465;0.3991601943772589;0.5827591069116586;0.9999970499101037
17.913168;0.992325653116794;0.462960904826052;0.4665441475869953;-0.4455786095537141;-0.44902018799232524;0.9815541821370544;0.9999985932885384;10.000125301034217;0.41677042580411144;-0.43522899687359085;-0.4352290008492842;0.42459836028366527;0.3991601740866892;0.5827590336100884;0.9999971379903457
17.923168;0.992325701904402;0.46296080994038236;0.4665440616883317;-0.4455786095524906;-0.4490201880207514;0.9815543459579243;0.9999985129981426;10.000124293768126;0.4167704094839919;-0.4352289968198916;-0.4352290009417976;0.4245983184349446;0.39916015337059274;0.5827589644974898;0.9999972300945736
17.933168;0.9923257507757673;0.4629607134056698;0.4665439741378709;-0.44557860955298223;-0.449020188048154;0.9815545157635026;0.9999984355063332;10.000123225147446;0.4167703912875333;-0.4352289967681534;-0.4352290010334447;0.4245982777900596;0.3991601322251401;0.5827588995193052;0.9999973263009915
17.943168;0.9923257995076711;0.4629606153501032;0.4665438852042194;-0.4455786095552155;-0.44902018807442284;0.9815546910071387;0.9999983605638149;10.000122095529042;0.41677037115262155;-0.43522899671838833;-0.4352290011241787;0.424598238560027;0.39916011060940154;0.582758838589311;0.999997426792902
17.953168;0.9923258478089511;0.4629605159427711;0.4665437951515009;-0.4455786095592055;-0.449020188099512;0.9815548711066304;0.9999982880935152;10.000120906633478;0.41677034898411874;-0.4352289966705709;-0.43522900121398894;0.4245982009423902;0.3991600884280048;0.5827587816216617;0.9999975318480425
17.963168;0.9923258954262613;0.4629604153925706;0.46654370426037123;-0.44557860956495016;-0.44902018812342537;0.9815550554417044;0.9999982181456853;10.000119661332166;0.4167703246714436;-0.43522899662467784;-0.4352290013028894;0.42459816512424947;0.39916006553868905;0.5827587285705728;0.9999976416935304
17.973168;0.9923259421789262;0.46296031392534837;0.4665436128315673;-0.4455786095724255;-0.4490201881462202;0.9815552433773704;0.9999981508185818;10.000118363093963;0.41677029811128835;-0.4352289965806959;-0.435229001390905;0.4245981312934911;0.3991600417726272;0.5827586794425549;0.9999977563480659
17.983168;0.992325987975668;0.46296021177279717;0.46654352118171066;-0.44557860958157064;-0.449020188167994;0.981555434337058;0.9999980861980835;10.000117014967293;0.41677026922585503;-0.43522899653859787;-0.4352290014780752;0.42459809962698025;0.3991600169530378;0.5827586343166877;0.9999978756483394
17.993168;0.99232603281276;0.46296010917609565;0.4665434296336626;-0.445578609592289;-0.44902018818883993;0.9815556278487151;0.9999980243545451;10.000115619016452;0.4167702379782078;-0.43522899649832514;-0.43522900156446503;0.4245980702627556;0.3991589909051078;0.5827579084190154;0.9999979994127561
18.003168;0.9923260767336228;0.4629599414604408;0.46654327308032983;-0.4455775089222453;-0.4490190790251018;0.9815558235781077;0.9999979653751139;10.000114176689543;0.4167702043568207;-0.43522899645979224;-0.4352290016501568;0.42459804329598544;0.39915896347361796;0.582757871822349;0.999998127545213
18.013168;0.9923261197941768;0.46295983867707;0.466543182615073;-0.4455775089357619;-0.4490190790442613;0.9815560213475636;0.9999979093737842;10.000112689626306;0.41677016835041475;-0.43522899642289764;-0.43522900173522944;0.42459801880428055;0.39915893454985707;0.5827578397443608;0.9999982600495149
18.023168;0.9923261620601512;0.4629597361008126;0.4665430929989877;-0.4455775089504837;-0.44901907906262617;0.9815562210734158;0.9999978564494918;10.000111160311404;0.41677012996723733;-0.4352289963875244;-0.4352290018197462;0.4245979968699112;0.39915890408262383;0.5827578123116858;0.9999983970008081
18.033168;0.9923262035814533;0.4629596338951057;0.4665430043365718;-0.44557750896627074;-0.449019079080204;0.9815564226814149;0.9999978066530626;10.000109591975553;0.4167700892674572;-0.43522899635353485;-0.4352290019037431;0.4245979775910724;0.3991588720636663;0.5827577896269536;0.9999985384597561
18.043168;0.9923262443555755;0.4629595322000022;0.4665429166809706;-0.4455775089829905;-0.44901907909699046;0.981556626057702;0.9999977600306742;10.000107988236126;0.4167700463702069;-0.43522899632078726;-0.43522900198721926;0.42459796108264614;0.3991588385004901;0.5827577717559896;0.9999986843609497
18.053168;0.9923262843262792;0.4629594311284832;0.46654283005784186;-0.44557750900053505;-0.44901907911296524;0.9815568310301758;0.999997716676528;10.00010635341996;0.41677000143987414;-0.43522899628916445;-0.4352290020701576;0.42459794744892654;0.39915880339667675;0.5827577587370193;0.999998834484046
18.063168;0.9923263233529079;0.46295933077510204;0.46654274450214284;-0.44557750901882803;-0.44901907912807393;0.9815570374158604;0.9999976766971556;10.000104692578088;0.4167699546354835;-0.435228996258574;-0.43522900215255605;0.42459793674812685;0.39915876675389766;0.5827577505904176;0.9999989885369385
18.073168;0.9923263611417472;0.46295923125959293;0.466542660072491;-0.4455775090378107;-0.44901907914223715;0.981557245120912;0.9999976401215503;10.000103010560132;0.4167699060576215;-0.4352289962289347;-0.4352290022344299;0.42459792899273835;0.3991587285871076;0.582757747288186;0.9999991462293255
18.083168;0.9923263972447749;0.462959132755959;0.4665425768150064;-0.4455775090574222;-0.44901907915539496;0.9815574541711743;0.9999976068591835;10.000101311780362;0.41676985575920544;-0.4352289962001913;-0.43522900231579165;0.4245979241831459;0.39915768892906817;0.5827570637653778;0.999999307279792
18.093168;0.9923264311022967;0.4629589705480444;0.466542429307711;-0.44557640839537693;-0.44901796998381227;0.9815576646234025;0.999997576743951;10.000099600867769;0.4167698037803265;-0.4352289961723394;-0.43522900239664397;0.4245979223322146;0.39915764781628366;0.5827570696735186;0.9999994714395368
18.103168;0.9923264620386655;0.4629588746640411;0.4665423483352373;-0.44557640841606505;-0.4490179699949425;0.9815578764808737;0.9999975495855349;10.000097882809024;0.4167697501357649;-0.435228996145418;-0.4352290024769842;0.4245979234415084;0.3991576052752018;0.582757079793929;0.9999996385619596
18.113168;0.9923264892747197;0.46295878039156696;0.46654226841457525;-0.4455764084372192;-0.44901797000508936;0.9815580897151008;0.9999975251239627;10.000096162556115;0.4167696947886699;-0.43522899611947846;-0.43522900255680336;0.42459792746456265;0.39915756132155766;0.5827570938072653;0.9999998086213199
18.123168;0.9923265120288876;0.4629586879464595;0.46654218948647247;-0.4455764084587944;-0.44901797001426913;0.9815583043310651;0.999997502937773;10.000094444490475;0.4167696376668035;-0.4352289960945704;-0.43522900263607317;0.42459793433733;0.3991575159650536;0.5827571113469979;0.9999999816160711
18.133168;0.9923265296240674;0.4629585975462348;0.4665421115206701;-0.4455764084807504;-0.449017970022497;0.9815585203638881;0.9999974824255643;10.000092732046149;0.4167695786971506;-0.4352289960707506;-0.43522900271473236;0.42459794402749546;0.39915746922170287;0.5827571320348818;1.0000001574218074
18.143168;0.9923265415041402;0.4629585093894939;0.46654203452210385;-0.44557640850306846;-0.44901797002980587;0.9815587378153359;0.9999974628743272;10.000091028360382;0.4167695178182693;-0.4352289960480953;-0.4352290027926759;0.42459795651927995;0.39915742112901675;0.5827571555089004;1.000000335703807
18.153168;0.9923265471827929;0.46295842365074047;0.46654195850264524;-0.4455764085257558;-0.44901797003623106;0.9815589566074524;0.999997443580363;10.000089337683553;0.41676945498139656;-0.4352289960267052;-0.43522900286974436;0.4245979717891776;0.39915737174252186;0.5827571814098454;1.0000005159969052
18.163168;0.9923265462049468;0.46295834051041523;0.46654188342713915;-0.44557640854883995;-0.44901797004177546;0.9815591765341678;0.9999974239695754;10.00008766590081;0.4167693901694993;-0.4352289960067045;-0.4352290029457368;0.4245979898140028;0.3991573211256471;0.5827572093911558;1.000000697891081
18.173168;0.9923265381675612;0.4629582601755531;0.46654180918535104;-0.4455764085723668;-0.4490179700464046;0.9815593971819542;0.9999974036656851;10.000086019882126;0.41676932342191686;-0.43522899598823994;-0.43522900302044715;0.42459801057096164;0.3991562693549734;0.5827565542121528;1.0000008810697258
18.183168;0.9923265227713121;0.462958117922385;0.4665416701884448;-0.4455753079141729;-0.44901686086634635;0.9815596179009927;0.9999973825044044;10.000084406754892;0.4167692548423528;-0.43522899597148634;-0.43522900309367774;0.4245980340240179;0.3991562165261113;0.5827565855013155;1.0000010651869833
18.193168;0.9923264998227975;0.4629580437003099;0.46654159705502;-0.44557530793875877;-0.4490168608689838;0.9815598378602663;0.9999973605101279;10.000082833133941;0.41676918460716433;-0.4352289959566358;-0.43522900316522745;0.4245980601203993;0.3991561627442109;0.582756618138042;1.0000012498284943
18.203168;0.9923264691810645;0.46295797266496946;0.4665415241377063;-0.44557530796393435;-0.4490168608705488;0.9815600560837924;0.9999973378679369;10.000081303955273;0.41676911296506536;-0.4352289959438675;-0.4352290032348976;0.42459808879895933;0.39915610810782964;0.5827566520132216;1.000001434603642
18.213168;0.9923264307176384;0.46295790494351957;0.4665414512271927;-0.44557530798968026;-0.4490168608710155;0.9815602714493898;0.9999973149031542;10.000079821704938;0.4167690402022624;-0.43522899593334635;-0.43522900330251313;0.42459811999376745;0.39915605270389504;0.5827566870801622;1.000001619222966
18.223168;0.9923263842824706;0.4629578407776571;0.4665413781507298;-0.4455753080159124;-0.44901686087040193;0.9815604827479842;0.9999972920378324;10.000078386873442;0.41676896660122853;-0.43522899592524483;-0.4352290033679249;0.42459815362823006;0.3991559966168743;0.5827567233382537;1.000001803503434
18.233168;0.9923263296802268;0.4629577804843911;0.46654130478230504;-0.4455753080425103;-0.4490168608687754;0.9815606887855686;0.9999972697147478;10.000076999424868;0.4167688924263147;-0.4352289959197385;-0.43522900343099985;0.4245981896067054;0.3991559399215343;0.5827567608241628;1.0000019873363386
18.243168;0.9923262667225828;0.4629577243837229;0.4665412310518401;-0.44557530806935186;-0.4490168608662211;0.9815608884612554;0.9999972483396531;10.000075659892662;0.41676881793815934;-0.43522899591698183;-0.43522900349162597;0.42459822782251627;0.39915588265067226;0.5827567995919903;1.0000021706672952
18.253168;0.992326195267009;0.46295767275908295;0.4665411569195918;-0.44557530809632284;-0.4490168608628049;0.9815610808220209;0.999997228273193;10.00007436888175;0.4167687434223977;-0.4352289959170977;-0.43522900354973204;0.42459826819847013;0.39915482478806286;0.582756154743542;1.0000023535266587
18.263168;0.9923261151773223;0.46295756094580803;0.4665410169207734;-0.4455742074410902;-0.4490157516748434;0.9815622650832804;0.999997209827752;10.000073125943084;0.4167686692130823;-0.43522899592016107;-0.43522900360530403;0.4245983107214454;0.39915476630577157;0.5827561961566224;1.0000025360856775
18.273168;0.9923260263502318;0.46295751900788945;0.4665409418464314;-0.4455742074679881;-0.4490157516697898;0.9815624406359534;0.9999971932514011;10.000071929204989;0.4167685956977133;-0.4352289959261743;-0.4352290036583781;0.4245983554322873;0.39915470720394597;0.5827562388785783;1.000002718684851
18.283168;0.9923259287974611;0.4629574822514377;0.4665408662870257;-0.4455742074946861;-0.4490157516639219;0.9815626070438436;0.9999971787177832;10.000070775634681;0.4167685232997016;-0.4352289959350751;-0.4352290037090152;0.42459840239874846;0.3991546475254658;0.58275628292225;1.0000029017966563
18.293168;0.992325822620701;0.4629574508896359;0.46654079031097156;-0.44557420752107824;-0.4490157516572183;0.9815627639916826;0.999997166330034;10.000069661796534;0.4167684524555104;-0.4352289959467783;-0.4352290037572857;0.42459845170262667;0.39915458734184167;0.5827563283667929;1.0000030859449205
18.303168;0.992325707924348;0.4629574251109248;0.46654071401909203;-0.44557420754706695;-0.44901575164964247;0.9815629112498752;0.999997156168016;10.000068584622309;0.4167683836009773;-0.4352289959612137;-0.4352290038032711;0.42459850343281785;0.3991545267164265;0.5827563753525896;1.0000032716498313
18.313168;0.9923255847983398;0.46295740507570166;0.4665406375125107;-0.44557420757257465;-0.4490157516411534;0.9815630486750657;0.9999971483583072;10.000067541148772;0.4167683171670959;-0.43522899597833536;-0.43522900384705565;0.42459855768850413;0.3991544656783682;0.5827564240559661;1.0000034593779346
18.323168;0.9923254533704833;0.4629573909363439;0.4665405608731075;-0.4455742075975487;-0.4490157516317155;0.9815631761785695;0.9999971430948955;10.000066528182712;0.41676825359486114;-0.435228995998113;-0.4352290038887103;0.4245986145986642;0.3991544042284362;0.5827564746726377;1.000003649488187
18.333168;0.9923253138647566;0.4629573828204687;0.4665404841481778;-0.4455742076219606;-0.44901575162130125;0.9815632937129682;0.9999971406371141;10.000065543116621;0.4167681933539817;-0.43522899602052856;-0.43522900392830416;0.4245986743110242;0.3991533423537104;0.5827558424903606;1.0000038422861417
18.343168;0.9923251666016557;0.4629573158761723;0.46654034193314636;-0.4455731069635756;-0.44901464242617434;0.9815634012868224;0.9999971413426907;10.00006458454273;0.4167681369306123;-0.4352289960455751;-0.43522900396593833;0.42459873694016936;0.3991532800365773;0.5827558976549875;1.0000040381583106
18.353168;0.9923250119383485;0.46295731992063055;0.4665402650545435;-0.44557310698683755;-0.4490146424137684;0.9815634989427976;0.9999971456771403;10.000063651819456;0.4167680847934067;-0.4352289960732561;-0.43522900400176096;0.4245988025430667;0.39915321727025604;0.5827559555239203;1.0000042375853202
18.363168;0.9923248502232196;0.4629573299510615;0.46654018807200714;-0.4455731070095416;-0.44901464240036454;0.9815635867370971;0.9999971541571856;10.000062744616397;0.4167680373724064;-0.4352289961035933;-0.4352290040359437;0.42459887113909156;0.3991531540870704;0.5827560163452797;1.0000044410223992
18.373168;0.9923246817940468;0.4629573458169926;0.4665401109520434;-0.4455731070317213;-0.449014642385976;0.9815636647536574;0.9999971672990238;10.000061862718335;0.41676799504975715;-0.43522899613661953;-0.4352290040686367;0.42459894273196364;0.39915309058548937;0.5827560803111589;1.0000046488161463
18.383168;0.9923245070021188;0.4629573673206884;0.4665400336749815;-0.44557310705340236;-0.44901464237064614;0.9815637331080798;0.9999971855808091;10.000061005928954;0.4167679581482831;-0.43522899617234384;-0.4352290040999507;0.42459901731051275;0.3991530269277688;0.5827561475700973;1.0000048611568844
18.393168;0.9923243262309115;0.4629573942313967;0.4665399562559147;-0.44557310707457054;-0.44901464235445565;0.9815637919442407;0.9999972093928243;10.000060174349073;0.4167679269348901;-0.4352289962107321;-0.43522900412998333;0.42459909483034186;0.3991529633168094;0.5827562181961482;1.0000050780102312
18.403168;0.9923241398539216;0.46295742629423614;0.4665398787543392;-0.44557310709516956;-0.44901464233751587;0.9815638414762803;0.9999972390453801;10.000059368726589;0.4167679016348409;-0.43522899625172273;-0.43522900415884236;0.42459917521503915;0.39915189998463263;0.5827556072194379;1.0000052991402637
18.413168;0.9923239481584449;0.4629573983442295;0.4665397358508731;-0.4455720064329206;-0.4490135331362378;0.9815638820378987;0.9999972748000305;10.000058590655662;0.4167678824218637;-0.43522899629523226;-0.43522900418663846;0.4245992583932969;0.399151837178788;0.5827556843938817;1.000005524250306
18.423168;0.9923237513389991;0.46295744002553885;0.4665396584895904;-0.4455720064522481;-0.449013533118197;0.9815639140570643;0.9999973168451839;10.000057842870678;0.4167678693950252;-0.43522899634113976;-0.435229004213461;0.42459934431761265;0.39915177512811983;0.5827557646713313;1.0000057531028692
18.433168;0.9923235495811972;0.4629574863231194;0.4665395813527862;-0.4455720064709313;-0.449013533099817;0.981563937961398;0.9999973653141239;10.000057129109603;0.4167678625867491;-0.4352289963892639;-0.4352290042393639;0.42459943294470115;0.39915171399700217;0.5827558480152969;1.0000059855035852
18.443168;0.9923233431632622;0.46295753718013277;0.46653950451880016;-0.4455720064889521;-0.4490135330812523;0.9815639540744403;0.9999974203488942;10.000056453105797;0.4167678619942165;-0.43522899643934776;-0.43522900426437544;0.42459952421462765;0.39915165384547396;0.5827559344648736;1.0000062211722065
18.453168;0.9923231325133695;0.46295759251664403;0.46653942805035975;-0.4455720065062607;-0.449013533062659;0.9815639625694049;0.9999974820946204;10.000055817485814;0.4167678675755417;-0.4352289964910797;-0.43522900428851996;0.4245996180437973;0.3991515946306455;0.5827560240741394;1.0000064597085219
18.463168;0.9923229181939407;0.4629576522046067;0.4665393520155587;-0.4455720065227969;-0.4490135330441957;0.9815639635159024;0.9999975506811809;10.000055223339453;0.4167678792077102;-0.43522899654414104;-0.43522900431182465;0.42459971432299604;0.3991515362665492;0.5827561168626955;1.0000067007227655
18.473168;0.9923236990869346;0.46295815537784196;0.4665392498466634;-0.4455724822407207;-0.449013560705745;0.9815639569470677;0.9999976262580539;10.000054670329794;0.4167678966696649;-0.4352289965982413;-0.43522900433431394;0.4245998129123786;0.39915147869547285;0.5827562128182459;1.000006943931871
18.483168;0.9923234792565104;0.4629581583629479;0.4665391094417532;-0.44557138157217435;-0.4490124515044266;0.9815639428861367;0.9999977090207692;10.00005415683551;0.41676791967406174;-0.43522899665312675;-0.4352290043560133;0.4245999136273703;0.3991504219116862;0.5827556269886843;1.0000071891274616
18.493168;0.9923232574812895;0.46295823010844656;0.4665390349728322;-0.4455713815859544;-0.44901245148764196;0.9815639213984826;0.9999977992096774;10.000053680227937;0.4167679479177848;-0.43522899670857557;-0.4352290043769487;0.4246000162231455;0.39915036594749775;0.5827557292413724;1.000007436118445
18.503168;0.9923230341292049;0.4629583055239181;0.4665389609869349;-0.44557138159867044;-0.44901245147191715;0.981563892650135;0.999997897112259;10.000053237710212;0.4167679811225272;-0.4352289967643859;-0.4352290043971292;0.4246001204074604;0.39915031087154035;0.5827558346840863;1.000007684734585
18.513168;0.9923228094611589;0.46295838443488174;0.4665388874881459;-0.4455713816103316;-0.4490124514574726;0.981563856890348;0.9999980030913898;10.00005282733156;0.41676801904824334;-0.43522899682036076;-0.4352290044165374;0.424600225879352;0.39915025680612715;0.5827559434023338;1.000007934832981
18.523168;0.9923225837953322;0.46295846665510276;0.4665388145285368;-0.44557138162099447;-0.4490124514444955;0.9815638144211255;0.999998117601926;10.000052448870417;0.4167680614770183;-0.4352289968763135;-0.43522900443514284;0.424600332341739;0.39915020392749034;0.5827560554616745;1.000008186227642
18.533168;0.9923223576221695;0.4629585519929228;0.46653874217937585;-0.44557138163072774;-0.4490124514331353;0.9815637655929492;0.9999982410996403;10.000052104220883;0.416768108183893;-0.43522899693208855;-0.4352290044529204;0.42460043948534365;0.3991501524351554;0.5827561708515239;1.0000084386106074
18.543168;0.992322131599711;0.46295864027094175;0.46653867049880504;-0.44557138163959575;-0.44901245142350327;0.9815637107575798;0.9999983738999524;10.000051796362696;0.4167681589167187;-0.4352289969875482;-0.43522900446985086;0.424600546985229;0.3991501025213244;0.5827562895012359;1.0000086915550224
18.553168;0.9923219065046504;0.46295866639495564;0.4665385340904734;-0.44557028096432916;-0.4490113422319558;0.9815636501908057;0.9999985161412996;10.000051527697968;0.41676821340060716;-0.4352289970425373;-0.43522900448590407;0.424600654497596;0.39914905436767706;0.5827557263981069;1.0000089445739644
18.563168;0.9923216831392966;0.4629587599941661;0.4665384637639607;-0.44557028097167445;-0.4490113422260039;0.9815635840909118;0.9999986678247791;10.000051299299553;0.4167682713596208;-0.43522899709689533;-0.43522900450102986;0.42460076165116084;0.39914900815926224;0.582755851371936;1.0000091971574108
18.573168;0.9923214622092841;0.46295885596017683;0.46653839404877606;-0.44557028097840234;-0.4490113422219937;0.9815635126831701;0.9999988288683519;10.00005111103978;0.4167683325287703;-0.4352289971504943;-0.43522900451515933;0.4246008680744039;0.39914896408508743;0.5827559795069188;1.0000094487419726
18.583168;0.9923212442696144;0.4629589541547428;0.46653832488;-0.4455702809846285;-0.44901134222001043;0.9815634363055974;0.9999989991928963;10.00005096202751;0.41676839664768645;-0.43522899720324476;-0.43522900452819724;0.424600973442741;0.3991489223142397;0.5827561108302374;1.0000096986823674
18.593168;0.9923210297372997;0.4629590544844011;0.466538256174625;-0.4455702809904578;-0.4490113422201423;0.9815633553839264;0.9999991787527096;10.000050850755578;0.41676846344466734;-0.4352289972550772;-0.4352290045400116;0.4246010774938369;0.399148882971998;0.5827562453395904;1.0000099463250331
18.603168;0.9923208188820823;0.46295915685297057;0.46653818781674133;-0.44557028099597323;-0.4490113422224686;0.9815632703558674;0.9999993674845001;10.000050774531527;0.41676853261094393;-0.4352289973059168;-0.4352290045504349;0.4246011800170621;0.3991488461378495;0.5827563829936895;1.000010191101536
18.613168;0.9923206117771689;0.462959261141709;0.46653811966953906;-0.44557028100123625;-0.4490113422270623;0.9815631815978708;0.99999956533988;10.000050729111983;0.41676860377857533;-0.4352289973556566;-0.4352290045592744;0.42460128083881754;0.3991478118552361;0.5827558387756642;1.0000104325183319
18.623168;0.9923204083152003;0.4629593023076592;0.4665379861796965;-0.44556918032296655;-0.44901023305028087;0.9815630894056953;0.9999997724362764;10.000050709784182;0.4167686765274953;-0.4352289974041603;-0.4352290045663352;0.42460137979924883;0.3991477801430929;0.5827559824243104;1.0000106701328766
18.633168;0.9923202083427685;0.4629594100385638;0.4665379180459675;-0.445569180327884;-0.4490102330596837;0.981562994065788;0.9999999891217132;10.000050712776115;0.4167687504146183;-0.43522899745129134;-0.43522900457146135;0.42460147672502857;0.39914775100769;0.5827561288361456;1.0000109036000313
18.643168;0.9923200117782137;0.4629595192268369;0.46653784970898843;-0.4455691803326963;-0.44901023307168564;0.9815628959281718;1.000000215827396;10.000050734996671;0.4167688249972113;-0.4352289974969266;-0.43522900457456415;0.4246015714228812;0.3991477244473245;0.5827562777792727;1.000011132661494
18.653168;0.992319818618853;0.46295962962028425;0.46653778103809074;-0.4455691803374122;-0.4490102330863957;0.98156279540612;1.0000004528690014;10.000050773173081;0.41676889983728554;-0.4352289975409515;-0.4352290045756;0.42460166369304536;0.3991477004576627;0.5827564289478171;1.000011357040719
18.663168;0.9923196288998146;0.4629597409463942;0.46653771195441235;-0.44556918034200216;-0.4490102331038559;0.9815626929302157;1.0000007003806692;10.000050824347612;0.41676897449470557;-0.43522899758324846;-0.43522900457452246;0.42460175332911176;0.3991476790207189;0.5827565819581704;1.0000115763871822
18.673168;0.992319442674721;0.46295985298449127;0.4665376424305224;-0.4455691803464189;-0.4490102331240577;0.9815625888949615;1.0000009583095786;10.000050886897197;0.41676904854840097;-0.4352289976236778;-0.43522900457127073;0.42460184011127083;0.399147660051546;0.5827567363643521;1.0000117902899497
18.683168;0.992319260031052;0.46295990067368686;0.4665375070566269;-0.4455680796673024;-0.4490091239632425;0.9815624835921057;1.000001226386642;10.000050960637026;0.41676912166458324;-0.43522899766207207;-0.4352290045658042;0.4246019238181454;0.39914664337327976;0.5827562067659888;1.00001199829577
18.693168;0.9923190810801689;0.46296001371558265;0.46653743673756987;-0.445568079671344;-0.4490091239887914;0.9815623771480688;1.000001504147037;10.000051046027849;0.4167691936324155;-0.43522899769826684;-0.4352290045581382;0.4246020042347539;0.39914662877219825;0.5827563625537111;1.000012199986453
