time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.703168;0.9923189058827723;0.462960127006114;0.46653736621758096;-0.4455680796752959;-0.44900912401688464;0.9815632695434874;1.0000017909806955;10.000051143304292;0.41676926430382366;-0.43522899773213947;-0.4352290045483402;0.4246020811457278;0.3991466160498105;0.5827565182933492;1.0000123951049378
18.713168;0.9923187343940096;0.46296024028310917;0.4665372957048208;-0.4455680796792812;-0.4490091240474154;0.9815631606864312;1.0000020861430514;10.000051252263397;0.4167693335161152;-0.4352289977636024;-0.4352290045365013;0.42460215433912674;0.39914660500851007;0.5827566734408701;1.0000125835643758
18.723168;0.9923185665015692;0.46296035326928164;0.4665372253782031;-0.44556807968340845;-0.4490091240802894;0.9815630504347648;1.0000023887754146;10.000051372497502;0.41676940107188687;-0.4352289977925463;-0.4352290045227175;0.4246022236289447;0.3991465954125414;0.582756827443109;1.0000127653514164
18.733168;0.9923184021213426;0.4629604657349472;0.46653715535034646;-0.44556807968772694;-0.44900912411542737;0.9815629386306735;1.0000026979469714;10.000051503474253;0.4167694667432294;-0.43522899781879626;-0.43522900450709306;0.4246022888725358;0.3991465869853779;0.5827569797695021;1.0000129405033276
18.743168;0.9923182412555688;0.4629605775077672;0.46653708568981656;-0.445568079692228;-0.4490091241527492;0.981562825226826;1.0000030126877832;10.000051644442838;0.4167695302789983;-0.43522899784214053;-0.43522900448973817;0.42460234995828156;0.3991455794527719;0.58275644501683;1.000013109158468
18.753168;0.9923180839630511;0.46296062354167267;0.4665369510485293;-0.4455669790135501;-0.4490080150084371;0.9815627103642184;1.0000033320240975;10.00005179421651;0.4167695914419327;-0.435228997862392;-0.43522900447075386;0.42460240677713984;0.3991455725859161;0.5827565926682153;1.0000132715859156
18.763168;0.9923179303150865;0.46296073355191886;0.4665368823522057;-0.4455669790183368;-0.44900801504983145;0.9815625942732599;1.0000036550281532;10.000051950544577;0.41676965005818767;-0.4352289978794016;-0.43522900445023793;0.424602459212597;0.39914556620700564;0.5827567374869436;1.0000134282078272
18.773168;0.9923177803945584;0.46296084248487074;0.4665368142926598;-0.4455669790232375;-0.4490080150931018;0.9815624770808679;1.0000039808908414;10.00005210951041;0.41676970602460844;-0.43522899789303604;-0.43522900442830253;0.4246025071579346;0.39914556016667024;0.5827568791716072;1.0000135796227947
18.783168;0.9923176343360413;0.46296095018211453;0.46653674698352177;-0.4455669790282504;-0.44900801513814387;0.9815623587061341;1.0000043089886048;10.000052265871922;0.4167697592872808;-0.43522899790317476;-0.43522900440505735;0.42460255055330015;0.39914555432524657;0.5827570173823847;1.0000137265790507
18.793168;0.9923174924122162;0.4629610565011027;0.46653668053814973;-0.44556697903339937;-0.4490080151848571;0.9815622389613652;1.000004638895009;10.000052413825443;0.4167698098366578;-0.4352289979097292;-0.4352290043805722;0.4246025894242004;0.3991455485543821;0.582757151736478;1.0000138698774865
18.803168;0.9923173550473011;0.4629611613263112;0.4665366150593115;-0.44556697903872217;-0.44900801523315786;0.9815621177300445;1.0000049703316427;10.000052547626433;0.4167698577008166;-0.43522899791266023;-0.4352290043548791;0.4246016238743619;0.3991455427349215;0.5827565532192709;1.000014010238807
18.813168;0.992317222656365;0.4629611996445419;0.4665364852202704;-0.4455658783609181;-0.4490069060992684;0.9815619950025554;1.0000053031081548;10.000052662578309;0.41676990292050514;-0.4352289979119862;-0.43522900432800515;0.42460165402679856;0.39914453673865097;0.5827559937105251;1.0000141482223381
18.823168;0.9923170954806855;0.4629613012128804;0.4665364219516342;-0.44556587836666356;-0.44900690615059596;0.981561870816733;1.0000056370692305;10.000052755789323;0.41676994552391516;-0.4352289979077783;-0.43522900429999584;0.42460167997639836;0.3991445304286707;0.5827561140587653;1.0000142842608941
18.833168;0.9923169735984338;0.46296140107915357;0.46653635994185355;-0.4455658783726038;-0.4490069062033673;0.9815617452446513;1.0000059720083982;10.000052825921575;0.4167699855095699;-0.43522899790015135;-0.43522900427092914;0.4246017017841056;0.3991445236748197;0.5827562289345722;1.000014418746703
18.843168;0.9923168570389721;0.4629614992482736;0.4665362992696628;-0.44556587837869677;-0.4490069062575202;0.9815616184091014;1.0000063076201715;10.000052872328464;0.4167700228528934;-0.4352289978892547;-0.4352290042409237;0.424601719493804;0.39914451633637915;0.582756337981208;1.0000145520790693
18.853168;0.9923167458458596;0.4629615957572715;0.4665362399502433;-0.44556587838488987;-0.4490069063129885;0.9815614905046557;1.0000066435758772;10.000052894161213;0.41677005753676255;-0.43522899787526376;-0.4352290042101237;0.4246017331518574;0.399144508234195;0.5827564408969238;1.000014684654747
18.863168;0.9923166400712458;0.4629616906595238;0.46653618193390556;-0.4455658783911206;-0.44900690636969587;0.9815613618316128;1.0000069796266098;10.000052890012324;0.41677008956707723;-0.4352289978583962;-0.4352290041786691;0.4246017428074189;0.3991444991710984;0.5827565373981504;1.0000148168310334
18.873168;0.9923165397817449;0.46296171908632977;0.46653605972838647;-0.44556477771399217;-0.44900579724382306;0.9815612328220553;1.0000073156453422;10.00005285802289;0.4167701189534393;-0.4352289978389411;-0.4352290041466818;0.42460174848908006;0.3991434889733389;0.5827559422736375;1.0000149489196482
18.883168;0.9923164451078844;0.4629618108860791;0.4665360041063504;-0.44556477772012887;-0.4490057973027136;0.9815611040537813;1.00000765163829;10.000052796130607;0.4167701456780354;-0.43522899781724234;-0.4352290041142792;0.4246017501877808;0.3991434775022151;0.5827560251019903;1.000015081201228
18.893168;0.9923163563120858;0.4629619011368642;0.4665359496169321;-0.44556477772619113;-0.4490057973625662;0.9815609762110767;1.000007987721865;10.00005270251731;0.41677016967902614;-0.4352289977936393;-0.4352290040815834;0.4246017478768766;0.3991434646514299;0.5827561006475073;1.0000152139258842
18.903168;0.9923162738141938;0.4629619898292835;0.46653589626191483;-0.4455647777321992;-0.4490057974233577;0.9815608499336945;1.000008324023395;10.000052576138227;0.41677019086355355;-0.43522899776841734;-0.4352290040487082;0.42460174155841823;0.39914345034993054;0.582756168572839;1.0000153473299727
18.913168;0.992316198111809;0.46296207695645947;0.4665358440873933;-0.44556477773815484;-0.4490057974851333;0.9815607256691337;1.0000086605528462;10.000052417406621;0.4167702091408882;-0.43522899774178586;-0.43522900401573633;0.4246017312926141;0.39914343456963464;0.5827562285488018;1.0000154816414264
18.923168;0.9923161296603777;0.46296216252628936;0.46653579316887844;-0.4455647777439948;-0.4490057975479784;0.9815606036604628;1.0000089971459494;10.000052228903993;0.4167702244363602;-0.43522899771390106;-0.43522900398269865;0.42460171719154677;0.3991434173339717;0.5827562802848202;1.0000156170359287
18.933168;0.9923160688288656;0.46296218167517056;0.466535678172808;-0.4455636770662624;-0.4490046884282296;0.9815604840056059;1.0000093334853428;10.000052015383446;0.4167702366809371;-0.4352289976849165;-0.4352290039495646;0.4246016993979614;0.399142398703671;0.5827556385777134;1.000015753622524
18.943168;0.9923160158902028;0.46296226433871024;0.4665356300240928;-0.44556367707148536;-0.449004688493325;0.9815603667375725;1.0000096691162739;10.000051782813358;0.41677024580951144;-0.43522899765501294;-0.4352290039162502;0.4246016780702178;0.3991423787481726;0.5827556729887416;1.0000158914969017
18.953168;0.9923159709682843;0.462962345721294;0.4665355834179413;-0.4455636770762099;-0.4490046885594867;0.9815602519219746;1.0000100034371762;10.000051536798791;0.4167702517746382;-0.4352289976243944;-0.4352290038826438;0.424601653388068;0.39914235753635224;0.5827556982795522;1.0000160307972894
18.963168;0.9923169322359799;0.4629628651961793;0.4665355118714927;-0.44556415277366546;-0.449004716306265;0.9815601397177577;1.000010335730069;10.000051281150045;0.41677025455628336;-0.43522899759327116;-0.43522900384863883;0.42460162557311154;0.39914233512712083;0.5827557141662809;1.000016171687839
18.973168;0.9923169028407899;0.4629629441848789;0.466535468893746;-0.4455641527770812;-0.4490047163743988;0.9815600304010978;1.0000106652450327;10.000051017782392;0.4167702541563472;-0.4352289975618442;-0.43522900381415197;0.42460159488521815;0.39914231154281843;0.5827557204185305;1.0000163142466962
18.983168;0.992316880560872;0.4629630219367032;0.4665354281332217;-0.44556415277968836;-0.4490047164434327;0.9815599243525088;1.0000109912879538;10.000050747960788;0.4167702505867862;-0.43522899753030253;-0.43522900377912604;0.42460156159657697;0.3991422867538434;0.5827557168825807;1.0000164583833488
18.993168;0.9923168648228562;0.4629630335084017;0.4665353244452161;-0.44556305209695135;-0.44900360732953337;0.9815598219646334;1.000011313255788;10.000050473490255;0.4167702438587915;-0.435228997498821;-0.43522900374352524;0.4246015259835578;0.3991412606915818;0.5827550185747804;1.0000166039075291
19.003168;0.9923168550004847;0.46296310877973695;0.46653528886837164;-0.4455630520976734;-0.44900360739999495;0.9815597235411433;1.000011630602243;10.000050197329033;0.41677023397676716;-0.4352289974675456;-0.4352290037073289;0.4246014883292247;0.3991412332845257;0.5827549953985428;1.0000167506248825
19.013168;0.9923168503845607;0.4629631829594469;0.4665352561338558;-0.4455630520973231;-0.44900360747088547;0.9815596293103375;1.0000119428116598;10.000049924005337;0.41677022094526167;-0.43522899743659454;-0.43522900367053186;0.4246014489105527;0.3991412044909726;0.5827549625770088;1.0000168983005977
19.023168;0.9923168501302401;0.46296325620317774;0.4665352263577627;-0.44556305209582353;-0.4490036075419787;0.9815595395258581;1.0000122494433483;10.00004965932517;0.4167702047892753;-0.43522899740608273;-0.4352290036331479;0.42460140799502283;0.399141174301376;0.5827549203551704;1.0000170465726144
19.033168;0.992316853304572;0.4629633286540237;0.46653519963651924;-0.44556305209311736;-0.44900360761305697;0.9815594545502797;1.0000125501745896;10.000049409025188;0.41677018558263157;-0.43522899737613735;-0.43522900359520206;0.42460136585969643;0.3991411427326533;0.5827548690399734;1.0000171949401282
19.043168;0.9923168590262156;0.4629634004297928;0.46653517604246947;-0.44556305208916025;-0.4490036076839223;0.9815593748789179;1.0000128447619618;10.000049177609391;0.4167701634535861;-0.4352289973468998;-0.4352290035567269;0.42460132279355456;0.39914110984526624;0.5827548089548304;1.0000173428254564
19.053168;0.99231686653726;0.46296340673575775;0.4665350901833376;-0.4455619513994652;-0.4490024985706587;0.9815593010995306;1.000013132968291;10.000048968317255;0.4167701385497196;-0.43522899731853015;-0.4352290035177807;0.4246012790789425;0.3991400757665517;0.5827540554553168;1.0000174896647243
19.063168;0.9923168752160563;0.4629634775688841;0.46653507286146073;-0.44556195139288673;-0.44900249864054675;0.981559233808163;1.0000134145622388;10.000048783429976;0.41677011101686173;-0.4352289972911961;-0.43522900347845217;0.42460123498497576;0.39914004069903125;0.5827539785928454;1.0000176349575243
19.073168;0.9923168846284369;0.4629635482415526;0.46653505859419003;-0.44556195138497046;-0.4490024987097088;0.9815591735357336;1.0000136893621434;10.000048624027482;0.4167700810154365;-0.4352289972650456;-0.43522900343883686;0.4246011907790919;0.3991400049145028;0.5827538935839651;1.0000177782544457
19.083168;0.9923168945785318;0.4629636190286524;0.4665350472836545;-0.44556195137572513;-0.44900249877799947;0.9815591207521353;1.0000139572123128;10.000048489669782;0.41677004871940987;-0.4352289972402034;-0.43522900339902193;0.42460114673001587;0.3991399687191074;0.5827538005975051;1.0000179191456648
19.093168;0.9923169050935705;0.46296369022401895;0.4665350387764737;-0.4455619513651637;-0.44900249884526344;0.9815600758885983;1.0000142179371128;10.00004837866148;0.4167700142931032;-0.4352289972167861;-0.43522900335909087;0.4246011030768028;0.39913993239376816;0.5827536998627515;1.0000180572965995
19.103168;0.9923169163405358;0.46296376213057355;0.4665350328670658;-0.44556195135330684;-0.4490024989113391;0.9815600392501522;1.0000144713794983;10.000048288508703;0.41676997790060555;-0.43522899719489905;-0.4352290033191256;0.42460105999162046;0.39913989616724826;0.5827535916417198;1.0000181925131029
19.113168;0.9923169285385163;0.4629637701541731;0.46653496391043753;-0.4455608506557432;-0.449001389792345;0.9815600109204471;1.000014717483774;10.000048216393894;0.41676993974809234;-0.43522899717462316;-0.43522900327920094;0.4246010175735566;0.3991388602377141;0.5827527912592708;1.0000183247471714
19.123168;0.9923169419122855;0.4629638444629593;0.466534962504799;-0.44556085064139117;-0.449001389855611;0.9815599908046904;1.000014956328054;10.000048159965276;0.41676990009930087;-0.43522899715601865;-0.4352290032393737;0.4246009758643971;0.3991388247955112;0.5827526687960359;1.0000184540124728
19.133168;0.9923169566908165;0.4629639204786024;0.4665349629962516;-0.4455608506258141;-0.4490013899173182;0.981559978717018;1.0000151880781183;10.000048117472247;0.41676985925453824;-0.43522899713913826;-0.4352290031996701;0.42460093488030104;0.3991387900193474;0.582752539579025;1.0000185802657564
19.143168;0.9923169731407321;0.4629639985154007;0.4665349651671901;-0.445560850609002;-0.44900138997737404;0.981559974407156;1.0000154128857723;10.000048086482376;0.41676981754090325;-0.43522899712404134;-0.43522900316007923;0.4246008946592085;0.39913875605357624;0.5827524039583232;1.0000187032980947
19.153168;0.992316991529098;0.4629640788383429;0.46653496885893986;-0.4455608505909553;-0.44900139003565087;0.981559977531784;1.000015630808774;10.000048062939596;0.4167697753016971;-0.43522899711080404;-0.43522900312056073;0.4246008552838962;0.3991387229942447;0.5827522624093835;1.0000188227174955
19.163168;0.992317011991241;0.4629641616496559;0.4665349740070098;-0.44556085057171946;-0.4490013900919721;0.9815599876222053;1.0000158418224543;10.000048042095683;0.4167697328548569;-0.43522899709951207;-0.4352290030810726;0.4246008168547886;0.3991386908971927;0.5827521155047369;1.000018938021823
19.173168;0.9923170344766035;0.4629641821601214;0.4665349152366277;-0.4455597498669648;-0.44900028096238287;0.9815600041383244;1.0000160459026841;10.000048019791514;0.4167696904641877;-0.4352289970902449;-0.43522900304159506;0.42460077945024927;0.3991376597877682;0.5827512789513919;1.0000190486509362
19.183168;0.9923170588541919;0.46296427024811354;0.46653492351924714;-0.4455597498457626;-0.4490002810140771;0.9815600265845978;1.0000162431185007;10.00004799217492;0.41676964835953095;-0.43522899708306745;-0.43522900300212963;0.4246007431044337;0.3991376296660687;0.5827511232440991;1.000019154034868
19.193168;0.9923170850422647;0.46296436097677485;0.46653493362393317;-0.44555974982388596;-0.44900028106308404;0.9815600545502504;1.0000164336848232;10.000047954575148;0.416769606776578;-0.43522899707803614;-0.4352290029626855;0.42460070779401443;0.39913760052938685;0.5827509640687323;1.0000192536691024
19.203168;0.9923171130364026;0.4629644542463846;0.46653494570041887;-0.4455597498015442;-0.449000281109224;0.981560087663793;1.0000166179624685;10.000047901341288;0.41676956596532466;-0.43522899707521684;-0.4352290029232714;0.4246006734365183;0.3991375724044132;0.5827508020106763;1.0000193471330303
19.213168;0.9923171428774884;0.4629645498793055;0.4665349597923915;-0.4455597497789208;-0.44900028115239343;0.981560125562766;1.0000167963971947;10.000047826614244;0.4167695261594793;-0.4352289970746959;-0.43522900288388616;0.4246006399083351;0.39913754534000906;0.5827506376666044;1.0000194340633075
19.223168;0.992317174653954;0.46296464765836914;0.46653497583607356;-0.44555974975618484;-0.4490002811925514;0.9815601679334968;1.0000169693908638;10.000047724806267;0.41676948754089477;-0.43522899707655854;-0.4352290028445115;0.4246006070647931;0.3991375193590123;0.5827504716607401;1.000019514137081
19.233168;0.9923172085288772;0.4629646824354337;0.4665349283087718;-0.4455586490490605;-0.4489991720459763;0.9815602145968582;1.000017137215486;10.000047590775708;0.4167694502247551;-0.43522899708084856;-0.4352290028051057;0.4246005747509067;0.39913649442626326;0.5827496197185346;1.0000195869970157
19.243168;0.9923172447231906;0.4629647837885944;0.46653494794939276;-0.44555864902659514;-0.44899917208015994;0.981560265515003;1.0000173000585277;10.000047420392406;0.4167694142893437;-0.4352289970875496;-0.4352290027655996;0.42460054281303505;0.39913647045446415;0.5827494523533479;1.0000196521384552
19.253168;0.99231728347497;0.4629648865355827;0.466534969240093;-0.44555864900446884;-0.44899917211144014;0.9815603206631369;1.0000174581173582;10.000047211256224;0.41676937982186846;-0.43522899709659746;-0.43522900272590026;0.4246005111012715;0.3991364473280755;0.5827492853070346;1.0000197089006833
19.263168;0.9923173250138109;0.4629649904144944;0.46653499204394;-0.4455586489827636;-0.448999172139903;0.9815603799152893;1.0000176116605863;10.000046963033832;0.4167693469123624;-0.43522899710790636;-0.435229002685915;0.4246004794533608;0.39913642493226126;0.5827491192224974;1.0000197565603843
19.273168;0.992317369523834;0.462965095159798;0.46653501619837623;-0.4455586489615236;-0.4489991721656348;0.9815604430034732;1.0000177610276286;10.000046677580459;0.416769315624998;-0.43522899712138385;-0.4352290026455893;0.4246004476864096;0.3991364031774828;0.5827489547178515;1.0000197944366813
19.283168;0.9923173582384714;0.4629646598634093;0.4665345244343691;-0.4455579875496623;-0.448998532329192;0.9815605094965062;1.000017906583859;10.000046358749051;0.41676928600647684;-0.4352289971369273;-0.43522900260492653;0.4246004156032695;0.3991353819953057;0.5827481075151857;1.0000198219620253
19.293168;0.992317408938718;0.4629647653656647;0.4665345507730416;-0.4455579875294425;-0.44899853234960513;0.981560578851607;1.0000180486933368;10.000046011553225;0.4167692581025715;-0.43522899715441443;-0.4352290025639738;0.4246003829962587;0.3991353613068625;0.5827479481583882;1.0000198386880532
19.303168;0.9923174627206834;0.4629648706557766;0.4665345779434817;-0.4455579875098312;-0.44899853236738885;0.9815606504877711;1.0000181877151384;10.000045641503762;0.4167692319498815;-0.43522899717370256;-0.43522900252278623;0.42460034966346333;0.3991353410082802;0.5827477924232232;1.0000198442434647
19.313168;0.9923175195834014;0.4629649752677882;0.4665346057508497;-0.4455579874909301;-0.4489985323825699;0.9815607237703394;1.0000183240158047;10.000045254659115;0.41676920755484864;-0.43522899719462865;-0.43522900248140495;0.42460031544363913;0.39913532098312304;0.5827476409571268;1.000019838286556
19.323168;0.9923175796966658;0.4629650786349638;0.46653463395636013;-0.44555798747284503;-0.4489985323951709;0.9815607979776477;1.0000184579702995;10.000044857324887;0.41676918488159903;-0.4352289972170016;-0.4352290024398563;0.42460028022893914;0.39913530110732637;0.5827474943287391;1.000019820484434
19.333168;0.9923176434009555;0.4629651801081204;0.4665346623025465;-0.4455579874556873;-0.44899853240520793;0.9815608723122807;1.0000185898901326;10.00004445472325;0.4167691638750376;-0.4352289972406048;-0.4352290023981614;0.42460024394531937;0.39913528124758263;0.5827473530189404;1.0000197905648622
19.343168;0.9923177110635294;0.46296521412871433;0.46653462515581184;-0.445556886755138;-0.4489974232289207;0.9815609459430125;1.0000187199621806;10.000044049728027;0.41676914449829744;-0.43522899726522246;-0.43522900235635537;0.4246002065364985;0.39913426127493956;0.5827465325225152;1.000019748422809
19.353168;0.9923177830190524;0.462965309937566;0.46653465320014237;-0.4455568867402346;-0.4489974232339329;0.9815610180517009;1.000018848294248;10.000043643175529;0.41676912673383965;-0.4352289972906644;-0.435229002314501;0.4246001679650988;0.3991342410765007;0.5827464030802338;1.0000196941764952
19.363168;0.992317859614779;0.4629654020634151;0.4665346809232282;-0.4455568867267164;-0.44899742323644715;0.9815610878704467;1.0000189749985195;10.000043235254982;0.4167691105680405;-0.4352289973167672;-0.43522900227267086;0.42460012822301874;0.3991342205550085;0.5827462801577403;1.0000196281085967
19.373168;0.992317941183438;0.4629654899482908;0.46653470823605403;-0.44555688671480775;-0.4489974232364156;0.9815611547344246;1.000019100255085;10.000042826011423;0.4167690959869216;-0.43522899734338627;-0.43522900223091865;0.42460008734267984;0.39913419963609675;0.5827461640840551;1.000019550524843
19.383168;0.9923180279547181;0.46296557305008873;0.46653473503035553;-0.4455568867047654;-0.4489974232338016;0.9815612180852685;1.0000192243344013;10.000042414719761;0.41676908296055987;-0.43522899737039117;-0.43522900218926763;0.42460004538905505;0.39913417828738523;0.58274605507479;1.0000194616474174
19.393168;0.9923191183017633;0.4629660901831417;0.46653473454258726;-0.44555736238240734;-0.4489974509076573;0.981561277399641;1.0000193475643318;10.00004199950435;0.4167690714283452;-0.4352289973976487;-0.4352290021477052;0.42460000243385504;0.3991341565271337;0.5827459532543708;1.000019361644007
19.403168;0.9923192157109251;0.4629660974674884;0.4665346945108727;-0.4455562616912968;-0.4489963417162409;0.9815613321613388;1.0000194702624743;10.000041577795272;0.4167690613180089;-0.43522899742499843;-0.4352290021061917;0.4245999585398648;0.3991331344068562;0.5827451737764009;1.0000192507242378
19.413168;0.9923193184171538;0.4629661637652836;0.46653471903061194;-0.44555626168830287;-0.4489963417063499;0.981561381839784;1.000019592617711;10.000041147105584;0.4167690525734612;-0.4352289974522501;-0.4352290020646748;0.4245999137608477;0.39913311198486046;0.5827450864950906;1.0000191291786895
19.423168;0.9923194264057991;0.4629662240011684;0.46653474262491035;-0.4455562616880919;-0.4489963416944234;0.9815614258105086;1.0000197145764758;10.00004070537676;0.4167690451478715;-0.43522899747920435;-0.4352290020230851;0.4245998681565298;0.39913308931307395;0.582745006409407;1.000018997372065
19.433168;0.992319539706886;0.46296627804373514;0.4665347652530995;-0.4455562616909175;-0.44899634168073205;0.981561463325922;1.00001983587151;10.0000402508544;0.41676903897253886;-0.43522899750567967;-0.435229001981329;0.42459982182318395;0.399133066444747;0.5827449333717417;1.0000188557511993
19.443168;0.992319658361863;0.4629663257438561;0.46653478686808636;-0.4455562616970143;-0.448996341665546;0.9815624935384183;1.0000199561529677;10.00003978212743;0.41676903393567444;-0.43522899753151567;-0.4352290019392945;0.4245997749078788;0.39913304345587486;0.5827448672183527;1.0000187048237457
19.453168;0.9923197823952797;0.4629663020533283;0.466534741996577;-0.4455551610209808;-0.4489952324653035;0.981562515543888;1.0000200750908312;10.00003929842709;0.416769029877987;-0.4352289975565435;-0.43522900189686825;0.42459972757850845;0.39913302046941046;0.5827448077934052;1.0000185450716046
19.463168;0.9923199118175774;0.46296633674254106;0.46653476143796535;-0.4455551610339774;-0.44899523244778416;0.9815625285283855;1.0000201924170846;10.000038799758311;0.41676902659494114;-0.4352289975805682;-0.43522900185396135;0.42459967998661124;0.3991319976775856;0.582744070039162;1.0000183769042639
19.473168;0.9923200465960541;0.46296636494572224;0.4665347797999264;-0.44555516105042164;-0.44899523242935047;0.9815625319639484;1.000020307894507;10.00003828684722;0.41676902383673375;-0.43522899760339984;-0.4352290018105291;0.42459963227392733;0.39913197534712685;0.5827440237073239;1.0000182006949947
19.483168;0.9923201866135433;0.4629663868281544;0.4665347971324291;-0.445555161070241;-0.44899523241016936;0.9815625257080174;1.0000204212647208;10.000037761239673;0.4167690213357384;-0.43522899762489886;-0.43522900176657003;0.4245995845939978;0.3991319537909983;0.5827439838431083;1.0000180167782011
19.493168;0.9923203316975795;0.46296640264841965;0.4665348134684629;-0.4455551610933169;-0.44899523239042566;0.9815625099812065;1.0000205322414741;10.00003722538091;0.4167690188755517;-0.4352289976449816;-0.4352290017221216;0.4245995371080191;0.39913193331508345;0.5827439504454166;1.0000178253969123
19.503168;0.9923204816977493;0.46296641269994565;0.46653482883076675;-0.4455551611194893;-0.44899523237031697;0.9815624852566531;1.0000206405097265;10.0000366820898;0.41676901632740837;-0.4352289976635887;-0.4352290016772622;0.42459948997400887;0.3991319141826113;0.5827439235375608;1.0000176267015037
19.513168;0.9923206365435345;0.46296635234787303;0.4665347778705309;-0.4455540604630268;-0.4489941231662572;0.9815624521370183;1.000020745727909;10.00003613358881;0.4167690136297591;-0.4352289976806577;-0.43522900163209866;0.4245994433395098;0.39913089662843754;0.5827432182301128;1.0000174207761243
19.523168;0.9923207962268848;0.46296635167051503;0.4665347915861691;-0.4455540604948684;-0.44899412314605425;0.9815624113026944;1.0000208475621302;10.000035581095299;0.4167690107617545;-0.4352289976961308;-0.43522900158673195;0.42459939733407615;0.3991308808957533;0.5827432043428987;1.0000172076367697
19.533168;0.9923209607219206;0.46296634597912856;0.46653480483675364;-0.44555406052928453;-0.4489941231261098;0.9815623635018437;1.0000209457336733;10.000035025494178;0.4167690077180282;-0.43522899770998175;-0.4352290015412286;0.42459935207846533;0.3991308672398959;0.5827431968442572;1.0000169872189222
19.543168;0.992321129966426;0.46296633548516325;0.4665348179569265;-0.4455540605660898;-0.4489941231066039;0.9815623095357405;1.000021040067394;10.000034468290195;0.4167690044960827;-0.435228997722216;-0.43522900149562616;0.42459930771116844;0.3991308558710097;0.5827431955434245;1.0000167593861142
19.553168;0.9923213039350807;0.4629663203780631;0.4665348312860756;-0.4455540606050927;-0.448994123087707;0.9815622502540629;1.0000211304967133;10.000033911746405;0.4167690011034411;-0.4352289977328534;-0.43522900144996585;0.4245992643939557;0.3991308468850116;0.5827432001986688;1.0000165239905812
19.563168;0.9923214827196518;0.4629662359074769;0.46653477971506163;-0.445552959960556;-0.44899301388578566;0.9815621865326982;1.0000212169813063;10.000033358392566;0.41676899755378477;-0.43522899774192264;-0.43522900140432247;0.42459922227897373;0.3991308402665396;0.5827432105302431;1.0000162809773794
19.573168;0.9923216665636974;0.4629662120672869;0.4665347943204186;-0.44555296000342215;-0.4489930138685791;0.9815621192188606;1.0000212994446058;10.000032810942358;0.41676899384881594;-0.4352289977494739;-0.43522900135881565;0.42459918149450016;0.39912983595812274;0.5827425413266675;1.0000160304283943
19.583168;0.9923218557741743;0.4629661841319268;0.466534809863438;-0.4455529600479615;-0.4489930138524199;0.9815620491334359;1.0000213778309388;10.000032272553911;0.41676898995525535;-0.4352289977556012;-0.435229001313609;0.4245991421899836;0.3991298339192064;0.5827425621566805;1.0000157724904462
19.593168;0.9923220505354977;0.4629661522995063;0.46653482647941413;-0.4455529600939836;-0.448993013837439;0.9815619771590134;1.0000214521552362;10.000031746501929;0.41676898578696747;-0.43522899776045176;-0.43522900126888114;0.42459910458089634;0.39912983413616826;0.5827425878792707;1.0000155072798917
19.603168;0.9923222508271169;0.46296611674548105;0.46653484429673964;-0.44555296014129137;-0.4489930138237685;0.9815619043003144;1.000021522419599;10.000031235682036;0.4167689812050355;-0.4352289977642076;-0.4352290012247731;0.4245990689267726;0.39912983659858475;0.5827426183090285;1.0000152348328832
19.613168;0.9923224565129958;0.46296607760527664;0.46653486346260004;-0.44555296018967694;-0.4489930138115441;0.981561831624024;1.000021588478943;10.000030742888733;0.4167689760293548;-0.4352289977670433;-0.4352290011813553;0.4245990354617096;0.39912984127087175;0.5827426532653484;1.0000149551456305
19.623168;0.9923226674867737;0.4629659700599589;0.4665348187468425;-0.4455518595533401;-0.4489919046171271;0.9815617601241275;1.0000216499973567;10.00003027121338;0.4167689700647766;-0.4352289977690866;-0.4352290011386393;0.4245990043512966;0.3991288480721588;0.5827420076284797;1.0000146683219036
19.633168;0.9923228837947691;0.46296592399894737;0.46653484120126626;-0.44555185960309446;-0.4489919046082822;0.98156169066259;1.0000217065337627;10.000029823945306;0.41676896313654005;-0.43522899777039903;-0.43522900109662205;0.424598975708797;0.39912885687387584;0.5827420510069807;1.0000143746651966
19.643168;0.9923231056952138;0.4629658745346607;0.4665348656313726;-0.44555185965304467;-0.4489919046013582;0.9815616240404567;1.0000217576771742;10.00002940464523;0.4167689551103554;-0.43522899777096813;-0.43522900105532103;0.42459794961690495;0.3991288675249069;0.5827413696343722;1.0000140746159731
19.653168;0.9923233336081698;0.4629658216619179;0.46653489220790983;-0.44555185970283556;-0.44899190459645744;0.981561561036098;1.0000218031474342;10.000029017351613;0.41676894590423436;-0.4352289977707216;-0.43522900101476675;0.4245979261181769;0.39912887987775725;0.5827414205467986;1.0000137686561097
19.663168;0.9923235679928403;0.4629657653548767;0.46653492102266486;-0.4455518597521254;-0.4489919045936573;0.9815615022912474;1.0000218428587713;10.000028666385933;0.4167689354973433;-0.43522899776957513;-0.4352290009749747;0.4245979052068342;0.3991288937978709;0.5827414749405169;1.0000134572272024
19.673168;0.9923238092205515;0.4629656406841342;0.46653488670314913;-0.44555075911505715;-0.4489907954092319;0.9815614481960513;1.0000218769364915;10.000028356259195;0.41676892391302744;-0.43522899776748697;-0.435229000935929;0.4245978868410946;0.39912890917531985;0.5827415326387471;1.0000131406502049
19.683168;0.9923240575122548;0.46296557751303236;0.46653492012110603;-0.4455507591625016;-0.44899079541082315;0.9815613989220914;1.0000219056537674;10.00002809163687;0.4167689111832222;-0.43522899776448076;-0.43522900089757194;0.4245978709650888;0.3991279259315127;0.5827409085376739;1.0000128191390145
19.693168;0.9923243130072315;0.46296551101500555;0.46653495590311894;-0.44555075920873227;-0.4489907954146415;0.9815613545335223;1.0000219293510864;10.000027876428561;0.4167688973280916;-0.43522899776064017;-0.43522900085979926;0.4245978575282614;0.39912794400461227;0.5827409722769857;1.0000124928977971
19.703168;0.9923245758793887;0.46296544131371314;0.4665349940656027;-0.4455507592536453;-0.4489907954206666;0.9815613150911847;1.0000219483940307;10.0000277124476;0.41676888236780407;-0.4352289977561027;-0.4352290008224851;0.424597846493963;0.3991279633250701;0.5827410387745745;1.0000121621856253
19.713168;0.9923248463450582;0.4629653685848714;0.46653503457056256;-0.4455507592971996;-0.44899079542884857;0.9815612807170447;1.000021963116723;10.000027599035349;0.41676886635934124;-0.43522899775104157;-0.4352290007855351;0.424597837839978;0.3991279838028419;0.5827411079397982;1.0000118273159013
19.723168;0.9923251245637866;0.46296529307550743;0.46653507732612987;-0.4455507593394227;-0.4489907954390834;0.9815612515294646;1.0000219737596059;10.000027533842946;0.4167688494155271;-0.43522899774563995;-0.43522900074893334;0.4245978315652485;0.39912800533848564;0.5827411797286849;1.000011488592917
19.733168;0.992325410530811;0.4629651501548386;0.46653505679489277;-0.4455496586948423;-0.4489896862674243;0.9815612275050688;1.000021980459129;10.000027513894908;0.416768831671251;-0.4352289977400882;-0.4352290007127455;0.42459782770498006;0.3991270278502993;0.5827405691565488;1.0000111462370842
19.743168;0.9923257040269131;0.4629650699441409;0.46653510367184053;-0.44554965873466357;-0.44898968628131203;0.9815612084676515;1.0000219832703188;10.000027536347432;0.4167688132449479;-0.43522899773459967;-0.4352290006770737;0.42459782633200954;0.3991270513063619;0.5827406459438403;1.0000108004016055
19.753168;0.9923260046581545;0.4629649878637631;0.46653515240333054;-0.44554965877340863;-0.4489896862968265;0.9815611941740457;1.0000219822022427;10.000027598966275;0.4167687942477631;-0.43522899772941165;-0.43522900064200837;0.4245978275369345;0.39912707573743567;0.582740725036219;1.0000104512635
19.763168;0.992326311955731;0.4629649043120357;0.4665352028642535;-0.4455496588111485;-0.4489896863138919;0.9815611843356888;1.000021977278881;10.000027700532707;0.41676877480535207;-0.4352289977247658;-0.4352290006076096;0.4245978314069624;0.39912710120602996;0.5827408062665755;1.000010099080341
19.773168;0.9923266255069101;0.4629648197239892;0.46653525493752707;-0.44554965884795794;-0.4489896863324908;0.9815611785342941;1.0000219685895788;10.000027841035152;0.4167687550482048;-0.4352289977208802;-0.4352290005738983;0.4245978380171655;0.3991271277617519;0.5827408894488731;1.0000097442060365
19.783168;0.9923269451094051;0.46296577032848235;0.46653635226602735;-0.4455484932839249;-0.44898851175321497;0.9815611760933663;1.0000219562813875;10.000028021122704;0.41676873508493795;-0.43522899771794066;-0.43522900054085545;0.4245978474282298;0.3991271554300472;0.5827409744558996;1.000009387096956
19.793168;0.9923272708616653;0.4629656850640398;0.46653640718701217;-0.4455484933191605;-0.4489885117749702;0.9815621760800891;1.0000219405378399;10.000028240830826;0.41676871498798057;-0.43522899771612183;-0.43522900050845936;0.42459785967610275;0.3991261842232794;0.5827403763411959;1.0000090282539793
19.803168;0.992328601377275;0.4629660394930319;0.46653643673504414;-0.44554896903046154;-0.44898853947731937;0.981562177498727;1.0000219215755877;10.000028498304294;0.4167686947833147;-0.43522899771558904;-0.43522900047672686;0.42459787476400956;0.39912621414052835;0.582740464924917;1.0000086681295057
19.813168;0.9923289405550929;0.46296595555154224;0.46653649413625675;-0.4455489690646256;-0.4489885395022044;0.9815621794571591;1.0000218996541814;10.000028789191532;0.41676867443959037;-0.43522899771647205;-0.4352290004457052;0.42459789268580583;0.39912624516441497;0.582740555214734;1.0000083070979895
19.823168;0.9923292870036252;0.4629658730958392;0.46653655271717037;-0.44554896909842906;-0.44898853952853757;0.9815621811762125;1.0000218751526417;10.000029107104185;0.41676865389120155;-0.4352289977188623;-0.4352290004154381;0.42459791345663894;0.3991262772704905;0.5827406470791341;1.0000079454875659
19.833168;0.9923296409698992;0.462965792689593;0.46653661240857386;-0.4455489691319387;-0.4489885395562222;0.9815621819439151;1.0000218486334502;10.000029444846238;0.416768633078854;-0.435228997722827;-0.4352290003859368;0.42459793710964455;0.39912631044057;0.5827407403954677;1.0000075836782447
19.843168;0.9923300026966474;0.46296564993779105;0.4665366076907996;-0.44554786847850864;-0.4489874304013704;0.9815621810695236;1.0000218207320697;10.000029795228901;0.4167686119555043;-0.43522899772840357;-0.4352290003571561;0.424597963677745;0.3991253446777258;0.5827401501755426;1.0000072222050942
19.853168;0.9923303723792606;0.462965575126518;0.466536669277879;-0.4455478685114721;-0.44898743043149714;0.9815621778382199;1.0000217919842613;10.000030150987362;0.41676859047728265;-0.4352289977355922;-0.43522900032898537;0.4245979931810342;0.3991253800242741;0.582740246213146;1.0000068617010016
19.863168;0.9923307500268043;0.4629655037406675;0.4665367316195886;-0.4455478685441756;-0.4489874304627187;0.9815621715207933;1.000021762808197;10.000030505139897;0.41676856862141104;-0.43522899774437407;-0.4352290003012641;0.42459802562480076;0.3991254165825616;0.5827403435543633;1.0000065027293639
19.873168;0.9923311354389158;0.4629654361441881;0.46653679457452846;-0.4455478685766602;-0.44898743049497836;0.9815621614421747;1.0000217335687793;10.000030852529997;0.41676854641566935;-0.4352289977547366;-0.4352290002738104;0.42459806101948316;0.3991254545334631;0.5827404421375335;1.0000061456854685
19.883168;0.992331528263633;0.462965372698614;0.4665368580363404;-0.44554786860899154;-0.4489874305282688;0.981562147024991;1.0000217045278426;10.000031190646906;0.41676852392964236;-0.43522899776668816;-0.4352290002464499;0.42459809938876275;0.3991254941207284;0.5827405418861686;1.0000057907811093
19.893168;0.9923319280112519;0.462965248860821;0.46653685652409577;-0.44554676795458537;-0.448986321378849;0.9815621277577284;1.0000216757608802;10.000031518357394;0.4167685012335054;-0.4352289977802642;-0.4352290002190372;0.42459814073648006;0.3991255355950206;0.5827406427054926;1.0000054380569887
19.903168;0.9923323340606819;0.4629651948301549;0.46653692081512504;-0.44554676798685566;-0.44898632141443057;0.9815621031419657;1.0000216472349306;10.000031834372736;0.4167684783834034;-0.43522899779551844;-0.43522900019146155;0.42459818501116403;0.39912457917149147;0.5827400595600373;1.0000050874210387
19.913168;0.9923327457199204;0.46296514604391104;0.46653698545318123;-0.4455467680192025;-0.4489863214513267;0.9815620727119732;1.0000216189550188;10.000032137337262;0.41676845543451607;-0.43522899781249785;-0.43522900016363164;0.4245982320965382;0.39912462503588453;0.5827401621576468;1.0000047386940683
19.923168;0.9923331622813564;0.4629651028103073;0.4665370504325641;-0.4455467680516765;-0.44898632148962714;0.9815620361162664;1.0000215910175374;10.000032426761882;0.4167684324558423;-0.4352289978312183;-0.43522900013546567;0.42459828180304077;0.3991246733684324;0.5827402654737537;1.0000043916090335
19.933168;0.9923335830285461;0.46296506538529025;0.46653711577058377;-0.4455467680843072;-0.4489863215294062;0.9815619931463339;1.000021563619694;10.00003270312273;0.4167684095530771;-0.4352289978516532;-0.43522900010690485;0.4245983338562541;0.39912472434132956;0.5827403693599835;1.0000040458261703
19.943168;0.9923340072894572;0.4629650339812656;0.4665371814636238;-0.4455467681170946;-0.4489863215707386;0.9815619436871276;1.000021537075547;10.000032966964614;0.41676838687942663;-0.4352289978737433;-0.43522900007791787;0.4245983879210347;0.3991247780926273;0.5827404736207886;1.0000037010795868
19.953168;0.9923344345564186;0.46296494382465947;0.4665371820390976;-0.44554566746332686;-0.44898521242989303;0.9815618876721881;1.0000215118037514;10.000033218215545;0.4167683646192248;-0.43522899789743097;-0.43522900004848586;0.4245984436565914;0.3991248347116494;0.5827405780696102;1.0000033573579954
19.963168;0.9923348644852741;0.4629649247545165;0.466537248243335;-0.44554566749625024;-0.448985212474515;0.9815618250573318;1.0000214882436131;10.000033456261995;0.41676834297363957;-0.43522899792267866;-0.4352290000185952;0.4245985007516309;0.3991238942528188;0.582739997646232;1.0000030149425287
19.973168;0.9923352967072686;0.4629649117263875;0.4665373146041359;-0.4455456675291043;-0.4489852125208083;0.98156175578642;1.0000214666897203;10.000033680188109;0.4167683221419478;-0.43522899794945225;-0.43522899998823084;0.42459855892648224;0.39912395676738466;0.5827401020507569;1.0000026742944028
19.983168;0.9923357306840653;0.46296490452280836;0.46653738110685233;-0.44554566756181707;-0.44898521256873253;0.9815616797907377;1.00002144718379;10.000033888600438;0.41676830228333034;-0.43522899797770587;-0.4352289999573557;0.42459861791054;0.3991240223179917;0.5827402062461887;1.0000023358818304
19.993168;0.9923361657618791;0.46296490290172143;0.466537447766092;-0.4455456675943386;-0.44898521261819846;0.9815615970147825;1.0000214296141219;10.00003407925255;0.4167682834997095;-0.4352289980073748;-0.43522899992590663;0.4245986774156541;0.3991240909436754;0.5827403101161579;1.0000020000921113
20.003168;0.9923366012989753;0.4629648417373214;0.46653744921156626;-0.4455445669399682;-0.4489841034852775;0.9815615073897354;1.000021413904204;10.00003424930385;0.4167682658552397;-0.43522899803836906;-0.4352289998938199;0.4245987371537743;0.39912416261092665;0.5827404135508992;1.000001667295392
20.013168;0.9923370366866812;0.4629648507122212;0.4665375163471707;-0.4455445669720147;-0.4489841035374315;0.9815614107699325;1.0000214000710355;10.000034396293655;0.41676824939869594;-0.4352289980705838;-0.43522899986105984;0.42459879687621155;0.3991232372114284;0.5827398315272925;1.0000013378788892
20.023168;0.9923374712523325;0.4629648648170195;0.46653758384481825;-0.4455445670037794;-0.4489841035907406;0.9815613069198867;1.0000213881685118;10.000034518625755;0.41676823416498887;-0.43522899810390914;-0.4352289998276356;0.4245988563720785;0.39912331459006156;0.5827399337704349;1.00000101215752
20.033168;0.9923379042200818;0.4629648839558679;0.46653765180011325;-0.4455445670352036;-0.44898410364513297;0.981561195590666;1.000021378258154;10.000034614888069;0.4167682201680003;-0.4352289981382263;-0.43522899979360685;0.42459891546763495;0.39912339455918333;0.582740035294274;1.0000006903055345
20.043168;0.992338334830295;0.46296490798691947;0.4665377203096182;-0.44554456706620105;-0.44898410370058334;0.9815610766319216;1.0000213703973213;10.000034683296223;0.41676820740326587;-0.43522899817341043;-0.435228999759067;0.42459897406108515;0.3991234769158801;0.5827401360621793;1.0000003723494961
20.053168;0.9923387624569175;0.46296493672401423;0.46653778946174235;-0.44554456709668;-0.4489841037570791;0.9815609500296942;1.0000213645658338;10.000034722237626;0.41676819584808994;-0.43522899820932115;-0.4352289997241061;0.4245990321109914;0.39912356148580136;0.5827402360699143;1.0000000581668238
20.063168;0.9923391865972647;0.4629649050641709;0.46653779392159317;-0.4455434664399146;-0.44898299463079194;0.9815608158677182;1.000021360592696;10.000034730712512;0.41676818546680805;-0.435228998245774;-0.43522899968877965;0.42459908956334325;0.39912364815911827;0.5827403352952581;0.9999997475182587
20.073168;0.9923396068482153;0.462964942669232;0.4665378646024999;-0.44554346646922466;-0.44898299468928093;0.9815606743007503;1.0000213581482436;10.000034707858388;0.4167681762359056;-0.43522899828253914;-0.4352289996531042;0.4245991463142907;0.3991227368884391;0.5827397487401141;0.9999994401257865
20.083168;0.9923400229369552;0.46296498445148127;0.4665379361804294;-0.4455434664979522;-0.4489829947486951;0.981560525538308;1.0000213567426224;10.000034652503901;0.41676816815314194;-0.43522899831938;-0.43522899961707506;0.4245992022377187;0.3991228276647196;0.5827398460737259;0.9999991357375698
20.093168;0.9923404346852166;0.4629650301946872;0.46653800874503504;-0.4455434665261102;-0.4489829948089841;0.9815603698060632;1.0000213557469442;10.0000345634722;0.4167681612123097;-0.4352289983560852;-0.4352289995806917;0.42459925723869507;0.3991229204792244;0.5827399421815384;0.9999988341250307
20.103168;0.9923408418765568;0.46296507963589395;0.4665380823409095;-0.44554346655371635;-0.4489829948701011;0.9815602073536478;1.0000213544707828;10.000034439967731;0.41676815538878254;-0.43522899839247836;-0.4352289995439677;0.4245993113010108;0.39912301527889593;0.5827400368432424;0.9999985350016276
20.113168;0.9923412441665701;0.46296506756083683;0.46653809151916625;-0.44554236589411755;-0.44898188574819525;0.9815600385469819;1.0000213522043042;10.000034281623558;0.4167681506746615;-0.43522899842841667;-0.43522899950692395;0.4245993644948751;0.3991231119563215;0.5827401298834541;0.9999982379458388
20.123168;0.9923416410747931;0.46296512347293606;0.4665381670227463;-0.4455423659206276;-0.4489818858108094;0.9815598639057043;1.0000213482142288;10.000034088996857;0.41676814712987653;-0.4352289984637724;-0.4352289994695937;0.4245994169431672;0.39912221038283163;0.5827395363182191;0.9999979424828506
20.133168;0.9923420320130736;0.4629651821380946;0.4665382433358088;-0.4455423659465045;-0.4489818858740675;0.9815606840154608;1.000021341752324;10.00003386420999;0.41676814488501934;-0.43522899849840896;-0.43522899943204163;0.4245994687864077;0.39912231044105195;0.582739625978497;0.9999976482656863
20.143168;0.99234241637494;0.46296524327394123;0.4665383203587079;-0.4455423659716304;-0.4489818859378495;0.9815604994454258;1.0000213320936204;10.000033610835636;0.41676814408767404;-0.43522899853217756;-0.4352289993943655;0.4245995201715241;0.39912241203544485;0.5827397139742075;0.9999973550865744
20.153168;0.992342793662747;0.46296530664200547;0.46653839798458124;-0.44554236599587427;-0.44898188600197503;0.9815603107292247;1.0000213186021965;10.000033333768442;0.41676814485709196;-0.43522899856492636;-0.43522899935668785;0.4245995712483621;0.39912251508483343;0.5827398003216614;0.9999970627383961
20.163168;0.9923431635761021;0.46296537203740434;0.4665384761126408;-0.44554236601911434;-0.4489818860662349;0.9815601183585188;1.0000213007512953;10.000033039020112;0.4167681472883966;-0.43522899859651376;-0.43522899931916137;0.42459962214687;0.3991226195008295;0.5827398850887089;0.9999967709682425
20.173168;0.9923435259987704;0.4629653743440335;0.466538489260286;-0.445541265354593;-0.4489807769466288;0.9815599227827622;1.0000212780761273;10.000032732225673;0.41676815146843627;-0.4352289986268169;-0.43522899928196385;0.42459967294269213;0.39912272517335956;0.5827399684158174;0.9999964795129858
20.183168;0.9923438808537163;0.46296544316390803;0.466538568221833;-0.4455412653755921;-0.4489807770105762;0.9815597244006582;1.0000212501353043;10.000032417249605;0.41676815749272034;-0.4352289986557259;-0.43522899924526665;0.4245997236379907;0.3991218319878278;0.5827393655767295;0.9999961881078578
20.193168;0.9923442279559459;0.4629655133507368;0.46653864756139196;-0.4455412653954129;-0.4489807770741073;0.9815595235172331;1.000021216494755;10.000032096975378;0.4167681655049616;-0.4352289986831356;-0.43522899920922065;0.4245997741693937;0.39912193984355426;0.5827394465952054;0.9999958965164937
20.203168;0.9923445670304007;0.46296558471466;0.46653872728442036;-0.4455412654140088;-0.4489807771370621;0.9815593203386462;1.0000211767666929;10.000031774545247;0.4167681757252065;-0.4352289987089414;-0.4352289991739839;0.4245998244432642;0.39912204861471773;0.5827395267634959;0.9999956045926559
20.213168;0.9923458961067562;0.4629660964116268;0.4665387807833038;-0.4455417411001938;-0.44898080487819986;0.9815591150535607;1.000021130726607;10.00003145247403;0.4167681884355872;-0.43522899873302806;-0.4352289991397305;0.42459987438159635;0.39912215809280666;0.5827396062562176;0.9999953123194024
20.223168;0.9923462185389531;0.46296610481763034;0.4665387959541999;-0.445540640428332;-0.44897969575571994;0.9815589079130361;1.0000210783524925;10.000031131093783;0.41676820395011255;-0.4352289987552578;-0.43522899910661894;0.42459992393745283;0.3991222680088187;0.5827396852305612;0.9999950198121669
20.233168;0.9923465325678119;0.4629661789155115;0.46653887703963887;-0.44554064044281066;-0.4489796958160054;0.981558699252955;1.0000210197421668;10.000030809123333;0.41676822259722335;-0.4352289987754819;-0.4352289990747715;0.42459997306068187;0.3991213781159683;0.5827390789261736;0.999994727274884
20.243168;0.9923468381827972;0.4629662535966388;0.4665389586982935;-0.44554064045581415;-0.44897969587513714;0.9815584895034553;1.0000209550507204;10.000030485855776;0.41676824470666457;-0.43522899879357907;-0.43522899904427625;0.42460002165418403;0.3991214882352177;0.5827391572948473;0.9999944349737852
20.253168;0.9923471353910351;0.4629663285841708;0.46653904101075555;-0.4455406404673111;-0.44897969593303255;0.981558279185152;1.00002088444178;10.000030162403943;0.416768270586965;-0.43522899880947213;-0.435228999015186;0.4246000695561356;0.3991215982550884;0.5827392355539496;0.9999941432800522
20.263168;0.9923474242940653;0.4629664035447365;0.4665391240161266;-0.4455406404772815;-0.4489796959896212;0.9815580688455211;1.000020808008777;10.000029841157593;0.4167683005111885;-0.43522899882310995;-0.4352289989875192;0.4246001165549193;0.3991217081355782;0.582739313803666;0.9999938526636405
20.273168;0.9923477050701685;0.46296647817396747;0.4665392076799622;-0.4455406404857159;-0.44897969604482646;0.9815578589991777;1.0000207257234985;10.000029525212339;0.4167683347173889;-0.4352289988344725;-0.435228998961266;0.4246001624290787;0.3991218179128544;0.582739392063102;0.9999935635702129
20.283168;0.992347977830504;0.4629664873377081;0.4665392264874936;-0.4455395398048215;-0.4489785869147749;0.9815576501737521;1.000020637433525;10.000029218818499;0.4167683733960185;-0.4352289988436067;-0.4352289989363983;0.42460020697349793;0.39912192766645355;0.5827394702413227;0.9999932763299523
