time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.293168;0.9923482425351158;0.46296656071713693;0.46653931113165464;-0.4455395398101257;-0.448978586967041;0.98155744299116;1.0000205428928801;10.000028927092922;0.4167684166669112;-0.4352289988506315;-0.43522899891288247;0.42460025000837615;0.39912103745006955;0.5827388632775683;0.9999929912393893
20.303168;0.9923484990521572;0.4629666332938875;0.4665393960270879;-0.4455395398138079;-0.44897858701782967;0.9815572381281424;1.0000204418143155;10.000028654513615;0.416768464572516;-0.43522899885568633;-0.43522899889068933;0.4246002913953829;0.3991211472554076;0.5827389408479138;0.9999927087056728
20.313168;0.9923487472419187;0.46296670499639897;0.46653948095397707;-0.44553953981581;-0.44897858706720445;0.9815570362059445;1.000020333929485;10.000028404278584;0.4167685170971065;-0.43522899885887767;-0.4352289988697922;0.4246003310376549;0.3991212570550938;0.5827390179449938;0.9999924292639989
20.323168;0.9923489869945582;0.4629667757729313;0.46653956562919624;-0.44553953981607236;-0.44897858711528743;0.9815568377745791;1.0000202190400247;10.000028178933615;0.4167685742035592;-0.435228998860286;-0.43522899885016164;0.42460036885759334;0.39912136686924854;0.5827390944849634;0.9999921535055523
20.333168;0.9923492182402665;0.46296678066482927;0.4665395843089029;-0.44553843912676605;-0.4489774779784314;0.9815566433220443;1.0000200970599507;10.000027980979782;0.41676863584345875;-0.43522899885999233;-0.43522899883176835;0.4246004047895245;0.3991214767830468;0.5827391703668048;0.9999918820260025
20.343168;0.9923494409327553;0.46296684945627575;0.4665396674988577;-0.44553843912340246;-0.44897747802441323;0.9815564532142607;1.000019968045451;10.000027813000944;0.41676870192980386;-0.43522899885806676;-0.4352289988145904;0.4246004387870701;0.39912058689266106;0.5827385605338431;0.9999916153917627
20.353168;0.9923496550512865;0.46296691715758326;0.4665397495133489;-0.4455384391181813;-0.4489774780695945;0.981556267682293;1.0000198321773113;10.000027677388246;0.41676877233036574;-0.435228998854555;-0.4352289987986135;0.42460047081923724;0.39912069722539945;0.5827386345852759;0.999991354091697
20.363168;0.992349860673459;0.4629669836363841;0.46653983014607014;-0.4455384391111107;-0.4489774781141343;0.9815560869013058;1.0000196897227627;10.000027575635503;0.4167688468960404;-0.4352289988494869;-0.43522899878381677;0.4246005008665327;0.39912080771773933;0.5827387073603477;0.999991098493537
20.373168;0.9923500580140828;0.46296704871869526;0.4665399092159688;-0.4455384391022104;-0.4489774781581859;0.9815559110945494;1.0000195410235373;10.000027507683447;0.41676892547462485;-0.43522899884288446;-0.435228998770156;0.424600528930209;0.39912091824405216;0.58273877860121;0.9999908489118048
20.383168;0.9923502473388547;0.46296711220866427;0.4665399865305653;-0.44553843909150087;-0.4489774782018858;0.9815557406244495;1.0000193864634264;10.00002747203022;0.4167690078775487;-0.43522899883476607;-0.4352289987575766;0.4246005550350182;0.3991210286231741;0.5827388480599772;0.9999906057554359
20.393168;0.9923504288751496;0.46296710897938115;0.46653999646474537;-0.4455373383912334;-0.44897636906151617;0.9815555760043627;1.0000192264025827;10.000027466247511;0.41676909383241356;-0.4352289988251551;-0.4352289987460444;0.4246005792343019;0.39912113860351445;0.5827389155044506;0.9999903695456861
20.403168;0.9923506027908249;0.4629671686477358;0.46654006963982153;-0.4455373383770061;-0.4489763691047203;0.9815554177785194;1.0000190611353772;10.000027487238485;0.41676918298139937;-0.4352289988140905;-0.43522899873554716;0.4246006016356099;0.399120247875045;0.5827382957993794;0.9999901407783373
20.413168;0.9923507691622365;0.46296722610258345;0.4665401404492537;-0.44553733836108483;-0.44897636914772315;0.9815552663683652;1.000018890911505;10.000027531512409;0.4167692749235724;-0.4352289988016227;-0.4352289987260738;0.42460062240856355;0.39912035611787355;0.5827383585041247;0.9999899198113592
20.423168;0.9923509279524494;0.4629672811560009;0.46654020872926266;-0.445537338343498;-0.4489763691905817;0.9815551220274072;1.0000187160072087;10.000027595554537;0.41676936925578234;-0.4352289987878025;-0.43522899871759635;0.4246006417504962;0.39912046304786974;0.5827384184646338;0.9999897068930687
20.433168;0.992351079039584;0.46296733361931564;0.46654027433902334;-0.44553733832426856;-0.4489763692333648;0.9815549849087558;1.0000185367493126;10.000027675880462;0.41676946559622896;-0.43522899877268045;-0.43522899871005155;0.4245996598429106;0.39912056842268234;0.5827377468772164;0.9999895022622413
20.443168;0.9923512222150003;0.46296731839395183;0.46654027173140084;-0.445536237615665;-0.4489752600923281;0.9815548551791201;1.0000183534819007;10.000027768839928;0.4167695635938839;-0.4352289987562941;-0.43522899870333004;0.4245996768256424;0.3991206720177273;0.5827378009235857;0.9999893061874624
20.453168;0.9923513571473103;0.4629673651291769;0.4665403316043365;-0.445536237593318;-0.44897526013512945;0.9815547331014648;1.0000181665389338;10.000027870345537;0.41676966291786927;-0.43522899873864096;-0.4352289986972898;0.42459969280011;0.39912077360352494;0.5827378519227528;0.9999891189207115
20.463168;0.992351483421651;0.46296740871208203;0.46654038840090795;-0.4455362375695393;-0.4489752601779966;0.981554619013594;1.0000179761885395;10.000027975835506;0.4167697632381174;-0.4352289987196841;-0.4352289986917723;0.4245997078606631;0.3991198729392951;0.5827372149108432;0.9999889406375876
20.473168;0.9923516006319204;0.46296744891627517;0.4665404419646791;-0.44553623754442845;-0.4489752602209413;0.9815545132382315;1.0000177825800427;10.000028081051152;0.41676986423020135;-0.435228998699401;-0.4352289986866059;0.4245997221041895;0.3991199697729585;0.5827372596521461;0.9999887714305327
20.483168;0.9923517083950342;0.4629674855001245;0.4665404921284481;-0.445536237518094;-0.44897526026396467;0.9815554160379728;1.0000175857831666;10.000028183106842;0.4167699656108154;-0.4352289986778147;-0.4352289986816138;0.42459973559007796;0.39912006384366977;0.5827373012156839;0.9999886113757113
20.493168;0.992351806290419;0.46296751821294096;0.46654053874393836;-0.4455362374906402;-0.4489752603070788;0.981555327643881;1.0000173858745194;10.000028280502484;0.4167700671705429;-0.43522899865498343;-0.4352289986766347;0.42459974831515207;0.39912015489945063;0.582737339570082;0.9999884606398168
20.503168;0.9923518938479057;0.4629674818924488;0.46654051631220345;-0.4455351367743699;-0.4489741511665065;0.9815552482726136;1.0000171829775035;10.000028372043182;0.41677016877693523;-0.435228998630985;-0.43522899867155046;0.42459976024919466;0.39912024272348723;0.5827373746757151;0.9999883195133242
20.513168;0.9923519706295684;0.4629675061305494;0.46654055566848024;-0.44553513674489603;-0.4489741512098753;0.981555178082493;1.0000169772503373;10.000028455968934;0.4167702703651451;-0.4352289986059053;-0.43522899866629267;0.4245997713781865;0.39911932714332704;0.5827367216212994;0.9999881882850034
20.523168;0.9923520363039926;0.4629675257901265;0.46654059146281146;-0.4455351367144997;-0.44897415125338425;0.9815551171162331;1.0000167688664905;10.000028529973793;0.4167703719229029;-0.4352289985798276;-0.4352289986608147;0.4245997816956344;0.3991194080183593;0.5827367502410742;0.9999880670714792
20.533168;0.9923520906297065;0.46296754069259904;0.4665406237740728;-0.4455351366832638;-0.4489741512970486;0.9815550652512308;1.000016557988989;10.000028591600753;0.41677047345460055;-0.4352289985528424;-0.4352289986550545;0.42459979116012003;0.3991194852197192;0.5827367756138322;0.9999879557610467
20.543168;0.9923521333788609;0.4629675507268044;0.4665406526856485;-0.4455351366512943;-0.44897415134090224;0.9815550221457725;1.000016344710976;10.00002863845493;0.41677057494613395;-0.4352289985250641;-0.4352289986489264;0.4245997996689641;0.39911955861155357;0.582736797639649;0.99998785405736
20.553168;0.9923521642673012;0.46296749092968675;0.4665406129025152;-0.4455340359309285;-0.44897304220117784;0.9815549872791988;1.0000161289881804;10.000028668179551;0.41677067633886;-0.4352289984966263;-0.435228998642346;0.42459980705521205;0.3991196280527434;0.5827368161694259;0.9999877615498142
20.563168;0.9923521829419468;0.4629674911456289;0.4665406354257784;-0.445534035897851;-0.44897304224551593;0.9815549601353736;1.0000159106520012;10.00002867827896;0.4167707775102096;-0.4352289984676572;-0.43522899863524744;0.4245998130918543;0.3991196934196527;0.5827368310621966;0.9999876777960931
20.573168;0.9923521890081546;0.4629674865543341;0.46654065503494385;-0.44553403586444373;-0.4489730422901226;0.9815549403819285;1.0000156895409542;10.000028665893426;0.4167708782894051;-0.43522899843825774;-0.4352289986275726;0.4245998175088763;0.3991187546171338;0.5827361573081372;0.9999876024052453
20.583168;0.992352182065096;0.46296747732257393;0.46654067192882975;-0.44553403583089407;-0.44897304233498575;0.9815549279176269;1.000015465650386;10.000028627663337;0.4167709785007047;-0.4352289984085044;-0.43522899861926323;0.4245998200262069;0.39911881158504126;0.5827361646427397;0.9999875351053363
20.593168;0.9923521617559675;0.4629674636453471;0.46654068631494683;-0.4455340357973975;-0.44897304238007435;0.9815549227794549;1.000015239194841;10.00002855971392;0.41677107800423163;-0.43522899837848344;-0.4352289986102688;0.4245998203795875;0.39911886432574273;0.5827361681194048;0.9999874757901321
20.603168;0.9923521278218935;0.46296744570710147;0.4665406984223045;-0.44553403576413964;-0.4489730424253169;0.981554925006432;1.0000150105710097;10.000028457796548;0.41677117671528685;-0.43522899834832074;-0.435228998600551;0.42459981833707194;0.39911891293125135;0.5827361677218188;0.9999874245219817
20.613168;0.9923520801485035;0.46296735875969686;0.4665406430967131;-0.4455329350435089;-0.4489719332867844;0.9815549345564616;1.0000147802173789;10.000028317788761;0.4167712745736186;-0.43522899831817347;-0.4352289985900893;0.4245998137203385;0.39911895758138466;0.5827361634512667;0.9999873814799117
20.623168;0.9923520187736219;0.46296733277266183;0.46654065146102747;-0.44553293501120905;-0.44897193333193247;0.9815549512415963;1.0000145484410348;10.000028136619012;0.41677137148534676;-0.43522899828819983;-0.43522899857890057;0.4245998064057796;0.39911899851233495;0.5827361553249115;0.9999873468741148
20.633168;0.9923529421183852;0.4629677422369261;0.46654063175138455;-0.4455334106395959;-0.44897196105561327;0.981554974674437;1.0000143153423184;10.000027913073446;0.4167714672944231;-0.43522899825855366;-0.43522899856704317;0.424599796290704;0.3991180359747151;0.5827354584680114;0.9999873208490752
20.643168;0.9923528539553662;0.46296770865445414;0.4665406374838228;-0.44553341060878504;-0.44897196109995147;0.9815550042939337;1.0000140808325086;10.000027647621856;0.4167715617768956;-0.4352289982293965;-0.43522899855459674;0.4245997832678044;0.3991180702033282;0.5827354427287217;0.9999873034206281
20.653168;0.9923527530951478;0.4629676714034993;0.46654064218127583;-0.44553341057886536;-0.4489719611435112;0.9815550394741376;1.0000138447126237;10.00002734131645;0.4167716546392489;-0.43522899820088745;-0.4352289985416427;0.4245997672402247;0.399118101416572;0.5827354232877276;0.9999872945018189
20.663168;0.9923526403183345;0.4629676306046444;0.46654064588998356;-0.4455334105498923;-0.44897196118600435;0.9815550796107894;1.0000136068055447;10.000026995095105;0.41677174553526697;-0.4352289981731663;-0.4352289985282562;0.42459974814639473;0.3991181298378052;0.5827354002841447;0.9999872939649362
20.673168;0.9923525164965188;0.46296752156445764;0.4665405831417353;-0.4455323098329979;-0.44897085204333553;0.9815551240503377;1.000013367021173;10.00002661033315;0.4167718341039188;-0.4352289981463485;-0.43522899851451013;0.4245997259501469;0.399118155698669;0.5827353738843417;0.9999873016392208
20.683168;0.9923523824230908;0.46296747444209546;0.46654058466943354;-0.44553230980594305;-0.4489708520828346;0.9815551719255581;1.0000131253141682;10.000026189768366;0.4167719200171367;-0.43522899812052507;-0.4352289985005032;0.4245997006071644;0.39911817922310694;0.5827353442318974;0.9999873172760416
20.693168;0.9923522387107778;0.46296742471174984;0.4665405849592193;-0.4455323097797929;-0.4489708521204034;0.9815552221287809;1.0000128816512632;10.000025737275292;0.4167720030111913;-0.43522899809577525;-0.43522899848637553;0.4245996720587998;0.3991172006199666;0.5827346264958009;0.9999873405794639
20.703168;0.9923520858150723;0.462967372759993;0.4665405839232459;-0.44553230975450303;-0.44897085215575727;0.981555273466387;1.000012636023279;10.000025256241559;0.4167720828885382;-0.43522899807219406;-0.4352289984722773;0.4245996402707327;0.3991172200595315;0.5827345904603712;0.9999873712822942
20.713168;0.9923519241561487;0.46296731891861337;0.46654058146947647;-0.4455323097300348;-0.4489708521886267;0.98155532481309;1.0000123884540308;10.000024748270965;0.41677215951614294;-0.43522899804990167;-0.43522899845832563;0.4245996052740666;0.3991172376375144;0.5827345511384401;0.9999874091366092
20.723168;0.9923517542118822;0.46296719851984647;0.46654051208551506;-0.4455312090174385;-0.44896974303495596;0.9815553751446628;1.0000121390206278;10.000024213446277;0.41677223282567505;-0.43522899802903203;-0.4352289984446001;0.4245995671643219;0.39911725340072624;0.582734508443658;0.9999874538312874
20.733168;0.9923515765337944;0.4629671415698195;0.46654050652857443;-0.44553120899439763;-0.44896974306213294;0.9815554235085419;1.0000118878899578;10.000023651182577;0.4167723027925869;-0.43522899800971493;-0.43522899843116636;0.4245995260663204;0.3991172674197051;0.5827344623423979;0.9999875050151754
20.743168;0.9923513917516589;0.46296708330864045;0.4665404993524957;-0.44553120897191406;-0.44896974308612353;0.9815554690132259;1.0000116352664254;10.00002306064049;0.41677236939693835;-0.43522899799204173;-0.4352289984180899;0.4245994820980912;0.39911627982439407;0.5827337279496362;0.999987562416608
20.753168;0.9923512005827494;0.4629670239017538;0.46654049054958074;-0.44553120894988885;-0.4489697431067024;0.9815555108307916;1.0000113812632168;10.000022440869238;0.41677243259019275;-0.43522899797603776;-0.43522899840543333;0.4245994353542763;0.3991162908074071;0.5827336751074035;0.9999876258718826
20.763168;0.9923510037719008;0.4629669635311024;0.466540480110256;-0.4455312089282567;-0.44896974312365956;0.9815555481859475;1.0000111258650008;10.000021791039435;0.4167724922802695;-0.4352289979616827;-0.4352289983932463;0.4245993859161197;0.3991163006288544;0.5827336189595169;0.9999876952357213
20.773168;0.9923508019744611;0.46296690238082344;0.46654046801941873;-0.4455312089070067;-0.4489697431368204;0.9815555803565232;1.0000108689727316;10.000021110680597;0.4167725483290694;-0.43522899794895803;-0.4352289983815421;0.4245993338756815;0.3991163096042284;0.5827335595443048;0.9999877702854557
20.783168;0.9923505957424008;0.46296677568986555;0.4665403888283465;-0.44553010819730565;-0.44896863396226616;0.9815556067462176;1.0000106104429392;10.00002039998229;0.4167726005611444;-0.4352289979378692;-0.435228998370273;0.424599279350039;0.39911631806143416;0.5827334968890399;0.9999878506632542
20.793168;0.992350385643035;0.462966713373525;0.466540373313533;-0.4455301081770465;-0.4489686339675913;0.981555627000134;1.000010350143541;10.000019660265655;0.41677264878779624;-0.43522899792843717;-0.4352289983593337;0.42459922246636955;0.39911632628771;0.582733430997961;0.9999879358814227
20.803168;0.9923501723253161;0.46296665053362285;0.4665403560140489;-0.4455301081574782;-0.44896863396902426;0.9815556410365611;1.0000100879993217;10.000018894141963;0.4167726928223746;-0.4352289979206946;-0.4352289983485851;0.4245991633342901;0.3991153344989429;0.5827326769477084;0.9999880253911393
20.813168;0.9923499564680152;0.46296658715705874;0.4665403369192014;-0.445530108138717;-0.44896863396660425;0.9815556489413552;1.0000098239889013;10.000018105330973;0.4167727324680752;-0.435228997914697;-0.4352289983378801;0.4245991020431749;0.3991153428477592;0.5827326045149281;0.9999881186410873
20.823168;0.9923497387153855;0.46296652324452287;0.46654031604836627;-0.4455301081208377;-0.4489686339603598;0.9815556508458194;1.0000095581114095;10.000017298395885;0.41677276750178505;-0.4352289979105209;-0.4352289983270896;0.4245990386673617;0.3991153514485581;0.5827325287842486;0.9999882151169971
20.833168;0.9923495196498149;0.4629664588256321;0.46654029341862896;-0.4455301081038721;-0.44896863395033293;0.9815556469015416;1.0000092903202331;10.000016478253897;0.4167727976735908;-0.43522899790824904;-0.4352289983161105;0.42459897326418816;0.39911536039993256;0.5827324497285126;0.9999883143496648
20.843168;0.9923492997840924;0.4629663290386227;0.4665402036151545;-0.44552900739892326;-0.4489675247527675;0.9815566372794825;1.0000090204871057;10.000015649719069;0.41677282272943805;-0.4352289979079764;-0.4352289983048431;0.42459890590302557;0.3991153698137702;0.5827323672833736;0.9999884158730059
20.853168;0.9923490795696887;0.46296626377109884;0.46654017747943594;-0.44552900738373186;-0.44896752473533186;0.9815566221265519;1.0000087484552245;10.000014817230099;0.41677284244526946;-0.4352289979098317;-0.4352289982931743;0.4245988367084348;0.3991153798435853;0.582732281327042;0.9999885192554265
20.863168;0.9923488594380167;0.4629661981720179;0.4665401496364408;-0.4455290073693704;-0.44896752471429285;0.9815566015280379;1.0000084740894173;10.000013984533883;0.4167728566392538;-0.43522899791398373;-0.4352289982809976;0.4245987658594355;0.3991143906851474;0.5827315067834633;0.999988624216685
20.873168;0.9923486398588702;0.46296613233063116;0.4665401201647564;-0.4455290073558192;-0.44896752468977813;0.9815565755080503;1.00000819732528;10.00001315448346;0.4167728651711545;-0.43522899792062997;-0.4352289982682349;0.42459869355765645;0.3991144025385389;0.582731413266326;0.9999887306669473
20.883168;0.99234842135223;0.46296606635959203;0.46654008917791856;-0.4455290073430664;-0.44896752466195505;0.9815565440672259;1.0000079183119552;10.000012329266251;0.416772867950952;-0.43522899792996894;-0.43522899825481953;0.4245986200055924;0.39911441555591165;0.5827313157490009;0.999988838629994
20.893168;0.9923482044552747;0.4629660003742595;0.46654005676989974;-0.4455290073310892;-0.44896752463100253;0.9815565072264445;1.0000076375292115;10.000011510998098;0.416772864947805;-0.4352289979421638;-0.4352289982406685;0.4245985454041018;0.3991144298174859;0.5827312141915363;0.99998894813021
20.903168;0.9923479896821552;0.4629658695995557;0.4665399575382426;-0.4455279066309559;-0.4489664154132831;0.98155646500815;1.0000073557227287;10.000010702210917;0.41677285620008575;-0.4352289979573344;-0.4352289982256876;0.4245984699649645;0.399114445340845;0.5827311086257551;0.9999890591394535
20.913168;0.9923477774440002;0.4629658040745775;0.4665399222603725;-0.4455279066203721;-0.4489664153765597;0.9815564173787095;1.0000070737432318;10.000009905852398;0.41677284182193486;-0.43522899797557035;-0.43522899820980343;0.4245983939138488;0.3991144621004334;0.5827309991536469;0.9999891716447002
20.923168;0.9923475679855867;0.4629657391658966;0.46653988547238134;-0.4455279066103509;-0.44896641533713394;0.9815563642512818;1.00000679245349;10.000009125164123;0.4167728219970162;-0.43522899799692033;-0.4352289981929833;0.42459831747231896;0.39911348005235725;0.5827302010619105;0.9999892857742825
20.933168;0.9923473614362711;0.46296567516219644;0.46653984717139696;-0.4455279066007864;-0.4489664152950948;0.9815563055473199;1.0000065127219033;10.000008364157589;0.416772796965735;-0.4352289980213763;-0.435228998175231;0.4245982408464821;0.39911349915796496;0.5827300843919136;0.9999894018652855
20.943168;0.9923471578916039;0.46296561228649424;0.46653980736949513;-0.4455279065915768;-0.44896641525053793;0.9815562412337525;1.000006235405774;10.000007628321724;0.4167727669962229;-0.43522899804888754;-0.4352289981565821;0.42459816422614427;0.3991135193970001;0.5827299644998674;0.9999895204058401
20.953168;0.992346957444823;0.46296555067223;0.46653976603476544;-0.44552790658264063;-0.4489664152035849;0.9815561713117438;1.0000059612969658;10.00000692412289;0.41677273234912593;-0.4352289980793846;-0.4352289981370981;0.42459808777314234;0.39911354077627065;0.5827298416343398;0.9999896419133734
20.963168;0.9923467602228447;0.46296542546999114;0.46653965765541516;-0.44552680588503263;-0.44896530597058243;0.9815560958112075;1.000005691116287;10.000006257597246;0.41677269327691524;-0.4352289981127912;-0.4352289981168595;0.424598011616749;0.39911356332888026;0.5827297160536451;0.9999897668883655
20.973168;0.992346566432982;0.46296536652171205;0.46653961292991114;-0.44552680587647037;-0.448965305919333;0.9815560148183777;1.0000054255529875;10.000005634000441;0.4167726500516283;-0.43522899814901345;-0.43522899809596793;0.4245979358777047;0.39911358710041095;0.5827295880384225;0.9999898958469998
20.983168;0.9923463763278847;0.4629653088804965;0.46653956631840093;-0.4455268058679821;-0.4489653058662264;0.9815559284973473;1.000005165276032;10.000005058542046;0.41677260298718727;-0.4352289981879261;-0.43522899807452536;0.42459786067698146;0.39911261213683363;0.582728772997586;0.999990029332917
20.993168;0.9923461901009724;0.462965252498152;0.4665395177417834;-0.44552680585948246;-0.44896530581145583;0.9815558370773895;1.0000049109356917;10.000004537168032;0.41677255245041855;-0.43522899822938405;-0.43522899805259224;0.42459778610275256;0.39911263847376355;0.5827286410589388;0.9999901678708524
21.003168;0.9923460078825934;0.4629651973618321;0.46653946716911504;-0.44552680585091;-0.4489653057552149;0.9815557408315081;1.000004663159542;10.000004077098186;0.4167724988665916;-0.43522899827324046;-0.43522899803017573;0.4245977121970873;0.3991126661202653;0.5827285076721186;0.9999903118882788
21.013168;0.9923458298727634;0.46296514352242985;0.46653941458872167;-0.4455268058422209;-0.4489653056977152;0.9815556400559226;1.0000044225567697;10.000003686481504;0.4167724427150163;-0.43522899831934464;-0.4352289980072497;0.424597639002992;0.3991126950499646;0.5827283731933958;0.9999904616919705
21.023168;0.9923456564381696;0.4629650261511313;0.46653929458362847;-0.4455257051444692;-0.44896419645537444;0.9815555350213891;1.000004189815106;10.000003373251962;0.41677238448562953;-0.43522899836753537;-0.4352289979837753;0.42459756660938286;0.39911272520076735;0.582728238006883;0.9999906175216978
21.033168;0.992345488071135;0.46296497514495355;0.4665392380058582;-0.4455257051353479;-0.44896419639603263;0.9815554259321454;1.0000039658100235;10.000003144583193;0.41677232459153807;-0.4352289984176553;-0.4352289979597207;0.42459749513528094;0.39911275646806305;0.5827281025186507;0.9999907795739216
21.043168;0.9923453252705678;0.4629649256373321;0.4665391794693608;-0.4455257051258668;-0.4489641963360929;0.9815553129547587;1.000003751552524;10.00000300744088;0.4167722633165262;-0.43522899846957536;-0.4352289979350779;0.42459742469830264;0.3991117886970826;0.5827272821852844;0.9999909479814808
21.053168;0.9923451684345882;0.4629648777012111;0.4665391189790923;-0.44552570511591977;-0.4489641962757543;0.9815551962780532;1.0000035480284135;10.000002969317944;0.41677220084424044;-0.4352289985231898;-0.4352289979098621;0.4245973554256003;0.3991118216847084;0.5827271470289775;0.9999911228343026
21.063168;0.9923450178044404;0.4629648314588794;0.4665390565208236;-0.44552570510540196;-0.4489641962151911;0.9815550761309116;1.0000033560643502;10.000003038355672;0.4167721373082986;-0.4352289985783812;-0.4352289978840975;0.42459728747819214;0.39911185519094244;0.5827270122569063;0.9999913042395779
21.073168;0.9923458717020417;0.462965226349662;0.466538965449089;-0.4455261807464396;-0.44896422383329726;0.9815549527808682;1.000003176244037;10.000003222500595;0.4167720728211763;-0.4352289986350097;-0.435228997857803;0.4245972210340674;0.3991118889618784;0.5827268778828363;0.9999914923614673
21.083168;0.992345733434119;0.4629651189865117;0.4665388336147292;-0.4455250800445106;-0.4489631145889088;0.9815548265577403;1.0000030088921847;10.000003527754087;0.4167720074950235;-0.43522899869294024;-0.4352289978309946;0.4245971562465277;0.3991119227540535;0.582726743851606;0.9999916874061967
21.093168;0.992345600881424;0.46296507853507496;0.46653876521625154;-0.44552508003179275;-0.448963114528528;0.981554697877215;1.0000028541193056;10.000003956691243;0.4167719414756719;-0.4352289987520647;-0.4352289978037069;0.42459709323408623;0.39911195635100855;0.582726610055942;0.999991889580326
21.103168;0.9923454735008491;0.4629650400424533;0.46653869486801175;-0.4455250800182765;-0.44896311446845216;0.9815545672379666;1.0000027118532417;10.000004508516927;0.4167718749881794;-0.43522899881228594;-0.43522899777599877;0.42459703210018335;0.399110989575094;0.5827257914798281;0.9999920990515957
21.113168;0.9923453506928429;0.46296500344123076;0.46653862260236734;-0.44552508000397084;-0.4489631144087819;0.9815544351761891;1.0000025818327112;10.000005180223111;0.41677180834504546;-0.43522899887348154;-0.43522899774792356;0.42459697293217435;0.3991110222922093;0.5827256578294064;0.9999923158925049
21.123168;0.9923452318825453;0.46296496868111375;0.4665385484291141;-0.4455250799888991;-0.44896311434962416;0.9815543022168196;1.0000024636030134;10.00000596727894;0.41677174189827365;-0.4352289989354901;-0.4352289977195067;0.4245969157838323;0.3991110544007653;0.5827255241783202;0.9999925400683016
21.133168;0.9923451165295972;0.4629649357000411;0.46653847235625684;-0.44552507997311097;-0.4489631142910839;0.9815541689136614;1.0000023565319518;10.000006863601106;0.4167716759926861;-0.43522899899813144;-0.4352289976907648;0.42459686069766667;0.39911108581007165;0.5827253905461527;0.9999927715024314
21.143168;0.9923450041215542;0.46296483944059813;0.466538329013274;-0.4455239792666842;-0.44896200504944733;0.981554035924855;1.000002259864903;10.000007862103802;0.4167716109635049;-0.4352289990612342;-0.43522899766172657;0.4245968077657979;0.39911111643499364;0.5827252570082975;0.9999930101099364
21.153168;0.9923448942113581;0.462964809465663;0.4665382493265528;-0.44552397924970116;-0.4489620049924368;0.9815539039873592;1.0000021728239923;10.000008955747786;0.41677154714472875;-0.4352289991246557;-0.4352289976324137;0.42459675716831813;0.3991111462177492;0.5827251237337823;0.9999932557833211
21.163168;0.9923447864421661;0.462964780484512;0.4665381680210163;-0.44552397923221104;-0.4489620049363274;0.9815537738292279;1.0000020946716905;10.000010137746948;0.4167714848544369;-0.43522899918829294;-0.43522899760280986;0.4245967091510493;0.39911017514968516;0.5827243061308508;0.9999935083827882
21.173168;0.9923446805294601;0.4629647520523182;0.4665380852665768;-0.44552397921421066;-0.4489620048811878;0.9815536461131249;1.0000020246969896;10.000011401190138;0.4167714243760834;-0.43522899925208147;-0.43522899757286415;0.42459666396242746;0.39911020326441177;0.5827241744238019;0.9999937677025774
21.183168;0.9923445762074559;0.4629647237006423;0.4665380012292638;-0.4455239791956599;-0.44896200482708204;0.9815535213873978;1.000001962202988;10.000012739206435;0.41677136594517733;-0.43522899931598824;-0.43522899754251376;0.424596621813685;0.39911023061555284;0.5827240442398649;0.9999940334041558
21.193168;0.9923444731197696;0.46296469500597015;0.46653791604273825;-0.4455239791765066;-0.4489620047740803;0.9815534000790148;1.0000019065365258;10.000014145515886;0.4167713097356764;-0.43522899937999565;-0.43522899751169936;0.42459658288954705;0.3991102572742794;0.5827239161295036;0.9999943049713145
21.203168;0.9923443707035917;0.4629646007290586;0.46653776439960665;-0.44552287846669414;-0.4489608955384255;0.9815532825790367;1.0000018570730755;10.000015614709985;0.41677125585257085;-0.43522899944407734;-0.435228997480389;0.42459654736742525;0.3991102833439343;0.5827237906113458;0.9999945817766837
21.213168;0.9923442681917747;0.4629645704395722;0.4665376772432448;-0.4455228784461716;-0.44896089548775764;0.9815541693089638;1.0000018131322104;10.000017142328696;0.41677120433749243;-0.435228999508189;-0.43522899744861043;0.42459651542619825;0.3991103089625678;0.5827236681496499;0.9999948632571345
21.223168;0.9923441647894368;0.46296453896207723;0.4665375892998091;-0.4455228784249242;-0.44896089543825224;0.9815540606756292;1.0000017739658822;10.000018724740398;0.4167711551899017;-0.4352289995722811;-0.4352289974164529;0.4245964872581822;0.3991093342969279;0.5827228643007671;0.9999951490063821
21.233168;0.992344059890805;0.46296450602786804;0.46653750071696815;-0.4455228784029929;-0.448960895389891;0.9815539569839912;1.000001738865344;10.00002035852721;0.4167711083917439;-0.43522899963631195;-0.43522899738402865;0.42459646306910626;0.3991093595408178;0.5827227493347228;0.9999954386738895
21.243168;0.992343953135393;0.46296447141546704;0.46653741158789214;-0.4455228783804584;-0.44896089534264244;0.9815538584192325;1.0000017072322271;10.000022039895986;0.4167710639320923;-0.4352289997002378;-0.4352289973514329;0.4245964430549605;0.3991093848994051;0.5827226388459064;0.9999957318244246
21.253168;0.99234384431308;0.4629644350057102;0.4665373219421815;-0.44552287835740545;-0.4489608952964593;0.9815537650862034;1.0000016785234327;10.00002376496352;0.4167710218317319;-0.4352289997639941;-0.43522899731874815;0.4245964273884418;0.39910941056014776;0.5827225332540168;0.999996027926195
21.263168;0.9923437332665044;0.46296433186446206;0.46653716640020837;-0.44552177764390055;-0.44895978606749815;0.9815536770322265;1.0000016521702453;10.000025530457908;0.4167709821360758;-0.4352289998275026;-0.43522899728606274;0.42459641623374245;0.3991094366735632;0.5827224328679188;0.999996326444912
21.273168;0.9923436198534222;0.4629642918457378;0.4665370758923806;-0.4455217776200005;-0.4489597860233922;0.9815535942560953;1.000001627577544;10.000027333793662;0.41677094487847755;-0.4352289998907003;-0.4352289972534603;0.42459640975241014;0.399109463332016;0.5827223379050694;0.9999966269157857
21.283168;0.9923435039638232;0.46296425005640046;0.46653698515936665;-0.4455217775957641;-0.4489597859803551;0.9815535166973448;1.000001604167469;10.000029172517122;0.4167709100781886;-0.43522899995354697;-0.4352289972210071;0.42459540806729756;0.3991094905416512;0.5827215198838354;0.9999969289357448
21.293168;0.9923433855294144;0.4629642064871418;0.46653689439336826;-0.4455217775712387;-0.4489597859384008;0.981553444217887;1.0000015814055476;10.000031043941965;0.4167708777756138;-0.4352290000160109;-0.435228997188764;0.4245954112083854;0.39910851823191223;0.5827207513065972;0.9999972321176296
21.303168;0.9923432644683622;0.4629641610804778;0.4665368038143746;-0.4455217775464431;-0.44895978589752605;0.9815533766472454;1.000001558815146;10.000032945335535;0.4167708480330947;-0.4352290000780822;-0.4352289971568016;0.42459541909835036;0.3991085463081243;0.5827206733569475;0.9999975360540586
21.313168;0.9923431406595169;0.4629641137386633;0.4665367136319015;-0.4455217775213689;-0.44895978585773205;0.9815533138698859;1.0000015359862877;10.000034874055888;0.41677082090448775;-0.43522900013979704;-0.43522899712520846;0.42459543159507074;0.399108574677492;0.5827206010951237;0.9999978403162831
21.323168;0.9923430140175867;0.46296399944313094;0.4665365585640389;-0.44552067680597685;-0.44895867663523803;0.9815532559005937;1.0000015125437949;10.000036827386992;0.416770796420516;-0.43522900020119226;-0.435228997094102;0.4245954485413652;0.39910860322038966;0.5827205344344024;0.9999981444659835
21.333168;0.9923428845477597;0.4629639479315583;0.4665364694724556;-0.4455206767801964;-0.4489586765977112;0.9815532029752745;1.0000014881218495;10.000038802383857;0.4167707745695865;-0.4352290002622223;-0.43522899706363705;0.4245954697768621;0.3991086317621829;0.5827204732986546;0.9999984480533808
21.343168;0.9923427523317581;0.4629638942098139;0.466536380922771;-0.4455206767539523;-0.4489586765613445;0.9815531555977085;1.0000014624585456;10.000040795571019;0.41677075526630014;-0.43522900032275547;-0.4352289970340011;0.42459549512483985;0.3991086600854361;0.5827204176077353;0.9999987506644678
21.353168;0.9923426175579343;0.46296383821714776;0.4665362929360641;-0.44552067672719;-0.4489586765260967;0.9815531144307388;1.0000014355100517;10.000042802646703;0.4167707383499241;-0.4352290003826379;-0.43522899700539425;0.4245955243890037;0.3991076879596086;0.5827196823616835;0.9999990519993037
21.363168;0.9923424805731811;0.46296377992313376;0.4665362056287749;-0.4455206766998767;-0.44895867649190846;0.9815530801479805;1.000001407403885;10.000044818936848;0.4167707236119259;-0.43522900044171914;-0.4352289969780064;0.42459555734979154;0.39910771514742677;0.5827196372427138;0.9999993518484303
21.373168;0.9923423418681888;0.46296371933070174;0.4665361191950654;-0.44552067667199147;-0.4489586764587226;0.9815530534156728;1.0000013783117125;10.000046840340726;0.41677071081880795;-0.43522900049982693;-0.43522899695200945;0.42459559373304406;0.399107741384949;0.5827195972769248;0.9999996500074063
21.383168;0.9923422020241386;0.4629635915735362;0.46653596842635503;-0.44551957595350683;-0.44895756724267105;0.9815530349240634;1.0000013483992989;10.000048863271896;0.416770699730138;-0.43522900055675634;-0.4352289969275534;0.42459563318200827;0.3991077663774726;0.5827195623779566;0.9999999462510339
21.393168;0.9923420615828838;0.4629635265846654;0.4665358843281741;-0.4455195759243688;-0.44895756721133323;0.9815530253544935;1.0000013178436067;10.000050883725901;0.41677069011564716;-0.4352290006122881;-0.43522899690474437;0.4245956752861717;0.3991077898322116;0.5827195324397857;1.0000002403533856
21.403168;0.9923419208548987;0.46296345958561747;0.46653580162134595;-0.4455195758944896;-0.44895756718089724;0.9815530252826133;1.0000012868271304;10.00005289760289;0.4167706817549444;-0.43522900066620274;-0.4352289968836391;0.42459571964815457;0.39910781148616203;0.5827195073669077;1.000000532148617
21.413168;0.9923417798892966;0.4629633907006533;0.4665357204000425;-0.44551957586376095;-0.4489575671514296;0.9815530350389104;1.0000012554719364;10.000054901942173;0.4167706744263362;-0.4352290007182871;-0.4352289968642902;0.42459576591922715;0.3991068311002979;0.5827188021907708;1.0000008216397667
21.423168;0.9923416386422939;0.462963320018209;0.4665356407141987;-0.4455195758320711;-0.4489575671230417;0.981553054638313;1.0000012237706173;10.000056895032396;0.4167706679088327;-0.4352290007683514;-0.4352289968467881;0.4245958137912297;0.3991068484528814;0.5827187866109571;1.000001109039177
21.433168;0.9923414970931157;0.4629632476144205;0.46653556258801615;-0.4455195757993043;-0.44895756709585743;0.9815530837945509;1.0000011915999019;10.000058876099517;0.41677066198548735;-0.4352290008162413;-0.4352289968312574;0.424595862983713;0.39910686335098317;0.582718775643422;1.0000013946267583
21.443168;0.9923413552026054;0.46296317361471523;0.4665354860473497;-0.4455195757653313;-0.4489575670699873;0.9815531219254239;1.0000011587907474;10.000060845683642;0.41677065643622946;-0.4352290008618357;-0.43522899681784905;0.42459591324550594;0.3991068756389654;0.582718769201839;1.0000016785352748
21.453168;0.9923412128705101;0.4629630332980292;0.4665353457322329;-0.44551847504002495;-0.44895645786169563;0.9815531682405811;1.0000011251515675;10.000062805838999;0.4167706510376782;-0.4352290009050564;-0.4352289968067343;0.42459596437017855;0.3991068852040259;0.5827187671856509;1.0000019607072408
21.463168;0.9923410699679502;0.46296295669811044;0.4665352725872421;-0.4455184750033044;-0.44895645783864424;0.9815532219392054;1.0000010904795322;10.00006475981202;0.4167706455802668;-0.4352290009458862;-0.43522899679807686;0.4245960162180175;0.39910689199305294;0.5827187694624614;1.0000022410176408
21.473168;0.9923409263734926;0.46296287906045713;0.4665352013658413;-0.4455184749651518;-0.44895645781703214;0.9815532823914425;1.000001054630942;10.000066711732911;0.41677063990021623;-0.4352290009843599;-0.43522899679201127;0.42459606871464917;0.39910689601293386;0.5827187758668921;1.0000025193368776
21.483168;0.9923407820738068;0.46296280049638877;0.46653513223472526;-0.4455184749255887;-0.4489564577968631;0.981553349255468;1.000001017558499;10.000068666355853;0.41677063389681274;-0.4352290010205193;-0.4352289967886481;0.4245961218158216;0.3991058972972861;0.5827181013079896;1.0000027954806225
21.493168;0.9923406373523295;0.4629627210985259;0.46653506529181193;-0.44551847488465424;-0.4489564577781385;0.9815534224851928;1.0000009792544542;10.000070628535678;0.4167706275249931;-0.4352290010543892;-0.4352289967880801;0.42459617547833645;0.3991058958814285;0.5827181153483936;1.0000030691818982
21.503168;0.9923404928357027;0.46296264096252515;0.46653500054222724;-0.44551847484239765;-0.44895645776085596;0.9815535022245306;1.0000009396757408;10.000072602323154;0.41677062078295746;-0.4352290010859929;-0.43522899679036764;0.42459622966147326;0.3991058917980381;0.5827181328858452;1.0000033401669293
21.513168;0.99234034933021;0.4629624952688622;0.4665348724855198;-0.4455173741088728;-0.44895534856120217;0.9815535886776209;1.0000008987059812;10.000074590276295;0.41677061368587726;-0.4352290011153553;-0.4352289967955209;0.4245962843499702;0.3991058850779048;0.582718153730417;1.0000036082463468
21.523168;0.9923402076295594;0.4629624139503202;0.46653481178327655;-0.4455173740641328;-0.4489553485468066;0.9815536820318428;1.000000856133062;10.00007659364266;0.4167706062292014;-0.4352290011424946;-0.43522899680350685;0.4245963395670192;0.39910587577061646;0.5827181777144789;1.0000038733034249
21.533168;0.9923410666339161;0.4629627715390115;0.4665347261639384;-0.4455178496615655;-0.4489553762125153;0.9815537824567403;1.0000008116462462;10.000078612808878;0.41677059836091873;-0.43522900116743807;-0.4352289968142711;0.4245963953441742;0.39910586397618064;0.5827182047047069;1.00000413519005
21.543168;0.992340930224467;0.4629626896519742;0.46653466867819193;-0.4455178496145738;-0.4489553762009992;0.9815538901095899;1.0000007648746796;10.00008064725748;0.41677058997264604;-0.43522900119025576;-0.43522899682774085;0.4245964516682255;0.3991048498470153;0.5827175497068661;1.0000043936042922
21.553168;0.9923407968863988;0.4629626077942183;0.46653461249782036;-0.44551784956659524;-0.4489553761908809;0.9815540050962716;1.0000007154272688;10.00008269569073;0.41677058091536157;-0.43522900121106534;-0.43522899684381705;0.4245965084578182;0.39910483355042276;0.5827175823813386;1.0000046479992226
21.563168;0.9923406666505693;0.46296252612950717;0.46653455746445;-0.44551784951778395;-0.4489553761821115;0.9815541274528831;1.0000006629405593;10.00008475675471;0.41677057102600185;-0.4352290012299857;-0.43522899686238814;0.4245965655918831;0.3991048152332106;0.5827176176483685;1.0000048975912375
21.573168;0.9923405393251693;0.4629623798294616;0.4665344380428346;-0.44551674877722464;-0.4489542669908166;0.9815542571672318;1.0000006071592313;10.00008682942769;0.4167705601481416;-0.4352290012470886;-0.43522899688335404;0.42459662294646117;0.39910479503250357;0.5827176552351422;1.0000051415264553
21.583168;0.9923404145194857;0.4629622987297084;0.46653438496647126;-0.4455167487273406;-0.44895426698457114;0.9815543941650202;1.0000005479672645;10.00008891258795;0.4167705481480067;-0.43522900126240194;-0.4352289969066194;0.42459668040479726;0.3991047731098301;0.5827176948223366;1.000005379058114
21.593168;0.9923402917004962;0.4629622178884225;0.4665343327054659;-0.44551674867719726;-0.44895426697951785;0.9815545382563342;1.0000004853253168;10.000091004346105;0.416770534931737;-0.43522900127594216;-0.43522899693207173;0.424596737861019;0.39910474966002113;0.5827177360787701;1.0000056095463707
21.603168;0.9923401702115485;0.4629621373036943;0.46653428112663997;-0.4455167486269481;-0.44895426697563584;0.9815556891339241;1.0000004191903766;10.000093101836502;0.4167705204567758;-0.4352290012877269;-0.4352289969595827;0.4245967952098429;0.39910472489805005;0.582717778630158;1.0000058323686114
21.613168;0.9923400492853168;0.4629620570237384;0.46653423013551465;-0.44551674857675155;-0.44895426697290663;0.9815558464313053;1.0000003494920275;10.000095201475089;0.4167705047323079;-0.43522900129776654;-0.4352289969890213;0.42459685231704325;0.39910369903497744;0.5827171371190055;1.000006046865044
21.623168;0.9923399281382278;0.4629619771364105;0.466534179703992;-0.4455167485267929;-0.44895426697130625;0.9815560097482943;1.000000276145217;10.000097299199345;0.41677048781215925;-0.4352290013060577;-0.43522899702024814;0.42459690901577685;0.3991036722356606;0.582717180773649;1.000006252329407
21.633168;0.9923398060773412;0.46296189775339486;0.4665341298329521;-0.4455167484772694;-0.4489542669708254;0.9815561786207253;1.0000001990314697;10.000099390519853;0.4167704697682993;-0.4352290013125963;-0.43522899705309653;0.42459696513025336;0.39910364459284214;0.5827172241408957;1.0000064480696953
21.643168;0.992339682488128;0.46296175408997864;0.4665340151032918;-0.44551564773724583;-0.4489531577876735;0.9815563524860326;1.0000001179811489;10.000101470344173;0.4167704506497757;-0.4352290013174032;-0.43522899708736146;0.4245970204761192;0.3991036161512173;0.5827172667369657;1.000006633485614
21.653168;0.9923395568059465;0.46296167610474864;0.4665339663354995;-0.445515647689088;-0.4489531577895292;0.9815565307000613;1.0000000328199439;10.00010353267516;0.41677043047020906;-0.4352290013205346;-0.4352289971228189;0.4245970748435055;0.3991035869467717;0.5827173082334611;1.0000068080943685
21.663168;0.9923394285971152;0.46296159897195927;0.4665339180924787;-0.44551564764179513;-0.44895315779261014;0.9815567126090907;0.9999999434229238;10.000105570329413;0.4167704092186556;-0.4352290013220693;-0.43522899715926294;0.42459712799872934;0.39910355703062206;0.582717348463807;1.0000069715647268
21.673168;0.9923392976533963;0.4629615227231116;0.4665338703277309;-0.4455156475954325;-0.4489531577969246;0.9815568976389383;0.9999998497343747;10.000107574948547;0.41677038685380774;-0.435229001322097;-0.43522899719652947;0.4245971796858498;0.3991035264888543;0.5827173873661419;1.0000071237928851
21.683168;0.9923391639658046;0.4629614473590326;0.46653382297437374;-0.44551564755002354;-0.44895315780245915;0.9815570853721143;0.9999997517552252;10.000109538011412;0.41677036331075773;-0.43522900132071285;-0.43522899723450004;0.4245972296278516;0.3991024954447477;0.5827167400216904;1.0000072649088965
21.693168;0.9923390275825051;0.46296137287103306;0.46653377596585055;-0.4455156475055657;-0.44895315780917144;0.9815572755248755;0.9999996494940485;10.000111452389568;0.41677033853772216;-0.43522900131800407;-0.43522899727309905;0.4245972775542007;0.3991024640106839;0.5827167761572879;1.0000073951226651
21.703168;0.9923388885028491;0.462961299237644;0.4665337292544632;-0.44551564746204114;-0.44895315781698686;0.98155746779531;0.9999995429448548;10.000113312927537;0.4167703125119115;-0.4352290013140306;-0.435228997312274;0.424597323231937;0.399102432227881;0.5827168108044386;1.0000075145116982
21.713168;0.9923387466791826;0.4629611615018059;0.4665336173989059;-0.44551454672832375;-0.4489520486420092;0.9815576617581347;0.9999994321013036;10.000115115824585;0.41677028522412163;-0.435229001308822;-0.43522899735196097;0.4245973664818903;0.39910240006335757;0.582716843885155;1.0000076229659167
21.723168;0.9923386020434969;0.4629610894235708;0.4665335712239823;-0.4455145466866513;-0.44895204865181704;0.9815578569324265;0.9999993169822026;10.000116857851884;0.41677025666697276;-0.4352290013023926;-0.43522899739207344;0.42459740718152417;0.39910236744927624;0.582716875365156;1.0000077203653657
21.733168;0.9923384545502896;0.46296101799390116;0.46653352534064063;-0.44551454664597706;-0.44895204866256344;0.9815580529310213;0.9999991977061623;10.000118536021853;0.41677022683170883;-0.4352290012947667;-0.435228997432523;0.4245974452344813;0.39910233431578995;0.5827169052535754;1.0000078067835656
21.743168;0.9923383042740251;0.46296094710523106;0.4665334798114622;-0.4455145466064175;-0.44895204867422167;0.9815582495595632;0.9999990745653552;10.000120147627479;0.4167701956981538;-0.43522900128599945;-0.4352289974732444;0.42459748051799767;0.39910130061002963;0.5827162486735457;1.0000078824833774
21.753168;0.9923381515120742;0.46296087666314706;0.4665334347176658;-0.44551454656812056;-0.44895204868676236;0.9815584467959685;0.9999989480159994;10.000121690809642;0.41677016322819954;-0.43522900127617753;-0.43522899751420585;0.42459751286403435;0.39910126630471465;0.5827162753865925;1.0000079477781365
21.763168;0.9923379967771615;0.4629608066111776;0.466533390138096;-0.4455145465312344;-0.44895204870015126;0.9815586446658832;0.9999988186204756;10.000123165294195;0.41677012937551733;-0.43522900126539604;-0.4352289975554008;0.4245975420905474;0.39910123139323656;0.58271630047286;1.0000080029543628
21.773168;0.9923378406654407;0.4629606720179176;0.4665332807340294;-0.4455134458047719;-0.44895093953052545;0.9815588431514508;0.9999986870392992;10.000124571966204;0.4167700941058385;-0.43522900125373476;-0.4352289975968394;0.4245975680373949;0.39910119586075704;0.582716323888593;1.0000080482463738
21.783168;0.9923376837395246;0.4629606027107875;0.4665332374392795;-0.445513445771041;-0.44895093954546555;0.9815590422033301;0.9999985540689914;10.000125911563144;0.4167700574330742;-0.43522900124126707;-0.4352289976385409;0.4245975905746085;0.39910115963567194;0.5827163455838363;1.0000080837877283
21.793168;0.992337526485294;0.46296053377711305;0.4665331949805254;-0.4455134457389714;-0.44895093956111864;0.9815592417630323;0.9999984206102299;10.000127184080464;0.41677001944112374;-0.43522900122808933;-0.43522899768052303;0.42459760960223714;0.3991011225674054;0.5827163655275561;1.000008109568371
21.803168;0.9923373693308613;0.46296046523376;0.46653315351867425;-0.4455134457085583;-0.44895093957746934;0.9815594417423482;0.9999982875798095;10.000128388822217;0.4167699802564266;-0.4352290012143236;-0.4352289977228126;0.4245976250596078;0.39910108446681053;0.5827163837490384;1.0000081254062547
21.813168;0.9923372126913308;0.4629603971052774;0.4665331132274475;-0.44551344567976203;-0.4489509395945217;0.981559641961674;0.9999981558760436;10.00012952460312;0.4167699400364764;-0.4352290012000879;-0.4352289977654681;0.424597636930528;0.39910004517740216;0.5827157154649661;1.0000081309639757
21.823168;0.9923370569614534;0.46296032940415555;0.4665330742939158;-0.4455134456525294;-0.4489509396122987;0.981559842092818;0.9999980263760713;10.000130590417616;0.4167698990073599;-0.43522900118547286;-0.4352289978085851;0.4245976452373144;0.399100004611603;0.5827157305841072;1.000008125888643
21.833168;0.9923369025091086;0.46296026214422364;0.4665330369170103;-0.44551344562680834;-0.44895093963081856;0.9815600417029019;0.9999978998853063;10.000131585995215;0.4167698574645057;-0.4352290011705533;-0.4352289978522823;0.4245976500359979;0.3990999627359648;0.5827157443131653;1.0000081099964426
21.843168;0.992336749719205;0.4629601304635588;0.4665329359097866;-0.44551234491144803;-0.44894983046624204;0.9815602403317273;0.9999977770551802;10.000132511374181;0.41676981570620286;-0.43522900115541935;-0.43522899789668806;0.4245976514186833;0.3990999195409597;0.5827157566512338;1.0000080833069442
21.853168;0.992336599019957;0.46296006429431497;0.4665329023589668;-0.44551234488864877;-0.44894983048614456;0.9815604374956541;0.9999976583372883;10.00013336590601;0.4167697739733921;-0.4352290011401911;-0.435228997941945;0.42459764949994927;0.3990998750111396;0.5827157675202272;1.0000080459114327
21.863168;0.9923364508829228;0.46295999883166716;0.46653287109674474;-0.4455123448672861;-0.4489498305066616;0.9815606327050875;0.9999975440009673;10.000134147766097;0.4167697324453076;-0.43522900112502094;-0.43522899798820547;0.4245976443720788;0.3990998291017943;0.582715776826098;1.000007997869645
21.873168;0.9923363058181792;0.46295993413702036;0.46653284234193654;-0.44551234484733737;-0.4489498305277737;0.981560825542143;0.9999974341840331;10.000134854198336;0.4167696912652955;-0.43522900111008783;-0.43522899803559834;0.4245976360699843;0.39909978174001004;0.5827157844826588;1.0000079392207426
