time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.883168;0.9923361643476102;0.46295987022152585;0.4665328162961983;-0.4455123448287618;-0.4489498305494683;0.9815610157189065;0.9999973289414009;10.000135482012507;0.4167696505614099;-0.4352290010955648;-0.43522899808420257;0.4245976245861919;0.39909873282706176;0.5827151054979695;1.0000078700182908
21.893168;0.9923360269735659;0.4629598070811152;0.46653279315286805;-0.4455123448114987;-0.44894983057170373;0.9815612030663724;0.9999972282928674;10.000136028401842;0.41676961046087424;-0.4352290010815743;-0.4352289981340596;0.4245976099315093;0.39909868222430656;0.5827151095076777;1.0000077903604596
21.903168;0.9923358941927144;0.46295974473969725;0.46653277307091207;-0.44551234479546953;-0.44894983059440413;0.9815613874524808;0.9999971322388148;10.00013649168259;0.4167695711046636;-0.43522900106817763;-0.4352289981851908;0.42459759219278415;0.39909862976760296;0.5827151114953387;1.000007700414333
21.913168;0.9923357665328185;0.4629596183797166;0.46653269072591425;-0.4455112440894659;-0.4489487214336657;0.9815615687034839;0.9999970407560019;10.000136871085596;0.41676953267724315;-0.43522900105539714;-0.4352289982376017;0.42459757152367217;0.39909857530937537;0.5827151113833633;1.0000076003890168
21.923168;0.9923356445258241;0.462959558003067;0.46653267698356565;-0.4455112440755865;-0.4489487214570313;0.9815617466181811;0.9999969538672846;10.000137166048008;0.41676949543846276;-0.4352290010432414;-0.43522899829128714;0.4245975481011571;0.39909851873568936;0.5827151091836339;1.000007490485613
21.933168;0.9923355286291857;0.4629594988804098;0.4665326664396858;-0.4455112440625718;-0.448948721480583;0.9815619210544839;0.9999968716847041;10.000137375907565;0.4167694596974304;-0.4352290010317204;-0.4352289983462406;0.42459752212273477;0.3990984599765976;0.5827151049878831;1.0000073708896733
21.943168;0.9923354191838802;0.4629594411491284;0.46653265909288866;-0.4455112440502834;-0.44894872150418824;0.9815620919833945;0.9999967943001264;10.000137499905001;0.4167694257567579;-0.43522900102085355;-0.43522899840245827;0.4245974938184972;0.3990983990354649;0.5827150989208437;1.0000072418258326
21.953168;0.9923353164228579;0.46295938491185357;0.46653265495137247;-0.4455112440386316;-0.4489487215276708;0.9815622594565483;0.9999967216824205;10.000137536822384;0.4167693939028959;-0.4352290010106692;-0.4352289984599321;0.4245974634331141;0.3990973360005393;0.5827144062192094;1.0000071036291631
21.963168;0.9923352205249106;0.46295933028230346;0.4665326540680247;-0.44551124402757436;-0.44894872155084103;0.9815624235545312;0.9999966536880315;10.000137484240318;0.41676936440672246;-0.4352290010011968;-0.43522899851864605;0.42459743119729665;0.3990972710240451;0.5827143967634159;1.0000069567270515
21.973168;0.9923351316888134;0.4629592773834206;0.4665326565523214;-0.44551124401708747;-0.448948721573541;0.9815625843911563;0.9999965900879093;10.00013733810616;0.4167693375054927;-0.43522900099247547;-0.43522899857859;0.42459739731737317;0.39909720429867906;0.582714385794368;1.0000068015158865
21.983168;0.992335050112676;0.4629591613857323;0.466532597154503;-0.44551014331604155;-0.44894761241184783;0.9815627421511594;0.9999965305575852;10.000137093092137;0.4167693134074517;-0.4352290009845733;-0.43522899863976533;0.4245973619682569;0.3990971360544658;0.5827143734569551;1.0000066382909099
21.993168;0.9923349758737855;0.46295911214580715;0.46653260692280996;-0.44551014330665833;-0.4489476124333337;0.9815628970818093;0.9999964746585641;10.000136743258707;0.41676929230546766;-0.4352290009775799;-0.43522899870216153;0.4245973252710173;0.39909706656332344;0.5827143598545609;1.0000064673350821
22.003168;0.992334908878467;0.4629590647497843;0.4665326206801532;-0.44551014329785144;-0.4489476124541402;0.9815630494612099;0.9999964218535451;10.00013628217109;0.4167692743540354;-0.43522900097158473;-0.43522899876574117;0.42459728728680163;0.3990969961265671;0.5827143450131569;1.0000062890289307
22.013168;0.9923348489305165;0.4629590191896235;0.46653263864484795;-0.4455101432896655;-0.4489476124742144;0.981563199641783;0.9999963715797415;10.0001357029316;0.4167692596191516;-0.43522900096667927;-0.43522899883045046;0.4245972480430383;0.39909692504476846;0.5827143289255625;1.0000061038239125
22.023168;0.992334795777544;0.46295897543030656;0.46653266101287444;-0.44551014328215716;-0.4489476124934865;0.9815633481115891;0.9999963233311594;10.00013499879063;0.4167692480514817;-0.4352290009629644;-0.4352289988962325;0.42459720755854297;0.39909585358982863;0.582713626717253;1.0000059121578142
22.033168;0.9923347490896087;0.46295893340341165;0.466532687983554;-0.44551014327539434;-0.44894761251187687;0.9815644954745059;0.9999962766753924;10.000134163855302;0.4167692395058018;-0.43522900096053113;-0.4352289989630342;0.42459716585000795;0.39909578198938345;0.5827136081872062;1.000005714457318
22.043168;0.9923357067219799;0.46295933231093417;0.4665326931291743;-0.4455106189050167;-0.44894764020787586;0.981564642420636;0.9999962312350662;10.00013319313438;0.41676923377696184;-0.4352290009594371;-0.4352289990308063;0.42459712293301444;0.39909571041463443;0.5827135884806051;1.0000055111946353
22.053168;0.9923356716861312;0.46295922854218036;0.46653266448703035;-0.4455095182077829;-0.4489465310404333;0.9815647897280886;0.9999961866990953;10.000132081887287;0.4167692306222579;-0.43522900095971073;-0.43522899909949675;0.4245970788344972;0.3990956389813633;0.582713567606337;1.0000053028827762
22.063168;0.9923356417898528;0.4629591911413023;0.4665327063721913;-0.44550951820377277;-0.44894653105566595;0.9815649381791033;0.9999961428123041;10.00013082538202;0.4167692297724413;-0.4352290009613625;-0.43522899916904273;0.42459703360995016;0.39909556778019417;0.5827135455731586;1.0000050900376538
22.073168;0.9923356166278716;0.4629591551973357;0.4665327534246608;-0.44550951820081947;-0.4489465310696378;0.9815650883942091;0.999996099266636;10.000129419339626;0.4167692309518539;-0.4352290009643896;-0.43522899923936775;0.4245969873401682;0.399095496908555;0.5827135224185629;1.000004873205183
22.083168;0.9923355958867252;0.4629591207930554;0.46653280564884475;-0.4455095181989476;-0.44894653108221433;0.9815652407745994;0.9999960555969654;10.000127859996576;0.4167692339127888;-0.4352290009687866;-0.4352289993103886;0.4245969401082335;0.3990954264619203;0.5827134982015401;1.000004653018392
22.093168;0.9923355793689314;0.46295908802785046;0.4665328629871498;-0.4455095181981429;-0.44894653109325083;0.9815653955741098;0.9999960112255912;10.000126143850357;0.41676923844299174;-0.4352290009745637;-0.4352289993820274;0.4245968919882544;0.39909535649430694;0.5827134729838043;1.0000044302029736
22.103168;0.9923355669715154;0.46295905694823986;0.4665329252938994;-0.44550951819835;-0.4489465311026169;0.9815655529197477;0.9999959655841282;10.000124268223185;0.41676924433043105;-0.43522900098175543;-0.4352289994542002;0.4245968430590693;0.3990942870099594;0.5827127619362574;1.0000042055328895
22.113168;0.9923355586369866;0.4629590275344867;0.4665329923302542;-0.44550951819948065;-0.4489465311102187;0.9815657127608741;0.9999959182040811;10.000122232545454;0.416769251352043;-0.4352290009904077;-0.4352289995267892;0.42459679342617557;0.3990942179984501;0.5827127348440427;1.000003979789152
22.123168;0.9923355543560916;0.4629589997481645;0.4665330637957023;-0.4455095182014349;-0.44894653111598387;0.9815658748502925;0.9999958687597467;10.000120039008461;0.4167692593175086;-0.43522900100054035;-0.4352289995996412;0.42459674323686986;0.3990941494495359;0.5827127067816503;1.0000037537448163
22.133168;0.9923355541867129;0.4629589086474677;0.46653307396279753;-0.445508417511911;-0.4489454219360173;0.9815660387650654;0.9999958170388259;10.000117691949159;0.41676926810765424;-0.4352290010121234;-0.4352289996725973;0.4245966926831204;0.39909408133431185;0.5827126776719811;1.0000035281260513
22.143168;0.9923355581901862;0.46295888401984575;0.4665331533635829;-0.445508417515317;-0.4489454219378819;0.981566203957983;0.9999957628697094;10.000115196762474;0.4167692776749653;-0.43522900102508105;-0.4352289997455096;0.42459664199830205;0.39909401359479535;0.582712647467193;1.0000033035558737
22.153168;0.9923355663304909;0.4629588608763068;0.466533236285296;-0.44550841751944004;-0.4489454219376846;0.9815663698024831;0.9999957060978627;10.000112559520257;0.4167692880216517;-0.43522900103928747;-0.4352289998182275;0.42459659144186696;0.399093946149967;0.5827126161741523;1.0000030805357545
22.163168;0.9923355784583384;0.4629588391294388;0.4665333224263681;-0.4455084175243159;-0.4489454219353557;0.9815665356270509;0.9999956466469796;10.000109787032029;0.4167692991596742;-0.43522900105456025;-0.435228999890589;0.4245965412553875;0.3990938789153742;0.5827125838139183;1.0000028594555017
22.173168;0.9923355943719583;0.46295881869765326;0.4665334115051536;-0.44550841752997283;-0.44894542193083603;0.9815667008383318;0.9999955846131361;10.000106886378093;0.41676931109126997;-0.4352290010706801;-0.43522899996243053;0.4245964916279346;0.39909281183287676;0.5827118654812506;1.000002640630386
22.183168;0.9923356138598174;0.46295879950920116;0.4665335032780327;-0.4455084175364036;-0.44894542192410086;0.9815668650335597;0.9999955202982684;10.000103864603402;0.41676932384299636;-0.4352290010874141;-0.4352290000335914;0.4245964427165321;0.399092744904542;0.5827118308714349;1.000002424347403
22.193168;0.9923356366955405;0.462958781503979;0.4665335975505731;-0.4455084175435807;-0.448945421915178;0.9815670278919173;0.9999954541182056;10.00010072947731;0.4167693374886354;-0.43522900110453155;-0.43522900010390475;0.42459639468248633;0.39909267822292294;0.5827117950543541;1.000002210909381
22.203168;0.9923356626436117;0.4629586997049952;0.4665336287735287;-0.44550731685927814;-0.4489443127203212;0.9815671889882464;0.999995386448474;10.000097490426699;0.4167693521062568;-0.435229001121825;-0.43522900017318655;0.4245963476907222;0.3990926119520417;0.5827117580534039;1.000002000714436
22.213168;0.9923356915076879;0.46295868386282774;0.46653372768771467;-0.44550731686796813;-0.44894431270727614;0.981567347784832;0.9999953175655776;10.000094158303988;0.41676936773824846;-0.4352290011391212;-0.4352290002412412;0.4245963018940848;0.399092546261982;0.5827117199508416;1.0000017943016521
22.223168;0.9923357231590435;0.46295866900262883;0.46653382879909916;-0.4455073168774604;-0.44894431269234636;0.9815675036959975;0.9999952477354992;10.000090744230544;0.4167693844215339;-0.43522900115627655;-0.43522900030788275;0.42459625744007456;0.3990924813037789;0.5827116808641302;1.000001592266821
22.233168;0.9923357575194275;0.4629586551337835;0.46653393201520865;-0.44550731688778555;-0.44894431267565943;0.981567656060306;0.9999951773007933;10.000087259158299;0.4167694022282684;-0.4352290011731698;-0.4352290003729471;0.42459621449113455;0.39909241724545524;0.5827116409326707;1.0000013951482216
22.243168;0.992335794527616;0.4629586423454621;0.4665340372108714;-0.4455073168989756;-0.448944312657347;0.9815678041374811;0.9999951066306177;10.000083714514817;0.4167694212523559;-0.43522900118969926;-0.43522900043630003;0.42459617323062593;0.3990923543019044;0.5827116003045587;1.00000120343063
22.253168;0.9923358340943503;0.46295863077970345;0.46653414421917816;-0.44550731691104145;-0.4489443126375439;0.9815679472120173;0.9999950360365364;10.000080122407665;0.41676944157119883;-0.43522900120579167;-0.43522900049784913;0.4245951338413398;0.39909129271970334;0.5827101455967862;1.0000010175889917
22.263168;0.9923358760644592;0.4629586205854587;0.46653425284264793;-0.4455073169239524;-0.4489443126163557;0.98156808467293;0.9999949657726203;10.000076494765388;0.4167694632341576;-0.4352290012213996;-0.43522900055754615;0.42459509647744004;0.39909123274250896;0.5827101040299859;1.0000008380417318
22.273168;0.9923359201888051;0.46295854696637223;0.4665342974606409;-0.44550621624542036;-0.4489432034100114;0.9815682159999859;0.9999948960459483;10.00007284227158;0.41676948627871735;-0.43522900123647235;-0.43522900061538006;0.4245950612545933;0.3990911745881485;0.582710062194454;1.0000006650810855
22.283168;0.9923359660942175;0.4629585398486668;0.46653440869927726;-0.44550621625978665;-0.44894320338617155;0.9815683407062029;0.9999948269846477;10.000069173705336;0.4167695107297309;-0.4352290012509361;-0.4352290006713753;0.42459502824728645;0.3990911184208481;0.5827100201975366;1.000000498863565
22.293168;0.992336013278324;0.4629585344339982;0.4665345209213692;-0.4455062162746713;-0.44894320336106047;0.9815684582484961;0.9999947586007086;10.000065495766426;0.4167695365806661;-0.43522900126470476;-0.4352290007256018;0.42459499749485036;0.3990910643040172;0.5827099781626763;1.0000003394280033
22.303168;0.9923360611475727;0.4629585308754401;0.46653463387947314;-0.4455062162898679;-0.4489432033347677;0.981568567945152;0.9999946907805985;10.000061813342425;0.41676956380484353;-0.43522900127769787;-0.4352290007781739;0.42459496902658606;0.3990910121840008;0.5827099362655357;1.0000001867231565
22.313168;0.9923361090936753;0.4629585293464628;0.4665347473402276;-0.44550621630515713;-0.4489432033074157;0.9815686690004459;0.9999946233464142;10.00005813029522;0.4167695923878899;-0.4352290012898584;-0.43522900082923244;0.42459494286774907;0.39909096194536586;0.5827098947441656;1.000000040641615
22.323168;0.992336156605758;0.4629585300047321;0.46653486112938175;-0.44550621632033477;-0.4489432032791575;0.9815687606222541;0.999994556143071;10.00005445081059;0.4167696223285174;-0.43522900130116715;-0.4352290008789186;0.4245949190145345;0.39909091348140135;0.5827098538893345;0.9999999010182403
22.333168;0.9923362033998485;0.4629585329575878;0.4665349751380205;-0.4455062163352178;-0.44894320325019305;0.9815688421203022;0.999994489035726;10.000050780312474;0.41676965361787316;-0.4352290013116307;-0.43522900092734884;0.4245948974202111;0.39908986671014085;0.5827091291411718;0.9999997676143101
22.343168;0.992336249458817;0.4629585382564876;0.4665350893029619;-0.44550621634965;-0.448943203220767;0.9815689129217015;0.9999944218671091;10.00004712498865;0.4167696862394451;-0.43522900132125586;-0.43522900097460754;0.424594877998138;0.3990898215542072;0.5827090905827391;0.9999996401279463
22.353168;0.992336294911097;0.4629584810158224;0.4665351381608358;-0.4455051156712756;-0.44894209400729385;0.9815689725287241;0.999994354506558;10.000043491039577;0.4167697201714218;-0.43522900133004894;-0.43522900102075224;0.4245948606385155;0.3990897779279217;0.5827090536183587;0.9999995181945008
22.363168;0.99233633989638;0.4629584911221695;0.4665352524838119;-0.44550511568439766;-0.4489420939775772;0.9815690205146311;0.9999942869148541;10.000039884751965;0.41676975536568417;-0.4352290013380308;-0.435229001065816;0.4245948452398393;0.39908973573855416;0.5827090184629944;0.9999994014003276
22.373168;0.9923363845195727;0.4629585037824946;0.46653536679443547;-0.44550511569662793;-0.4489420939478915;0.9815690565760191;0.999994219071337;10.000036312599887;0.4167697917202159;-0.43522900134522247;-0.43522900110981044;0.4245948317121367;0.3990896949000448;0.5827089852425936;0.999999289377071
22.383168;0.9923364288280918;0.46295851918811215;0.46653548105438086;-0.4455051157077974;-0.4489420939183148;0.981569080532388;0.9999941508402646;10.000032780899808;0.4167698290640139;-0.4352290013516231;-0.43522900115273605;0.4245948199487368;0.39908965533808916;0.5827089540012628;0.9999991819008885
22.393168;0.9923364728650506;0.46295853758438427;0.4665355952721833;-0.44550511571774476;-0.4489420938889479;0.9815690922606422;0.999994081924291;10.000029295601248;0.4167698671582846;-0.43522900135722914;-0.4352290011945914;0.42459480983176645;0.39908961697666756;0.5827089247236873;0.999999078888889
22.403168;0.9923365168252566;0.46295855923074836;0.4665357095031324;-0.4455051157262902;-0.44894209385991135;0.9815690916842643;0.9999940118773174;10.000025862305254;0.4167699057125596;-0.43522900136205617;-0.4352290012353705;0.4245948012711246;0.3990885797415451;0.5827082124757347;0.9999989803499002
22.413168;0.9923365611278027;0.46295858435701254;0.4665358238138052;-0.44550511573322293;-0.44894209383131184;0.9815690788516339;0.999993940125062;10.000022486298079;0.41676994441236476;-0.4352290013661266;-0.4352290012750322;0.4245947942013805;0.399088543575692;0.5827081869393863;0.9999988863685102
22.423168;0.9923366063367766;0.46295861314364833;0.4665359382424593;-0.4455051157383337;-0.4489420938032245;0.9815690540025225;0.999993866012227;10.000019172473147;0.4167699829449207;-0.43522900136946224;-0.4352290013134612;0.4245947885314575;0.39908850842882815;0.5827081631612447;0.9999987970809548
22.433168;0.9923366530670897;0.4629585808104907;0.46653598736986157;-0.4455040150492342;-0.4489409845918789;0.9815690175435219;0.999993788887012;10.0000159250534;0.4167700210106911;-0.43522900137210196;-0.43522900135047043;0.4245947841206568;0.3990884742320278;0.5827081411022683;0.999998712597295
22.443168;0.9923367019417578;0.46295861728177545;0.46653610197744927;-0.4455040150502609;-0.4489409845649436;0.9815689699982301;0.9999937081938239;10.000012747429269;0.4167700583316264;-0.43522900137411813;-0.43522900138583803;0.4245947808075909;0.3990884408885469;0.5827081207454208;0.9999986329110291
22.453168;0.992336753580826;0.4629586576828644;0.4665362165537577;-0.4455040150491338;-0.4489409845386135;0.981568911978174;0.9999936235129208;10.000009642193193;0.41677009466049864;-0.43522900137561116;-0.435229001419329;0.42459477845000554;0.39908840828221553;0.5827081020837015;0.9999985578951383
22.463168;0.9923368085936435;0.4629587019505977;0.46653633095935676;-0.44550401504584236;-0.4489409845129032;0.9815688441104388;0.9999935345339697;10.000006610876689;0.4167701297775534;-0.4352290013767007;-0.43522900145070315;0.424594776939988;0.39908837628161764;0.5827080851247912;0.9999984873937786
22.473168;0.9923368675373713;0.46295874988817975;0.46653644503115393;-0.44550401504043086;-0.448940984487825;0.9815687669730903;0.9999934410083643;10.00000365362411;0.4167701634858715;-0.4352290013775368;-0.43522900147973265;0.4245947761923081;0.39908834473875027;0.5827080698660745;0.9999984213005538
22.483168;0.9923369308746713;0.46295880121046273;0.46653655862102217;-0.44550401503299214;-0.4489409844633919;0.9815686811243421;0.9999933427268077;10.000000770211848;0.4167701956111575;-0.4352290013782945;-0.435229001506218;0.42459477612055474;0.39908731349851534;0.5827073713962392;0.9999983595829498
22.493168;0.9923369989940184;0.46295885563195394;0.46653667162845414;-0.44550401502364617;-0.44894098443963176;0.9815685871407797;0.9999932395540622;9.999997962210688;0.4167702259824646;-0.43522900137913223;-0.4352290015299872;0.4245947766186016;0.39908728241782376;0.5827073594503792;0.9999983022657223
22.503168;0.9923370722532722;0.4629589129076003;0.466536783987419;-0.4455040150125199;-0.4489409844165862;0.9815684855687945;0.9999931314833042;9.999995233535891;0.41677025440836063;-0.4352290013801638;-0.4352290015508835;0.4245947775629466;0.3990872513750659;0.5827073491830054;0.9999982493834159
22.513168;0.9923371509843668;0.46295890789731686;0.4665368302051772;-0.44550291430750183;-0.44893987521047674;0.9815693768043162;0.9999930186499209;9.999992588731999;0.4167702806805437;-0.4352290013814737;-0.4352290015687498;0.42459477884977964;0.3990872202582977;0.5827073406907742;0.9999982009685993
22.523168;0.9923372354626522;0.4629589701864178;0.466536941009546;-0.4455029142931105;-0.44893987518897427;0.9815692609860512;0.9999929013315519;9.999990031258445;0.41677030459484854;-0.43522900138314163;-0.43522900158342337;0.42459478045571414;0.39908718896292056;0.5827073341051117;0.9999981570781336
22.533168;0.9923373258484686;0.46295903459501;0.4665370508844872;-0.4455029142771766;-0.44893987516826045;0.9815691380143274;0.9999927799516077;9.999987562909075;0.4167703259744192;-0.4352290013852484;-0.43522900159474814;0.4245947824602014;0.3990871574202038;0.5827073295688756;0.999998117795212
22.543168;0.9923374221494348;0.4629591008642266;0.4665371597500599;-0.4455029142597726;-0.44893987514830336;0.9815690076996918;0.9999926550551832;9.99998518401943;0.41677034469459984;-0.43522900138786413;-0.43522900160259376;0.42459478498628445;0.3990871256162738;0.5827073272444548;0.9999980832242018
22.553168;0.9923375242317592;0.4629591687310801;0.4665372675431063;-0.44550291424100236;-0.44893987512906025;0.9815688699046586;0.999992527284951;9.999982893712357;0.41677036070007123;-0.4352290013910285;-0.43522900160686046;0.4245947881308512;0.3990870935851623;0.5827073273317042;0.999998053511506
22.563168;0.9923376318450472;0.4629592378864975;0.46653737419502717;-0.4455029142209685;-0.44893987511050326;0.9815687245797021;0.9999923973508347;9.99998068998535;0.41677037401172884;-0.435229001394745;-0.435229001607479;0.42459479196682554;0.3990870614049433;0.5827073300530993;0.9999980288329479
22.573168;0.9923377446890876;0.46295930800020646;0.46653747959928465;-0.4455029141997464;-0.44893987509263;0.9815685717581993;0.9999922659267207;9.999978570190816;0.41677038472423766;-0.4352290013989991;-0.43522900160442163;0.42459479658925287;0.3990860291851236;0.5827066507468033;0.9999980092761145
22.583168;0.9923378624607453;0.46295937881501886;0.46653758359877506;-0.445502914177394;-0.44893987507547517;0.9815684115998079;0.9999921335144785;9.999976531475346;0.416770392973367;-0.435229001403773;-0.4352290015977145;0.4245948021370288;0.3990859970380517;0.5827066593712373;0.999997994741546
22.593168;0.9923379847622978;0.4629593852980411;0.46653762059416237;-0.4455018134617486;-0.4489387658752868;0.9815682444177196;0.9999920004109468;9.999974570764191;0.4167703988790211;-0.43522900140904536;-0.43522900158744127;0.4245948087603788;0.39908596508103256;0.5827066712401171;0.9999979850241582
22.603168;0.992338110995433;0.4629594572855618;0.46653772124667375;-0.44550181343731077;-0.44893876585977005;0.9815680706317985;0.9999918668369869;9.999972684808473;0.41677040250515096;-0.43522900141479604;-0.43522900157372957;0.42459481656894454;0.39908593345500587;0.5827066865332429;0.9999979799598878
22.613168;0.9923382404087326;0.46295952994468964;0.46653782000830873;-0.44550181341188894;-0.44893876584514364;0.981567890696808;0.9999917330920025;9.999970870375902;0.41677040385597836;-0.43522900142102255;-0.43522900155672495;0.4245948256177767;0.39908590230025237;0.5827067053772611;0.9999979794714994
22.623168;0.9923393705069578;0.4629600426751676;0.46653789012519153;-0.4455022890121543;-0.4489387935099094;0.9815677050458093;0.9999915995731745;9.999969124518165;0.41677040290958434;-0.43522900142774007;-0.43522900153656213;0.4245948359306977;0.3990858717146792;0.5827067277863529;0.9999979835390247
22.633168;0.9923395040835831;0.46296011698222345;0.4665379847266725;-0.44550228898477573;-0.44893879349709226;0.9815675140782723;0.9999914667061687;9.999967444809581;0.4167703996560727;-0.4352290014349617;-0.435229001513347;0.4245948475310668;0.3990858417478577;0.5827067536380656;0.9999979921654564
22.643168;0.9923396388116211;0.4629601922393783;0.4665380770245727;-0.4455022889564322;-0.4489387934851408;0.9815673181970275;0.9999913348818417;9.999965829252725;0.41677039409972244;-0.435229001442681;-0.4352290014871578;0.4245948604563999;0.39908581242293983;0.5827067826924183;0.9999980053474593
22.653168;0.9923397741435833;0.4629602685177649;0.46653816687722766;-0.4455022889271471;-0.44893879347398147;0.9815671178809908;0.9999912044250361;9.99996427617156;0.41677038625377155;-0.43522900145087295;-0.4352290014580545;0.42459487474232643;0.39908478375563816;0.5827061297521898;0.9999980230443499
22.663168;0.9923399095436403;0.4629603458619155;0.46653825415414657;-0.4455022888969602;-0.44893879346349636;0.9815669137707914;0.9999910756110453;9.999962784655265;0.41677037615492313;-0.4352290014595157;-0.43522900142608545;0.42459489040235493;0.39908475576212205;0.5827061642327233;0.9999980451669782
22.673168;0.9923400444767937;0.46296035935048224;0.4665382733024473;-0.4455011881726003;-0.4489376842697175;0.9815667066941922;0.9999909486857206;9.999961355366521;0.41677036387368516;-0.4352290014686088;-0.43522900139130655;0.4245949074277908;0.39908472846129384;0.5827062009696056;0.9999980715648681
22.683168;0.9923401784646054;0.4629604387705914;0.4665383549755376;-0.44550118814083073;-0.4489376842601591;0.9815664976135368;0.9999908239110784;9.999959990700185;0.41677034951621866;-0.4352290014781652;-0.4352290013538025;0.42459492579645747;0.39908470186953593;0.5827062397387653;0.9999981019576935
22.693168;0.9923403111616896;0.4629605191854208;0.46653843351511437;-0.4455011881084707;-0.4489376842509004;0.9815662875553813;0.9999907016732098;9.99995869391555;0.4167703332281346;-0.4352290014881971;-0.4352290013136815;0.4245949454914934;0.3990846759929052;0.5827062803179942;0.999998135898667
22.703168;0.992340442337292;0.4629606006319403;0.4665385086501301;-0.4455011880757352;-0.4489376842418888;0.9815660775429832;0.9999905824830773;9.999957468254014;0.41677031519094243;-0.4352290014987118;-0.4352290012710599;0.4245949665254947;0.39908465083410116;0.5827063224537534;0.9999981728520875
22.713168;0.9923405717757761;0.4629606832096941;0.46653858016409755;-0.4455011880428688;-0.4489376842331059;0.9815658685489227;0.9999904668064117;9.999956316400647;0.41677029559471557;-0.43522900150970195;-0.4352290012260637;0.4245949889421611;0.39908462641303133;0.582706365878524;0.9999982122535108
22.723168;0.9923406992082167;0.46296076707169836;0.46653864792860517;-0.44550118801009925;-0.4489376842245438;0.9815656615004734;0.9999903549250992;9.999955240122999;0.41677027458740157;-0.4352290015211348;-0.4352290011788311;0.42459501279885664;0.3990846027764327;0.5827064103113003;0.9999982534861676
22.733168;0.99234082431816;0.46296085240030355;0.4665387118544961;-0.4455011879776233;-0.4489376842161802;0.9815654572901601;0.9999902469429629;9.99995424047375;0.41677025224140046;-0.4352290015329649;-0.4352290011295151;0.4245950381558238;0.3990845799882335;0.5827064554267402;0.9999982958914191
22.743168;0.9923409468325496;0.4629609393624333;0.46653877182505704;-0.4455011879456235;-0.4489376842079676;0.9815652567347133;0.9999901428672311;9.999953317934036;0.4167702285749802;-0.4352290015451667;-0.4352290010782901;0.4245950650724968;0.3990835581232921;0.5827058159742446;0.9999983388663144
22.753168;0.9923410666519276;0.4629610280769531;0.4665388276905422;-0.44550118791426896;-0.4489376841998287;0.9815650605213531;0.9999900427045638;9.999952471655623;0.4167702035966048;-0.4352290015577514;-0.43522900102534284;0.4245950935969789;0.399083537279634;0.5827058613385887;0.9999983819977365
22.763168;0.9923411838566523;0.46296105369045526;0.46653881387850554;-0.44550008719036294;-0.44893657500783446;0.981564869227734;0.9999899465267398;9.999951698534247;0.4167701773080034;-0.4352290015707549;-0.4352290009708539;0.4245951237520583;0.3990835175819617;0.5827059063286464;0.9999984251244379
22.773168;0.9923412985808915;0.4629611460519116;0.46653886103814646;-0.4455000871606716;-0.44893657499951184;0.9815646834673681;0.9999898544183613;9.999950993569163;0.41677014966365983;-0.43522900158421424;-0.435229000914984;0.42459515554287314;0.39908349914880403;0.5827059506602684;0.9999984682419043
22.783168;0.9923414109085216;0.4629612402677254;0.4665389035222822;-0.44550008713192346;-0.4489365749909062;0.9815645040604232;0.9999897663812248;9.999950351815691;0.4167701205506673;-0.43522900159814293;-0.43522900085786864;0.42459518898584825;0.3990834820680316;0.5827059940326851;0.9999985113361354
22.793168;0.9923415208460112;0.46296133637804726;0.4665389410714956;-0.4455000871041378;-0.4489365749818778;0.9815643320579472;0.9999896823407024;9.999949770636855;0.4167700898184471;-0.4352290016125178;-0.43522900079962085;0.4245952241186798;0.39908346643342973;0.5827060361354784;0.9999985542992509
22.803168;0.9923416283678146;0.4629614344216728;0.46653897346389295;-0.4455000870773006;-0.4489365749722847;0.9815641686517335;0.9999896021359989;9.99994925088864;0.41677005732304667;-0.4352290016272805;-0.43522900074032744;0.42459526098647454;0.39908345238371495;0.5827060767150174;0.999998596976789
22.813168;0.99234173347057;0.46296153441855753;0.4665390005738618;-0.4455000870513996;-0.44893657496199435;0.9815640151330298;0.9999895254283986;9.999948796248617;0.4167700229632139;-0.4352290016423396;-0.43522900068002873;0.42459529963696513;0.39908344007816465;0.5827061156298218;0.999998639291909
22.823168;0.9923418361656196;0.4629616363580887;0.46653902238027195;-0.4455000870264587;-0.44893657495088507;0.9815638728837929;0.9999894516979921;9.999948411431117;0.41676998670184845;-0.4352290016575793;-0.435229000618714;0.42459534013560196;0.3990824296681296;0.582705467939591;0.9999986813187343
22.833168;0.9923419364918142;0.4629617401808294;0.46653903893718474;-0.4455000870025487;-0.44893657493885347;0.9815637432366678;0.9999893803524673;9.999948101493976;0.41676994856022226;-0.43522900167288137;-0.43522900055634883;0.42459538257873736;0.39908242130955157;0.5827055033262114;0.9999987231905919
22.843168;0.9923420346168595;0.4629618457783322;0.466539050364594;-0.4455000869797657;-0.44893657492583705;0.9815636272491444;0.9999893108177379;9.999947872439138;0.41676990859638113;-0.4352290016881445;-0.43522900049291646;0.4245954270758488;0.3990824151609234;0.5827055368049738;0.9999987649162166
22.853168;0.9923421309329309;0.46296188809129024;0.4665389914413749;-0.4454989862648603;-0.44893546572799864;0.981563525623993;0.9999892425791258;9.999947731314574;0.4167698668821799;-0.435229001703291;-0.43522900042844037;0.4245954737108793;0.3990824113465181;0.5827055682339601;0.9999988063110631
22.863168;0.992342226020979;0.46296199677542754;0.4665389932464079;-0.4454989862445455;-0.4489354657129913;0.9815634387886425;0.9999891752347053;9.999947685420604;0.4167698234766739;-0.43522900171827206;-0.43522900036296674;0.42459552250719357;0.3990824099332559;0.5827055974778104;0.9999988470836214
22.873168;0.9923423204854858;0.46296210672537447;0.4665389906290646;-0.4454989862254909;-0.4489354656969759;0.9815633669834036;0.9999891085742074;9.999947741487011;0.41676977839153284;-0.43522900173307594;-0.43522900029654144;0.42459557340390275;0.39908241092912755;0.5827056244821174;0.999998886963279
22.883168;0.9923424148091489;0.46296221773186114;0.46653898384951825;-0.44549898620766776;-0.44893546567992637;0.9815633102998551;0.9999890426065468;9.999947904892293;0.41676973156301367;-0.4352290017477304;-0.4352290002292134;0.42459562626247904;0.3990824142778671;0.5827056493094829;0.9999989258051155
22.893168;0.9923425093413122;0.46296232954780464;0.4665389731595878;-0.44549898619104583;-0.44893546566184667;0.9815632686584843;0.9999889774688371;9.999948178967731;0.41676968286592786;-0.4352290017622785;-0.43522900016102906;0.42459568090245914;0.39908241986739507;0.582705672096508;0.9999989636174964
22.903168;0.9923426043676014;0.46296244189255487;0.4665389588013481;-0.44549898617561884;-0.4489354656428035;0.9815632417639923;0.9999889132887086;9.999948565309808;0.41676963216815344;-0.43522900177673723;-0.4352290000919957;0.424595737125349;0.39908242755674805;0.5827056929917181;0.9999990005094949
22.913168;0.9923427001750503;0.46296255449805657;0.46653894101372617;-0.44549898616140654;-0.4489354656229366;0.9815632291222224;0.9999888501259577;9.99994906481825;0.4167695793769823;-0.4352290017910848;-0.43522900002206016;0.42459579470686815;0.39908143719231093;0.5827050272493957;0.999999036648602
22.923168;0.9923427970946717;0.4629626671483385;0.46653892003872016;-0.4454989861484554;-0.4489354656024443;0.9815632301474;0.9999887879541667;9.999949677911138;0.41676952445005394;-0.4352290018052841;-0.43522899995113246;0.424595853394943;0.39908144861844713;0.5827050447212431;0.9999990722589456
22.933168;0.9923428955013309;0.4629627796760791;0.4665388961013507;-0.4454989861368426;-0.4489354655815465;0.9815632443001086;0.9999887266221921;9.99995040370445;0.41676946739013665;-0.43522900181929347;-0.4352289998791234;0.4245959129397536;0.39908146169266456;0.5827050606076434;0.9999991076324231
22.943168;0.9923429957769009;0.46296282701377806;0.46653880396487835;-0.44549788543332774;-0.44893435637662105;0.9815632711291065;0.9999886658820734;9.999951239698234;0.41676940822895375;-0.4352290018330662;-0.43522899980596935;0.4245959731094571;0.39908147629694835;0.5827050749445533;0.9999991431437871
22.953168;0.992343098269128;0.46296293882690953;0.4665387746031812;-0.4454978854246534;-0.4489343563554707;0.981563310174916;0.9999886054995332;9.999952182874603;0.4167693470025766;-0.4352290018465668;-0.43522899973165474;0.42459603367477045;0.3990814923464388;0.5827050876969881;0.9999991792449074
22.963168;0.9923432032188965;0.46296305002404126;0.46653874275179624;-0.445497885417515;-0.44893435633437057;0.9815633608889784;0.9999885453526526;9.999953230905527;0.41676928375331135;-0.43522900185978364;-0.43522899965623896;0.4245960944240004;0.39908150979332735;0.582705098739893;0.9999992164242472
22.973168;0.9923433107002969;0.4629631604075588;0.46653870858869473;-0.44549788541189783;-0.44893435631338063;0.9815634226687173;0.9999884854758254;9.999954382288045;0.41676921855577154;-0.4352290018727249;-0.43522899957985633;0.4245961552017942;0.39908152863160284;0.5827051078747707;0.9999992551896323
22.983168;0.9923434207003727;0.4629632697626053;0.4665386723014208;-0.44549788540778856;-0.44893435629254597;0.9815634948967678;0.9999884260817297;9.99995563596642;0.4167691515390392;-0.4352290018854247;-0.4352289995026825;0.4245962158942807;0.3990815488994704;0.5827051148747643;0.9999992961061767
22.993168;0.99234353327087;0.46296337787623026;0.46653863405163387;-0.4454978854052273;-0.448934356271909;0.9815635769591167;0.9999883675999465;9.999956991078832;0.4167690828847996;-0.435229001897946;-0.43522899942489884;0.42459627637866976;0.3990815706405787;0.5827051195495071;0.9999993398149294
23.003168;0.9923436485281227;0.4629634845394628;0.46653859397267183;-0.4454978854043161;-0.44893435625152145;0.9815636683606466;0.9999883107011661;9.999958446872663;0.41676901278601236;-0.4352290019103604;-0.4352289993466827;0.42459633650992634;0.3990815938439987;0.5827051217703666;0.999999387007037
23.013168;0.9923437665237242;0.462963589544481;0.4665385522085008;-0.4454978854051765;-0.4489343562314456;0.9815637688724933;0.9999882562771865;9.999960002702082;0.41676894139665926;-0.43522900192272584;-0.435228999268204;0.4245963961337458;0.3990806184376949;0.5827044365467763;0.9999994384096486
23.023168;0.9923438872118292;0.46296369270661575;0.4665385089287452;-0.44549788540789403;-0.44893435621173083;0.9815638785125421;0.9999882053750501;9.999961658050239;0.4167688688184346;-0.43522900193507735;-0.43522899918960023;0.4245964550890088;0.39908064433379475;0.5827044334872041;0.9999994947720887
23.033168;0.9923440105035074;0.4629637289733191;0.46653839890096815;-0.44549678471916093;-0.4489332470085695;0.9815639973465922;0.9999881590430858;9.999963412676795;0.41676879513861614;-0.43522900194741987;-0.43522899911095514;0.4245965132031485;0.3990806714753281;0.5827044275785839;0.9999995568139738
23.043168;0.992344136268732;0.4629638280611657;0.46653835314418474;-0.4454967847256226;-0.4489332469896039;0.9815641252809189;0.9999881181566229;9.999965266226196;0.41676872049644786;-0.4352290019597065;-0.43522899903231954;0.424596570289434;0.3990806998528181;0.5827044186894934;0.9999996251611611
23.053168;0.992344264293284;0.4629639249252584;0.4665383064130774;-0.4454967847339145;-0.44893324697100917;0.9815652619845643;0.9999880833709743;9.999967216601958;0.416768645119612;-0.4352290019718207;-0.4352289989537355;0.4245966261520516;0.39908072948159284;0.5827044066639139;0.9999997003123668
23.063168;0.992344394246269;0.4629640194103757;0.4665382588455943;-0.4454967847440267;-0.4489332469528168;0.9815654069385432;0.9999880551578436;9.999969258712829;0.41676856928871003;-0.4352290019836052;-0.4352289988752215;0.4245966805882194;0.39908076037492624;0.5827043912919169;0.9999997826301609
23.073168;0.9923445256889419;0.46296411135908383;0.4665382105868196;-0.4454967847559672;-0.4489332469350961;0.9815655595193041;0.9999880338219383;9.999971385228745;0.416768493271626;-0.43522900199492404;-0.43522899879676863;0.42459673337773224;0.3990807925369905;0.5827043723238252;0.9999998723401345
23.083168;0.9923446581068923;0.4629642006196592;0.46653816181663865;-0.4454967847697451;-0.4489332469179312;0.9815657190661041;0.9999880195070282;9.999973588252193;0.41676841729854325;-0.4352290020056862;-0.43522899871838805;0.42459678429200215;0.3990808259509265;0.5827043495341729;0.9999999695708444
23.093168;0.9923447909442995;0.4629642870375561;0.46653811272958645;-0.4454967847853721;-0.44893324690138914;0.9815658849277209;0.9999880122025269;9.999975860009908;0.4167683415600178;-0.43522900201581294;-0.43522899864013126;0.4245968331321483;0.39908086056001113;0.5827043227958352;1.0000000744259627
23.103168;0.9923449236611543;0.46296437046181665;0.4665380635184372;-0.4454967848028733;-0.448933246885508;0.9815660564483496;0.9999880117688277;9.999978192368786;0.4167682661967451;-0.4352290020252061;-0.4352289985620598;0.42459687975690996;0.39907989627010065;0.5827036072265924;1.0000001870197985
23.113168;0.9923450557836078;0.46296445075838394;0.46653801439280895;-0.4454967848222882;-0.4489332468703053;0.9815662329053435;0.9999880180034266;9.999980576459;0.4167681913080365;-0.4352290020337535;-0.4352289984842352;0.4245969240906619;0.39907993296999134;0.5827035726216737;1.0000003074405883
23.123168;0.9923451869221723;0.4629644628662145;0.4665379001936912;-0.44549568415032825;-0.4489321376719638;0.9815664134974984;0.9999880307054843;9.99998300264496;0.41676811697507876;-0.4352290020413512;-0.435228998406724;0.42459696612256115;0.3990799705370467;0.5827035341415986;1.0000004356660592
23.133168;0.9923453168150795;0.4629645364200088;0.466537852058655;-0.4454956841737028;-0.4489321376581225;0.9815665973998055;0.9999880496953685;9.99998546008703;0.4167680432730953;-0.4352290020479184;-0.43522899832959133;0.4245970058840987;0.3990800088253471;0.5827034917864286;1.0000005715276064
23.143168;0.9923454453965641;0.46296460629118674;0.46653780490041513;-0.4454956841991277;-0.44893213764492157;0.9815667838501503;0.9999880748042865;9.999987936414685;0.41676797027731705;-0.43522900205340254;-0.4352289982529038;0.42459704340224136;0.39908004767465954;0.5827034455522608;1.0000007147598415
23.153168;0.9923455727782817;0.46296467228767246;0.46653775902791766;-0.4454956842266756;-0.44893213763230533;0.9815669722687191;0.9999881058873241;9.999990418662987;0.4167678980763689;-0.43522900205777254;-0.435228998176737;0.4245970786531862;0.39908008694957736;0.5827033954746138;1.000000865042378
23.163168;0.9923456991169295;0.46296473425214774;0.46653771471984734;-0.4454956842564453;-0.4489321376202099;0.9815671622924287;0.999988142870108;9.99999289523983;0.4167678267900434;-0.43522900206100146;-0.43522899810116306;0.42459711155260704;0.3990801265658853;0.5827033416716505;1.0000010220113302
23.173168;0.9923458244636085;0.4629647920787384;0.466537672228366;-0.44549568428853537;-0.44893213760855016;0.9815673536616641;0.999988185774957;9.99999535691131;0.41676775657778725;-0.43522900206304915;-0.4352289980262262;0.4245971419943455;0.3990801664865725;0.5827032843570813;1.0000011852672022
23.183168;0.992345948653107;0.4629648457301172;0.4665376317554905;-0.4454956843230154;-0.44893213759720446;0.9815675461361629;0.999988234711681;9.999997795445493;0.41676768763167593;-0.43522900206386234;-0.4352289979519325;0.42459716988964985;0.3990802067041617;0.58270322381842;1.000001354344552
23.193168;0.9923460712734702;0.46296489523483386;0.4665375934386734;-0.44549568435993053;-0.44893213758602807;0.9815677395084241;0.9999882898496595;10.000000201918066;0.4167676201455102;-0.4352290020633845;-0.4352289978782797;0.4245971951687623;0.3990802472142116;0.5827031603894269;1.000001528687582
23.203168;0.9923461917502687;0.462964940675468;0.46653755737533376;-0.44549568439931175;-0.4489321375748831;0.9815679336007717;0.9999883513598228;10.000002567137091;0.41676755426456386;-0.4352290020615603;-0.43522899780530605;0.42459721778074694;0.39907928799792536;0.5827024095378665;1.000001707661374
23.213168;0.992346309483635;0.46296498217683874;0.46653752361933354;-0.44549568444116494;-0.44893213756364686;0.9815681282131753;0.99998841934102;10.00000488311965;0.4167674900502288;-0.43522900205833787;-0.43522899773311524;0.4245972377132321;0.3990793290231704;0.5827023413060339;1.0000018905081456
23.223168;0.9923464239397303;0.46296495498045653;0.46653742672573717;-0.44549458379213563;-0.44893102836837073;0.9815683231053968;0.9999884937591939;10.000007143688096;0.4167674274821097;-0.43522900205368126;-0.4352289976618532;0.42459725500165496;0.39907937024205276;0.5827022710683971;1.0000020763139352
23.233168;0.9923465346909499;0.46296498908238093;0.4665373974011038;-0.44549458383884627;-0.4489310283565729;0.9815685180589321;0.999988574388049;10.000009344353185;0.4167673664921064;-0.43522900204758086;-0.43522899759166916;0.4245972697102312;0.3990794115867425;0.5827021990311213;1.0000022641343014
23.243168;0.9923466414158136;0.46296501971918025;0.4665373700446264;-0.4454945838878776;-0.4489310283443169;0.9815687129436079;0.9999886607823086;10.000011482276369;0.416767307013589;-0.43522900204003834;-0.4352289975227058;0.4245972818922572;0.39907945296966907;0.5827021253576742;1.000002453159411
23.253168;0.992346743786882;0.46296504699937535;0.46653734446030476;-0.4454945839390924;-0.44893102833153276;0.9815689077229866;0.9999887523706714;10.000013556538873;0.41676724902273193;-0.4352290020310501;-0.43522899745510535;0.4245972915632172;0.3990794942926306;0.5827020501834762;1.0000026427622848
23.263168;0.9923468413270549;0.4629650709754735;0.4665373204878591;-0.44549458399232267;-0.44893102831820825;0.9815691023919259;0.99998884862835;10.000015568491875;0.41676719256561506;-0.4352290020206177;-0.43522899738900067;0.4245972987167825;0.3990795354875551;0.5827019736522496;1.0000028324895953
23.273168;0.9923469334424497;0.4629650916784814;0.46653729801719035;-0.4454945840473995;-0.44893102830439024;0.9815692968923976;0.9999889491852053;10.000017521627509;0.4167671377700101;-0.435229002008754;-0.4352289973244999;0.4245973033611635;0.3990795765606291;0.582701895922323;1.000003021998753
23.283168;0.9923470195359343;0.46296510918803224;0.4665372769660377;-0.4454945841041598;-0.4489310282901668;0.9815694911243293;0.9999890538615199;10.00001942071091;0.4167670848210303;-0.43522900199547515;-0.4352289972616769;0.4245973055409844;0.3990796175830919;0.5827018171343402;1.0000032109178776
23.293168;0.9923470989816885;0.462965123663498;0.46653725724853706;-0.4454945841624308;-0.44893102827565484;0.9815696850354749;0.9999891626716995;10.000021270668713;0.4167670339172938;-0.4352290019807947;-0.4352289972005792;0.4245973053356314;0.3990796586404794;0.5827017373882911;1.000003398799663
23.303168;0.9923481693287728;0.4629655746132923;0.46653721212395477;-0.44549505984091625;-0.44893105593939986;0.9815698785955108;0.9999892757534322;10.000023075941694;0.4167669852565494;-0.4352290019647125;-0.43522899714123936;0.42459730284603653;0.3990786997975122;0.5827009718775606;1.0000035852519633
23.313168;0.9923482333156611;0.4629655836799184;0.46653719471602745;-0.4454950599016511;-0.4489310559247637;0.9815700716693504;0.9999893932671123;10.000024840500444;0.416766939040634;-0.4352290019472035;-0.43522899708367513;0.42459729818814124;0.39907874110042363;0.5827008903752522;1.0000037700712228
23.323168;0.9923482885859031;0.46296552546175146;0.4665371127767793;-0.4454939592688838;-0.4489299467264793;0.9815702640291619;0.9999895153810294;10.000026567803799;0.4167668954677604;-0.43522900192822234;-0.4352289970278957;0.42459729148437153;0.3990787825962899;0.5827008079981181;1.0000039532727616
23.333168;0.9923483346656825;0.4629655299818122;0.46653709691154105;-0.44549395933129404;-0.4489299467123511;0.9815704554343487;0.9999896423297395;10.000028259997247;0.4167668547112515;-0.4352290019077096;-0.4352289969739078;0.4245972828592424;0.3990788243433262;0.5827007246999603;1.0000041350603333
23.343168;0.9923483712281247;0.46296553250758976;0.4665370815262144;-0.4454939593942321;-0.44892994669867686;0.9815706455582441;0.9999897744136136;10.000029916824133;0.4167668168910874;-0.4352290018856019;-0.435228996921712;0.42459727246677664;0.39907886640267903;0.5827006404346876;1.0000043157236158
23.353168;0.992348398089205;0.46296553319681794;0.4665370665177255;-0.4454939594575115;-0.44892994668556135;0.9815708338915916;0.9999899119104612;10.000031535157802;0.41676678207221185;-0.43522900186185426;-0.43522899687131644;0.4245972605057122;0.39907890883508024;0.5827005551912537;1.0000044955071707
23.363168;0.992348415187455;0.46296553214607555;0.46653705180436184;-0.44549395952096443;-0.4489299466731035;0.9815710197727112;0.9999900550175833;10.000033109582404;0.41676675031267546;-0.4352290018364581;-0.43522899682276245;0.4245972471733246;0.3990789517051441;0.5827004690170627;1.0000046745440159
23.373168;0.9923484225395546;0.46296552939841634;0.4665370372567358;-0.445493959584429;-0.4489299466613898;0.9815712024729916;0.9999902038796202;10.0000346337156;0.4167667217218703;-0.4352290018094351;-0.43522899677612414;0.42459723260910087;0.39907899505184397;0.582700382033722;1.0000048528220227
23.383168;0.9923484201706678;0.4629655249735949;0.4665370226889003;-0.44549395964773064;-0.4489299466504725;0.9815713812546604;0.9999903586574428;10.00003610150947;0.4167666964786469;-0.4352290017808215;-0.4352289967314836;0.4245972168858534;0.3990790388396659;0.5827002944397157;1.0000050301999177
23.393168;0.9923484081060306;0.46296551884676523;0.46653700790182473;-0.445493959710673;-0.44892994664036906;0.9815715553777125;0.9999905195708108;10.000037507910646;0.4167666747922724;-0.4352290017506664;-0.4352289966889111;0.4245972000427312;0.39907908295916206;0.5827002064947204;1.0000052064983345
23.403168;0.9923483864568665;0.462965510923988;0.46653699272921384;-0.4454939597730537;-0.4489299466310761;0.9815717241421772;0.9999906868553168;10.000038848693544;0.4167666568326629;-0.4352290017190372;-0.4352289966484602;0.4245971821222118;0.3990791272790186;0.5827001184988125;1.000005381558233
23.413168;0.9923483554859807;0.4629655010905563;0.466536977044617;-0.4454939598346833;-0.44892994662257474;0.9815718869951388;0.9999908606472577;10.000040119964659;0.41676664269205715;-0.4352290016860146;-0.4352289966101707;0.42459716316316903;0.3990781716828315;0.5826993459055639;1.0000055552299312
23.423168;0.9923483155743595;0.46296542435729227;0.46653689530808096;-0.4454928592009507;-0.44892883743100676;0.9815720435659515;0.9999910408758755;10.000041318055592;0.41676663242181;-0.4352290016516872;-0.4352289965740759;0.4245971431535439;0.3990782160568211;0.5826992587729409;1.0000057273222658
23.433168;0.9923482671306427;0.4629654105087371;0.4665368781887048;-0.44549285926060184;-0.4489288374239852;0.981572193584984;0.9999912272315223;10.000042439725869;0.41676662609642673;-0.4352290016161577;-0.4352289965401974;0.424597122013922;0.3990782602672619;0.5826991725219198;1.000005897540777
23.443168;0.9923482105386285;0.46296539458390257;0.466536860081578;-0.4454928593190672;-0.4489288374176094;0.9815723367874704;0.9999914192527977;10.000043482321857;0.41676662382013546;-0.4352290015795282;-0.43522899650854097;0.42459709964395387;0.39907830417835716;0.582699087433373;1.0000060654763132
23.453168;0.9923481461708054;0.4629653765425982;0.4665368407993902;-0.4454928593762333;-0.4489288374117697;0.9815724728892116;0.9999916164665967;10.000044444104168;0.4167666256859384;-0.43522900154186095;-0.4352289964791169;0.42459707597362495;0.39907834768942124;0.5826990037729859;1.0000062306330473
23.463168;0.99234807438174;0.46296535636426694;0.46653682016897624;-0.4454928594319915;-0.44892883740635436;0.9815726016285908;0.9999918184069434;10.000045324361533;0.4167666317516203;-0.4352290015031664;-0.4352289964519669;0.42459705097240785;0.3990783907378171;0.5826989217687344;1.0000063924644025
