time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.473168;0.9923479954575948;0.4629653340304982;0.4665367980335628;-0.44549285948622847;-0.4489288374013072;0.9815727227775554;0.9999920245139089;10.00004612268207;0.41676664204804814;-0.4352290014634254;-0.43522899642717355;0.42459702463549653;0.3990784332810834;0.5826988416310441;1.0000065504246676
23.483168;0.992347909628836;0.4629653095020825;0.46653677426890894;-0.445492859538831;-0.4489288373966553;0.981572836099645;0.999992234084479;10.000046838263922;0.4167666565933845;-0.435229001422605;-0.435228996404848;0.42459699697263914;0.39907847528753865;0.5826987635580084;1.0000067040149243
23.493168;0.9923478171479421;0.46296528271352955;0.4665367488007345;-0.4454928595896992;-0.44892883739247563;0.9815729413500667;0.9999924463095615;10.000047470075886;0.4167666753997841;-0.43522900138067594;-0.4352289963850928;0.4245969680165295;0.39907851673211564;0.5826986876807748;1.000006852830066
23.503168;0.992347718327321;0.46296525359439294;0.46653672161810067;-0.4454928596387524;-0.44892883738883704;0.9815730383057871;0.9999926603128932;10.000048017301063;0.41676669848255105;-0.4352290013376415;-0.43522899636797424;0.4245969378431716;0.39907855760470456;0.5826986140532419;1.0000069966303546
23.513168;0.9923476135097821;0.4629652221019942;0.4665366927760617;-0.44549285968593;-0.4489288373857662;0.9815731267672035;0.9999928751900989;10.000048479584443;0.41676672586614627;-0.4352290012935416;-0.4352289963535306;0.4245969065657779;0.3990785979136085;0.5826985427196428;1.0000071353730073
23.523168;0.9923475030364776;0.4629651882273161;0.4665366623607934;-0.44549285973118435;-0.448928837383237;0.9815732065782667;0.999993090085917;10.000048856797031;0.4167667575711754;-0.4352290012484408;-0.43522899634179785;0.42459687431211157;0.399077637655811;0.5826977888719703;1.0000072691441544
23.533168;0.9923473872701944;0.46296508706058087;0.4665365650252308;-0.44549175908002914;-0.4489277281973462;0.9815732776778504;0.9999933042674048;10.000049148250612;0.41676679359112095;-0.43522900120243685;-0.43522899633283263;0.4245968412155484;0.3990776768052931;0.5826977222980975;1.0000073980399724
23.543168;0.9923472665926073;0.4629650484333592;0.46653653163630865;-0.44549175912132155;-0.44892772819563853;0.9815733401417661;0.9999935171217822;10.000049352265606;0.41676683387598973;-0.43522900115566365;-0.43522899632671846;0.4245958074062007;0.39907771535944336;0.5826969294928005;1.000007522064915
23.553168;0.9923471413202736;0.4629650074452584;0.4665364968156901;-0.4454917591605941;-0.4489277281941608;0.9815733941851654;0.9999937280667349;10.000049466802606;0.41676687833309345;-0.43522900110825385;-0.4352289963235429;0.42459577300117823;0.39907775335754936;0.5826968677887865;1.0000076411064427
23.563168;0.9923470116358903;0.4629649641655572;0.46653646065321586;-0.4454917591978214;-0.44892772819280863;0.9815734400994275;0.9999939364649266;10.000049490660407;0.41676692684378436;-0.43522900106030477;-0.43522899632336415;0.4245957381088344;0.3990777908179512;0.5826968084706029;1.000007754982348
23.573168;0.9923468775926106;0.462964918734584;0.4665364233154448;-0.44549175923296974;-0.4489277281915189;0.9815734782072641;0.9999941416320078;10.000049424336288;0.4167669792642229;-0.435229001011887;-0.43522899632619905;0.42459570283987974;0.3990778276840459;0.58269675146243;1.0000078634490361
23.583168;0.9923467391627472;0.4629648713154753;0.4665363850074296;-0.4454917592660039;-0.4489277281902426;0.9815735089209895;0.9999943428966593;10.000049270342581;0.41676703540116533;-0.4352290009630645;-0.43522899633203516;0.42459566732714055;0.3990778638362503;0.5826966966980925;1.0000079661846535
23.593168;0.9923465962462268;0.4629648220669807;0.46653634591620924;-0.44549175929690316;-0.4489277281888936;0.9815735327664484;0.9999945396572453;10.000049033169715;0.4167670950059402;-0.4352290009139082;-0.43522899634085116;0.42459563174947096;0.3990778991258055;0.5826966441264103;1.0000080628573484
23.603168;0.9923464485924159;0.4629647711835748;0.466536306189858;-0.44549175932567603;-0.44892772818733495;0.9815735502808347;0.9999947314206192;10.00004871882278;0.4167671578003677;-0.4352290008645077;-0.4352289963526358;0.42459559632606203;0.39907793340536246;0.5826965937167119;1.0000081531986362
23.613168;0.9923462957483142;0.4629647189105752;0.4665362659419706;-0.4454917593523632;-0.4489277281854069;0.9815735619160733;0.9999949178079391;10.00004833423311;0.4167672235068361;-0.43522900081496885;-0.4352289963674028;0.42459556128082593;0.3990779665514306;0.5826965454648703;1.0000082369650287
23.623168;0.9923461371473801;0.4629646654920973;0.4665362252372231;-0.44549175937702334;-0.4489277281829552;0.981573567984587;0.9999950985523172;10.000047886829739;0.4167672918553974;-0.435229000765414;-0.4352289963851947;0.4245955268117327;0.3990779984558915;0.5826964993805771;1.0000083138815277
23.633168;0.992345972287252;0.4629646111042168;0.4665361840678707;-0.44549175939972063;-0.448927728179859;0.9815735686034284;0.9999952735057482;10.000047383661974;0.416767362567628;-0.435229000715986;-0.4352289964060566;0.424595493075219;0.39907702900497294;0.5826957705958555;1.0000083836919191
23.643168;0.9923458008782207;0.4629644909083303;0.4665360769667425;-0.44549065872608784;-0.4489266189922287;0.9815735637096444;0.9999954426304016;10.000046830588227;0.41676743535814154;-0.435229000666836;-0.4352289964299948;0.4245954601788537;0.3990770580836204;0.5826957288360419;1.000008446228144
23.653168;0.9923456228906385;0.4629644347415338;0.466536034730404;-0.4454906587451232;-0.44892661898771413;0.9815735531456875;0.9999956059467447;10.000046233371352;0.4167675099644467;-0.43522900061810554;-0.43522899645695756;0.4245954281848213;0.39907708558038296;0.5826956892436993;1.0000085013614706
23.663168;0.9923454385309951;0.46296437769953064;0.4665359919501421;-0.4454906587625321;-0.4489266189825011;0.9815735367107662;0.9999957634527377;10.00004559970817;0.4167675861542432;-0.4352290005699166;-0.4352289964868373;0.4245953971314971;0.39907711137858237;0.5826956518942329;1.0000085489107213
23.673168;0.9923452482239906;0.4629643198378648;0.4665359486498935;-0.4454906587784921;-0.4489266189765802;0.9815735141915821;0.9999959151349426;10.000044939146594;0.4167676637015068;-0.4352290005223751;-0.435228996519476;0.4245953670614772;0.3990771353804841;0.5826956168866161;1.0000085886230097
23.683168;0.9923450525795053;0.4629642612621493;0.4665359048479837;-0.4454906587931762;-0.4489266189698973;0.9815734854240775;0.999996061110749;10.000044260876296;0.41676774237786146;-0.4352290004755798;-0.4352289965546835;0.42459533801842897;0.39907715753646283;0.5826955842656188;1.0000086202082459
23.693168;0.9923448523501607;0.4629642021203219;0.46653586055346635;-0.44549065880671546;-0.4489266189623632;0.9815734503699219;0.9999962016720575;10.000043572052629;0.41676782196417883;-0.43522900042961016;-0.4352289965922662;0.42459531000485695;0.3990771778058686;0.5826955539920546;1.0000086433963256
23.703168;0.9923446484411822;0.46296414258936835;0.46653581579267434;-0.4454906588191874;-0.4489266189538889;0.9815734091667265;0.999996337121741;10.000042877851325;0.4167679022597232;-0.4352290003845127;-0.4352289966320469;0.4245952829439507;0.3990771960929154;0.5826955259662405;1.0000086579944683
23.713168;0.992344441924233;0.4629640828473781;0.46653577066327556;-0.4454906588306369;-0.44892661894440056;0.9815743620887801;0.9999964676474595;10.000042181945942;0.41676798307581464;-0.4352290003403156;-0.4352289966738778;0.42459525668113557;0.399077212231599;0.582695500079293;1.0000086639219308
23.723168;0.992344233993407;0.4629640230504803;0.4665357253650514;-0.44549065884109024;-0.4489266189338256;0.9815743094347154;0.9999965933656559;10.000041486046264;0.41676806422066515;-0.43522900029705625;-0.43522899671763904;0.42459523102958324;0.3990772260200451;0.5826954762646344;1.0000086612236128
23.733168;0.9923440258558768;0.4629639633488796;0.4665356801679573;-0.4454906588505453;-0.4489266189220915;0.9815742514267998;0.9999967144223106;10.0000407890525;0.4167681455096075;-0.4352290002548009;-0.4352289967632136;0.4245952058255102;0.399077237287252;0.582695454516228;1.0000086500402774
23.743168;0.9923438185935322;0.46296390393786374;0.4665356353637639;-0.4454906588589627;-0.4489266189091339;0.9815741881631995;0.9999968310835922;10.000040087432012;0.41676822678710385;-0.4352290002136595;-0.4352289968104704;0.42459518094681814;0.3990762459615728;0.5826947500177383;1.0000086305348554
23.753168;0.9923436130853361;0.462963845090908;0.4665355912535436;-0.44549065886627437;-0.4489266188948935;0.9815741196287702;0.9999969437690944;10.000039377010719;0.41676830791799946;-0.4352290001737813;-0.43522899685929356;0.4245951563096901;0.39907625208001685;0.5826947326209571;1.0000086028196054
23.763168;0.9923434100326998;0.4629637222086614;0.46653548273572454;-0.4454895581779466;-0.4489255096954971;0.9815740456991918;0.9999970530031789;10.000038654704415;0.4167683887690189;-0.4352290001353212;-0.4352289969096195;0.4245951318755501;0.39907625572103456;0.582694717630105;1.0000085669182108
23.773168;0.9923432100398969;0.4629636654113106;0.46653544095001603;-0.4454895581827614;-0.448925509678586;0.9815739660889682;0.9999971593645881;10.000037919364441;0.4167684692066369;-0.4352290000984153;-0.4352289969614288;0.42459510764943353;0.3990762569399837;0.5826947052512864;1.0000085227957114
23.783168;0.9923430136468648;0.46296361004083886;0.46653540076764616;-0.4454895581861618;-0.44892550966034006;0.9815738803416952;0.9999972634498991;10.000037171651238;0.4167685491001614;-0.4352290000631854;-0.43522899701471096;0.4245950836480975;0.3990762557696959;0.5826946957088429;1.0000084704411394
23.793168;0.9923428212782932;0.4629635563358952;0.46653536245493005;-0.4454895581880394;-0.4489255096407717;0.981573787933844;0.9999973657719098;10.000036413095202;0.4167686283447432;-0.43522900002974213;-0.43522899706945384;0.42459505986529794;0.3990762522396502;0.5826946892362126;1.0000084099528215
23.803168;0.9923426332204459;0.46296350450385515;0.4665353262563132;-0.44548955818828034;-0.4489255096198923;0.9815736884069527;0.9999974666309054;10.000035645691424;0.41676870691294937;-0.4352289999981739;-0.4352289971256642;0.4245950362738773;0.39907624637905975;0.582694686052554;1.0000083416163446
23.813168;0.9923424496601737;0.46296345470627204;0.46653529237271824;-0.445489558186765;-0.4489255095977042;0.9815735814566452;0.9999975660953849;10.000034872285918;0.4167687848775838;-0.4352289999685364;-0.4352289971833823;0.42459501285058404;0.39907623822791705;0.5826946863309695;1.000008265924568
23.823168;0.9923422706644232;0.46296340707678096;0.4665352609430867;-0.445489558183392;-0.448925509574195;0.9815734669486745;0.9999976641088614;10.000034096092211;0.4167688623658103;-0.435228999940856;-0.4352289972426626;0.42459498959460035;0.399076227838971;0.5826946901761859;1.0000081834796486
23.833168;0.9923420961412571;0.4629633617459809;0.46653523204783015;-0.4454895581780823;-0.44892550954935095;0.9815733448236387;0.9999977606259953;10.000033319628784;0.4167689394942285;-0.43522899991513664;-0.43522899730354614;0.4245949665419181;0.3990762152544971;0.5826946976264279;1.0000080948761723
23.843168;0.9923419259344158;0.46296331884756686;0.4665352057391596;-0.44548955817075714;-0.44892550952316523;0.9815732149881028;0.9999978556742324;10.000032544762735;0.4167690163473297;-0.43522899989136477;-0.4352289973660667;0.4245949437716517;0.39907620049914855;0.5826947086945082;1.0000080007033232
23.853168;0.9923417599572035;0.46296327853070673;0.4665351820664473;-0.44548955816133723;-0.4489255094956344;0.9815730773285252;0.9999979493269118;10.00003177351277;0.41676909299924736;-0.4352289998695113;-0.43522899743026944;0.42459492139793575;0.39907618359448127;0.5826947234114986;1.000007901602124
23.863168;0.9923415982312961;0.46296324099706515;0.46653516105931847;-0.4454895581497628;-0.4489255094667659;0.9815729318032116;0.9999980416822799;10.00003100843896;0.4167691695494236;-0.435228999849529;-0.43522899749619326;0.42459489954589585;0.3990761645575913;0.5826947418062061;1.000007798270281
23.873168;0.992341440894675;0.4629632065164845;0.4665351426997923;-0.4454895581360016;-0.4489255094365872;0.981572778494874;0.9999981328787451;10.000030252308607;0.41676924615683253;-0.4352289998313576;-0.4352289975638419;0.42459487832397746;0.3990751433917151;0.582694078995945;1.0000076914392486
23.883168;0.9923412882026372;0.46296311046934596;0.46653506151952245;-0.44548845742560095;-0.44892440022131397;0.9815726175985882;0.9999982231404672;10.000029507139791;0.41676932305784026;-0.43522899981494023;-0.4352289976331838;0.42459485783287465;0.39907512010063206;0.5826941046843874;1.0000075818289238
23.893168;0.9923411404492973;0.46296308295179855;0.4665350482858375;-0.44548845740746573;-0.44892440018864355;0.9815724493954837;0.9999983128118635;10.000028773412332;0.41676940054606465;-0.4352289998002407;-0.43522899770415824;0.42459483821382377;0.39907509470783337;0.5826941340074805;1.0000074700715351
23.903168;0.9923409978221955;0.4629630592883856;0.4665350375130041;-0.4454884573871993;-0.4489244001547889;0.9815722742435025;0.9999984022529965;10.000028050132268;0.41676947892170474;-0.4352289997872511;-0.4352289977766632;0.4245948196832491;0.39907506724511427;0.582694166980709;1.0000073566767482
23.913168;0.992340860296037;0.4629630396883156;0.46653502911020545;-0.44548845736489096;-0.44892440011981743;0.9815720925918785;0.9999984916829103;10.000027335335107;0.41676955845110736;-0.4352289997759835;-0.43522899785054797;0.4245948025217492;0.39907503773888675;0.5826942035948697;1.0000072420613562
23.923168;0.99234072764996;0.462963024268909;0.4665350229380036;-0.4454884573406688;-0.4489244000838282;0.98157190498582;0.9999985811586358;10.00002662678766;0.4167696393622171;-0.43522899976645474;-0.43522899792563036;0.4245947870442073;0.39907500622645276;0.5826942438451156;1.0000071265703498
23.933168;0.9923405996026179;0.46296301300603815;0.46653501878927006;-0.4454884573146937;-0.44892440004692696;0.9815717120014366;0.9999986706425813;10.000025922837338;0.4167697218491375;-0.4352289997586662;-0.4352289980017145;0.42459477357114345;0.39907497276750503;0.5826942877331143;1.0000070104727843
23.943168;0.9923404759575394;0.4629630057511007;0.4665350164128634;-0.4454884572871487;-0.44892440000920786;0.9815715141444433;0.9999987600856086;10.000025222931235;0.41676980604552183;-0.4352289997525993;-0.4352289980785926;0.42459476238502863;0.39907493743235606;0.582694335191069;1.0000068939679811
23.953168;0.9923403566389478;0.46296300227650444;0.46653501554427923;-0.44548845725819824;-0.44892439997075145;0.9815713117874404;0.9999988494928124;10.000024527481685;0.41676989199589826;-0.435228999748244;-0.43522899815604893;0.42459475369786803;0.39907490029486964;0.5826943860610593;1.0000067771902068
23.963168;0.9923402416022591;0.4629630023285061;0.46653501590504115;-0.44548845722795427;-0.4489243999316281;0.9815711051684207;0.9999989389219776;10.000023836984004;0.4167699796801593;-0.43522899974562373;-0.4352289982338802;0.4245947476627725;0.3990748614271686;0.5826944401571987;1.0000066602011533
23.973168;0.9923401307117831;0.46296300565317583;0.46653501719247253;-0.4454884571964956;-0.44892439989190613;0.9815708944149691;0.9999990284533461;10.000023151113423;0.41677006906641845;-0.43522899974476187;-0.43522899831191986;0.4245947443898339;0.39907482088318746;0.582694497279768;1.0000065430164988
23.983168;0.9923400236947136;0.46296301196400996;0.46653501909025547;-0.4454884571639099;-0.4489243998516653;0.9815706795422161;0.999999118136776;10.000022468859699;0.4167701601366995;-0.43522899974562174;-0.43522899839003737;0.4245947439400414;0.3990747786939504;0.5826945571807465;1.0000064257197492
23.993168;0.9923399201840257;0.4629630209062981;0.46653502127039925;-0.44548845713032115;-0.4489243998110085;0.9815704604747699;0.9999992079037644;10.000021789175246;0.4167702528794738;-0.4352289997480945;-0.43522899846811164;0.42459474632412714;0.39907373488898706;0.5826939347130448;1.0000063085798447
24.003168;0.9923398198035038;0.4629629671589171;0.46653495794024313;-0.4454873564014507;-0.4489232905862239;0.9815702371315614;0.9999992975289318;10.000021111231755;0.4167703472666861;-0.4352289997520299;-0.4352289985460161;0.4245947515106776;0.3990736895304458;0.5826939993608234;1.0000061920371945
24.013168;0.9923397222605788;0.4629629801419458;0.4665349594840035;-0.44548735636637476;-0.4489232905450676;0.9815700094695826;0.9999993866711886;10.000020434541554;0.41677044324686074;-0.4352289997572582;-0.43522899862362585;0.424594759438772;0.3990736427251393;0.5826940660823752;1.0000060765777692
24.023168;0.992339627401783;0.4629629945713588;0.46653496001760564;-0.4454873563308359;-0.4489232905037783;0.9815697774608528;0.9999994749418728;10.00001975904164;0.41677054077334513;-0.4352289997636026;-0.4352289987008261;0.42459477003858453;0.39907359459066283;0.5826941347533561;1.0000059625867652
24.033168;0.9923395352355122;0.4629630101147922;0.4665349591022768;-0.44548735629502356;-0.4489232904624067;0.9815695410775849;0.9999995619534358;10.000019084972596;0.41677063982411583;-0.4352289997708903;-0.435228998777515;0.4245947832323892;0.39907354521698885;0.5826942052552755;1.0000058502911828
24.043168;0.9923394459561172;0.46296302643795767;0.4665349563498152;-0.4454873562591317;-0.44892329042103474;0.9815693002932409;0.9999996473090339;10.000018412756289;0.4167707403878735;-0.43522899977896723;-0.4352289988536072;0.424594798915593;0.39907349468115216;0.5826942774676808;1.0000057398494968
24.053168;0.9923393599269741;0.46296304319417025;0.4665349514435664;-0.4454873562233574;-0.44892329037981193;0.9815690551300212;0.9999997305579449;10.000017742782193;0.4167708424491799;-0.4352289997877045;-0.4352289989290405;0.4245948169555242;0.3990734430961922;0.5826943512580737;1.0000056314433696
24.063168;0.9923392775851132;0.46296306006478083;0.4665349441733365;-0.4454873561879032;-0.44892329033893574;0.981568805793121;0.9999998112128256;10.00001707504862;0.4167709459732504;-0.43522899979699087;-0.4352289990037654;0.42459483719526425;0.3990733906218131;0.5826944264279328;1.0000055252593496
24.073168;0.9923391993098173;0.4629630767885187;0.46653493443801874;-0.44548735615297214;-0.44892329029859757;0.9815685527629888;0.9999998888228672;10.000016409222209;0.4167710508859793;-0.43522899980672985;-0.4352289990777198;0.4245948594476412;0.39907333743166423;0.5826945026585835;1.000005421460463
24.083168;0.9923391253660004;0.46296309314877243;0.466534922197809;-0.44548735611877044;-0.4489232902589462;0.9815682966773857;0.9999999629957147;10.000015745014824;0.41677115708466206;-0.4352289998168439;-0.43522899915082613;0.42459488352155794;0.39907328370510853;0.5826945795112541;1.0000053201992696
24.093168;0.992339055960936;0.46296310894447235;0.4665349074346717;-0.4454873560855285;-0.44892329022008626;0.9815680381269862;1.0000000333461283;10.000015082215036;0.416771264479549;-0.4352289998272764;-0.4352289992230132;0.4245949092734886;0.39907322964944764;0.5826946564854455;1.0000052216065818
24.103168;0.9923389912506398;0.46296312397230854;0.46653489015908506;-0.4454873560534911;-0.4489232901820898;0.9815677775829198;1.0000000994395908;10.000014420899257;0.4167713730253743;-0.43522899983798835;-0.43522899929422065;0.42459493661516523;0.3990731755015058;0.5826947330848824;1.0000051257377678
24.113168;0.9923389312396071;0.4629631380371109;0.4665348704218782;-0.44548735602285744;-0.44892329014500426;0.9815675154406414;1.0000001608355564;10.000013762159968;0.41677148272401915;-0.435228999848948;-0.4352289993643881;0.42459496546916364;0.399073121513951;0.5826948088617114;1.0000050325083625
24.123168;0.992338875737242;0.46296315096538715;0.4665348482923017;-0.445487355993746;-0.44892329010886334;0.9815672521097882;1.0000002172426437;10.000013108281971;0.41677159361104504;-0.4352289998601367;-0.43522899943345905;0.42459499572302506;0.39907306794983366;0.5826948834418341;1.0000049416519845
24.133168;0.9923388243922787;0.46296316258844805;0.46653482382711;-0.44548735596622674;-0.4489232900736863;0.9815669880788699;1.0000002686039235;10.000012462238347;0.41677170574511907;-0.43522899987156116;-0.4352289995013923;0.42459502722214676;0.39907201507210166;0.5826942716455568;1.000004852756181
24.143168;0.9923387767266793;0.4629631078135375;0.4665347316438717;-0.445486255245916;-0.448922180855634;0.9815667238762119;1.0000003149809042;10.00001182740573;0.41677181919042816;-0.4352289998832437;-0.4352289995681657;0.42459505980080775;0.3990719631344616;0.5826943429242916;1.00000476537095
24.153168;0.9923387322071875;0.46296311630643894;0.46653470258364504;-0.44548625522175833;-0.44892218082232355;0.9815664599380604;1.0000003563738504;10.000011207354735;0.4167719339788458;-0.43522899989520114;-0.43522899963376405;0.4245950933121407;0.39907191238288225;0.5826944121809841;1.0000046790645543
24.163168;0.9923386903466922;0.462963123032727;0.4665346712395249;-0.44548625519935015;-0.44892218078989493;0.9815661964883543;1.0000003926769152;10.000010605368836;0.4167720500839934;-0.4352289999074292;-0.4352289996981523;0.4245951276268496;0.39907186305023146;0.5826944792563531;1.0000045933802806
24.173168;0.9923386507320558;0.4629631278909984;0.466534637650373;-0.44548625517871016;-0.44892218075834106;0.9815659335771517;1.0000004237361386;10.000010023837971;0.41677216743038076;-0.43522899991989944;-0.43522899976126483;0.4245951626082446;0.39907181534175357;0.5826945440583986;1.0000045077854218
24.183168;0.9923396112141264;0.46296357004135924;0.4665345752759386;-0.44548673076982814;-0.4489222084059687;0.9815656712195759;1.0000004493867505;10.000009463818126;0.4167722859212798;-0.43522899993256736;-0.4352289998230321;0.4245951980867133;0.39907176942053024;0.5826946065457074;1.000004421679064
24.193168;0.9923395747518845;0.4629635707304952;0.46653453753274005;-0.44548673075266787;-0.4489222083761263;0.9815654094813091;1.000000469474926;10.000008925585389;0.4167724054691828;-0.43522899994538855;-0.43522899988341485;0.4245952338511842;0.39907172540395214;0.5826946667219334;1.0000043344586838
24.203168;0.9923395390216304;0.4629635691041757;0.46653449796945007;-0.4454867307371893;-0.44892220834706986;0.9815651485465284;1.0000004838789744;10.000008409713779;0.416772526009667;-0.43522899995833436;-0.43522899994240327;0.4245952696706729;0.39907168338577165;0.5826947246300954;1.0000042456005809
24.213168;0.9923395034914528;0.462963565042098;0.46653445676882893;-0.44548673072336886;-0.44892220831873464;0.9815648887941563;1.0000004924997388;10.000007916880538;0.4167726474798871;-0.43522899997139;-0.4352289999999953;0.4245953053342245;0.39907164347385776;0.5826947803153876;1.000004154731757
24.223168;0.992339467777181;0.4629635584346947;0.4665344141093856;-0.4454867307111954;-0.44892220829108553;0.9815646307955507;1.0000004952461015;10.00000744705665;0.4167727697885147;-0.4352289999845374;-0.4352290000561776;0.42459534068150173;0.39907160581225215;0.5826948337857576;1.0000040617055581
24.233168;0.9923394315852838;0.4629635491760102;0.46653437018107663;-0.4454867307006504;-0.4489222082641356;0.9815643751935419;1.0000004920455272;10.000006999830477;0.4167728928222466;-0.43522899999774184;-0.43522900011090304;0.4245953756130543;0.3990715705726594;0.5826948850311976;1.0000039666098133
24.243168;0.992339394627509;0.4629635371629961;0.46653432519557264;-0.44548673069170186;-0.44892220823791706;0.9815641225538733;1.0000004828364308;10.000006575079443;0.4167730164704857;-0.4352290000109414;-0.4352290001640876;0.4245954100761466;0.3990715379303024;0.5826949340707133;1.0000038696535956
24.253168;0.9923393566434899;0.46296352229734816;0.4665342793957986;-0.4454867306843053;-0.4489222082124443;0.9815638733215908;1.0000004675230583;10.00000617317532;0.4167731406279753;-0.43522900002403864;-0.4352290002156407;0.4245954440489562;0.3990715080415666;0.5826949809603545;1.0000037710416585
24.263168;0.9923393174784698;0.46296350449848434;0.46653423305739766;-0.4454867306783997;-0.44892220818770967;0.9815636278566873;1.0000004459339107;10.000005795284466;0.41677326518320057;-0.4352290000369072;-0.43522900026549083;0.42459547754832067;0.3990714810270551;0.5826950257714492;1.0000036709384397
24.273168;0.9923392770935042;0.4629634837100016;0.46653418647888845;-0.44548673067390365;-0.4489222081636845;0.9815633864418158;1.0000004178001776;10.000005443288167;0.4167733900278218;-0.4352290000494097;-0.4352290003135849;0.42459551062998435;0.3990704569659309;0.5826943837154529;1.0000035695049119
24.283168;0.9923392354956311;0.4629633949831221;0.46653407456501944;-0.4454856299751549;-0.4489210989564893;0.9815631492919058;1.0000003827884605;10.000005118807671;0.4167735150973515;-0.43522900006140414;-0.43522900035986384;0.4245955433650738;0.39907043590078534;0.5826944246102725;1.0000034669405764
24.293168;0.9923391926672671;0.4629633681370757;0.46653402846457104;-0.44548562997312857;-0.4489210989337581;0.9815629166317235;1.0000003406172375;10.000004822357015;0.4167736403804235;-0.43522900007273607;-0.4352290004042387;0.42459557581855945;0.3990704178324287;0.5826944636954697;1.0000033634809675
24.303168;0.9923391485588637;0.4629633382665239;0.46653398301865495;-0.445485629972106;-0.4489210989116732;0.9815626887500346;1.0000002911648156;10.000004553437313;0.41677376585684794;-0.4352290000832316;-0.4352290004466061;0.4245956080325245;0.3990704027064363;0.5826945010800719;1.000003259378674
24.313168;0.992339103155507;0.46296330539155417;0.46653393837652846;-0.4454856299719058;-0.44892109889025456;0.9815624659036516;1.000000234474253;10.000004310912612;0.41677389143869653;-0.4352290000927057;-0.4352290004868937;0.4245956400174484;0.3990703904268425;0.5826945368725343;1.0000031548977302
24.323168;0.9923390565731609;0.4629632695564031;0.4665338946021869;-0.44548562997234914;-0.44892109886949055;0.9815622481782373;1.0000001706800792;10.000004092868153;0.4167740169753911;-0.4352290001009743;-0.43522900052508273;0.42459567176375623;0.3990703808975268;0.5826945711943271;1.000003050303904
24.333168;0.9923390091070796;0.4629632308491965;0.46653385174856105;-0.4454856299732804;-0.4489210988493528;0.9815620355245084;1.0000000999193994;10.00000389636173;0.4167741422839206;-0.43522900010785026;-0.43522900056119046;0.4245957032670652;0.39907037404395684;0.5826946041959848;1.000002945892704
24.343168;0.9923389611799052;0.46296318938668485;0.4665338099139001;-0.44548562997457425;-0.4489210988298251;0.9815618279204407;1.0000000222755154;10.000003717709246;0.41677426715249394;-0.43522900011313326;-0.4352290005952411;0.42459573455502164;0.3990703697968185;0.5826946360608601;1.0000028420827547
24.353168;0.9923389132658581;0.46296314524982163;0.4665337692344866;-0.4454856299761503;-0.4489210988109159;0.9815616254526632;0.9999999377991665;10.000003553057299;0.4167743913338613;-0.43522900011661914;-0.43522900062725584;0.42459576568836016;0.3990703680723232;0.5826946670312597;1.000002739438959
24.363168;0.9923388659694118;0.4629630984444188;0.46653372984666147;-0.4454856299779855;-0.44892109879264175;0.9815614282920682;0.9999998466192191;10.000003398547095;0.41677451455910813;-0.43522900011812815;-0.43522900065725767;0.42459579672676273;0.39907036877403484;0.5826946974738968;1.0000026385537788
24.373168;0.9923388201805258;0.4629630489394896;0.4665336918647986;-0.44548562998009594;-0.44892109877500863;0.981561236639041;0.9999997490488126;10.00000324998203;0.41677463654620833;-0.43522900011751947;-0.4352290006852832;0.42459582770144594;0.39907037179775323;0.5826947278918648;1.0000025399450279
24.383168;0.9923387770104124;0.46296299671628155;0.4665336553767798;-0.4454856299825231;-0.44892109875803093;0.9815610506570732;0.9999996455440718;10.000003102607582;0.41677475699379;-0.4352290001146852;-0.4352290007114033;0.42459585862141247;0.39907037701907777;0.5826947588376418;1.0000024440550077
24.393168;0.9923387375179978;0.4629629418023553;0.4665336204401749;-0.44548562998534663;-0.44892109874175384;0.9815608704149121;0.9999995365456262;10.00000295085959;0.4167748755911668;-0.4352290001095395;-0.43522900073572324;0.4245958895002509;0.39907038427812264;0.5826947908361745;1.0000023512821639
24.403168;0.9923387024882193;0.4629628843047963;0.46653358708730697;-0.44548562998867963;-0.4489210987262294;0.9815606958653583;0.9999994224057077;10.000002787815141;0.41677499203263824;-0.43522900010200755;-0.4352290007583509;0.424595920377313;0.3990703933854431;0.5826948243805846;1.000002262038249
24.413168;0.9923386723825588;0.4629628243941989;0.466533555335313;-0.445485629992629;-0.4489210987114798;0.981560526860643;0.9999993034608644;10.00000260521033;0.41677510601099227;-0.4352290000920124;-0.4352290007793704;0.424595951306578;0.39907040414279477;0.5826948599473354;1.0000021768065797
24.423168;0.9923386474274553;0.4629626973428754;0.46653345976317667;-0.4454845293017238;-0.4489199895136716;0.9815603631967034;0.9999991801047333;10.000002394405868;0.416775217210796;-0.43522900007947457;-0.43522900079884397;0.42459598232524204;0.3990694163452801;0.5826942131257851;1.0000020961248919
24.433168;0.9923386277867791;0.4629626331750253;0.4665334311637797;-0.44548452930716903;-0.44891998950048057;0.9815602046729499;0.9999990527586712;10.000002147795495;0.41677532531845035;-0.43522900006432497;-0.4352290008168338;0.42459601344118936;0.39906942975847237;0.5826942540398399;1.0000020205582172
24.443168;0.9923386137204662;0.46296256719256407;0.46653340407589433;-0.4454845293135326;-0.44891998948813217;0.9815600511766103;0.9999989217800599;10.00000186019645;0.4167754300334276;-0.43522900004651893;-0.43522900083342475;0.4245960446407204;0.39906944411502315;0.5826942981290448;1.0000019507040758
24.453168;0.9923386055865736;0.46296249961856945;0.4665333784830869;-0.4454845293209492;-0.448919989476737;0.981559902750984;0.9999987874330539;10.000001529496194;0.4167755310753314;-0.4352290000260489;-0.4352290008487425;0.424596075900779;0.3990694591422008;0.5826943455819339;1.00000188708338
24.463168;0.9923386037330229;0.46296243064889353;0.46653335442380023;-0.44548452932954213;-0.448919989466421;0.981559759561196;0.9999986499481148;10.000001155772354;0.4167756281883114;-0.4352290000029551;-0.43522900086295835;0.42459610720844054;0.3990694745947367;0.5826943964450372;1.000001829941882
24.473168;0.9923386084466799;0.4629623604232718;0.4665333319798038;-0.4454845293394139;-0.4489199894572684;0.9815596218253669;0.9999985095683421;10.000000739484776;0.4167757211383621;-0.43522899997733855;-0.4352290008762598;0.42459613857407486;0.3990694902970918;0.5826944506118336;1.0000017791796088
24.483168;0.9923386199706826;0.46296228902476033;0.4665333112272013;-0.4454845293506572;-0.44891998944931133;0.9815594897929686;0.99999836658478;10.000000280687086;0.41677580972301687;-0.4352289999493734;-0.43522900088880845;0.4245961700245121;0.39906950616836534;0.5826945078688486;1.0000017344464327
24.493168;0.992338638549513;0.4629622165135813;0.4665332922096431;-0.4454845293633832;-0.4489199894425617;0.9815593637159449;0.999998221379066;9.999999779632427;0.4167758937947967;-0.43522899991930153;-0.4352290009007315;0.42459620160528616;0.399069522197046;0.5826945679703354;1.0000016952948878
24.503168;0.992338664455588;0.4629621429660719;0.4665332749653523;-0.44548452937771993;-0.44891998943703243;0.9815592438130665;0.9999980743829352;9.999999237452458;0.4167759732646236;-0.4352289998874023;-0.4352290009121439;0.4245962333878784;0.39906953840583254;0.5826946306819905;1.000001661271185
24.513168;0.9923386979212425;0.4629620684866954;0.4665332595464053;-0.4454845293937718;-0.44891998943273187;0.9815591302332307;0.9999979259812379;9.99999865657655;0.4167760480913142;-0.4352289998539565;-0.43522900092315064;0.42459626543399637;0.39906955483557915;0.582694695767308;1.000001631897968
24.523168;0.9923387390500245;0.462961993194688;0.4665332459898801;-0.4454845294115884;-0.4489199894296629;0.9815590229812152;0.9999977764786303;9.99999804046511;0.4167761182783356;-0.4352289998192184;-0.4352290009338162;0.4245962977555681;0.3990695715241818;0.582694762951915;1.0000016066317494
24.533168;0.9923387878487282;0.4629619172164153;0.4665332342761171;-0.4454845294311736;-0.4489199894278475;0.9815589219201848;0.9999976261177507;9.99999739232806;0.41677618386375365;-0.4352289997834019;-0.43522900094413514;0.424596330333275;0.3990695884682508;0.582694831924279;1.0000015848791248
24.543168;0.9923388443306621;0.4629618406932109;0.4665332243337553;-0.4454845294525215;-0.4489199894273453;0.9815588269300985;0.9999974750952298;9.999996714860256;0.416776244904887;-0.4352289997466656;-0.4352290009540372;0.42459636315529115;0.3990696056026594;0.5826949023794515;1.0000015660764376
24.553168;0.9923389085540304;0.4629617637942592;0.4665332160973897;-0.4454845294756445;-0.4489199894282465;0.9815597380150329;0.9999973235736365;9.999996011658267;0.4167763014844486;-0.435228999709107;-0.43522900096342226;0.4245963962255956;0.3990696228349135;0.5826949740705136;1.0000015497355044
24.563168;0.9923389805999856;0.4629616867204415;0.4665332095461841;-0.4454845295005812;-0.4489199894306597;0.9815596551977036;0.9999971716769981;9.999995287752562;0.41677635373333993;-0.4352289996707853;-0.4352290009722004;0.42459642953991666;0.39906964009871504;0.5826950468234505;1.0000015353783414
24.573168;0.9923390605575118;0.4629616096731943;0.46653320469192155;-0.44548452952739015;-0.4489199894346968;0.9815595783752631;0.9999970195052676;9.999994548792436;0.4167764018248723;-0.4352289996317551;-0.4352290009803144;0.42459646304707566;0.3990696573594313;0.5826951205045691;1.0000015224654175
24.583168;0.9923391485205987;0.4629614678945409;0.46653313613756364;-0.44548342886057873;-0.4489188802566195;0.9815595073153913;0.9999968671940201;9.999993800691772;0.4167764459359408;-0.43522899959208966;-0.43522900098773215;0.42459649664092025;0.3990686745749464;0.5826945101153707;1.000001510405903
24.593168;0.9923392445870458;0.4629613913168381;0.4665331347107504;-0.4454834288912952;-0.44891888026414895;0.9815594417241328;0.9999967149573138;9.999993049430556;0.41677648623165453;-0.43522899955188427;-0.43522900099442613;0.42459653021031424;0.39906869167099995;0.5826945852223365;1.0000014986002341
24.603168;0.9923393488544311;0.46296131511158983;0.46653313495674736;-0.44548342892395965;-0.44891888027346866;0.981559381289127;0.9999965630876794;9.999992300204669;0.4167765228800676;-0.43522899951123384;-0.4352290010003705;0.4245965636872915;0.3990687085481413;0.5826946607918793;1.000001486492266
24.613168;0.9923394614046802;0.46296123937650935;0.46653313679951747;-0.44548342895849097;-0.44891888028456084;0.9815593256970566;0.999996411891457;9.999991556837202;0.41677655606265424;-0.4352289994702091;-0.4352290010055629;0.42459659703353414;0.39906872509132246;0.5826947366741532;1.000001473644288
24.623168;0.9923395822900225;0.4629611642063153;0.4665331401278775;-0.4454834289948;-0.4489188802973893;0.9815592746456685;0.9999962615526832;9.999990821858992;0.4167765859771082;-0.4352289994288588;-0.43522900101002826;0.4245966302057876;0.3990687411776507;0.5826948127516876;1.0000014597939935
24.633168;0.992339711533165;0.4629610896727179;0.46653314480349034;-0.44548342903281624;-0.4489188803119041;0.9815592278367126;0.9999961120914166;9.999990096718047;0.41677661282016476;-0.43522899938722653;-0.43522900101378675;0.4245966631509912;0.3990687566895936;0.5826948889134081;1.000001444824699
24.643168;0.9923398491344482;0.46296101583050264;0.466533150672551;-0.4454834290724885;-0.448918880328049;0.9815591849517814;0.9999959635286543;9.99998938202964;0.4167766367529971;-0.43522899934535314;-0.4352290010168374;0.4245966958090901;0.3990687715207489;0.5826949650232232;1.0000014286719507
24.653168;0.9923399950563607;0.462960942734714;0.4665331575503056;-0.44548342911379113;-0.44891888034576466;0.9815591456734996;0.9999958160630144;9.99998867830685;0.4167766578818866;-0.43522899930326703;-0.4352290010191732;0.42459672808818316;0.39906878556749587;0.5826950409320368;1.0000014112462894
24.663168;0.9923401491555754;0.4629608704612898;0.4665331651873126;-0.44548342915672245;-0.44891888036497174;0.9815591097292051;0.9999956700626412;9.999987986984502;0.41677667624393594;-0.4352289992609894;-0.435229001020785;0.42459675983632994;0.39906879871491585;0.5826951165152794;1.0000013923798745
24.673168;0.9923403111239362;0.46296079910697313;0.46653317325168725;-0.4454834292012913;-0.44891888038556577;0.9815590769066251;0.999995525937277;9.999987310454804;0.4167766917811802;-0.43522899921855673;-0.4352290010216708;0.42459679085986207;0.3990688108243133;0.5826951916738078;1.0000013718341851
24.683168;0.9923404805248908;0.4629607287537502;0.46653318134483224;-0.4454834292475016;-0.4489188804074361;0.9815590471050003;0.9999953840168679;9.999986651199867;0.41677670434326747;-0.4352289991760249;-0.43522900102186535;0.42459682096684326;0.39906882172682373;0.5826952663048399;1.0000013493877136
24.693168;0.992340656899117;0.4629606594370958;0.46653318905722735;-0.44548342929532947;-0.44891888043046946;0.9815590203944579;0.99999524448057;9.999986011431966;0.4167767137551465;-0.4352289991334443;-0.435229001021437;0.4245968499702021;0.39906883122760267;0.5826953403115351;1.0000013248759876
24.703168;0.9923408398652837;0.4629605911623206;0.4665331960508918;-0.4454834293447126;-0.4489188804545307;0.9815589969601072;0.9999951073451162;9.999985393195214;0.4167767199150545;-0.4352289990908555;-0.4352290010204476;0.424596877659378;0.3990688391087206;0.5826954136520075;1.0000012981036723
24.713168;0.9923410291548885;0.46296052397042203;0.4665332021092247;-0.44548342939556;-0.44891888047946193;0.9815589769456574;0.9999949725108068;9.999984798305341;0.41677672284632006;-0.4352289990483071;-0.4352290010189496;0.424596903807726;0.39906884512897844;0.5826954863498335;1.000001268710998
24.723168;0.9923412245543245;0.4629604580013138;0.4665332071025626;-0.4454834294477481;-0.4489188805051106;0.9815589603037689;0.9999948398479565;9.999984228395649;0.41677672266853694;-0.4352289990058489;-0.43522900101703016;0.4245969282204435;0.39906884905731294;0.5826955584786289;1.0000012361448598
24.733168;0.9923414258197507;0.4629603935051257;0.46653321091845434;-0.4454834295011027;-0.44891888053134554;0.9815589467540621;0.9999947092734216;9.999983685239865;0.4167767195319276;-0.4352289989635128;-0.4352290010148421;0.4245969507626459;0.3990688507337466;0.5826956301803622;1.0000011997726563
24.743168;0.9923416326607961;0.46296033081543253;0.46653321344211496;-0.44548342955539205;-0.44891888055804796;0.9815589359006316;0.999994580765294;9.999983170728619;0.4167767135768409;-0.43522899892130895;-0.43522900101260176;0.4245969713392018;0.3990688500955673;0.5826957016632842;1.0000011589987083
24.753168;0.9923418447830935;0.4629602053886244;0.46653314916935085;-0.44548232891478357;-0.4489177714012794;0.9815589274345745;0.9999944543246996;9.999982686413961;0.4167767049372372;-0.4352289988792255;-0.4352290010105635;0.42459698985903854;0.3990678471564177;0.5826950882735413;1.000001113290314
24.763168;0.9923420618660217;0.4629601474053483;0.4665331488831003;-0.4454823289700949;-0.44891777142860845;0.9815589212846099;0.9999943299537943;9.999982233569956;0.4167766937711175;-0.4352289988372435;-0.43522900100897305;0.424597006230138;0.39906784197013495;0.5826951598898263;1.0000010621647273
24.773168;0.9923422834717109;0.4629600922545078;0.4665331471474936;-0.4454823290254778;-0.4489177714561034;0.9815589176388775;0.9999942077028354;9.999981813858417;0.4167766802825807;-0.43522899879536364;-0.4352290010080311;0.4245970203697404;0.39906783459306905;0.5826952317689196;1.000001005196248
24.783168;0.9923425090613809;0.46296004018836096;0.46653314394954687;-0.4454823290806329;-0.44891777148367007;0.9815589168610787;0.9999940877197963;9.999981429638709;0.41677666471276625;-0.4352289987536074;-0.4352290010078926;0.42459703218445866;0.399067825067253;0.5826953040116287;1.0000009420254448
24.793168;0.9923427381184989;0.4629599914036394;0.4665331392825071;-0.4454823291352542;-0.4489177715112651;0.9815589193749612;0.9999939701796308;9.999981083610209;0.4167766473146738;-0.43522899871199244;-0.4352290010086818;0.42459704156017647;0.3990678134418978;0.5826953766704787;1.0000008723393736
24.803168;0.9923429701736413;0.46295994603388385;0.4665331331369343;-0.44548232918904995;-0.44891777153890655;0.9815589255986856;0.9999938551350376;9.99998077838638;0.41677662832164686;-0.4352289986705252;-0.4352290010105006;0.4245970484076047;0.39906779979756507;0.5826954497433335;1.0000007958862598
24.813168;0.9923432047395776;0.4629599041367001;0.4665331254660876;-0.4454823292417695;-0.44891777156664076;0.9815589359775747;0.9999937424590675;9.99998051609922;0.4167766079158755;-0.43522899862921594;-0.43522900101342765;0.4245970526992622;0.3990677842511919;0.582695523202943;1.0000007125436638
24.823168;0.9923434413234288;0.46295986569406605;0.4665331161730461;-0.44548232929321874;-0.44891777159450674;0.9815589510192931;0.9999936319154793;9.999980297633053;0.4167765862303195;-0.4352289985880865;-0.4352290010175094;0.42459705443925494;0.3990677669644828;0.5826955970121472;1.0000006223479487
24.833168;0.9923436794579343;0.46295983064957197;0.4665331051581056;-0.4454823293432567;-0.44891777162250535;0.9815589712427761;0.999993523250618;9.999980122117323;0.4167765633842768;-0.43522899854715774;-0.43522900102276096;0.4245970536205573;0.3990677481454735;0.5826956711522289;1.00000052549
24.843168;0.992343918654705;0.46295979894766376;0.466533092371442;-0.44548232939178706;-0.4489177716505787;0.9815589971551123;0.9999934162613171;9.99997998744688;0.4167765395215433;-0.43522899850643315;-0.4352290010291727;0.42459705023828714;0.3990677280212675;0.582695745658037;1.0000004223206722
24.853168;0.9923441584066228;0.4629597705359155;0.46653307781727793;-0.4454823294387518;-0.44891777167861996;0.9815590293190364;0.9999933108678587;9.999979891268739;0.41677651483326844;-0.43522899846588436;-0.43522900103670886;0.4245970443242223;0.39906770680663406;0.582695820605139;1.0000003133132054
24.863168;0.9923443982950858;0.46295974534316137;0.46653306153600466;-0.44548232948411404;-0.44891777170650077;0.9815590684068628;0.9999932071572969;9.99997983162895;0.41677648954236074;-0.4352289984254373;-0.43522900104531037;0.4245970359353374;0.3990676846861127;0.5826958960699545;1.00000019898625
24.873168;0.9923446380255709;0.4629597232608447;0.4665330435981222;-0.44548232952782946;-0.4489177717340834;0.98155911516084;0.9999931053376313;9.999979807290094;0.41677646385920364;-0.43522899838497625;-0.4352290010548996;0.42459702511451375;0.3990676617986623;0.582695972119916;1.0000000798967212
24.883168;0.9923448773179954;0.46295970416012583;0.4665330240972747;-0.44548232956983025;-0.44891777176121234;0.9815591702739882;0.9999930056438735;9.999979817917634;0.4167764379543017;-0.43522899834436596;-0.43522900106537066;0.42459701188758864;0.39906763823118635;0.5826960488263104;0.9999999566818776
24.893168;0.9923451158630724;0.4629596879489974;0.46653300312610585;-0.4454823296100221;-0.4489177717877129;0.9815592343076801;0.9999929082926869;9.99997986389182;0.4167764119602435;-0.43522899830346246;-0.4352290010765795;0.42459699629701925;0.39906761402195096;0.58269612625435;0.9999998299804729
24.903168;0.9923453534434734;0.4629596746063928;0.46653298074946653;-0.4454823296482898;-0.4489177718134085;0.9815593077202516;0.9999928135199703;9.999979945712482;0.41677638599385847;-0.43522899826211653;-0.435229001088349;0.42459697840837246;0.3990675891669646;0.5826962044489523;0.9999997002859796
24.913168;0.9923455899792033;0.46295966415193657;0.4665329570050551;-0.44548232968451246;-0.44891777183813875;0.9815593909247425;0.9999927216672615;9.999980063701264;0.4167763601794642;-0.43522899822018934;-0.43522900110048707;0.4245969582768366;0.399067563641392;0.5826962834385088;0.9999995679383852
24.923168;0.9923458254045349;0.46295965659262295;0.466532931929986;-0.44548232971858026;-0.4489177718617704;0.9815594842839425;0.9999926332644297;9.999980218405577;0.4167763346502463;-0.4352289981775696;-0.4352290011128124;0.4245969359319412;0.3990675374199053;0.5826963632097442;0.9999994332122678
24.933168;0.9923460595969483;0.462959586981176;0.4665328401442953;-0.4454812290548545;-0.4489166627003697;0.9815595880654185;0.999992549020868;9.999980410643388;0.4167763095432929;-0.43522899813418475;-0.4352290011251605;0.42459691138747657;0.39906651047731695;0.5826957588041147;0.9999992963812342
24.943168;0.9923462924268914;0.46295958506958235;0.466532812466318;-0.44548122908439475;-0.4489166627215318;0.9815597024415392;0.9999924696805452;9.999980640147779;0.4167762849952403;-0.43522899809000387;-0.4352290011373667;0.42459688462299533;0.39906648278939594;0.5826958397704959;0.9999991577463038
24.953168;0.9923465237885019;0.46295958582591284;0.4665327833968453;-0.44548122911161453;-0.4489166627413977;0.9815598275137062;0.9999923958408856;9.999980904386383;0.41677626112568417;-0.4352289980450225;-0.43522900114926005;0.4245968555556063;0.3990664543191574;0.5826959210350183;0.9999990176190395
24.963168;0.9923467535906161;0.4629595891072643;0.46653275280309525;-0.44548122913649274;-0.44891666275999104;0.9815599632849971;0.999992327863249;9.999981199639613;0.41677623802900116;-0.43522899799923664;-0.43522900116066404;0.42459682406856375;0.3990664249888134;0.5826960023466833;0.9999988762975939
24.973168;0.992346981791788;0.46295959476507964;0.4665327205371783;-0.4454812291590239;-0.4489166627773723;0.981560109643319;0.9999922659232304;9.999981522838427;0.4167762157933467;-0.435228997952632;-0.43522900117138635;0.42459679007044654;0.39906639469240507;0.5826960834087223;0.9999987340700554
24.983168;0.992347208447831;0.4629596026577392;0.466532686454086;-0.44548122917923666;-0.4489166627936229;0.9815602663963526;0.9999922101427288;9.999981871582172;0.416776194539842;-0.435228997905192;-0.43522900118123686;0.4245967535113403;0.3990663633347162;0.582696163922746;0.9999985912246605
24.993168;0.9923474336687294;0.4629596126478814;0.4665326504254535;-0.44548122919720395;-0.4489166628088654;0.9815604332759302;0.9999921606830936;9.999982242992084;0.41677617443833287;-0.43522899785689295;-0.43522900119008173;0.42459671435116847;0.39906633085274124;0.5826962436555243;0.999998448056078
25.003168;0.9923476575016871;0.46295962459174395;0.46653261234739385;-0.44548122921303196;-0.44891666282328085;0.9815606099411266;0.9999921177541405;9.999982633063526;0.41677615566272347;-0.43522899780768726;-0.43522900119787217;0.42459667253066974;0.39906629721673637;0.582696322444016;0.9999983048689799
25.013168;0.9923478798911042;0.4629596383587146;0.4665325721377944;-0.44548122922683603;-0.4489166628370758;0.9815607960511007;0.9999920815385952;9.999983036637945;0.4167761383512911;-0.4352289977575041;-0.43522900120463126;0.4245966279741177;0.3990662624095697;0.5826964001411689;0.9999981620177936
25.023168;0.9923481007888825;0.462959653861731;0.46653252974129716;-0.4454812292387165;-0.4489166628504264;0.981560991299102;0.9999920520557054;9.999983447933554;0.4167761226232187;-0.4352289977062659;-0.43522900121042785;0.42459658060831834;0.3990662264082704;0.5826964765710404;0.9999980200002913
25.033168;0.9923483202641546;0.46295967104291436;0.46653248515181545;-0.44548122924874606;-0.44891666286344967;0.9815611953664509;0.9999920291132595;9.999983861310314;0.4167761085979531;-0.435228997653905;-0.4352290012153502;0.4245965303907779;0.399066189182373;0.5826965514979022;0.9999978795067469
25.043168;0.9923485384726256;0.46295968984644736;0.46653243844231973;-0.4454812292569652;-0.44891666287621;0.9815614079482194;0.9999920124274937;9.999984271390295;0.4167760964007044;-0.43522899760037903;-0.4352290012194839;0.42459647735565736;0.3990661506965792;0.5826966245967268;0.9999977413557068
25.053168;0.9923487555846549;0.46295971021466786;0.4665323897748678;-0.4454812292633759;-0.44891666288874277;0.9815616288271509;0.999992001737296;9.999984672681617;0.4167760861746475;-0.4352289975456804;-0.4352290012229067;0.4245964216516671;0.39906611091916316;0.5826966954714718;0.999997606401612
