time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.063168;0.9923489718105293;0.4629597320771257;0.4665323393781841;-0.44548122926794287;-0.44891666290109006;0.9815618578505116;0.9999919967917213;9.999985059656582;0.41677607808115963;-0.43522899748984095;-0.4352290012256942;0.42459636353049357;0.39906606983333026;0.5826967637133508;0.9999974754684149
25.073168;0.9923491874646664;0.4629597553168634;0.46653228752558573;-0.4454812292706091;-0.44891666291333665;0.9815620948872467;0.9999919972938721;9.999985427477815;0.41677607228442054;-0.43522899743293886;-0.4352290012279168;0.42459630329117976;0.3990660274444394;0.5826968289420908;0.9999973492941314
25.083168;0.992349402919683;0.4629597797412985;0.4665322345264799;-0.44548122927131056;-0.4489166629256033;0.9815623398324593;0.9999920028516298;9.999985772518281;0.41677606892845687;-0.43522899737509424;-0.4352290012296383;0.42459624123131706;0.39906598377130975;0.5826968908364487;0.9999972285051035
25.093168;0.9923496184850358;0.46295980509883194;0.4665321807105927;-0.44548122926997796;-0.4489166629379906;0.9815625925540443;0.9999920129787652;9.999986092072781;0.41677606810333606;-0.43522899731645126;-0.4352290012309213;0.4245961776370564;0.39906593882870195;0.5826969491552503;0.9999971136099712
25.103168;0.9923498343598339;0.4629598311350947;0.4665321264003999;-0.44548122926652406;-0.44891666295053106;0.9815628527856598;0.9999920271888117;9.99998638384755;0.416776069826118;-0.4352289972571617;-0.4352290012318224;0.424596112789249;0.3990658926316212;0.5826970037204092;0.999997005001687
25.113168;0.9923500506429311;0.4629598576291404;0.4665320718773355;-0.4454812292608448;-0.44891666296319915;0.9815631200862807;0.9999920450574915;9.999986646043025;0.4167760740536414;-0.43522899719737473;-0.43522900123239744;0.4245960469591376;0.39906584520925115;0.5826970543824767;0.9999969029549787
25.123168;0.9923502673396716;0.4629598194626869;0.46653195193364033;-0.44548012855729674;-0.44891555379212983;0.9815633938979439;0.9999920661855831;9.99998687782378;0.4167760806933507;-0.4352289971372406;-0.4352290012327395;0.4245959803950534;0.39906579659068925;0.5826971010094062;0.9999968076187769
25.133168;0.992350484383662;0.4629598462299324;0.46653189751392427;-0.4454801285469552;-0.4489155538049787;0.9815636736233286;0.9999920901785161;9.999987078999064;0.4167760895853175;-0.4352289970769321;-0.43522900123300284;0.4245959133022931;0.3990647467723069;0.5826964586314773;0.9999967190236064
25.143168;0.9923507016389178;0.4629598727171271;0.4665318432496538;-0.4454801285342939;-0.4489155538179304;0.9815639586158921;0.9999921166915916;9.999987248893394;0.4167761004735646;-0.4352289970166502;-0.4352290012333778;0.42459584583515947;0.39906469571688924;0.5826964968603284;0.9999966370513425
25.153168;0.9923509188650125;0.46295989858783726;0.4665317891896973;-0.4454801285193979;-0.4489155538310161;0.9815642480975079;0.9999921454792582;9.999987385807934;0.4167761130145782;-0.43522899695659867;-0.43522900123406316;0.4245957781230299;0.39906464338309106;0.5826965306652546;0.9999965614036282
25.163168;0.992351135692503;0.4629599235288775;0.4665317354406693;-0.4454801285023874;-0.44891555384427323;0.9815645411709302;0.99999217639452;9.999987487076348;0.41677612684256476;-0.43522899689696515;-0.43522900123527014;0.42459571030418003;0.3990645897391;0.5826965597636639;0.9999964916759704
25.173168;0.9923513516013757;0.4629599472622361;0.466531682162277;-0.44548012848341023;-0.448915553857746;0.98156483695303;0.9999922093455588;9.999987549285876;0.4167761416321276;-0.43522899683791827;-0.4352290012372328;0.4245956425184426;0.39906453476933834;0.582696583784181;0.9999964274484899
25.183168;0.9923515659180243;0.46295996954261115;0.46653162951889393;-0.44548012846264545;-0.44891555387149434;0.9815651346698588;0.9999922442674711;9.999987569285327;0.41677615710717153;-0.4352289967795944;-0.4352290012401892;0.4245955748589783;0.3990644784895557;0.5826966023268138;0.999996368254849
25.193168;0.9923517779230958;0.46295999019477363;0.4665315776286192;-0.44548012844028556;-0.44891555388558935;0.9815654336726467;0.9999922811375597;9.999987545065776;0.4167761730276572;-0.43522899672208476;-0.4352290012443394;0.42459550734553453;0.39906442095142003;0.5826966150008549;0.9999963134852842
25.203168;0.992351986983492;0.4629600091221618;0.4665315265516981;-0.4454801284165087;-0.44891555390009713;0.9815657334437122;0.9999923200124841;9.999987475380186;0.4167761891791981;-0.43522899666544423;-0.4352290012498145;0.4245954399474122;0.39906436223897246;0.582696621454783;0.9999962623403891
25.213168;0.9923521925444226;0.4629600262702835;0.46653147632206876;-0.4454801283914784;-0.4489155539150679;0.9815660336129529;0.9999923610185347;9.999987359606237;0.4167762053582486;-0.43522899660971287;-0.4352290012566863;0.4245953726216297;0.3990643024663219;0.5826966214036237;0.9999962138457323
25.223168;0.9923523940923431;0.46296004161883136;0.466531426975654;-0.44548012836535783;-0.4489155539305228;0.9815663339503462;0.999992404249837;9.999987198627732;0.4167762213707322;-0.43522899655492686;-0.43522900126502057;0.4245953053440355;0.39906424178397587;0.5826966146425151;0.9999961669152844
25.233168;0.992352591216658;0.46296005520687555;0.46653137855673593;-0.445480128338308;-0.44891555394642085;0.9815666342934133;0.9999924496669633;9.99998699504898;0.41677623703924993;-0.4352289965011165;-0.43522900127493497;0.424595238127046;0.3990641803911389;0.5826966010657096;0.9999961204330108
25.243168;0.9923527836971331;0.4629600671339962;0.46653133113063255;-0.4454801283104759;-0.44891555396262595;0.98156693443132;0.9999924970911528;9.999986752262139;0.4167762521951484;-0.4352289964483025;-0.43522900128659825;0.42459517101607713;0.3990641185245128;0.582696580682193;0.9999960732848687
25.253168;0.9923529714974184;0.4629600775351323;0.46653128479255257;-0.44548012828199507;-0.44891555397890415;0.9815672340304915;0.9999925462459985;9.999986473850084;0.41677626666689477;-0.4352289963965014;-0.43522900130018327;0.4245951040736903;0.39906405642552856;0.5826965536058459;0.9999960243867918
25.263168;0.99235315458636;0.46296008658182985;0.46653123964012627;-0.44548012825299094;-0.4489155539949519;0.9815675326724893;0.9999925967628084;9.99998616406089;0.4167762802636775;-0.43522899634572537;-0.4352290013158387;0.4245950373782442;0.3990639943193823;0.5826965200450952;0.9999959727558608
25.273168;0.9923533326945781;0.4629600945052232;0.46653119574229707;-0.44548012822357813;-0.4489155540104418;0.9815678299434906;0.9999926481572131;9.99998582846413;0.4167762927552495;-0.43522899629595213;-0.4352290013336924;0.42459497104726285;0.39906393240306864;0.5826964802905031;0.9999959175472288
25.283168;0.9923535052064189;0.462960101576164;0.46653115313867843;-0.44548012819386884;-0.448915554025069;0.9815681254412976;0.9999926998382536;9.999985473668707;0.4167763038824853;-0.4352289962470984;-0.43522900135385734;0.42459490524796034;0.3990638708416338;0.5826964346717325;0.9999958580393274
25.293168;0.9923536712551502;0.4629601080381809;0.46653111183858326;-0.44548012816398985;-0.44891555403858907;0.9815684187274704;0.9999927511377721;9.999985106253757;0.4167763133960584;-0.4352289961990411;-0.4352290013764341;0.4245948401679;0.3990638098024341;0.5826963835217809;0.9999957936028772
25.303168;0.9923538299557012;0.4629601140594127;0.4665310718138984;-0.4454801281340715;-0.44891555405082667;0.9815687093110332;0.9999928013200772;9.999984731971823;0.41677632107949536;-0.4352289961516657;-0.43522900140150544;0.424594775988456;0.3990637494962013;0.5826963271670587;0.9999957236592121
25.313168;0.9923539805846802;0.46296011973890616;0.4665310330091514;-0.4454801281042164;-0.44891555406165784;0.981568996629072;0.9999928496141904;9.999984355662333;0.41677632673144516;-0.43522899610489696;-0.43522900142912063;0.4245947128918815;0.3990636901587787;0.5826962659028689;0.9999956476693324
25.323168;0.992354122579387;0.46296012512105067;0.4665309953655727;-0.44548012807449033;-0.4489155540710084;0.9815692800645034;0.9999928953051566;9.999983981400879;0.4167763301342631;-0.4352289960587061;-0.43522900145928517;0.4245946510679452;0.39906363199378564;0.5826961999709726;0.9999955651687009
25.333168;0.9923542554488975;0.4629601301753755;0.4665309588565092;-0.4454801280449379;-0.448915554078859;0.9815695590698568;0.9999929377928263;9.999983612475743;0.4167763310572509;-0.43522899601311504;-0.4352290014919764;0.4245945907014234;0.39906357514607665;0.5826961295828069;0.9999954757849856
25.343168;0.9923543787055868;0.4629600698805032;0.46653085809471073;-0.44547902732004446;-0.44891444490138127;0.9815698332747477;0.9999929765202494;9.999983251374157;0.4167763292720269;-0.43522899596819686;-0.43522900152718524;0.42459453196669017;0.39906351973332643;0.5826960549554424;0.999995379205448
25.353168;0.9923544918466727;0.46296007392262695;0.46653082396935136;-0.4454790272909755;-0.4489144449062358;0.9815701024969812;0.9999930109062305;9.999982900145111;0.4167763245349555;-0.4352289959240508;-0.43522900156494354;0.42459447503590625;0.39906246589088584;0.5826952914393825;0.9999952751476906
25.363168;0.9923545944239931;0.46296007724151045;0.4665307911075912;-0.44547902726225463;-0.44891444490960414;0.981570366714448;0.9999930404259474;9.99998256104793;0.4167763165750977;-0.43522899588076835;-0.43522900160532035;0.4245944200704568;0.39906241377058815;0.5826952089093606;0.9999951633629591
25.373168;0.9923546861856857;0.4629600797089652;0.46653075950199896;-0.44547902723397453;-0.44891444491154775;0.981570626018543;0.9999930647027085;9.999982236727954;0.4167763051134779;-0.43522899583841107;-0.43522900164840567;0.42459436720162563;0.3990623635244255;0.5826951225825566;0.9999950436354166
25.383168;0.992354767151194;0.4629600812232084;0.4665307291010898;-0.44547902720622345;-0.44891444491217525;0.9815708805618756;0.9999930835027391;9.999981929565925;0.41677628987753745;-0.43522899579701474;-0.43522900169427287;0.42459431654741875;0.39906231532690967;0.5826950324566245;0.9999949157969197
25.393168;0.9923548375289222;0.46296008171376096;0.46653069983879847;-0.44547902717908844;-0.4489144449116341;0.9815711304834085;0.9999930966982615;9.999981640975252;0.416776270623212;-0.43522899575661206;-0.43522900174292667;0.4245942682568162;0.3990622693975639;0.5826949384971112;0.9999947797996721
25.403168;0.9923548975979615;0.46296008117180737;0.46653067164865436;-0.445479027152668;-0.44891444491009985;0.9815713758380901;0.999993104230728;9.999981371552844;0.4167762471820261;-0.4352289957172446;-0.43522900179428525;0.42459422252162543;0.3990622259668987;0.5826948407248133;0.9999946358028441
25.413168;0.9923549477034981;0.4629600796690922;0.4665306444486503;-0.4454790271270735;-0.44891444490774435;0.9815716166236433;0.9999931060708727;9.99998112199029;0.4167762194897933;-0.43522899567897194;-0.43522900184821006;0.4245941795471131;0.39906218521716713;0.5826947392505443;0.9999944842108314
25.423168;0.9923549883204102;0.46296007734144756;0.46653061811051133;-0.44547902710242543;-0.44891444490469373;0.9815718528463016;0.9999931021918891;9.999980893517877;0.41677618758058543;-0.43522899564188605;-0.4352290019045565;0.4245941395294649;0.39906214726356964;0.5826946342371707;0.9999943256435944
25.433168;0.9923550200439515;0.46296007436310926;0.4665305924412586;-0.4454790270788602;-0.4489144449010034;0.9815720845712002;0.9999930925817441;9.999980687297041;0.41677615156941084;-0.4352289956061015;-0.4352290019632176;0.42459410265733943;0.3990621121737297;0.5826945258626199;0.9999941608267169
25.443168;0.9923550435269718;0.4629600709074782;0.46653056718337604;-0.4454790270565365;-0.4489144448966682;0.9815723119835167;0.9999930772773865;9.999980503823531;0.41677611163177297;-0.4352289955717301;-0.435229002024142;0.4245940691144502;0.39906207999078264;0.5826944143000048;0.9999939904546423
25.453168;0.9923550594944969;0.462960067106276;0.46653054201065836;-0.4454790270356328;-0.4489144448916605;0.9815725353501261;0.9999930563758415;9.99998034282239;0.4167760679832095;-0.43522899553886996;-0.43522900208731913;0.42459403908109034;0.39906205075452156;0.5826942997240177;0.9999938151306552
25.463168;0.9923550687879741;0.4629600630495256;0.46653051651776023;-0.4454790270163331;-0.4489144448859621;0.9815727548464519;0.9999930300188262;9.99998020316054;0.4167760208647907;-0.4352289955076043;-0.4352290021527529;0.42459401273313757;0.3990620245182858;0.5826941823555504;0.9999936353599143
25.473168;0.9923550723164329;0.4629600588195993;0.4665304902193801;-0.44547902699879094;-0.4489144448795621;0.9815729704582197;0.9999929983480597;9.99998008301542;0.41677597052137605;-0.4352289954780132;-0.4352290022204378;0.42459399022043975;0.39906200134867764;0.5826940624804515;0.9999934515332718
25.483168;0.9923550709337502;0.46296005451818667;0.466530462582004;-0.445479026983096;-0.4489144448724331;0.981573182066346;0.9999929614500461;9.999979980187874;0.41677591717039975;-0.4352289954501909;-0.43522900229032907;0.42459397165008667;0.39906198131028003;0.5826939403997908;0.9999932639320894
25.493168;0.9923550653043864;0.4629600502677637;0.4665304330999234;-0.44547902696926667;-0.4489144448645284;0.9815733895473916;0.9999929193582864;9.999979891741102;0.4167758609945846;-0.4352289954242444;-0.43522900236231793;0.42459395709642006;0.3990619644561529;0.5826938163630418;0.9999930727563866
25.503168;0.9923550557743739;0.4629600461872519;0.4665304013672957;-0.44547902695725805;-0.4489144448558037;0.9815735927437398;0.9999928721178242;9.999979813233974;0.4167758021567187;-0.4352289954002864;-0.43522900243624113;0.4245939466054395;0.3990619508262567;0.5826936905327248;0.9999928781697952
25.513168;0.9923550423256131;0.46296004235668314;0.46653036709384915;-0.4454790269469796;-0.44891444484623705;0.9815737913929706;0.9999928198451359;9.999979738504967;0.4167757407870426;-0.4352289953784459;-0.43522900251191454;0.4245939401926903;0.39906194043653037;0.5826935629886808;0.9999926803734015
25.523168;0.992355024741107;0.46296003880933284;0.46653033007894545;-0.44547902693832536;-0.44891444483583787;0.9815739851474906;0.9999927627537962;9.9999796604797;0.4167756769519328;-0.43522899535888865;-0.43522900258916336;0.42459393786232996;0.39906193327173706;0.5826934337803182;0.9999924796686734
25.533168;0.992356001099236;0.46296047484888103;0.4665302635498145;-0.4454795025334167;-0.448914472502869;0.9815741736579447;0.9999927011590608;9.99997957262886;0.41677561066965996;-0.4352289953418217;-0.43522900266783826;0.42459393962356984;0.39906192929893425;0.5826933029954253;0.9999922765101688
25.543168;0.9923559747732696;0.46296047187350137;0.4665302206844145;-0.44547950252770097;-0.4489144724909264;0.9815743566357953;0.9999926354536289;9.999979469815177;0.4167755419700487;-0.43522899532745907;-0.435229002747828;0.42459394546485196;0.3990619284587087;0.5826931707839986;0.9999920715400612
25.553168;0.9923559440337226;0.4629604691334874;0.46653017482557824;-0.4454795025232629;-0.44891447247830113;0.9815745338691872;0.9999925660194232;9.999979348099485;0.4167754709358132;-0.4352289953159783;-0.4352290028290672;0.424593955323384;0.39906193060648876;0.5826930373326606;0.9999918655125373
25.563168;0.9923559090365003;0.4629604665947749;0.4665301260217578;-0.4454795025199319;-0.44891447246507343;0.9815747052101516;0.9999924931028545;9.999979204275112;0.41677539772261857;-0.43522899530752174;-0.4352290029115201;0.42459396910722497;0.39906193547685703;0.582692902825171;0.9999916591714472
25.573168;0.9923558700802991;0.46296046429719123;0.4665300743696961;-0.4454795025175233;-0.4489144724513373;0.9815748705566981;0.9999924167579339;9.999979035538384;0.4167753225719122;-0.435228995302226;-0.4352290029951368;0.42459398673164406;0.3990619427293403;0.5826927674188886;0.999991453212638
25.583168;0.9923558275678737;0.46296039744460465;0.46652995454789936;-0.4454784018192139;-0.44891336325334763;0.9815750298411401;0.9999923368702758;9.999978839462626;0.41677524577445074;-0.4352289953002254;-0.435229003079813;0.4245940081173522;0.39906195202210154;0.5826926312673691;0.9999912482394223
25.593168;0.9923557819768402;0.4629603960023818;0.4665298974529927;-0.44547840181824705;-0.44891336323884473;0.9815751830185774;0.9999922531771309;9.999978614077945;0.41677516759867067;-0.4352289953016253;-0.4352290031653919;0.42459403317314937;0.39906196305207375;0.5826924945634936;0.9999910446779715
25.603168;0.9923557337603217;0.4629603951688136;0.4665298377315522;-0.44547840181792764;-0.44891336322403985;0.9815753300387036;0.9999921652717271;9.999978357596156;0.41677508826597065;-0.43522899530648185;-0.4352290032516909;0.4245940617949484;0.39906097556959286;0.5826916726654651;0.9999908428079332
25.613168;0.9923556831912171;0.4629603950519037;0.46652977546519186;-0.44547840181825415;-0.4489133632089705;0.9815754708155415;0.9999920726393123;9.999978068346662;0.41677500798903433;-0.43522899531481707;-0.4352290033385143;0.42459409387297986;0.3990609893794194;0.5826915354860193;0.999990642858659
25.623168;0.9923556303322604;0.4629603957673747;0.4665297107834101;-0.4454784018192193;-0.44891336319366965;0.981575605215656;0.999991974735062;9.999977745564054;0.41677492701379626;-0.4352289953266459;-0.4352290034256424;0.424594129286955;0.3990610043163206;0.5826913983620665;0.9999904449779853
25.633168;0.992355575184439;0.46296039740573963;0.4665296438875789;-0.44547840182079623;-0.44891336317815583;0.9815757330461709;0.999991871063421;9.999977390204464;0.41677484560752526;-0.43522899534198717;-0.435229003512813;0.4245941678950963;0.39906102022249335;0.5826912615255803;0.9999902491098063
25.643168;0.9923555178192051;0.46296040001786193;0.466529575029915;-0.4454784018229551;-0.4489133631624307;0.9815758540365102;0.9999917611941642;9.999977004507393;0.4167747640199673;-0.4352289953608556;-0.4352290035997201;0.4245942095333483;0.39906103696019973;0.5826911252275719;0.9999900549707242
25.653168;0.9923554583801831;0.4629604036602827;0.46652950447803376;-0.4454784018256833;-0.448913363146503;0.9815759678105157;0.9999916447247722;9.999976590634905;0.4167746824805778;-0.43522899538325177;-0.4352290036860475;0.42459425402584416;0.3990610544364782;0.5826909897024432;0.9999898621680421
25.663168;0.9923553970470994;0.4629604084323897;0.4665294324963137;-0.44547840182897785;-0.4489133631304183;0.9815760738601216;0.99999152127883;9.99997615004688;0.41677460121127563;-0.4352289954091779;-0.435229003771506;0.42459430119770036;0.39906107261274276;0.5826908551651515;0.9999896703177452
25.673168;0.9923553340291645;0.46296041443700026;0.46652935933350087;-0.4454784018328329;-0.4489133631142705;0.9815761715864503;0.9999913905598751;9.999975684040256;0.4167745204066624;-0.4352289954386641;-0.4352290038558437;0.42459435086659797;0.39906109149289626;0.5826907218300749;0.9999894790968575
25.683168;0.9923552695489481;0.46296042173236396;0.46652928524488374;-0.44547840183723364;-0.44891336309819646;0.9815762603824062;0.9999912523715608;9.9999751945025;0.4167744401972015;-0.43522899547176247;-0.4352290039388508;0.4245944028196771;0.3990611110926139;0.5826905899227501;0.9999892882690902
25.693168;0.9923552038122365;0.46296043035379236;0.4665292105288802;-0.44547840184214693;-0.44891336308236335;0.9815763396897863;0.9999911065762738;9.999974684339536;0.41677436063924433;-0.4352289955085187;-0.43522900402036047;0.424594456816935;0.3990611314040868;0.582690459676847;0.9999890976681256
25.703168;0.9923551370485375;0.4629604403437308;0.46652913551011754;-0.4454784018475196;-0.4489133630669473;0.9815764090780214;0.9999909531043061;9.999974157396398;0.41677428173935904;-0.4352289955489526;-0.4352290041002321;0.42459451260816583;0.39906115237737133;0.5826903313138139;0.9999889071663227
25.713168;0.9923550696288128;0.46296045174848466;0.4665290604993978;-0.44547840185328313;-0.4489133630520966;0.9815764682891742;0.9999907920266767;9.99997361781172;0.4167742034825533;-0.4352289955930576;-0.43522900417833493;0.4245945699317526;0.39906117393204277;0.5826902050292233;0.99998871668903
25.723168;0.9923550021019268;0.46296046462191337;0.4665289857946992;-0.44547840185935866;-0.448913363037904;0.9815765171326539;0.9999906235729429;9.99997306939295;0.4167741258405638;-0.43522899564081363;-0.43522900425454164;0.42459462851020124;0.39906119596441636;0.5826900810094727;0.9999885262242905
25.733168;0.9923549351298918;0.462960479016615;0.4665289117008576;-0.4454784018656562;-0.4489133630244112;0.9815765553515463;0.9999904481022649;9.999972515456253;0.41677404876767327;-0.435228995692204;-0.43522900432872924;0.4245946880523269;0.3990612183251667;0.5826899594440956;0.9999883357936727
25.743168;0.9923548694869002;0.4629604949470732;0.46652883852301663;-0.44547840187207266;-0.4489133630116246;0.981576582611899;0.9999902660662304;9.999971958573042;0.4167739722007499;-0.4352289957472192;-0.4352290044007925;0.42459474826146926;0.3990612408154337;0.582689840519271;0.9999881454527672
25.753168;0.9923548060951577;0.4629605123872003;0.46652876652985514;-0.4454784018785009;-0.4489133629995256;0.981576598586995;0.9999900779172225;9.999971399765851;0.41677389606667126;-0.43522899580584246;-0.4352290044706572;0.4245948088592259;0.3990612632219206;0.5826897244102489;0.9999879553156149
25.763168;0.9923547459705885;0.462960531301191;0.46652869589659596;-0.44547840188484117;-0.4489133629880886;0.9815766030610146;0.9999898840091275;9.999970837849634;0.4167738202952226;-0.4352289958680293;-0.4352290045382752;0.4245948696009836;0.39906128534995583;0.5826896112739006;0.9999877655068774
25.773168;0.9923546901185395;0.4629605516421706;0.4665286266705551;-0.4454784018909964;-0.44891336297729506;0.9815765959539675;0.999989684596487;9.9999702698512;0.4167737448367665;-0.4352289959336951;-0.4352290046036071;0.42459493026086803;0.39906130703926396;0.5826895012547336;0.9999875760660846
25.783168;0.9923546394642965;0.4629605733420462;0.46652855880302;-0.445478401896862;-0.448913362967118;0.9815765772587344;0.9999894799290477;9.9999696924714;0.4167736696841872;-0.43522899600271703;-0.43522900466661213;0.4245949906253415;0.3990613281817109;0.5826893945030948;0.9999873869268007
25.793168;0.9923545948186562;0.46296059634463943;0.46652849219825787;-0.4454784019023308;-0.4489133629574966;0.9815765470055252;0.9999892703484851;9.999969103390695;0.41677359489277715;-0.4352289960749542;-0.43522900472724524;0.4245950505143035;0.39906134873108684;0.5826892911835478;0.9999871979960464
25.803168;0.9923545568531071;0.46296062064746857;0.46652842673606476;-0.44547840190731475;-0.4489133629483361;0.981576505270861;0.9999890563198045;9.999968501060346;0.41677352057557254;-0.4352289961502737;-0.435229004785456;0.42459510979165555;0.3990613686787421;0.5826891914680945;0.9999870092291457
25.813168;0.9923545261076554;0.46296064630430767;0.46652836230907335;-0.4454784019117646;-0.44891336293953127;0.9815764522082899;0.999988838396558;9.999967883141517;0.4167734468644813;-0.43522899622855205;-0.4352290048412015;0.42459516835538974;0.39906138802499114;0.5826890955217854;0.9999868206220239
25.823168;0.9923545030342117;0.46296067338549457;0.46652829886554864;-0.44547840191567323;-0.44891336293098993;0.9815763880775461;0.9999886171667142;9.999967245533071;0.41677337387308827;-0.4352289963096462;-0.43522900489445865;0.4245952261292822;0.3990614067939187;0.5826890035109388;0.9999866322011669
25.833168;0.9923544880403284;0.46296070192967304;0.4665282363963673;-0.4454784019190674;-0.44891336292263984;0.9815763132000749;0.9999883932611431;9.999966583223419;0.4167733016723562;-0.43522899639337986;-0.4352290049452076;0.42459528305539906;0.39906142507578835;0.5826889156528833;0.9999864441042644
25.843168;0.9923544815363942;0.462960731943949;0.46652817488454995;-0.44547840192199056;-0.4489133629144246;0.9815762279013645;0.9999881674091016;9.999965891473167;0.41677323025498914;-0.4352289964795781;-0.4352290049934231;0.4245953390804138;0.3990614430439884;0.5826888322391667;0.9999862566961366
25.853168;0.9923544839875368;0.4629606985438726;0.46652804886869464;-0.44547730122781726;-0.4489122537224694;0.981576132543154;0.9999879404147082;9.999965165902745;0.41677315952130134;-0.43522899656811725;-0.43522900503909406;0.4245953941425844;0.39906146093864353;0.5826887535786406;0.9999860705811062
25.863168;0.992354495937126;0.4629607316457841;0.4665279891210381;-0.4454773012299098;-0.44891225371442944;0.9815760275944391;0.9999877130747843;9.999964402397303;0.41677308932504237;-0.43522899665893416;-0.4352290050822368;0.4245954481538692;0.39906147905376305;0.5826886799522236;0.9999858864855214
25.873168;0.9923545179700979;0.4629607664366215;0.4665279301817934;-0.4454773012316048;-0.4489122537064713;0.9815759136217306;0.9999874861631574;9.999963597615123;0.4167730195585185;-0.4352289967519934;-0.43522900512289087;0.42459550098036175;0.3990614977280796;0.5826886116375973;0.9999857051824914
25.883168;0.9923545506058403;0.46296080295604897;0.466527872028481;-0.44547730123288504;-0.4489122536986013;0.9815767911788003;0.9999872604627722;9.999962749553406;0.41677295022063643;-0.4352289968472531;-0.4352290051611105;0.4245955524487941;0.3990605173119954;0.5826878640655898;0.9999855275562471
25.893168;0.9923545941706685;0.46296084116317726;0.46652781465696763;-0.44547730123374635;-0.4489122536908252;0.9815766607339115;0.9999870367557092;9.999961857520397;0.4167728814144808;-0.43522899694464084;-0.435229005196952;0.42459560237838506;0.3990605381236291;0.5826878072306516;0.9999853546873729
25.903168;0.9923546487195919;0.46296088097153576;0.46652775805911456;-0.4454773012342073;-0.44891225368314935;0.9815765227063723;0.9999868157721153;9.99996092163843;0.41677281330971727;-0.43522899704403556;-0.43522900523046576;0.424595650611676;0.3990605604358658;0.5826877565508507;0.9999851878338103
25.913168;0.992354714023552;0.46296092227474234;0.4665277021768386;-0.4454773012342944;-0.4489122536755734;0.9815763775210926;0.9999865981837618;9.999959942500386;0.4167727461341515;-0.4352289971452684;-0.4352290052617107;0.4245956970353218;0.39906058449743625;0.5826877123005144;0.9999850282952905
25.923168;0.9923547896292151;0.46296096494772265;0.46652764688163423;-0.4454773012340269;-0.4489122536680896;0.9815762256188024;0.9999863846514728;9.999958920952718;0.4167726801678274;-0.4352289972481479;-0.43522900529077735;0.424595741582364;0.3990606105315413;0.5826876746955927;0.9999848772729749
25.933168;0.9923548749393682;0.46296100882562513;0.4665275920250802;-0.4454773012333959;-0.44891225366071036;0.9815760674180188;0.9999861758391314;9.99995785781072;0.4167726157047731;-0.43522899735248977;-0.4352290053177906;0.4245957842164992;0.39906063868883973;0.5826876438279143;0.9999847358359971
25.943168;0.9923549692355406;0.46296105367432505;0.46652753750574727;-0.4454773012323554;-0.44891225365349763;0.9815759032582553;0.9999859724073976;9.999956754007165;0.41677255301125854;-0.4352289974581328;-0.43522900534288733;0.4245958249218355;0.39906066901153825;0.5826876196795725;0.9999846049317576
25.953168;0.9923550716661491;0.462961099188378;0.4665274832754853;-0.4454773012308478;-0.44891225364654574;0.98157573338913;0.9999857750115353;9.999955611306476;0.41677249232032026;-0.435228997564935;-0.4352290053661946;0.4245958637061644;0.39906070144622435;0.5826876022028955;0.9999844853453351
25.963168;0.9923551812276352;0.4629611450001997;0.46652742929466623;-0.4454773012288318;-0.4489122536399446;0.9815755580477901;0.9999855842536044;9.999954432567334;0.41677243385879503;-0.4352289976727707;-0.4352290053878172;0.42459590060754565;0.3990607358686141;0.5826875913717893;0.9999843776712702
25.973168;0.9923552967437514;0.4629611906849008;0.4665273755073459;-0.4454773012262795;-0.44891225363378506;0.9815753775899023;0.9999854006516299;9.999953220738483;0.416772377867966;-0.4352289977815348;-0.4352290054078198;0.42459593568146753;0.39906077208800983;0.5826875871531143;0.9999842823645299
25.983168;0.9923554168599047;0.4629612357950917;0.46652732186795515;-0.4454773012231511;-0.44891225362818593;0.9815751925678651;0.9999852246881404;9.999951977701198;0.41677232459453106;-0.4352289978911266;-0.435229005426201;0.42459496897424864;0.3990608098584574;0.5826868607871756;0.9999841997716135
25.993168;0.9923555400607772;0.4629612799164171;0.4665272683751788;-0.44547730121938406;-0.4489122536232851;0.9815750037201201;0.9999850568731122;9.999950704306695;0.4167722742502045;-0.4352289980014225;-0.4352290054429005;0.4245950005183264;0.3990608489058125;0.5826868694997757;0.9999841300585803
26.003168;0.9923556647324367;0.4629613227071436;0.4665272150782196;-0.4454773012149122;-0.4489122536192127;0.9815748119191614;0.9999848977922803;9.999949400633133;0.41677222696832444;-0.4352289981122717;-0.43522900545784343;0.42459503031943496;0.3990608889403481;0.5826868844507864;0.9999840731425218
26.013168;0.9923557892497611;0.4629613639059555;0.4665271620819094;-0.44547730120970047;-0.4489122536160924;0.9815746180981569;0.9999847481076575;9.999948065602828;0.41677218279048495;-0.43522899822350936;-0.43522900547097426;0.4245950583118215;0.3990609296557953;0.5826869054434124;0.9999840287223453
26.023168;0.9923559120260048;0.46296140329724583;0.4665271095616749;-0.44547730120375834;-0.44891225361404746;0.981574423183075;0.999984608472467;9.999946697273911;0.4167721416676077;-0.43522899833496376;-0.4352290054822479;0.424595084349409;0.3990609707273428;0.5826869322691992;0.9999839963909806
26.033168;0.9923560315334522;0.46296144066432104;0.46652705774123193;-0.44547730119712203;-0.4489122536131871;0.9815742280404234;0.9999844794681821;9.999945294174807;0.41677210345495896;-0.4352289984464517;-0.4352290054916123;0.4245951082585378;0.39906101180724024;0.582686964749205;0.9999839757902498
26.043168;0.9923561463734927;0.4629614757745179;0.4665270068186305;-0.4454773011898333;-0.44891225361359827;0.981574033399291;0.9999843616351405;9.99994385623186;0.41677206791360794;-0.4352289985577788;-0.4352290054990121;0.4245951298861556;0.3990610525272375;0.5826870027586144;0.9999839667233419
26.053168;0.9923562553799922;0.46296150839075506;0.466526956918837;-0.44547730118193857;-0.4489122536153516;0.981573839795059;0.999984255513355;9.999942384509565;0.4167720347410754;-0.43522899866875847;-0.43522900550439375;0.42459514912194835;0.39906109251480615;0.5826870462211938;0.999983969159942
26.063168;0.9923563576358259;0.4629615383003131;0.46652690813152636;-0.4454773011734996;-0.44891225361849835;0.9815736475995193;0.9999841616568546;9.999940880302672;0.416772003624314;-0.43522899877921056;-0.43522900550769944;0.424595165928911;0.39906113142103594;0.5826870950745187;0.9999839831503965
26.073168;0.9923564523879059;0.4629615653588382;0.4665268605665495;-0.44547730116458684;-0.44891225362305825;0.9815734570891926;0.9999840806404237;9.999939344701483;0.4167719742774044;-0.43522899888892297;-0.4352290055088642;0.42459518036170885;0.39906116895831845;0.5826871492323837;0.9999840087325307
26.083168;0.9923565389739472;0.4629615895116598;0.46652681435923393;-0.44547730115525647;-0.4489122536290129;0.9815732685180343;0.9999840130311234;9.999937779257833;0.41677194645601556;-0.43522899899764167;-0.4352290055078151;0.4245951925387253;0.3990612049286324;0.5826872085972569;0.9999840459144383
26.093168;0.9923566168155602;0.4629616107850661;0.46652676966722145;-0.4454773011455491;-0.44891225363632004;0.9815730821512251;0.9999839593476992;9.999936187137543;0.4167719199641819;-0.4352289991051141;-0.43522900550447147;0.42459520259967715;0.39906123922278686;0.5826872730961811;0.9999840946725037
26.103168;0.9923566854216042;0.4629616292906983;0.46652672666645684;-0.4454773011354988;-0.4489122536449338;0.9815728982158805;0.9999839200648556;9.99993457338585;0.41677189465025444;-0.43522899921112795;-0.43522900549875626;0.4245952106867653;0.3990612718148438;0.5826873426555367;0.9999841549156403
26.113168;0.9923567443612279;0.4629616452248523;0.4665266855086429;-0.44547730112512185;-0.4489122536547961;0.9815727168406956;0.9999838956267081;9.999932944017242;0.41677187039557295;-0.43522899931550996;-0.4352290054906247;0.42459521693024777;0.3990613027682151;0.5826874171364997;0.999984226471755
26.123168;0.9923567932808643;0.46296165881693235;0.46652664628973967;-0.4454773011143984;-0.44891225366580756;0.9815725380489129;0.9999838864432578;9.999931305015737;0.41677184710274373;-0.4352289994180989;-0.4352290054800739;0.42459522141737166;0.39906133221482626;0.5826874963290628;0.9999843090836583
26.133168;0.992356832036725;0.46296167026036;0.4665266090616059;-0.445477301103267;-0.44891225367781473;0.9815723617966146;0.9999838928877487;9.999929661711628;0.41677182467367874;-0.4352289995187241;-0.435229005467118;0.424595224184228;0.399061360301328;0.5826875800030195;0.999984402386894
26.143168;0.992356860838835;0.4629616796783488;0.4665265738500562;-0.44547730109162625;-0.44891225369062315;0.981572187981488;0.9999839152741965;9.999928018574346;0.41677180300378863;-0.43522899961721845;-0.43522900545176735;0.4245952252587661;0.3990613871610189;0.5826876679520882;0.9999845059042356
26.153168;0.9923568801954197;0.46296168712882;0.4665265406735114;-0.4454773010793427;-0.4489122537040144;0.9815720163868203;0.9999839537943007;9.999926379689454;0.41677178201504095;-0.4352289997134485;-0.4352290054340313;0.4245952247121648;0.3990614129427989;0.5826877600142552;0.9999846190694559
26.163168;0.9923568906559425;0.4629616926210391;0.46652650955783626;-0.44547730106626204;-0.44891225371776305;0.9815718467278243;0.9999840084043441;9.999924749369523;0.41677176167593033;-0.4352289998073245;-0.4352290054139206;0.42459522267536726;0.39906143785078935;0.5826878560427776;0.9999847412575447
26.173168;0.9923568926231727;0.4629616312078619;0.4665264151134895;-0.44547620035555663;-0.44891114454781994;0.9815716788578124;0.9999840787426676;9.999923132283634;0.4167717419897558;-0.43522899989879216;-0.43522900539145004;0.4245952193211359;0.3990614621252182;0.5826879558353727;0.9999848718245828
26.183168;0.9923568863615618;0.4629616326445507;0.46652638818561565;-0.44547620034041024;-0.4489111445616621;0.981571512898414;0.9999841641955675;9.999921533562773;0.41677172299171084;-0.43522899998782777;-0.4352290053666485;0.42459521481951606;0.39906148598352076;0.5826880590975385;0.999985010165069
26.193168;0.99235687208742;0.4629616319046391;0.4665263633895617;-0.4454762003240279;-0.44891114457527487;0.9815713491958632;0.9999842640309794;9.999919959058682;0.4167717047409514;-0.43522900007444204;-0.4352290053395691;0.4245952092840632;0.39906150960119247;0.5826881654516972;0.9999851557598309
26.203168;0.9923568500352924;0.46296162885044156;0.4665263408041194;-0.4454762003062862;-0.4489111445884875;0.9815711882587183;0.9999843774760709;9.99991841512953;0.4167716872730478;-0.4352290001586851;-0.43522900531028735;0.4245952027450476;0.3990615331378176;0.5826882744556036;0.9999853081743376
26.213168;0.9923568204445854;0.46296162333469165;0.46652632055583415;-0.4454762002870442;-0.4489111446011201;0.9815710307240242;0.9999845037620362;9.999916908284984;0.4167716705551589;-0.4352290002406386;-0.4352290052788803;0.4245951951660619;0.39906055676083335;0.5826877007760635;0.9999854670010205
26.223168;0.9923567835129743;0.4629616151939234;0.4665263028101448;-0.4454762002661609;-0.44891114461298093;0.9815708772769304;0.9999846421383919;9.999915445527767;0.4167716544937647;-0.4352290003203911;-0.435229005245411;0.4245951864827742;0.3990605806529826;0.5826878136665515;0.9999856318132669
26.233168;0.9923567394141067;0.46296160423477817;0.46652628775671484;-0.44547620024352425;-0.44891114462388904;0.9815707285426702;0.9999847918367236;9.999914034373818;0.41677163897119673;-0.43522900039802326;-0.43522900520992747;0.4245951766270298;0.3990606050178054;0.5826879278646829;0.9999858021662789
26.243168;0.9923566883511773;0.46296159025013234;0.466526275575787;-0.44547620021906204;-0.4489111446336952;0.9815705850215366;0.9999849520556711;9.99991268160854;0.416771623900023;-0.4352290004736205;-0.4352290051724637;0.42459516552635385;0.3990606300850322;0.582688043033521;0.9999859776087726
26.253168;0.992356630589061;0.4629615730641233;0.46652626641811773;-0.4454762001927639;-0.4489111446422902;0.9815704471095446;0.9999851220013296;9.999911392623188;0.41677160927742063;-0.4352290005472928;-0.43522900513304275;0.4245951531037023;0.3990606561083446;0.5826881588939168;0.9999861576959347
26.263168;0.9923565664641056;0.46296155257819616;0.46652626039472206;-0.44547620016470235;-0.4489111446496061;0.9815703151632641;0.9999853009200492;9.999910172306905;0.4167715951683964;-0.43522900061918246;-0.4352290050916862;0.4245951392988184;0.39906068335878947;0.5826882752200225;0.999986342001096
26.273168;0.9923564963628752;0.46296152879716984;0.46652625756732313;-0.4454762001350144;-0.4489111446556198;0.9815701895057828;0.9999854881072574;9.999909025515192;0.4167715816431957;-0.43522900068945236;-0.4352290050484261;0.42459512409172323;0.39906071210860183;0.5826883918493088;0.9999865301090646
26.283168;0.9923564206809433;0.46296150183307044;0.4665262579667992;-0.44547620010386774;-0.4489111446603524;0.9815700703761856;0.9999856829144915;9.999907956548608;0.4167715687502594;-0.4352290007582564;-0.43522900500331513;0.4245951074920582;0.3990607425984264;0.5826885086867725;0.9999867215923343
26.293168;0.9923563397905066;0.4629614718771628;0.4665262616150717;-0.44547620007145344;-0.4489111446638441;0.9815699579174869;0.9999858847262857;9.999906969253177;0.41677155652118697;-0.43522900082571486;-0.43522900495643435;0.42459508950103064;0.3990607750124142;0.5826886256791535;0.9999869159862774
26.303168;0.9923562540449995;0.46296143914205523;0.46652626851230966;-0.4454762000380038;-0.4489111446661235;0.9815698522389636;0.9999860929216121;9.999906067946043;0.41677154498789093;-0.4352290008919069;-0.4352290049078964;0.42459507008190694;0.3990608095017639;0.5826887427653095;0.9999871127829163
26.313168;0.9923561638208036;0.46296140382987355;0.46652627862419493;-0.4454762000037947;-0.4489111446672109;0.9815697534803588;0.9999863068713948;9.999905257626601;0.41677153419890245;-0.4352290009568751;-0.4352290048578429;0.42459504917030777;0.3990608462484683;0.5826888598425637;0.9999873114899916
26.323168;0.9923560695469356;0.4629613661567452;0.466526291909661;-0.4454761999691071;-0.448911144667134;0.9815696617997046;0.9999865259530065;9.999904542679609;0.4167715242120738;-0.4352290010206384;-0.43522900480643567;0.4245950266990259;0.3990608854960082;0.5826889767669186;0.999987511745959
26.333168;0.9923559717090472;0.4629613263719366;0.4665263083667017;-0.4454761999341897;-0.448911144665912;0.9815695773164814;0.9999867495508908;9.999903925402647;0.41677151507609717;-0.4352290010831994;-0.43522900475385257;0.42459500256099214;0.3990609275117519;0.5826890933755094;0.9999877133528486
26.343168;0.9923558708510674;0.46296128472472403;0.4665263280468032;-0.44547619989926274;-0.44891114466353266;0.9815695000852461;0.9999869770393265;9.999903405816948;0.41677150682582154;-0.4352290011445402;-0.43522900470028314;0.42459497654995;0.39906097252562334;0.5826892095204068;0.9999879161800346
26.353168;0.9923557675886286;0.4629612414251513;0.46652635102548995;-0.4454761998645367;-0.44891114465995824;0.9815694301194832;0.9999872077668719;9.999902982426187;0.4167714994851517;-0.4352290012046241;-0.4352290046459189;0.4245949483901871;0.39906102067978466;0.5826893250898896;0.9999881200629134
26.363168;0.9923556625948939;0.4629611966464366;0.4665263773661179;-0.4454761998302207;-0.44891114465514376;0.9815693674175441;0.9999874410783898;9.99990265324721;0.4167714930582976;-0.4352290012634067;-0.4352290045909473;0.4245949178171503;0.3990610720086412;0.5826894400084804;0.9999883247665434
26.373168;0.9923555565414005;0.4629611505459363;0.46652640710942755;-0.44547619979652714;-0.44891114464905557;0.9815693118888987;0.9999876763661127;9.999902416739957;0.4167714875210462;-0.435229001320839;-0.4352290045355627;0.4245948846211426;0.3990611264712843;0.5826895542306386;0.999988530008156
26.383168;0.992355450076772;0.46296110327691764;0.4665264402824671;-0.44547619976366254;-0.4489111446416836;0.9815692632209606;0.9999879130995626;9.999902272070685;0.41677148283619053;-0.43522900137687;-0.43522900447997614;0.4245948486688663;0.3990611840105227;0.5826896677240222;0.9999887355395245
26.393168;0.9923553438468429;0.4629610549996606;0.4665264769044989;-0.44547619973179875;-0.4489111446330326;0.9815692208985439;0.9999881508221836;9.99990221864222;0.41677147897036204;-0.4352290014314477;-0.4352290044244006;0.4245948099226149;0.3990612445964465;0.5826897804553108;0.9999889412346967
26.403168;0.9923552384985359;0.4629610058841334;0.46652651697927516;-0.4454761997010591;-0.4489111446231207;0.9815691843534886;0.9999883891532397;9.99990225554826;0.41677147587937474;-0.43522900148451255;-0.43522900436903356;0.42459476842535576;0.39906130824001884;0.582689892411627;0.9999891471088307
26.413168;0.9923551346524828;0.4629609560812648;0.4665265604750693;-0.4454761996715404;-0.44891114461200654;0.9815691530088779;0.9999886277834128;9.999902381501071;0.4167714734911825;-0.4352290015359939;-0.43522900431406425;0.42459472423534184;0.3990613749738706;0.5826900036262579;0.999989353272076
26.423168;0.9923550328183153;0.4629609056791178;0.4665266073034579;-0.4454761996433432;-0.4489111445998027;0.9815691262031709;0.999988866429793;9.999902595192927;0.41677147171506995;-0.4352290015858105;-0.43522900425969524;0.42459467736242734;0.39906144481597;0.5826901141420865;0.9999895598532889
26.433168;0.9923549332960998;0.4629608546938699;0.4665266573252871;-0.4454761996165827;-0.4489111445866506;0.9815691031501029;0.9999891047758364;9.999902895655183;0.416771470456362;-0.43522900163386263;-0.43522900420615573;0.4245946277678057;0.39906151774343995;0.5826902239519234;0.9999897669094918
26.443168;0.9923548361661791;0.46296080311075033;0.4665267103915964;-0.4454761995913769;-0.4489111445726975;0.9815690829718912;0.999989342426943;9.999903282113143;0.41677146963413514;-0.43522900168003364;-0.4352290041536903;0.42459457541854223;0.39906159368844774;0.5826903330117;0.9999899743675549
26.453168;0.9923547413890911;0.4629607509204298;0.46652676637956764;-0.4454761995678437;-0.4489111445581009;0.9815690647543438;0.9999895789136104;9.999903753465212;0.4167714691988316;-0.4352290017242288;-0.43522900410254056;0.4245945203527846;0.3990616725457195;0.5826904412831124;0.9999901820514733
26.463168;0.992354648932852;0.46296069810084123;0.4665268251912263;-0.44547619954611223;-0.44891114454303943;0.9815690476190695;0.9999898137684301;9.999904308040133;0.4167714691320167;-0.435229001766429;-0.4352290040529306;0.42459446270577456;0.39906175417957296;0.5826905487150408;0.9999903897449538
26.473168;0.9923545588200647;0.46296064458163794;0.46652688672515996;-0.44547619952632256;-0.44891114452771014;0.9815690307936447;0.9999900466272716;9.99990494387429;0.41677146944377924;-0.43522900180670415;-0.4352290040050425;0.4245944026711832;0.3990618384389104;0.5826906552105374;0.9999905972090442
26.483168;0.9923544710804532;0.4629605902649909;0.46652695084221824;-0.44547619950862183;-0.4489111445123179;0.9815690136273553;0.9999902772546105;9.999905658992773;0.41677147017684313;-0.43522900184517277;-0.4352290039589915;0.42459434045371236;0.39906192517833733;0.5826907606449072;0.9999908041990488
26.493168;0.9923543856875374;0.4629605350869752;0.4665270173441224;-0.44547619949316747;-0.4489111444970651;0.9815689955823221;0.999990505455283;9.999906451228803;0.41677147140086795;-0.43522900188195607;-0.4352290039148168;0.4245942762696388;0.39906201426800453;0.5826908649000165;0.9999910105355057
26.503168;0.9923543025710541;0.4629604790403139;0.46652708598653464;-0.44547619948011286;-0.4489111444821396;0.9815689762468334;0.9999907309621862;9.999907318293069;0.4167714731837727;-0.4352290019171627;-0.43522900387247826;0.42459421035091904;0.39906210559220573;0.5826909678768497;0.9999912161668676
26.513168;0.9923542217277271;0.46296042215879374;0.46652715652391724;-0.44547619946957434;-0.448911144467708;0.9815689553211596;0.9999909534183237;9.99990825859518;0.4167714755563084;-0.43522900195087927;-0.43522900383185487;0.4245941429059348;0.3990621990374672;0.582691069504255;0.999991421164698
26.523168;0.9923541433201856;0.462960364512219;0.466527228753118;-0.4454761994616099;-0.44891114445392316;0.9815689325359944;0.9999911724534946;9.999909271676783;0.416771478505426;-0.4352290019831664;-0.43522900379275115;0.42459407408234084;0.3990622944807572;0.582691169753282;0.9999916256661391
26.533168;0.9923540676258754;0.46296030621698253;0.4665273025237021;-0.44547619945622846;-0.4489111444409345;0.9815689075669645;0.9999913877586524;9.99991035755793;0.41677148199861924;-0.4352290020140813;-0.4352290037549134;0.42459400397534847;0.3990623918094377;0.5826912686507834;0.9999918298069008
26.543168;0.9923539948371023;0.46296024745444;0.4665273777291512;-0.4454761994534276;-0.4489111444288822;0.9815688800223936;0.9999915990950146;9.999911515825943;0.4167714860152644;-0.43522900204369797;-0.435229003718066;0.4245939326580377;0.3990624909506187;0.5826913662790143;0.9999920336856576
26.553168;0.9923539248875428;0.4629601884902185;0.4665274543146137;-0.44547619945322897;-0.44891114441788116;0.9815688494971163;0.9999918062487215;9.999912744949352;0.4167714905588352;-0.4352290020720861;-0.4352290036819636;0.42459386020087925;0.3990625918533726;0.5826914627407608;0.9999922373673287
26.563168;0.9923538574554234;0.46296012966570854;0.4665275322798837;-0.44547619945568745;-0.4489111444080213;0.9815688156504242;0.9999920089890196;9.999914041692074;0.4167714956361965;-0.4352290020992884;-0.43522900364642664;0.42459378667403047;0.39906269444280534;0.5826915581139167;0.9999924409387891
26.573168;0.9923537920727713;0.4629600064340688;0.4665275462313717;-0.4454750987642072;-0.44891003521555484;0.9815687782941757;0.9999922070815975;9.999915401128197;0.4167715012306282;-0.4352290021253305;-0.4352290036113373;0.4245937121418002;0.39906279858944155;0.5826916524274375;0.9999926445900037
26.583168;0.9923537282224038;0.4629599489708677;0.46652762699877703;-0.44547509877218266;-0.4489100352082518;0.9815687374453634;0.9999924003296015;9.999916817707279;0.41677150730975837;-0.43522900215024435;-0.43522900357661876;0.424593636657905;0.399062904102065;0.5826917456690293;0.9999928485791011
26.593168;0.9923536654099503;0.46295989265763005;0.46652770912848546;-0.4454750987829842;-0.44891003520236894;0.9815686932727279;0.9999925885934657;9.999918286622455;0.4167715138571494;-0.4352290021740845;-0.4352290035422246;0.4245935602595612;0.3990630107503008;0.5826918378185765;0.9999930530794845
26.603168;0.9923536032067689;0.4629598376843281;0.4665277925611614;-0.4454750987966174;-0.44891003519797246;0.9815686459743901;0.9999927717918645;9.999919804342241;0.4167715208752592;-0.4352290021969344;-0.4352290035081251;0.42459348296572097;0.39906311829574254;0.5826919288625751;0.9999932581030131
26.613168;0.992353541243679;0.4629597840775802;0.4665278772497921;-0.44547509881304864;-0.4489100351951111;0.9815685956920791;0.9999929498944592;9.999921368121953;0.4167715283547642;-0.43522900221889815;-0.4352290034742852;0.42459340479019064;0.39906322650285186;0.5826920187781314;0.9999934635293861
26.623168;0.9923534791706354;0.46295973170734855;0.46652796317665796;-0.44547509883221753;-0.44891003519384415;0.9815685424860094;0.999993122908144;9.99992297525712;0.4167715362542993;-0.43522900224008465;-0.43522900344065424;0.42459332575236514;0.3990623351333492;0.5826914226647474;0.9999936691281128
26.633168;0.9923534166445901;0.4629596803510086;0.46652805035108064;-0.4454750988540642;-0.44891003519426054;0.9815684863749847;0.9999932908784469;9.99992462286173;0.41677154451522813;-0.43522900226059263;-0.43522900340716275;0.4245932458650289;0.39906244394460716;0.5826915101853316;0.9999938745746074
26.643168;0.9923533534016675;0.4629596297614942;0.46652813880464544;-0.4454750988785241;-0.44891003519647293;0.9815684274170341;0.9999934539133419;9.999926308444469;0.4167715531026616;-0.43522900228050054;-0.4352290033737172;0.42459316512032097;0.39906255271227514;0.5826915964723632;0.9999940795044222
