time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.653168;0.9923532893613359;0.4629595797098399;0.4665282285600261;-0.44547509890550147;-0.44891003520059697;0.9815683657232137;0.999993612185939;9.999928030652336;0.4167715620359962;-0.4352290022998703;-0.4352290033401949;0.42459308350356517;0.39906266126351636;0.582691681587669;0.9999942835652541
26.663168;0.9923532246248864;0.4629595299967013;0.4665283195764084;-0.4454750989348615;-0.44891003520673084;0.9815683014028401;0.9999937659012055;9.99992978877859;0.41677157136476467;-0.4352290023187539;-0.4352290033064398;0.42459300102847275;0.39906276949218655;0.5826917656555156;0.9999944864000055
26.673168;0.9923531593698803;0.4629594804363671;0.4665284117549901;-0.44547509896643533;-0.4489100352149504;0.9815682345415307;0.9999939152624923;9.999931581271;0.41677158111037776;-0.43522900233717815;-0.4352290032722763;0.4245929177655827;0.39906287734279494;0.5826918488360414;0.9999946875865813
26.683168;0.9923530937864729;0.46295943084843616;0.4665285050026765;-0.4454750990000359;-0.44891003522532025;0.9815681652217285;0.9999940604453406;9.999933405192571;0.4167715912454476;-0.43522900235512074;-0.4352290032375383;0.42459283383937446;0.3990629847739439;0.5826919313163923;0.9999948866472289
26.693168;0.9923530280514048;0.4629593810785867;0.4665285992479705;-0.44547509903548344;-0.4489100352379036;0.9815680935464354;0.9999942015722764;9.999935256611812;0.4167716017155246;-0.4352290023725075;-0.4352290032020832;0.4245927494040152;0.3990630917380398;0.5826920133170778;0.9999950831636983
26.703168;0.9923529622350493;0.46295933099277264;0.46652869440770367;-0.44547509907260413;-0.448910035252765;0.9815680196625133;0.9999943387134589;9.999937130926533;0.4167716124559638;-0.4352290023892416;-0.43522900316577484;0.4245926646354941;0.399063198183148;0.5826920950837122;0.9999952768955194
26.713168;0.9923528962417462;0.46295928043392565;0.4665287903667186;-0.4454750991111929;-0.44891003526997225;0.9815679437262096;0.9999944718970674;9.999939023609322;0.4167716234008869;-0.4352290024052419;-0.43522900312846;0.424592579727977;0.39906330405097634;0.5826921768312738;0.9999954677915077
26.723168;0.9923528299311685;0.4629592292231103;0.4665288869593479;-0.44547509915100814;-0.44891003528958384;0.9815678657912572;0.999994601062366;9.99994093118318;0.4167716344979526;-0.43522900242045187;-0.4352290030899669;0.4245924948623209;0.3990634092638542;0.5826922586515301;0.9999956558946309
26.733168;0.9923527632732738;0.46295917721453467;0.46652898395682446;-0.44547509919181927;-0.44891003531162266;0.9815677857405699;0.9999947259801009;9.999942851296549;0.41677164571001696;-0.43522900243481893;-0.43522900305013607;0.4245924101929221;0.3990635137125276;0.5826923404480996;0.999995841245288
26.743168;0.9923526963196496;0.4629591243391253;0.466529081102216;-0.44547509923344114;-0.44891003533607005;0.9815677033448511;0.9999948462538122;9.999944781925917;0.41677165699802043;-0.4352290024482758;-0.4352290030088509;0.4245923258809263;0.3990636172653234;0.5826924219537597;0.9999960238862271
26.753168;0.9923526290547181;0.4629590706039791;0.4665291781738748;-0.4454750992757446;-0.4489100353628982;0.9815676184198586;0.9999949614336152;9.99994672050134;0.4167716683256483;-0.43522900246073554;-0.4352290029660325;0.4245922421019359;0.39906371980839034;0.5826925028103023;0.999996203944095
26.763168;0.9923525613215112;0.4629590160620422;0.4665292750138891;-0.4454750993186689;-0.4489100353921028;0.9815675309421619;0.9999950711339897;9.999948663400298;0.41677167969022927;-0.4352290024720988;-0.43522900292162786;0.42459215901083647;0.3990638212859881;0.5826925826357007;0.9999963816640015
26.773168;0.9923524928980959;0.46295896080046794;0.4665293715074183;-0.44547509936221197;-0.44891003542369273;0.9815674410139239;0.999995175071151;9.999950606259045;0.41677169113153234;-0.43522900248227403;-0.43522900287563165;0.4245920767328054;0.399063921687762;0.5826926610403047;0.99999655737286
26.783168;0.9923524236354211;0.46295890495884595;0.4665294675545442;-0.44547509940639385;-0.4489100354576507;0.9815673487971476;0.9999952730462959;9.999952545232544;0.41677170272571673;-0.435229002491201;-0.4352290028281106;0.4245919953896717;0.399064020994944;0.5826927376339643;0.9999967314310991
26.793168;0.992352353510073;0.4629588487321174;0.46652956305510446;-0.44547509945123626;-0.44891003549390246;0.9815672545166892;0.9999953648944996;9.999954478035592;0.41677171459279727;-0.43522900249886465;-0.43522900277919124;0.4245919151205703;0.39906411915548273;0.5826928120659742;0.9999969041524446
26.803168;0.9923522825790182;0.4629587923368761;0.4665296578941285;-0.4454750994967654;-0.4489100355323057;0.981567158465977;0.9999954504333137;9.999956403446719;0.4167717268979098;-0.435229002505308;-0.4352290027290318;0.4245918360843015;0.39906421609145426;0.5826928840695763;0.9999970757323552
26.813168;0.9923522109113376;0.4629587359686165;0.46652975193743873;-0.44547509954301545;-0.44891003557265935;0.9815670610034588;0.999995529485539;9.999958319778054;0.4167717398449579;-0.4352290025106353;-0.43522900267779585;0.4245917584520331;0.3990643116967069;0.5826929534624077;0.9999972462981109
26.823168;0.9923521385172772;0.46295867979385036;0.46652984504906353;-0.44547509959002674;-0.44891003561474074;0.9815669625501537;0.9999956019884207;9.999960224106225;0.4167717536691935;-0.43522900251498164;-0.4352290026256097;0.4245916823982092;0.3990644058365612;0.5826930201169637;0.9999974160198245
26.833168;0.9923520653211555;0.4629586239901002;0.4665299371156174;-0.44547509963783416;-0.4489100356583472;0.9815668635348597;0.9999956681064907;9.999962112681963;0.41677176860771653;-0.4352290025184775;-0.4352290025725488;0.4245916080912882;0.3990644983723893;0.582693083951653;0.9999975851392388
26.843168;0.9923519911848214;0.46295856879342934;0.46653002808215976;-0.445475099686453;-0.44891003570330507;0.9815667642962991;0.9999957282135534;9.999963981362596;0.4167717848527104;-0.4352290025212497;-0.43522900251870034;0.4245915356903429;0.3990645891907072;0.5826931449332071;0.9999977539324659
26.853168;0.9923519158892095;0.46295851450271364;0.4665301179894406;-0.44547509973587585;-0.44891003574944993;0.9815666650338154;0.9999957827346674;9.999965825746546;0.4167718025195984;-0.43522900252344643;-0.43522900246421253;0.42459146534210934;0.39906467820888736;0.5826932030535448;0.9999979226814971
26.863168;0.9923518390754379;0.46295846143390973;0.4665302069510288;-0.4454750997860805;-0.4489100357966067;0.9815665658439516;0.9999958320072582;9.999967641490622;0.4167718216417293;-0.43522900252524793;-0.4352290024092632;0.42459139716816685;0.39906476536774543;0.5826932582961296;0.9999980916269403
26.873168;0.9923517601873652;0.4629584098677083;0.466530295062537;-0.4454750998370439;-0.44891003584457395;0.9815664667673637;0.9999958762574405;9.999969424617404;0.4167718421842515;-0.43522900252684155;-0.4352290023540202;0.42459133126769194;0.3990648506399523;0.5826933106270669;0.9999982609076462
26.883168;0.9923516784467445;0.4629583600424152;0.46653038233239597;-0.44547509988875367;-0.44891003589310924;0.9815663678075817;0.999995915678398;9.999971171241391;0.41677186407073497;-0.4352290025283872;-0.4352290022986372;0.42459126774231704;0.39906493403714677;0.5826933600334318;0.9999984305184814
26.893168;0.9923515929499038;0.46295831218773675;0.46653046868750997;-0.44547509994119594;-0.44891003594193934;0.9815662689834751;0.9999959505469503;9.999972876972944;0.4167718872073148;-0.43522900253001384;-0.4352290022432543;0.42459120671770473;0.39906501558786883;0.5826934065746466;0.9999986002664811
26.903168;0.9923515028376156;0.4629582665479032;0.4665305540004532;-0.4454750999943288;-0.44891003599079954;0.9815661703881992;0.9999959812487917;9.999974537115435;0.4167719114959101;-0.43522900253183816;-0.4352290021880016;0.42459114836061035;0.39906509531599177;0.5826934503744324;0.9999987698010007
26.913168;0.9923514073941836;0.46295822338880216;0.4665306380995916;-0.4454751000480776;-0.4489100360394701;0.9815660721925555;0.9999960081919071;9.999976147722826;0.4167719368530228;-0.4352290025339624;-0.43522900213300003;0.42459109287910446;0.3990651732500587;0.58269349158053;0.9999989387665944
26.923168;0.992351306087217;0.46295818301787;0.4665307208007818;-0.4454751001023567;-0.44891003608778013;0.9815659746450645;0.9999960317277808;9.999977705940553;0.41677196323309706;-0.4352290025364586;-0.4352290020783436;0.4245910404881737;0.3990652494402927;0.5826935303641195;0.9999991069448326
26.933168;0.9923511986060943;0.462958145799785;0.46653080196482677;-0.44547510015709724;-0.44891003613559866;0.9815658780727882;0.9999960520985571;9.999979208978992;0.4167719906252933;-0.43522900253937225;-0.43522900202408776;0.424590991365117;0.39906532395998195;0.582693566938736;0.9999992742944847
26.943168;0.9923510848895731;0.46295811214336274;0.4665308815120503;-0.44547510021226244;-0.448910036182841;0.9815657828363014;0.9999960693565543;9.999980653249619;0.41677201901850697;-0.43522900254273916;-0.4352290019702755;0.4245909456345804;0.39906539690558107;0.5826936015558098;0.999999440926189
26.953168;0.9923509651084828;0.4629580824774733;0.4665309593747775;-0.4454751002678358;-0.4489100362294725;0.9815656892501983;0.9999960832932011;9.99998203506963;0.4167720483704635;-0.43522900254659114;-0.4352290019169762;0.42459090339047767;0.39906546839730284;0.5826936344846994;0.9999996070344964
26.963168;0.9923508395494111;0.46295805723148487;0.46653103545023156;-0.44547510032380183;-0.4489100362754933;0.9815655975135361;0.9999960934853359;9.99998335220629;0.4167720786118738;-0.4352290025509624;-0.43522900186429825;0.4245908647220234;0.3990655385659581;0.5826936660085899;0.9999997728286986
26.973168;0.9923507084518446;0.46295803680760717;0.4665311095865609;-0.4454751003801424;-0.4489100363209217;0.9815655077205419;0.999996099468852;9.999984604393957;0.416772109677487;-0.4352290025559054;-0.4352290018123872;0.424590829714981;0.3990656075387983;0.5826936964362888;0.9999999385148239
26.983168;0.9923505719402773;0.4629580215454426;0.466531181580031;-0.44547510043683536;-0.4489100363657829;0.9815654199144427;0.9999961008502144;9.999985792779754;0.4167721415324463;-0.43522900256150915;-0.43522900176142115;0.4245907984363789;0.3990656754385997;0.5826937260878139;1.0000001042845734
26.993168;0.9923504300506257;0.4629580117017459;0.4665312511808773;-0.44547510049385164;-0.4489100364101083;0.981565334095736;0.9999960972955941;9.999986920081449;0.416772174174386;-0.43522900256790503;-0.43522900171159107;0.4245907709262118;0.39906574238901843;0.5826937552515462;1.000000270258777
27.003168;0.9923502828022244;0.46295800745861365;0.46653131813424137;-0.44547510055116557;-0.4489100364539477;0.9815652502484983;0.9999960885874168;9.99998799114103;0.41677220761918177;-0.43522900257524216;-0.4352290016630724;0.4245907471882542;0.39906580850680584;0.5826937841478218;1.0000004364458792
27.013168;0.9923501303159487;0.46295800894894173;0.46653138224451757;-0.4454751006087711;-0.4489100364973744;0.9815651684233393;0.999996074737692;9.999989011954986;0.41677224190092527;-0.435229002583654;-0.4352290016159999;0.4245907271733302;0.3990658738751858;0.5826938129040188;1.0000006027839305
27.023168;0.9923499728480119;0.46295801626016514;0.4665314434024618;-0.4454751006666957;-0.44891003654046746;0.9815650887582913;0.9999960559836607;9.999989987805323;0.4167722770803479;-0.43522900259325137;-0.43522900157046107;0.42459071078453525;0.3990659385320136;0.5826938415448821;1.0000007691987265
27.033168;0.9923498106421004;0.4629580294025864;0.4665315015501046;-0.445475100724997;-0.4489100365832894;0.9815650113531846;0.9999960327089179;9.999990922448367;0.4167723132155557;-0.4352290026041383;-0.4352290015265157;0.42459069790282833;0.39906600249045127;0.5826938700047128;1.0000009356013178
27.043168;0.9923496437876992;0.46295804829853643;0.46653155662418316;-0.4454751007837226;-0.4489100366258808;0.9815649361260869;0.9999960053783887;9.999991818707516;0.4167723503163761;-0.43522900261644215;-0.43522900148422045;0.4245906884065466;0.39906606575786496;0.5826938981470507;1.0000011018985544
27.053168;0.9923494722831061;0.46295807282365287;0.4665316085137081;-0.4454751008428634;-0.44891003666827817;0.9815648628407871;0.9999959744817614;9.999992679744773;0.4167723883397561;-0.4352290026303415;-0.4352290014436435;0.4245906821797445;0.39906612833593186;0.5826939257816444;1.0000012680715153
27.063168;0.9923492962091448;0.4629581028535675;0.4665316570393909;-0.4454751009023426;-0.4489100367105314;0.9815647912187455;0.9999959405423177;9.999993509950418;0.41677242720569013;-0.4352290026460564;-0.4352290014048759;0.4245906791138701;0.3990661902237753;0.5826939526815235;1.0000014342193488
27.073168;0.992349115788233;0.46295813826856275;0.4665317019728108;-0.4454751009620362;-0.4489100367527005;0.9815647209481945;0.999995904170366;9.99999431482939;0.4167724668026214;-0.4352290026637982;-0.43522900136803283;0.42459067911615284;0.39906625142887153;0.5826939786032868;1.0000016004906291
27.083168;0.992348931303424;0.4629581789171601;0.46653174308945233;-0.44547510102180593;-0.44891003679482844;0.981564651618069;0.9999958660473154;9.999995100630644;0.41677250700405405;-0.4352290026837146;-0.4352290013332427;0.42459068212965156;0.39906631198031184;0.5826940033052443;1.0000017669774413
27.093168;0.9923487430336149;0.46295822457553476;0.4665317802135209;-0.44547510108152044;-0.44891003683692365;0.9815645826808447;0.9999958268974479;9.999995874351477;0.41677254769268735;-0.4352290027058662;-0.43522900130061815;0.42459068815472784;0.3990663719407332;0.5826940265603986;1.000001933678237
27.103168;0.992348551248346;0.46295827493399255;0.4665318132465838;-0.44547510114105526;-0.4489100368789704;0.9815645134842668;0.999995787504514;9.999996643556988;0.4167725887546397;-0.4352290027302484;-0.4352290012702211;0.4245906972682808;0.399066431394574;0.582694048172698;1.0000021005166866
27.113168;0.9923483562046388;0.46295826470039186;0.4665317767662623;-0.4454740005036281;-0.4489089277371069;0.9815644433441942;0.9999957486642174;9.999997415688682;0.4167726300610616;-0.4352290027568343;-0.4352290012420588;0.42459070963894446;0.3990664904133375;0.5826940679975366;1.000002267362609
27.123168;0.9923481581591566;0.4629583232996567;0.46653180166759634;-0.44547400056248293;-0.4489089277789811;0.9815643715910636;0.9999957110682357;9.999998197450035;0.41677267148795893;-0.4352290027855966;-0.4352290012161033;0.4245907255153347;0.3990665490408256;0.5826940859597546;1.0000024340809948
27.133168;0.9923479574057831;0.46295838543565243;0.46653182263622356;-0.4454740006209029;-0.4489089278207506;0.9815642975693387;0.99999567524736;9.999998994813831;0.41677271295238943;-0.4352290028165144;-0.4352290011923145;0.4245907451767251;0.399066607325495;0.5826941020657671;1.0000026005864848
27.143168;0.9923477542776722;0.46295845077145625;0.4665318397883452;-0.4454740006788608;-0.44890892786242814;0.9815642206866247;0.9999956416212621;9.999999813067133;0.4167727544321498;-0.43522900284957033;-0.4352290011706657;0.424590768884304;0.39906666535867585;0.5826941163998959;1.00000276685243
27.153168;0.9923475490675339;0.4629585189887551;0.46653185327223234;-0.44547400073633253;-0.44890892790403747;0.981564140535432;0.9999956106035925;10.000000656173986;0.41677279599807066;-0.43522900288474325;-0.435229001151149;0.42459079686079376;0.399066723260558;0.5826941290903762;1.000002932913183
27.163168;0.9923473419128411;0.4629585897448817;0.46653186328520335;-0.44547400079328914;-0.4489089279456017;0.9815640569008177;0.999995582663862;10.000001526461563;0.41677283782230873;-0.43522900292201894;-0.43522900113374585;0.4245908292887601;0.39906678112853894;0.5826941402770905;1.000003098830235
27.173168;0.9923471327521297;0.46295866267771457;0.466531870039372;-0.44547400084966865;-0.44890892798713533;0.9815639696462041;0.9999955582803475;10.00000242537397;0.4167728800975613;-0.4352290029614074;-0.4352290011184017;0.4245908663104227;0.3990668389939151;0.5826941501255185;1.0000032646179162
27.183168;0.992346921395201;0.4629587374637451;0.4665318737199812;-0.44547400090535294;-0.44890892802862825;0.9815638786793427;0.9999955378615005;10.000003353963402;0.41677292295226454;-0.4352290030029389;-0.43522900110502216;0.4245909080072474;0.39906689680319063;0.5826941588407586;1.000003430248716
27.193168;0.9923467075975934;0.4629588138567843;0.46653187449729483;-0.4454740009602018;-0.4489089280700246;0.9815637840232363;0.999995521735846;10.000004312379364;0.41677296644916123;-0.43522900304664935;-0.43522900109347834;0.424590954363789;0.3990669544360017;0.5826941666548872;1.0000035956877018
27.203168;0.9923464910359099;0.46295889166680493;0.4665318725469688;-0.4454740010141025;-0.448908928111227;0.9815636858712182;0.9999955101905329;10.000005299433536;0.41677301060755456;-0.4352290030925669;-0.43522900108362683;0.4245910052628496;0.39906601176299666;0.5826934889859094;1.0000037608502155
27.213168;0.9923462713137683;0.46295897071610137;0.466531868031073;-0.44547400106697066;-0.4489089281521222;0.9815635845255227;0.9999955035365438;10.000006313116335;0.41677305540971354;-0.43522900314069607;-0.43522900107533463;0.4245910605324192;0.39906606869669153;0.5826934958665433;1.0000039256075979
27.223168;0.9923460480746367;0.46295905079312183;0.4665318610652672;-0.44547400111872554;-0.4489089281925938;0.981563480264108;0.9999955021789798;10.000007351790826;0.41677310081674274;-0.4352290031910124;-0.4352290010684855;0.42459111999352267;0.3990661251812759;0.5826935027445957;1.000004089903841
27.233168;0.9923458210322971;0.4629591316102087;0.4665318516982891;-0.44547400116929087;-0.44890892823253165;0.9815633732782371;0.9999955066088675;10.000008415149756;0.4167731467842763;-0.4352290032434738;-0.4352290010629713;0.4245911834586775;0.3990661811377824;0.5826935098279171;1.000004253802246
27.243168;0.992345589896592;0.46295921281436586;0.4665318399137402;-0.4454740012186134;-0.4489089282718532;0.9815632636901233;0.9999955173227414;10.000009504296473;0.41677319326920065;-0.4352290032980251;-0.4352290010586815;0.4245912507044081;0.3990662364247829;0.582693517221107;1.0000044173632152
27.253168;0.9923453543570003;0.46295929404458513;0.4665318256517787;-0.44547400126668174;-0.4489089283105114;0.9815631515940731;0.999995534754597;10.000010621278264;0.4167732402400016;-0.43522900335458486;-0.4352290010554972;0.4245913214698829;0.39906629084918693;0.5826935249682228;1.0000045804744901
27.263168;0.9923451141293437;0.4629593749587729;0.466531808818942;-0.4454740013135532;-0.4489089283484792;0.981563037145972;0.9999955592327934;10.000011768469019;0.4167732876752795;-0.43522900341304116;-0.43522900105328316;0.4245913954941932;0.39906634420855336;0.5826935330781724;1.0000047427890641
27.273168;0.9923448690587315;0.4629594552254398;0.46653178927613537;-0.44547400135936305;-0.4489089283857423;0.9815629206721606;0.9999955909542886;10.000012948183233;0.4167733355340967;-0.43522900347326265;-0.4352290010518744;0.4245914725583115;0.39906639631286056;0.5826935414996676;1.0000049037975822
27.283168;0.9923446192554812;0.46295953453486727;0.46653176683081865;-0.44547400140429816;-0.4489089284223076;0.981562802681454;0.9999956300003155;10.00001416289223;0.4167733837201902;-0.4352290035351014;-0.4352290010510709;0.42459155249628416;0.39906644696580534;0.5826935500869648;1.0000050629339647
27.293168;0.9923443650973943;0.4629596126227746;0.46653174123449354;-0.44547400144858235;-0.4489089284582003;0.9815626838060951;0.9999956763982327;10.000015414989782;0.41677343208208084;-0.4352290035983857;-0.43522900105064716;0.4245916351934433;0.3990664959444421;0.5826935586183769;1.0000052196713778
27.303168;0.9923441071195921;0.4629596892586276;0.4665317121935405;-0.44547400149248284;-0.4489089284934596;0.9815625647468768;0.9999957301823389;10.000016705795085;0.41677348046629115;-0.43522900366292383;-0.4352290010503772;0.4245917205985415;0.3990665430187721;0.5826935668584377;1.0000053736275776
27.313168;0.992343845995648;0.46295976421027996;0.4665316794301457;-0.4454740015362889;-0.4489089285281462;0.9815624462050536;0.9999957914064956;10.000018035046958;0.41677352876837515;-0.43522900372852075;-0.4352290010500561;0.42459180872416846;0.3990665879954202;0.5826935746053963;1.000005524594187
27.323168;0.992343582546047;0.4629598372393804;0.4665316427638209;-0.4454740015802674;-0.4489089285623463;0.9815623288688293;0.9999958601366088;10.00001940086953;0.4167735769282731;-0.43522900379499324;-0.43522900104950324;0.4245918996085615;0.3990666307312614;0.5826935817067106;1.0000056724549988
27.333168;0.9923433176052079;0.46295990812561355;0.4665316021417481;-0.4454740016246316;-0.4489089285961656;0.9815622134563556;0.9999959364635899;10.000020799819596;0.4167736249083665;-0.4352290038621947;-0.43522900104855977;0.4245919932703382;0.3990666711143041;0.5826935880525231;1.0000058170987325
27.343168;0.9923430518783847;0.4629599766739777;0.4665315576145492;-0.44547400166951906;-0.4489089286297101;0.9815621007022824;0.9999960205172018;10.000022227157594;0.41677367270470117;-0.43522900393002084;-0.43522900104709955;0.42459208969889944;0.39906670905678576;0.5826935935623943;1.0000059583763217
27.353168;0.9923427859659495;0.46296004269961305;0.466531509310048;-0.4454740017149791;-0.4489089286630598;0.9815619913339182;0.9999961124406317;10.000023677195603;0.4167737203747953;-0.4352290039983631;-0.43522900104504925;0.4245921888618021;0.3990667444941591;0.5826935981823722;1.0000060961065553
27.363168;0.9923425204852575;0.46296010601202403;0.4665314574315734;-0.4454740017609874;-0.4489089286962473;0.9815618860771764;0.9999962123389334;10.000025143679755;0.4167737680304252;-0.43522900406706183;-0.43522900104238776;0.42459229069645676;0.3990667773675113;0.582693601856439;1.0000062300955104
27.373168;0.9923422561276461;0.4629601663896854;0.4665314022463124;-0.44547400180747787;-0.448908928729244;0.98156178560557;0.9999963202578493;10.000026620075637;0.41677381577402334;-0.43522900413591975;-0.4352290010391288;0.4245923951034483;0.39906680762949087;0.58269360446283;1.0000063600920592
27.383168;0.9923419936056366;0.4629602235483725;0.46653134404491564;-0.4454740018543716;-0.44890892876197064;0.981561690443061;0.9999964361914879;10.000028099694172;0.4167738636241958;-0.43522900420473515;-0.43522900103532497;0.4245925019596001;0.3990668352945962;0.582693605785495;1.000006485759648
27.393168;0.9923417335861754;0.46296027716834137;0.46653128311240233;-0.44547400190160014;-0.44890892879433825;0.9815616009319246;0.9999965601002235;10.000029575976475;0.4167739115002312;-0.4352290042733133;-0.4352290010310878;0.424592611126698;0.3990668604738434;0.5826936055331084;1.0000066067483353
27.403168;0.9923414766727636;0.4629603269895415;0.4665312197270104;-0.44547400194912046;-0.4489089288262797;0.9815615172834637;0.9999966919538311;10.000031042708443;0.41677395926159916;-0.43522900434146333;-0.4352290010265853;0.424592722441605;0.3990668833413041;0.5826936033499455;1.000006722748587
27.413168;0.992341223434964;0.4629603728878939;0.46653115417993113;-0.4454740019969064;-0.44890892885774303;0.9815614396067469;0.9999968317618143;10.00003249375565;0.4167740067396794;-0.4352290044089805;-0.4352290010220069;0.424592835721007;0.3990669040685717;0.5826935988193601;1.000006833498159
27.423168;0.9923409744780183;0.4629604148824813;0.4665310868167614;-0.44547400204492604;-0.44890892888866474;0.9815613678858178;0.9999969795307768;10.000033922827969;0.4167740537500215;-0.43522900447563;-0.4352290010175291;0.42459295079319187;0.39906692280131145;0.5826935914922273;1.000006938833179
27.433168;0.9923407304532743;0.46296045307199013;0.4665310180592978;-0.44547400209312704;-0.44890892891896655;0.9815613019768963;0.9999971351790081;10.00003532351004;0.4167741001151673;-0.4352290045411687;-0.4352290010133138;0.42459306751446685;0.39906693967178575;0.5826935809092634;1.0000070387313786
27.443168;0.9923404919608038;0.4629604875341083;0.46653094836467063;-0.4454740021414335;-0.4489089289485911;0.9815612416218135;0.9999972985142622;10.000036689244233;0.4167741457046752;-0.43522900460537906;-0.43522900100952705;0.4245931857493075;0.3990669547901971;0.5826935665879904;1.0000071332758336
27.453168;0.9923402594573826;0.4629605182698108;0.4665308781613141;-0.44547400218975647;-0.4489089289775373;0.981561186456094;0.9999974692950233;10.000038013559594;0.4167741904664948;-0.43522900466806674;-0.43522900100634543;0.42459330535243933;0.3990669682297509;0.5826935480149414;1.0000072226384438
27.463168;0.9923400332267491;0.4629605452202342;0.46653080783214346;-0.4454740022380262;-0.4489089290058596;0.9815611360587398;0.9999976472790297;10.000039290443071;0.41677423442834605;-0.43522900472903947;-0.43522900100394146;0.42459342617885837;0.3990669800407702;0.5826935246785395;1.000007307163836
27.473168;0.9923398133822637;0.4629605683064971;0.46653073775415554;-0.44547400228621187;-0.44890892903363877;0.9815610900291937;0.9999978322115206;10.00004051426966;0.41677427767950675;-0.43522900478810084;-0.43522900100245454;0.42459354809079997;0.3990669902785904;0.5826934961344297;1.0000073874050117
27.483168;0.9923395999280036;0.46296058745156443;0.4665306683463327;-0.44547400233430906;-0.4489089290609513;0.9815610480004379;0.9999980237831306;10.0000416795499;0.4167743203412296;-0.4352290048450534;-0.4352290010019601;0.4245936709473698;0.3990669990320885;0.5826934620626717;1.000007463970709
27.493168;0.9923393928834705;0.4629606025835665;0.4665306000881163;-0.445474002382327;-0.44890892908785496;0.9815610095745881;0.999998221609974;10.000042780806218;0.4167743625433671;-0.43522900489970395;-0.43522900100247025;0.4245937945995424;0.3990670064430806;0.5826934222591489;1.0000075373455533
27.503168;0.9923391923527233;0.4629606136420382;0.46653053351086043;-0.445474002430292;-0.44890892911438907;0.9815609742704036;0.999998425262088;10.000043812489448;0.4167744044272695;-0.43522900495186184;-0.43522900100396295;0.4245939188959264;0.3990670126972301;0.5826933765811927;1.000007607888725
27.513168;0.9923389984878702;0.4629606205893536;0.46653046916032875;-0.44547400247824304;-0.4489089291405846;0.9815609415522741;0.9999986342859084;10.000044769045813;0.41677444614249726;-0.43522900500134065;-0.4352290010064067;0.424594043702381;0.3990670179885364;0.5826933249320131;1.0000076759117222
27.523168;0.9923388114569324;0.46296062341648064;0.46653040754157576;-0.4454740025262144;-0.44890892916646846;0.9815609109121826;0.9999988481804474;10.00004564500749;0.4167744878259468;-0.43522900504797907;-0.4352290010097702;0.42459416893473145;0.39906702248232073;0.5826932672846433;1.0000077416783024
27.533168;0.9923386314623059;0.4629606221485889;0.46653034908946756;-0.4454740025742204;-0.4489089291920426;0.9815608819445042;0.9999990663468084;10.000046434990768;0.416774529600179;-0.4352290050916555;-0.43522900101402257;0.42459429457184306;0.39906702629528;0.5826932036885307;1.0000078054080033
27.543168;0.9923384587468191;0.46296061685178924;0.46653029415801994;-0.44547400262225695;-0.4489089292172607;0.9815608543963379;0.9999992880551527;10.000047133991554;0.41677457157461795;-0.4352290051322856;-0.4352290010191286;0.42459442062423897;0.3990670294978356;0.5826931342459876;1.0000078673684916
27.553168;0.9923382935529225;0.4629606076486808;0.46653024300882784;-0.4454740026703143;-0.4489089292420339;0.9815608281650844;0.999999512489113;10.000047737863257;0.41677461381707515;-0.43522900516983726;-0.435229001025032;0.42459454709250005;0.3990670321412767;0.5826930590811616;1.0000079279775134
27.563168;0.9923381360796911;0.46296059475618473;0.4665301958100138;-0.44547400271838394;-0.44890892926624326;0.9815608032153277;0.9999997388120253;10.000048243089735;0.4167746563305708;-0.43522900520436164;-0.43522900103163226;0.42459467395898;0.399067034289088;0.5826929783413681;1.0000079878108123
27.573168;0.9923379864912218;0.46296057850924843;0.4665301526353688;-0.44547400276645843;-0.44890892928974097;0.9815607794818018;0.9999999661581921;10.000048645955873;0.4167746990595066;-0.43522900523598157;-0.4352290010387937;0.4245948011872044;0.39906703602138505;0.5826928922450214;1.0000080475078612
27.583168;0.9923378449551915;0.4629605593199233;0.466530113470538;-0.44547400281452265;-0.4489089293123629;0.9815607568610909;1.0000001936366172;10.000048942517964;0.4167747419004457;-0.4352290052648341;-0.43522900104639134;0.42459492870196;0.3990670374158947;0.5826928011053873;1.0000081076794756
27.593168;0.9923377116482631;0.46296053760942635;0.46653007825194576;-0.4454740028625259;-0.44890892933394155;0.9815607352934019;1.000000420418346;10.000049129518311;0.4167747847254924;-0.4352290052910385;-0.4352290010543243;0.42459505638384365;0.39906703853806424;0.5826927052884998;1.0000081688828064
27.603168;0.9923375867187555;0.4629605137876639;0.4665300469178662;-0.44547400291035566;-0.44890892935429266;0.9815607148151336;1.000000645771461;10.00004920478466;0.4167748274260986;-0.4352290053147292;-0.4352290010624821;0.4245951840945445;0.3990670394473062;0.5826926051870489;1.000008231626122
27.613168;0.9923374702976716;0.4629604882658547;0.4665300194329503;-0.4454740029578498;-0.44890892937320237;0.981560695482474;1.000000868998847;10.000049166821643;0.4167748699274765;-0.43522900533609166;-0.43522900107072654;0.42459531170359677;0.3990670401845963;0.5826925012313358;1.0000082963824817
27.623168;0.9923373625848498;0.46296046145312875;0.46652999578992604;-0.4454740030048353;-0.448908929390468;0.9815606772377998;1.0000010894053846;10.000049014627196;0.41677491216015966;-0.4352290053553363;-0.43522900107890117;0.4245954391092919;0.3990670407550548;0.5826923938849459;1.0000083635859718
27.633168;0.992337263867006;0.4629604337352333;0.4665299760203107;-0.44547400305114376;-0.448908929405961;0.9815606598609757;1.0000013062935076;10.000048747903286;0.41677495405631404;-0.4352290053726482;-0.4352290010868395;0.42459556626680933;0.3990670411586937;0.5826922836447097;1.0000084335904007
27.643168;0.9923371744361306;0.46296040544676065;0.46652996021054577;-0.4454740030966041;-0.4489089294196229;0.9815606430087589;1.0000015189426386;10.00004836744085;0.41677499558493014;-0.43522900538818426;-0.4352290010943609;0.42459569319178136;0.39906704143343774;0.5826921710394658;1.0000085066450495
27.653168;0.9923370945547152;0.4629603768639913;0.46652994847461127;-0.4454740031410461;-0.44890892943139654;0.9815606262910853;1.0000017266278995;10.000047875694587;0.4167750367512597;-0.43522900540211007;-0.4352290011012521;0.4245958199160996;0.39906704165257856;0.5826920565928329;1.0000085829138448
27.663168;0.9923370244722175;0.4629603482375106;0.46652994087469163;-0.4454740031843038;-0.4489089294411813;0.9815606093709358;1.0000019286513258;10.000047276708427;0.41677507755633453;-0.43522900541461723;-0.43522900110724705;0.4245959464407365;0.3990670419030142;0.5826919407889087;1.0000086625135154
27.673168;0.9923369643761021;0.4629603198292019;0.4665299373692991;-0.44547400322620473;-0.44890892944885646;0.981560591988633;1.0000021243335564;10.000046575105252;0.41677511797357925;-0.4352290054259083;-0.4352290011120334;0.42459607271722666;0.3990670422741917;0.5826918240734515;1.0000087455372861
27.683168;0.9923369143133919;0.4629602919267562;0.4665299378434638;-0.4454740032665609;-0.448908929454318;0.9815605738582356;1.0000023130352789;10.000045775226134;0.4167751579411626;-0.43522900543617327;-0.4352290011152855;0.42459619864856213;0.3990670428588137;0.5826917068425307;1.0000088320596152
27.693168;0.9923368742081888;0.4629602648315169;0.46652994217776067;-0.4454740033051626;-0.44890892945748917;0.9815605546200146;1.0000024942560608;10.000044881020179;0.41677519736380414;-0.4352290054455727;-0.43522900111669305;0.424596324099573;0.39906704376330854;0.5826915893943349;1.0000089221715889
27.703168;0.9923368439506388;0.462960238811785;0.46652995029430727;-0.4454740033417893;-0.4489089294583265;0.9815605339830882;1.0000026677284328;10.000043896485664;0.4167752361344025;-0.43522900545424364;-0.43522900111597096;0.4245964489056949;0.3990670451136185;0.5826914719169595;1.0000090160298583
27.713168;0.9923368234431839;0.46296021406076476;0.46652996214711095;-0.4454740033762324;-0.4489089294568352;0.9815605118566854;1.000002833420514;10.00004282620085;0.4167752741451943;-0.4352290054623166;-0.4352290011128663;0.42459657287698016;0.39906704705603774;0.5826913545470513;1.0000091138435214
27.723168;0.9923368125849742;0.4629601906998162;0.4665299776713229;-0.4454740034082894;-0.44890892945306626;0.9815604882694527;1.0000029914787318;10.000041675424878;0.41677531127764916;-0.4352290054699096;-0.43522900110716345;0.4245966958066156;0.39906704974514634;0.5826912374407318;1.0000092157833984
27.733168;0.9923368112443746;0.4629601687971576;0.46652999674449913;-0.44547400343774357;-0.44890892944709565;0.9815604632293129;1.000003142170808;10.000040449589955;0.4167753474155872;-0.43522900547710824;-0.43522900109869406;0.4245968174787399;0.3990670532967255;0.5826911208130472;1.0000093218825616
27.743168;0.9923368192656841;0.46296014838040855;0.4665300191803999;-0.445474003464364;-0.44890892943901806;0.981560436663882;1.000003285838981;10.000039153892317;0.41677538249075263;-0.4352290054839619;-0.4352290010873551;0.42459693766362433;0.39906705774483736;0.5826910049396881;1.0000094320232897
27.753168;0.9923368364933524;0.4629601294544022;0.466530044747212;-0.4454740034879165;-0.4489089294289453;0.98156040836058;1.0000034228946835;10.00003779379556;0.416775416516039;-0.4352290054904895;-0.43522900107310897;0.42459705610452125;0.3990670630421475;0.5826908901331753;1.000009546001496
27.763168;0.9923368627562686;0.4629601120214297;0.46653007320319767;-0.445474003508172;-0.44890892941699573;0.9815603779572996;1.0000035538450043;10.000036375509204;0.4167754495714179;-0.4352290054966719;-0.43522900105596357;0.4245971725022832;0.3990670690706017;0.5826907767182858;1.0000096635665656
27.773168;0.9923368978316562;0.4629600960919665;0.4665301043334635;-0.4454740035249132;-0.4489089294032947;0.9815603450410192;1.0000036792563385;10.000034905550955;0.4167754817493038;-0.43522900550244537;-0.4352290010359704;0.4245972865144576;0.3990670756522804;0.5826906650177351;1.0000097843915199
27.783168;0.992336941431147;0.46296008167236646;0.46653013797158;-0.4454740035379489;-0.44890892938798416;0.9815603092215682;1.0000037996458628;10.00003339031159;0.4167755131006684;-0.4352290055077098;-0.43522900101323875;0.4245973977826142;0.3990670825815731;0.5826905553602018;1.0000099080507492
27.793168;0.9923369931760925;0.4629600687473712;0.46653017399915625;-0.44547400354714006;-0.448908929371214;0.9815602701584307;1.0000039154180518;10.000031836073104;0.4167755436206681;-0.43522900551233973;-0.43522900098792827;0.42459750595744944;0.39906708967173943;0.5826904481152734;1.000010034052813
27.803168;0.9923370525472941;0.4629600572791674;0.46653021233364367;-0.4454740035524185;-0.44890892935312277;0.9815602275837074;1.0000040269171886;10.000030248996394;0.4167755732796975;-0.4352290055161972;-0.43522900096022915;0.4245976107167659;0.3990670967915228;0.5826903437139017;1.0000101618540387
27.813168;0.9923371188852509;0.46296004719593187;0.46653025291602496;-0.44547400355377537;-0.4489089293338384;0.9815601812579696;1.0000041345008084;10.000028634761941;0.41677560206521846;-0.43522900551914595;-0.43522900093035355;0.4245977118101369;0.3990671038548838;0.5826902426145167;1.000010290849339
27.823168;0.9923371914855872;0.46296003836823424;0.46653029570194904;-0.4454740035512225;-0.44890892931349086;0.9815601309104636;1.000004238524122;10.00002699812259;0.4167756299942923;-0.43522900552105187;-0.43522900089851896;0.4245978090954522;0.39906711076613915;0.582690145232925;1.0000104204126614
27.833168;0.9923372697122119;0.46296003061565055;0.46653034067441274;-0.44547400354476946;-0.4489089292922104;0.9815600762839177;1.0000043392831093;10.00002534317263;0.4167756570993938;-0.43522900552177135;-0.4352290008649191;0.42459790252973667;0.3990671173902345;0.5826900519052731;1.000010549982111
27.843168;0.9923373530256202;0.4629600237465845;0.46653038786738366;-0.4454740035344419;-0.44890892927011244;0.981560017201061;1.0000044369932517;10.000023674095427;0.4167756834105181;-0.43522900552115384;-0.4352290008297131;0.4245979921513;0.39906712357620633;0.582689962905801;1.0000106791443406
27.853168;0.9923374409277025;0.46296001760674277;0.4665304373357601;-0.44547400352030686;-0.44890892924728304;0.9815599535611521;1.000004531798887;10.000021995232501;0.41677570894960514;-0.4352290055190616;-0.43522900079303845;0.4245980780639382;0.39906712917454035;0.582689878442504;1.0000108076515901
27.863168;0.9923375329109432;0.46296001211213433;0.46653048907989925;-0.44547400350247085;-0.4489089292237682;0.9815598853357959;1.0000046237800195;10.000020310804548;0.4167757337551238;-0.43522900551539007;-0.4352290007550363;0.4245981604171413;0.39906713401728255;0.5826897986295473;1.000010935309791
27.873168;0.9923376284796691;0.46296000723677244;0.46653054302593755;-0.4454740034810744;-0.4489089291995765;0.9815598125813603;1.0000047129424732;10.000018625493894;0.41677575792302357;-0.4352290055100868;-0.4352290007158599;0.4245982394033744;0.3990671378966255;0.5826897235201046;1.0000110618186355
27.883168;0.9923377272130613;0.4629600029846625;0.46653059906582245;-0.44547400345629606;-0.44890892917472397;0.981559735418319;1.00000479921946;10.000016945138931;0.41677578161089096;-0.43522900550315374;-0.4352290006756681;0.42459831526201164;0.39906714056616793;0.582689653161215;1.000011186710258
27.893168;0.9923378287854266;0.46295999939524796;0.46653065707515756;-0.44547400342834526;-0.44890892914929414;0.9815596540030012;1.000004882512644;10.000015276120994;0.41677580499674854;-0.4352290054946297;-0.43522900063463715;0.4245983882605532;0.3990671417623144;0.5826895875856974;1.000011309403638
27.903168;0.9923379329498917;0.4629599965392762;0.4665307169099018;-0.44547400339743876;-0.44890892912343633;0.9815595685453185;1.0000049627566931;10.000013624145145;0.4167758282417584;-0.4352290054845657;-0.4352290005929778;0.42459845864878115;0.3990671412351216;0.5826895267718409;1.0000114293162286
27.913168;0.9923380395055529;0.4629599944768735;0.4665307784183946;-0.4454740033637633;-0.44890892909731694;0.9815594793299091;1.0000050399534373;10.00001199371963;0.41677585147761514;-0.4352290054730034;-0.43522900055092695;0.42459852662686776;0.39906713877446764;0.5826894706254998;1.0000115459417904
27.923168;0.9923381482286344;0.4629599932488355;0.4665308414468731;-0.44547400332745385;-0.4489089290710807;0.9815593866696244;1.0000051141253634;10.000010388269368;0.41677587480098977;-0.43522900545997106;-0.4352290005087241;0.4245985923585416;0.39906713422098283;0.5826894189762266;1.0000116588055497
27.933168;0.9923382588326133;0.46295999291542805;0.46653090582706375;-0.4454740032886217;-0.4489089290448273;0.9815592908396427;1.0000051852303498;10.000008810199306;0.4167758982690407;-0.43522900544550047;-0.4352290004665829;0.4245986559826319;0.3990671274549105;0.5826893715658403;1.0000117673748665
27.943168;0.9923383710024104;0.4629599935795112;0.4665309713818743;-0.44547400324739184;-0.44890892901859714;0.9815591920944813;1.0000052531644432;10.000007260751396;0.4167759218979368;-0.4352290054296367;-0.43522900042468704;0.42459871760997636;0.3990671183784915;0.5826893280468822;1.00001187106797
27.953168;0.992338484470221;0.46295999538322197;0.46653103793899686;-0.44547400320388486;-0.4489089289923754;0.981559090771385;1.000005317862675;10.000005740106566;0.416775945652612;-0.43522900541242576;-0.43522900038322326;0.42459877735709817;0.3990671069159313;0.5826892880326451;1.0000119693386418
27.963168;0.9923385990663643;0.4629599984710762;0.46653110531171693;-0.4454740031581798;-0.4489089289661133;0.9815589873545976;1.0000053793280967;10.000004248196367;0.4167759694329516;-0.43522900539390214;-0.4352290003424074;0.4245988353829526;0.3990670930249694;0.5826892511693684;1.0000120616920298
27.973168;0.9923387146856935;0.4629600029264577;0.4665311732751056;-0.44547400311032664;-0.44890892893976136;0.9815588824046285;1.0000054375639524;10.000002785764565;0.41677599308297986;-0.43522900537409026;-0.43522900030247136;0.42459889186311783;0.3990670767070515;0.5826892171694881;1.0000121476057942
27.983168;0.992338831243802;0.4629600087668146;0.4665312415727289;-0.4454740030603749;-0.44890892891330053;0.9815587764450849;1.0000054925966484;10.000001354563976;0.41677601641882883;-0.435229005353006;-0.4352290002636214;0.4245989469434663;0.3990670580078672;0.582689185834482;1.0000122265227138
27.993168;0.9923389486834;0.4629600160004177;0.4665313099345744;-0.44547400300837664;-0.4489089288867578;0.9815586699122575;1.0000055445795022;9.999999956971818;0.41677603925521617;-0.43522900533065007;-0.4352290002259992;0.42459900074373513;0.39906703699609913;0.5826891570679122;1.00001229796304
28.003168;0.9923390669449114;0.46296002466408104;0.46653137808892725;-0.4454740029543851;-0.44890892886019895;0.9815585631163388;1.0000055937857046;9.999998596037164;0.41677606142288554;-0.435229005307007;-0.43522900018968247;0.42459905339956694;0.3990670137282798;0.5826891308193471;1.0000123615928154
28.013168;0.9923391858801062;0.46296003484265025;0.4665314457741229;-0.44547400289845923;-0.44890892883371264;0.9815584561973824;1.0000056404871698;9.999997275626354;0.4167760827750238;-0.43522900528205705;-0.43522900015471877;0.4245991050776886;0.3990669882303332;0.5826891070093326;1.00001241720111
28.023168;0.9923393052178786;0.46296004668120166;0.46653151274656;-0.4454740028406756;-0.4489089288074056;0.9815583491533466;1.000005684840365;9.999996000158477;0.4167761031900742;-0.43522900525579195;-0.4352290001211505;0.42459915593648934;0.39906696051252044;0.5826890855138184;1.0000124646499837
28.033168;0.9923394246188023;0.4629600603652145;0.46653157877345064;-0.44547400278113786;-0.44890892878141025;0.981558241929928;1.0000057268586766;9.999994774433274;0.4167761225611888;-0.4352290052282213;-0.4352290000890236;0.4245992060812891;0.39906693058317905;0.5826890661820942;1.0000125037878604
28.043168;0.9923395437468092;0.4629600761006235;0.4665316436450877;-0.44547400271995274;-0.448908928755894;0.9815581344479006;1.000005766509705;9.99999360426111;0.41677614076895714;-0.43522900519937224;-0.4352290000583925;0.4245992555740323;0.3990668984424858;0.5826890488579402;1.0000125343818296
28.053168;0.9923396623424688;0.4629600941275581;0.4665317072366892;-0.4454740026572028;-0.44890892873103944;0.9815580265359022;1.0000058038361042;9.999992497399413;0.416776157693327;-0.4352290051692957;-0.43522900002930615;0.4245993044804606;0.39906686410592157;0.5826890334037482;1.0000125561261826
28.063168;0.9923397802839594;0.4629601147290062;0.46653176954963427;-0.4454740025929722;-0.44890892870699495;0.9815579179198514;1.000005838948924;9.99999146315739;0.41677617327500444;-0.43522900513806667;-0.43522900000177867;0.42459935289946454;0.39906682764560736;0.5826890197133843;1.0000125686486365
28.073168;0.9923398975472666;0.462960138190998;0.4665318306628488;-0.4454740025273808;-0.4489089286838581;0.9815578083395234;1.0000058719149636;9.999990510510623;0.41677618753595286;-0.4352290051057599;-0.43522899997578274;0.4245994009717067;0.3990667891746811;0.5826890077163122;1.0000125715045325
28.083168;0.9923400140687826;0.4629600998326049;0.4665318252226035;-0.44547290176389565;-0.44890781947787345;0.9815576976530925;1.0000059026583237;9.999989646479095;0.4167762005372763;-0.43522900507241036;-0.43522899995125436;0.42459944886870765;0.3990667488031183;0.5826889973682458;1.000012564211228
28.093168;0.9923401296019607;0.4629601296506185;0.4665318840408296;-0.44547290169595394;-0.44890781945680985;0.9815575858426944;1.0000059309354823;9.999988875819097;0.4167762123434863;-0.4352290050380025;-0.43522899992809105;0.42459949672893404;0.399066706628481;0.5826889886094443;1.0000125462744027
28.103168;0.9923402436576709;0.4629601628474373;0.4665319416079651;-0.44547290162695125;-0.4489078194369492;0.9815574729956115;1.000005956360378;9.999988201827238;0.4167762229992086;-0.43522900500250944;-0.43522899990617536;0.424599544580666;0.3990666627318199;0.5826889813235624;1.0000125171739649
28.113168;0.9923403556145389;0.46296019949677447;0.46653199781452154;-0.445472901556929;-0.44890781941841773;0.9815573592842828;1.0000059784516957;9.99998762752506;0.4167762324921434;-0.43522900496593;-0.4352289998854116;0.4245995923495453;0.39906661715918884;0.5826889753382037;1.0000124763769294
28.123168;0.9923404649085349;0.46296023963101884;0.4665320526009641;-0.4454729014859363;-0.4489078194013354;0.9815572449041174;1.0000059967115542;9.999987156220888;0.4167762407363099;-0.43522900492827316;-0.43522899986573166;0.4245996399426494;0.3990665699198002;0.5826889704504604;1.0000124234116485
28.133168;0.9923405710798714;0.4629602832346853;0.4665321059439625;-0.44547290141404067;-0.44890781938577806;0.9815571300274357;1.0000060106897803;9.999986791220243;0.41677624760142984;-0.43522900488952604;-0.4352289998470873;0.4245996873196729;0.39906652100092205;0.5826889664670144;1.0000123579262468
28.143168;0.9923406736633569;0.4629603302314393;0.46653215779321394;-0.4454729013413219;-0.4489078193717469;0.9815570148691924;1.00000601996583;9.999986535149622;0.4167762529447249;-0.43522900484965077;-0.43522899982946245;0.42459973451722544;0.399066470388631;0.5826889632714213;1.0000122796605093
28.153168;0.9923407721286637;0.46296038048052274;0.4665322080471158;-0.4454729012678635;-0.4489078193591958;0.9815568998332005;1.0000060241411008;9.99998638926429;0.41677625660824563;-0.43522900480861065;-0.4352289998128795;0.4245997816354835;0.3990664180905388;0.5826889608673697;1.0000121883902584
28.163168;0.9923408659652123;0.4629604337922164;0.4665322565633881;-0.44547290119374067;-0.4489078193480818;0.9815567855860483;1.0000060229353316;9.999986353009033;0.41677625840712346;-0.4352290047663986;-0.435228999797366;0.4245998287993522;0.3990663641415012;0.5826889593449022;1.0000120839176097
28.173168;0.992340954743838;0.46296048995779354;0.4665323031752828;-0.44547290111899424;-0.4489078193383814;0.9815566729660136;1.0000060162484465;9.99998642376215;0.41677625813742103;-0.4352290047230368;-0.4352289997829158;0.4245998761224808;0.3990663085934318;0.5826889588181554;1.0000119660448898
28.183168;0.992341038060975;0.46296054878929604;0.46653234772082447;-0.44547290104360227;-0.4489078193300801;0.9815565628036955;1.0000060041054963;9.999986596905284;0.4167762555901971;-0.4352290046785628;-0.435228999769476;0.42459992369249383;0.39906625151560593;0.5826889593975249;1.0000118345173494
28.193168;0.992341115497456;0.4629606101545445;0.466532390069334;-0.4454729009674838;-0.4489078193231631;0.9815564558202738;1.000005986577072;9.999986866350723;0.4167762505570048;-0.4352290046330247;-0.4352289997569603;0.4245999715700287;0.39906619299879337;0.5826889612042315;1.0000116890670654
28.203168;0.9923411866448826;0.4629606739778004;0.46653243012397205;-0.4454729008905276;-0.4489078193176164;0.9815563526547302;1.0000059637062553;9.999987224800297;0.4167762428507205;-0.4352290045864758;-0.4352289997452805;0.42460001980782053;0.3990661331376336;0.5826889643978886;1.0000115295590923
28.213168;0.9923412511587048;0.4629607402093532;0.46653246781690394;-0.4454729008126119;-0.4489078193134345;0.9815562538998346;1.0000059354687747;9.99998766373204;0.41677623235298644;-0.4352290045389685;-0.4352289997343669;0.42460006848096077;0.39906607200971106;0.582688969163422;1.0000113560899713
28.223168;0.9923413088191839;0.46296080878986234;0.4665325030993884;-0.44547290073362383;-0.44890781931063056;0.9815561600931825;1.0000059018046041;9.999988173981752;0.4167762190441339;-0.4352290044905544;-0.4352289997241585;0.42460011768429773;0.39906600967959166;0.5826889756554473;1.0000111689417137
28.233168;0.9923413595378616;0.4629608796187504;0.46653253591086635;-0.4454729006534796;-0.4489078193092433;0.9815560717509261;1.0000058626600146;9.999988746619671;0.4167762029819121;-0.43522900444127904;-0.43522899971457474;0.4246001675160766;0.3990659462137531;0.582688983960151;1.0000109683925174
