time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.243168;0.9923414033220637;0.46296095255018077;0.4665325661585041;-0.44547290057213124;-0.4489078193093449;0.9815559894442925;1.0000058179830922;9.999989373237149;0.41677618424901497;-0.43522900439117695;-0.4352289997054996;0.42460021809403714;0.3990658816761628;0.5826889940999653;1.0000107545582875
28.253168;0.9923414402829174;0.4629610274318229;0.4665325937375048;-0.4454729004895627;-0.44890781931105217;0.9815559137868484;1.0000057676905334;9.999990045776407;0.4167761629119592;-0.43522900434028194;-0.43522899969680856;0.4246002695686302;0.3990658160977901;0.5826890060748228;1.0000105274281295
28.263168;0.9923414706201176;0.4629611041388889;0.4665326185561893;-0.4454729004057845;-0.44890781931451407;0.9815558452887829;1.0000057116798402;9.99999075642412;0.41677613901724886;-0.43522900428864225;-0.43522899968841317;0.4246003220938341;0.39906574945128725;0.5826890199178767;1.0000102869467016
28.273168;0.9923414945136215;0.4629611825753075;0.4665326405344906;-0.4454729003208196;-0.4489078193198799;0.9815557841908465;1.0000056499176717;9.999991497718439;0.4167761126104018;-0.435229004236314;-0.43522899968027307;0.4246003757900454;0.399065681672246;0.5826890357035417;1.0000100329794201
28.283168;0.9923415120361495;0.4629612626805246;0.4665326595939381;-0.44547290023467734;-0.448907819327291;0.9815557303964149;1.0000055824913685;9.999992262997786;0.41677608374702435;-0.4352290041833435;-0.43522899967237644;0.42460043075533815;0.3990656127096236;0.582689053492306;1.0000097652829487
28.293168;0.9923415231730219;0.46296134444857245;0.46653267565117024;-0.4454729001473438;-0.4489078193368947;0.9815556835371578;1.0000055095776805;9.999993046802564;0.41677605248950356;-0.4352290041297652;-0.43522899966471834;0.42460048712025666;0.3990655425318989;0.5826890732661413;1.0000094836058375
28.303168;0.992341527895029;0.4629614279205547;0.4665326886076118;-0.4454729000587985;-0.44890781934882557;0.9815556431254688;1.0000054314212257;9.999993844593988;0.41677601890743904;-0.4352290040756242;-0.43522899965728906;0.4246005450766295;0.3990654710900799;0.5826890948896325;1.0000091878288047
28.313168;0.9923415261980059;0.46296151314982237;0.4665326983469258;-0.445472899969035;-0.4489078193631633;0.9815556086994;1.0000053483274411;9.999994652109251;0.41677598309503017;-0.43522900402100034;-0.4352289996500691;0.4246006048438699;0.3990653983162851;0.5826891181231914;1.0000088779930467
28.323168;0.992341518094199;0.4629616001788038;0.46653270475695563;-0.4454728998780669;-0.4489078193799306;0.9815555799164666;1.0000052606155605;9.999995465002891;0.41677594519283295;-0.4352290039660042;-0.4352289996430264;0.4246006666132591;0.39906532415969764;0.5826891426906478;1.0000085542023236
28.333168;0.992341503661364;0.46296168903186946;0.4665327077507658;-0.4454728997859212;-0.44890781939912855;0.9815555565765155;1.0000051685461027;9.999996279145204;0.4167759053820327;-0.4352290039107588;-0.4352289996361205;0.4246007305187758;0.39906524861239295;0.5826891683420862;1.0000082165339887
28.343168;0.9923414831807545;0.462961779694362;0.46653270725074575;-0.4454728996926308;-0.4489078194207564;0.9815555385289185;1.0000050722640297;9.999997091306774;0.4167758638444141;-0.435229003855399;-0.43522899962932105;0.42460079663360933;0.3990651717275749;0.5826891948801922;1.000007865047489
28.353168;0.9923414571843419;0.4629618720802003;0.4665327031458508;-0.4454728995982439;-0.44890781944480546;0.9815555255482463;1.000004971796838;9.999997899397087;0.4167758207275653;-0.4352290038000854;-0.4352289996226237;0.4246008649662005;0.3990650936198861;0.5826892221693277;1.0000074998196538
28.363168;0.9923414263291582;0.46296196602576006;0.4665326952602548;-0.44547289950283725;-0.4489078194712731;0.9815555173320167;1.0000048671193664;9.999998702508986;0.4167757761405012;-0.4352290037450078;-0.4352289996160453;0.4246009354552773;0.399065014424073;0.5826892501356344;1.0000071209186205
28.373168;0.9923413912367908;0.46296206133710377;0.4665326833603453;-0.4454728994065166;-0.44890781950019903;0.9815555136107514;1.0000047582234808;9.999999500965313;0.4167757301576697;-0.4352290036903818;-0.4352289996096141;0.42460100798613076;0.3990649342587817;0.5826892787544703;1.0000067283812573
28.383168;0.9923413524174739;0.46296215784504074;0.4665326672012367;-0.4454728993094094;-0.44890781953166947;0.981555514250936;1.0000046451396236;10.000000295566968;0.4167756828207548;-0.43522900363645334;-0.4352289996033594;0.4246010824303185;0.3990648532236376;0.5826893080199808;1.0000063222751665
28.393168;0.9923413103190378;0.46296225539645763;0.46653264657539056;-0.44547289921165456;-0.44890781956578385;0.9815555192867147;1.0000045279173777;10.000001086741166;0.4167756341546056;-0.43522900358349437;-0.43522899959728845;0.4246011586967131;0.3990647713926581;0.5826893379055407;1.0000059027378791
28.403168;0.9923412654492332;0.462962353819975;0.46653262131374923;-0.4454728991133879;-0.44890781960262505;0.9815555289200575;1.0000044065920848;10.000001874667356;0.4167755841807082;-0.43522900353177746;-0.435228999591379;0.4246012367779004;0.3990646888216843;0.5826893683541844;1.0000054699285337
28.413168;0.9923412184450382;0.4629624529353335;0.46653259127729024;-0.4454728990147424;-0.448907819642254;0.9815555435335355;1.0000042811929855;10.000002659610939;0.4167755329149742;-0.43522900348155497;-0.4352289995856088;0.42460131674519674;0.3990646055854094;0.5826893993106768;1.000005024007056
28.423168;0.9923411700403093;0.46296255258087804;0.46653255639927843;-0.445472898915864;-0.4489078196847051;0.9815555636761697;1.000004151795452;10.000003441421983;0.4167754803896649;-0.43522900343305193;-0.4352289995799833;0.4246013986844771;0.39906352179147775;0.5826887458942313;1.0000045651395086
28.433168;0.9923411209778061;0.4629626526207337;0.46653251671090074;-0.44547289881692664;-0.4489078197299733;0.9815555900170871;1.0000040185258583;10.000004218360996;0.4167754266969696;-0.43522900338646653;-0.43522899957453776;0.42460148264337993;0.3990634375638851;0.5826887778139419;1.0000040934259904
28.443168;0.9923410719530034;0.4629627529395816;0.46653247229602096;-0.445472898718132;-0.4489078197780325;0.9815556233329649;1.0000038814925465;10.000004986749282;0.4167753719918943;-0.4352290033419807;-0.4352289995693382;0.42460156862570997;0.3990633530264697;0.5826888102273473;1.0000036088408728
28.453168;0.992341023637266;0.4629628534358471;0.4665324232452956;-0.4454728986196914;-0.44890781982889;0.9815556644904458;1.000003740725881;10.000005742404257;0.4167753164459928;-0.4352290032997675;-0.4352289995644853;0.42460165660991894;0.3990632682818422;0.582688843147752;1.0000031113216359
28.463168;0.9923409767141871;0.46296295401191223;0.4665323696507047;-0.4454728985218135;-0.44890781988260964;0.9815557143582778;1.0000035961796836;10.000006482114202;0.4167752602131249;-0.4352290032599759;-0.43522899956008654;0.4246017465689169;0.3990631833860163;0.582688876565778;1.000002600925561
28.473168;0.9923409318689378;0.4629630545646138;0.4665323115947998;-0.445472898424701;-0.44890781993928275;0.9815557737362178;1.0000034477665027;10.000007203409234;0.4167752034440231;-0.43522900322270375;-0.4352289995562107;0.42460183848064653;0.39906309835044174;0.582688910411548;1.0000020779300447
28.483168;0.9923408897475695;0.4629631549999789;0.46653224910697844;-0.44547289832852177;-0.448907819998984;0.9815558433502729;1.0000032954256797;10.000007903879196;0.41677514632254653;-0.4352290031879875;-0.4352289995528901;0.4246019323375424;0.3990630131714188;0.582688944559036;1.000001542811568
28.493168;0.9923408509187238;0.46296325526850024;0.46653218213903347;-0.44547289823336417;-0.4489078200617463;0.9815559238224151;1.0000031391979003;10.000008581305076;0.4167750890684995;-0.43522900315581914;-0.43522899955017186;0.4246020281574206;0.39906292784318204;0.5826889788761456;1.000000996096478
28.503168;0.992340815854533;0.4629633553677986;0.4665321106147373;-0.4454728981392376;-0.4489078201275631;0.9815560155370927;1.000002979182712;10.000009233744596;0.4167750318757134;-0.4352290031261606;-0.43522899954815414;0.4246021259742516;0.39906284235040884;0.5826890132397254;1.0000004382463328
28.513168;0.992340784906296;0.46296345530703875;0.46653203450953923;-0.4454728980461253;-0.44890782019641073;0.9815561184776402;1.000002815424377;10.000009859000086;0.41677497485142556;-0.4352290030989244;-0.4352289995469718;0.42460222581661444;0.39906275667064256;0.582689047520076;0.9999998696690853
28.523168;0.9923407582891189;0.46296355507027986;0.46653195387607604;-0.44547289795401906;-0.44890782026826354;0.9815562322246825;1.0000026479329729;10.000010453851399;0.41677491804739353;-0.4352290030739622;-0.4352289995467631;0.42460232770023354;0.3990626707727492;0.5826890815966425;0.9999992907310736
28.533168;0.9923407361497576;0.46296365459039207;0.46653186880849296;-0.445472897862914;-0.44890782034308946;0.9815563561626729;1.0000024768367313;10.00001101351651;0.4167748615343695;-0.4352290030511086;-0.4352289995476589;0.4246024316235983;0.3990625845920722;0.5826891153926056;0.9999987017128099
28.543168;0.9923407186654017;0.46296375375561377;0.46653177939916085;-0.4454728977728037;-0.44890782042084715;0.9815564897108678;1.0000023024320719;10.000011532154616;0.4167748054176407;-0.43522900303024764;-0.4352289995497956;0.42460253756803273;0.39906249801698646;0.5826891489018409;0.999998102776589
28.553168;0.9923407060577115;0.4629638524670707;0.46653168572552817;-0.44547289768368575;-0.4489078205014954;0.9815566323994613;1.0000021250395916;10.000012004404953;0.4167747498068449;-0.435229003011336;-0.43522899955333044;0.4246026455178768;0.3990624109157747;0.582689182201141;0.9999974939741757
28.563168;0.992340698547611;0.46296395069439744;0.46653158789363625;-0.4454728975955604;-0.44890782058499074;0.9815567838426865;1.0000019448946937;10.000012426567721;0.41677469480405505;-0.43522900299438533;-0.4352289995584448;0.42460275548421467;0.3990623231780967;0.582689215424768;0.9999968752726544
28.573168;0.9923406963236941;0.46296404848118367;0.46653148612085954;-0.44547289750843033;-0.44890782067126295;0.9815569437549876;1.0000017622008444;10.000012796868585;0.4167746405019315;-0.43522900297943984;-0.435228999565327;0.4246028675166133;0.39906223473017777;0.5826892487072163;0.9999962465997396
28.583168;0.9923406995249185;0.4629641459471976;0.46653138075306777;-0.44547289742229823;-0.4489078207602015;0.9815571119380038;1.0000015771788806;10.000013115210058;0.41677458696617564;-0.4352290029665657;-0.43522899957414607;0.424602981707753;0.3990621455130963;0.5826892821460884;0.9999956079065857
28.593168;0.9923407081937862;0.4629642433116119;0.4665312721799359;-0.44547289733715034;-0.4489078208516749;0.9815572881536135;1.0000013900441476;10.000013382430243;0.4167745342300603;-0.4352290029558488;-0.4352289995850335;0.4246030981939462;0.39906205545462525;0.5826893158029794;0.9999949592071409
28.603168;0.9923407221924435;0.4629643409011273;0.4665311607664232;-0.44547289725294037;-0.4489078209455628;0.9815574720360258;1.0000012009853736;10.000013599362399;0.41677448231776576;-0.4352290029473892;-0.4352289995980711;0.42460321713336124;0.39906196447832626;0.5826893497199415;0.9999943005853532
28.613168;0.99234074113457;0.4629644391405499;0.46653104688066543;-0.4454728971695876;-0.44890782104178334;0.9815576631444205;1.0000010101924046;10.000013766326411;0.4167744312583869;-0.43522900294129363;-0.43522899961328443;0.4246033386717513;0.39906187254674963;0.582689383945634;0.999993632194754
28.623168;0.9923407643939407;0.46296453851545943;0.46653093094051473;-0.44547289708698035;-0.4489078211403027;0.9815578610706501;1.0000008179438875;10.000013883216257;0.4167743810671507;-0.43522900293769073;-0.4352289996306618;0.42460346295197904;0.3990617796914273;0.5826894185703662;0.9999929542216953
28.633168;0.9923407912292788;0.4629646395057388;0.46653081337898483;-0.44547289700498893;-0.44890782124112066;0.9815580654723748;1.0000006246610764;10.000013949602971;0.4167743317184958;-0.43522900293675165;-0.4352289996501833;0.4246035901694306;0.39906168600688924;0.5826894537535999;0.9999922668005128
28.643168;0.9923408209328032;0.4629647425316889;0.4665306945687997;-0.4454728969234869;-0.44890782134424684;0.9815582759697911;1.0000004308286774;10.000013964225529;0.4167742831316605;-0.4352290029386869;-0.4352289996718252;0.42460372061060747;0.3990615916258069;0.5826894897115733;0.9999915699685187
28.653168;0.9923408528704737;0.46296484792568865;0.46653057481351656;-0.44547289684235897;-0.4489078214496892;0.9815584920363043;1.000000236852505;10.000013924466518;0.41677423518031076;-0.4352290029437293;-0.43522899969555534;0.4246038546420175;0.399061496697459;0.5826895266660919;0.9999908637038657
28.663168;0.9923408864917735;0.4629649559358536;0.46653045440015084;-0.4454728967614854;-0.44890782155746417;0.9815587130203786;1.00000004299424;10.000013826552962;0.41677418772752567;-0.4352290029521163;-0.4352289997213509;0.42460399266756044;0.39906140138112384;0.5826895647890696;0.9999901479710998
28.673168;0.9923409213844491;0.46296506677700583;0.46653033362291524;-0.445472896680723;-0.4489078216676177;0.9815589382006501;0.999999849367697;10.000013666091876;0.41677414064991947;-0.4352290029640699;-0.435228999749217;0.4246041350909264;0.39906130585163724;0.5826896041545268;0.9999894227373967
28.683168;0.992340957257595;0.46296518069982784;0.46653021274850076;-0.4454728965999039;-0.44890782178024097;0.9815591667519249;0.9999996559035477;10.000013438542826;0.41677409383381975;-0.4352290029797863;-0.43522899977918833;0.4246042823015616;0.3990612102889158;0.5826896447287981;0.9999886879858675
28.693168;0.9923409937933203;0.462965298027652;0.46653009197203554;-0.44547289651885374;-0.44890782189547157;0.9815593976814443;0.9999994623646685;10.000013139299584;0.4167740471718831;-0.4352290029994429;-0.4352289998113307;0.4246044346594132;0.39906111484398166;0.582689686421918;0.999987943684097
28.703168;0.9923410305009671;0.46296541914952993;0.46652997140868563;-0.4454728964374089;-0.4489078220134695;0.981559629814174;0.9999992684515555;10.000012763331915;0.41677400056439173;-0.435229003023201;-0.43522899984573177;0.4246045924670289;0.39906101963388446;0.5826897291558254;0.999987189707581
28.713168;0.9923410667225737;0.46296554449152755;0.46652985112005374;-0.44547289635541465;-0.44890782213439095;0.9815598617957569;0.9999990738692345;10.000012305509271;0.41677395390804006;-0.4352290030511908;-0.4352289998824603;0.4246047559701323;0.399060924785439;0.5826897729048106;0.9999864258324146
28.723168;0.9923411017292663;0.4629656744698602;0.4665297311484442;-0.4454728962727023;-0.44890782225839665;0.9815600921566432;0.9999988783670047;10.00001176122392;0.41677390708249057;-0.43522900308350126;-0.43522899992154146;0.42460492540289746;0.39906083046413454;0.5826898176881397;0.9999856517861818
28.733168;0.9923411347489828;0.46296580943305937;0.4665296115343884;-0.4454728961890606;-0.44890782238566435;0.9815603194883136;0.9999986817765097;10.000011125352051;0.4167738599508812;-0.4352290031201862;-0.4352289999629841;0.4246051010416183;0.39906073684624166;0.5826898635149914;0.9999848672582693
28.743168;0.9923411649441058;0.4629659496591844;0.46652949232228724;-0.44547289610422003;-0.4489078225163725;0.9815605425437642;0.9999984839461361;10.000010390996533;0.4167738123751272;-0.43522900316127416;-0.4352290000068082;0.42460528322794633;0.3990606440753666;0.5826899103141132;0.9999840719113681
28.753168;0.9923411914441823;0.46296609542873857;0.4665293735847384;-0.4454728960178697;-0.4489078226506878;0.9815607601687005;0.9999982846000971;10.000009550584332;0.4167737642401206;-0.4352290032067742;-0.43522900005304105;0.42460547234888624;0.39906055225110765;0.582689957881413;0.9999832654252441
28.763168;0.9923412133935462;0.46296624707552014;0.466529255460047;-0.44547289592969563;-0.44890782278878144;0.981560971269002;0.9999980832530563;10.000008597459399;0.4167737154757809;-0.43522900325667824;-0.4352290001017066;0.4246056688043034;0.3990604614354083;0.5826900058788744;0.9999824474834523
28.773168;0.9923412299435036;0.46296640496817476;0.46652913815644165;-0.44547289583940963;-0.44890782293084996;0.9815611749214694;0.9999978792406407;10.000007525644355;0.41677366605737465;-0.43522900331097136;-0.4352290001528248;0.42460587300595626;0.39906037164296043;0.5826900538955923;0.9999816176972065
28.783168;0.9923412402389468;0.4629665694779808;0.46652902191961365;-0.445472895746766;-0.44890782307711335;0.98156137048783;0.9999976718521155;10.000006328938747;0.41677361596979123;-0.43522900336964526;-0.43522900020641514;0.42460608540332606;0.3990602828251002;0.5826901015216062;0.9999807755328941
28.793168;0.9923412434224607;0.4629667409641603;0.46652890700345695;-0.4454728956515769;-0.4489078232277763;0.9815615575722297;0.9999974605024134;10.000005000756735;0.41677356516107045;-0.43522900343270443;-0.435229000262508;0.4246063064861148;0.3990601948812372;0.5826901483920449;0.9999799202505837
28.803168;0.9923412386108653;0.4629669197605347;0.466528793651462;-0.4454728955537183;-0.44890782338298035;0.9815617358659651;0.9999972448190905;10.000003534571272;0.4167735135197201;-0.4352290035001747;-0.43522900032116185;0.4246065367479493;0.39906010770588907;0.5826901942079226;0.9999790509085702
28.813168;0.9923412248476383;0.4629671061460934;0.4665286820724683;-0.4454728954531138;-0.448907823542805;0.9815619050964791;0.9999970245481933;10.000001924310325;0.4167734608797508;-0.4352290035721275;-0.43522900038248336;0.42460677665854873;0.3990600212363734;0.5826902387544283;0.9999781665013985
28.823168;0.9923412010584652;0.4629673003142286;0.4665285724119204;-0.4454728953497007;-0.44890782370731486;0.9815620651168722;0.9999967994160749;10.000000164254585;0.41677340704970167;-0.43522900364871153;-0.4352290004466295;0.42460702665714245;0.39905993546176294;0.5826902819199546;0.9999772660844505
28.833168;0.9923411660529716;0.4629675023657299;0.4665284647199516;-0.44547289524339706;-0.4489078238766039;0.981562215944993;0.9999965691306142;9.999998248853618;0.4167733518437755;-0.4352290037301533;-0.4352290005137784;0.42460728713321844;0.39905985039780945;0.5826903236774096;0.9999763487306139
28.843168;0.9923411186089718;0.46296771233952577;0.4665283589333284;-0.44547289513408794;-0.4489078240508198;0.9815623577221074;0.9999963334603659;9.999996173042172;0.41677329509392386;-0.43522900381672164;-0.43522900058410185;0.42460755840993314;0.39905976605590876;0.5826903640272499;0.9999754134729874
28.853168;0.9923410575875589;0.4629679302752239;0.4665282549134972;-0.4454728950216422;-0.4489078242301682;0.9815624907149363;0.9999960922982207;9.999993932584186;0.416773236667021;-0.43522900390869307;-0.43522900065777104;0.42460784075888053;0.39905968242011064;0.5826904029628399;0.9999744593590962
28.863168;0.9923409819917167;0.46296815625877996;0.46652815251229024;-0.4454728949059425;-0.44890782441489396;0.9815626153175012;0.9999958457252281;9.999991523877936;0.4167731764941936;-0.43522900400634473;-0.43522900073497695;0.4246081344253838;0.3990595994382958;0.582690440466246;0.9999734854923921
28.873168;0.9923408909331163;0.46296839043268334;0.46652805157815336;-0.4454728947868907;-0.4489078246052668;0.9815627319734191;0.9999955940264237;9.999988943785265;0.4167731145716248;-0.4352290041099605;-0.4352290008159352;0.42460843963733647;0.3990595170342106;0.5826904765224163;0.999972490993556
28.883168;0.9923407835811929;0.46296863300137076;0.4665279519199848;-0.44547289466438855;-0.44890782480159336;0.9815628411321449;0.9999953375983253;9.999986189972365;0.4167730509183828;-0.4352290042198188;-0.4352290009008818;0.42460875660477354;0.3990594351347813;0.5826905111366542;0.9999714749113189
28.893168;0.9923406591607049;0.4629688842255106;0.46652785331798696;-0.4454728945383276;-0.4489078250042289;0.9815629433123281;0.9999950768167872;9.999983261118464;0.4167729855333064;-0.4352290043361723;-0.4352290009900784;0.4246090855435737;0.39905935368006834;0.5826905443220641;0.9999704361441991
28.903168;0.9923405169450776;0.4629691443815369;0.46652775556673015;-0.4454728944086042;-0.4489078252135545;0.9815630391783593;0.9999948119499013;9.999980156447425;0.41677291838331826;-0.4352290044592485;-0.4352290010838109;0.42460942670721696;0.39905927259779894;0.5826905760935962;0.9999693734674729
28.913168;0.9923403562764944;0.4629694137196418;0.46652765847721356;-0.44547289427513453;-0.4489078254299542;0.9815631295557499;0.9999945431200005;9.999976875156097;0.4167728494038693;-0.43522900458926045;-0.43522900118237345;0.4246097803580569;0.3990591917773137;0.5826906065043789;0.9999682856263138
28.923168;0.9923401766655963;0.4629696924729018;0.46652756185063254;-0.445472894137851;-0.4489078256538326;0.981563215360017;0.9999942703158125;9.999973416282735;0.41677277849983474;-0.4352290047264019;-0.4352290012860519;0.424610146697739;0.399059111077101;0.5826906356842525;0.9999671713768008
28.933168;0.9923399778786226;0.4629699808944426;0.4665274654767193;-0.4454728939966951;-0.44890782588564626;0.9815632974635785;0.9999939934393494;9.999969778800793;0.41677270555301915;-0.4352290048708398;-0.43522900139511145;0.42461052584854997;0.3990590303676199;0.5826906638197944;0.9999660294596592
28.943168;0.9923397599608269;0.4629702792749856;0.466527369147003;-0.4454728938516152;-0.4489078261258999;0.9815633766013105;0.9999937123038878;9.999965961814356;0.416772630445672;-0.4352290050227242;-0.435229001509784;0.4246109178903742;0.3990589495776136;0.5826906910646755;0.9999648585376398
28.953168;0.992339523194732;0.4629705879512979;0.46652727265908484;-0.4454728937025426;-0.4489078263751261;0.9815634533908808;0.9999934266031151;9.999961964611796;0.4167725531097599;-0.43522900518219915;-0.4352290016302655;0.42461132289568765;0.39905886869876334;0.5826907174706336;0.9999636571427826
28.963168;0.9923392679799901;0.4629709073124219;0.4665271758297001;-0.44547289354934594;-0.44890782663388457;0.9815635284289383;0.9999931359756548;9.999957786314816;0.4167724735469992;-0.43522900534939135;-0.43522900175672824;0.42461174094620396;0.3990587877568962;0.5826907430112273;0.9999624236906881
28.973168;0.99233899469517;0.4629712377991154;0.4665270785091085;-0.44547289339181956;-0.4489078269027652;0.9815636023593565;0.999992840114878;9.999953425802913;0.4167723917881357;-0.4352290055243817;-0.4352290018893455;0.42461217214082864;0.39905870679280353;0.5826907676589901;0.9999611565211906
28.983168;0.9923387036424003;0.4629715798942433;0.4665269805723648;-0.445472893229723;-0.44890782718238514;0.9815636758811235;0.9999925387918192;9.99994888234885;0.41677230786751135;-0.4352290057071894;-0.43522900202830617;0.4246126166050973;0.39905862586845897;0.5826907914486499;0.9999598539211091
28.993168;0.9923383951107153;0.4629719340908873;0.4665268819127352;-0.44547289306281423;-0.4489078274733855;0.981563749737542;0.9999922317994293;9.999944156026963;0.4167722218291797;-0.43522900589779157;-0.43522900217381405;0.42461307450335384;0.3990585450828545;0.5826908144912311;0.9999585141748759
29.003168;0.9923380694920195;0.4629723008680737;0.46652678245597307;-0.44547289289084746;-0.4489078277764065;0.9815638247597428;0.9999919188664248;9.999939247340286;0.4167721337202731;-0.4352290060961719;-0.43522900232608913;0.42461354603623425;0.3990584645784961;0.5826908369593671;0.9999571356350888
29.013168;0.992337727338664;0.4629726806917165;0.46652668217589166;-0.4454728927135699;-0.44890782809204094;0.9815639019506941;0.999991599573935;9.99993415692988;0.4167720436034359;-0.4352290063023513;-0.4352290024853641;0.42461403141932874;0.3990583845273449;0.5826908590840577;0.9999557167491601
29.023168;0.9923373692683858;0.46297307402504584;0.4665265811104976;-0.4454728925307363;-0.4489078284208186;0.9815639824703911;0.9999912733204721;9.999928885715832;0.4167719516033101;-0.43522900651637214;-0.43522900265186804;0.4246145308605776;0.39905830508313533;0.5826908811433011;0.9999542560245913
29.033168;0.9923369957889993;0.4629734813608367;0.4665264793762753;-0.4454728923421193;-0.4489078287632288;0.981564067539962;0.9999909393294139;9.9999234346947;0.41677185793443666;-0.43522900673826453;-0.43522900282582644;0.42461504454521437;0.3990582263245943;0.5826909034094893;0.9999527519862563
29.043168;0.9923366072459333;0.46297390325062204;0.46652637713712375;-0.445472892147508;-0.4489078291197309;0.9815641584039541;0.9999905966647389;9.999917804282665;0.4167717628825011;-0.4352290069680417;-0.43522900300748774;0.42461557262746186;0.3990581482484238;0.582690926104819;0.9999512032087943
29.053168;0.9923362038856176;0.4629743402978881;0.46652627453536605;-0.4454728919467176;-0.44890782949075125;0.9815642563317473;0.9999902442536298;9.99991199422287;0.4167716667579129;-0.4352290072057272;-0.4352290031971398;0.42461611524637105;0.3990580708113749;0.5826909494261312;0.999949608409901
29.063168;0.9923357859031536;0.46297479313545464;0.4665261716651377;-0.4454728917395938;-0.448907829876704;0.9815643625663338;0.9999898809145309;9.999906004482915;0.41677156986316627;-0.43522900745138016;-0.43522900339509313;0.4246166725667351;0.3990579939721705;0.5826909735935256;0.9999479664652737
29.073168;0.9923353534783061;0.46297526240330117;0.4665260686014184;-0.4454728915259999;-0.44890783027802794;0.9815644782268049;0.9999895053872561;9.999899835935736;0.4167714724876445;-0.4352290077050987;-0.4352290036016466;0.42461724479897756;0.39905791771635407;0.5826909988432213;0.9999462762639691
29.083168;0.9923349068095109;0.4629757487273878;0.4665259654352544;-0.44547289130580964;-0.44890783069518986;0.9815646042546127;0.9999891163840525;9.999893489783961;0.4167713749011509;-0.4352290079670142;-0.43522900381706237;0.42461783218938204;0.39905784205743067;0.5826910253890336;0.9999445365554841
29.093168;0.992334446096893;0.462976252690285;0.4665258622949478;-0.44547289107891924;-0.4489078311286399;0.9815647414405181;0.9999887126928572;9.99988696628578;0.4167712773484618;-0.4352290082372817;-0.435229004041564;0.42461843501275703;0.39905776700926354;0.5826910534267171;0.9999427459751803
29.103168;0.9923339714873435;0.4629767748088258;0.46652575935068674;-0.44547289084525404;-0.44890783157876846;0.981564890439489;0.9999882932953472;9.99988026398133;0.41677118007040875;-0.4352290085160572;-0.4352290042753519;0.4246190535643644;0.39905769255139406;0.5826910831747236;0.9999409031854943
29.113168;0.9923334830727931;0.46297731555154875;0.46652565681353;-0.44547289060475903;-0.4489078320459038;0.9815650517064652;0.9999878574012198;9.999873380005289;0.4167710833177865;-0.43522900880347803;-0.4352290045186119;0.4246196881425855;0.3990576186096088;0.5826911149000249;0.9999390069647703
29.123168;0.9923329809758337;0.462977875363583;0.4665255549357702;-0.4454728903573683;-0.4489078325303301;0.9815652254227407;0.9999874044138158;9.999866311073822;0.4167709873302937;-0.4352290090996698;-0.4352290047715267;0.4246203390380976;0.3990575450628855;0.5826911489187447;0.9999370561851917
29.133168;0.9923324654315508;0.4629784546634104;0.4665254539972809;-0.4454728901029737;-0.4489078330323219;0.9815654115207539;0.9999869338726983;9.99985905441459;0.41677089232264075;-0.4352290094047669;-0.4352290050343081;0.42462100654201074;0.3990574717605339;0.5826911855750833;0.9999350497253069
29.143168;0.9923319367924315;0.4629790538272425;0.4665253542816637;-0.4454728898414361;-0.4489078335521953;0.9815656098361719;0.9999864453400085;9.999851608156717;0.4167707984786763;-0.43522900971892914;-0.43522900530720793;0.42462169096414354;0.39905739851405064;0.5826912251947152;0.9999329863806111
29.153168;0.9923313955194094;0.46297967317421634;0.46652525606313977;-0.4454728895726364;-0.44890783409032636;0.9815658202127933;0.9999859383045316;9.999843971046078;0.4167707059142188;-0.43522901004234926;-0.435229005590485;0.4246223926436201;0.39905732507004976;0.5826912680465058;0.9999308648087741
29.163168;0.9923308422156456;0.4629803129672549;0.46652515960359026;-0.44547288929650275;-0.4489078346471128;0.9815660423826196;0.9999854122024677;9.999836142028576;0.4167706146440129;-0.4352290103752413;-0.4352290058843861;0.4246231119520333;0.39905725110480006;0.582691314354643;0.9999286835525605
29.173168;0.9923302776076295;0.4629809734227885;0.4665250651402322;-0.44547288901299426;-0.4489078352229419;0.9815662758372193;0.9999848664640218;9.999828120449815;0.41677052460000136;-0.4352290107178067;-0.4352290061891619;0.4246238493011581;0.39905717625876813;0.5826913643280662;0.9999264411199464
29.183168;0.9923297024248225;0.4629816547051287;0.46652497285354627;-0.44547288872208285;-0.4489078358182005;0.9815665199429139;0.999984300484939;9.999819906420853;0.4167704356711696;-0.4352290110702003;-0.43522900650508495;0.4246246051508826;0.3990571001939278;0.5826914181394186;0.9999241360527332
29.193168;0.992329117317042;0.4629823569374548;0.46652488283584526;-0.44547288842375043;-0.44890783643329074;0.9815667741304336;0.9999837135690706;9.999811500365588;0.41677034772779226;-0.43522901143252163;-0.43522900683245436;0.424625380005622;0.39905702263371207;0.5826914758689348;0.9999217669976627
29.203168;0.9923285228932753;0.4629830802494074;0.46652479509233113;-0.4454728881179869;-0.44890783706863086;0.9815670379435787;0.9999831049164569;9.999802902189801;0.41677026064356976;-0.43522901180483603;-0.43522900717158347;0.424626174415133;0.39905694335578673;0.5826915374961649;0.9999193327258867
29.213168;0.9923279197648399;0.46298382481398176;0.466524709579654;-0.44547288780478134;-0.4489078377246556;0.981567311014801;0.9999824736704653;9.99979411109916;0.41677017431851127;-0.4352290121872052;-0.43522900752277804;0.42462698898885226;0.39905686214824077;0.5826916029502597;0.9999168319802997
29.223168;0.9923273085129833;0.4629845908582056;0.4665246262691164;-0.44547288748411246;-0.44890783840181386;0.9815675931240267;0.9999818189586984;9.999785126025124;0.41677008866530596;-0.43522901257970137;-0.43522900788632257;0.42462782438604885;0.39905677876956874;0.5826916721515442;0.9999142632987443
29.233168;0.9923266896421654;0.46298537866336037;0.46652454520536446;-0.4454728871559474;-0.4489078391005475;0.9815678843133834;0.9999811398685674;9.999775945694187;0.41677000356930455;-0.43522901298240113;-0.4352290082624832;0.4246286812823028;0.3990566929425351;0.5826917450263345;0.9999116250288805
29.243168;0.9923260635187314;0.4629861885487201;0.46652446651134344;-0.44547288682024616;-0.4489078398212707;0.981568184893578;0.9999804354126022;9.999766568033184;0.4167699188856929;-0.43522901339537684;-0.43522900865152786;0.42462956036807287;0.3990566043669525;0.5826918215148692;0.9999089154242262
29.253168;0.9923254303196837;0.4629870208369037;0.46652439033570003;-0.44547288647695754;-0.4489078405643705;0.9815684953416127;0.9999797045616463;9.999756990153996;0.4167698344805732;-0.43522901381870327;-0.43522900905373907;0.42463046237848084;0.3990565127221239;0.5826919015505702;0.9999061326740701
29.263168;0.9923247901027107;0.46298787581450856;0.46652431679153145;-0.44547288612601127;-0.4489078413302142;0.9815688162258804;0.9999789463215328;9.999747209226854;0.4167697502630501;-0.43522901425248167;-0.4352290094693943;0.42463138811128714;0.39905641766377614;0.5826919850153457;0.9999032749103919
29.273168;0.9923241429109877;0.4629887537211173;0.46652424591874353;-0.4454728857673148;-0.4489078421191628;0.9815691481944918;0.9999781597506282;9.999737222889616;0.41676966618021805;-0.435229014696866;-0.43522900989872815;0.4246323384176861;0.3990563188337238;0.5826920717377256;0.9999003402404935
29.283168;0.9923234887924192;0.46298965477949566;0.46652417768962395;-0.4454728854007481;-0.4489078429315992;0.9815694919740784;0.9999773438907927;9.999727029199386;0.41676958219272164;-0.4352290151520713;-0.4352290103419111;0.42463331416321715;0.39905621589056534;0.5826921615417643;0.9998973267901905
29.293168;0.9923228278125898;0.46299057922353465;0.46652411206431954;-0.44547288502616134;-0.4489078437679364;0.9815698483430718;0.9999764977028462;9.999716627022368;0.4167694982538609;-0.435229015618355;-0.4352290107990631;0.4246343161811514;0.39905610855914847;0.5826922542834365;0.9998942327077651
29.303168;0.9923221600266031;0.4629915273016834;0.4665240490499483;-0.44547288464338464;-0.44890784462859623;0.9815702180883593;0.9999756200664385;9.999706016276805;0.41676941429876346;-0.435229016095992;-0.435229011270282;0.42463534526094343;0.39905599666727565;0.5826923498441334;0.9998910561627203
29.313168;0.9923214853149741;0.46299249928902747;0.46652398872308964;-0.4454728842522395;-0.4489078455140072;0.9815706019397568;0.9999747098363165;9.999695197300177;0.4167693302466456;-0.43522901658525215;-0.435229011755664;0.4246364021726849;0.39905588014393334;0.5826924481095492;0.9998877954230518
29.323168;0.99232080327323;0.4629934955190733;0.4665239312385437;-0.4454728838525552;-0.4489078464246224;0.9815710005007994;0.9999737658807599;9.999684170082613;0.41676924600309123;-0.43522901708635797;-0.435229012255305;0.42463748770571835;0.3990557589980325;0.5826925489898407;0.9998844489443683
29.333168;0.9923201133137977;0.4629945163825731;0.46652387684608687;-0.44547288344418506;-0.4489078473609124;0.981571414253866;0.9999727870592264;9.999672934473136;0.4167691614507984;-0.4352290175994521;-0.43522901276929943;0.4246386027206217;0.39905563328917887;0.5826926524741153;0.9998810153256762
29.343168;0.9923194148177041;0.4629955622597459;0.4665238259009767;-0.4454728830270022;-0.44890784832332964;0.9815718436215819;0.9999717722377108;9.99966149146981;0.4167690764558845;-0.43522901812462367;-0.43522901329775404;0.4246397481871659;0.39905550309165827;0.5826927586318962;0.9998774931221183
29.353168;0.9923187071849906;0.46299663345600806;0.4665237788540135;-0.44547288260087187;-0.4489078493122866;0.9815722890311102;0.9999707203381103;9.99964984456869;0.4167689908887005;-0.43522901866196456;-0.43522901384081314;0.42464092516212265;0.39905536846541867;0.582692867525414;0.999873880718656
29.363168;0.9923179898157626;0.4629977301983101;0.4665237362098244;-0.4454728821656165;-0.4489078503281694;0.9815727509470551;0.9999696303638421;9.999638000110115;0.41676890462221966;-0.43522901921158225;-0.435229014398675;0.42464213474013746;0.3990552294297086;0.5826929791053854;0.9998701764103346
29.373168;0.9923172620944299;0.4629988526463203;0.46652369846784086;-0.4454728817210015;-0.4489078513713674;0.9815732298109238;0.9999685014803968;9.999625966545889;0.4167688175254938;-0.4352290197735743;-0.435229014971596;0.4246433780393934;0.3990550859504526;0.5826930931944071;0.9998663785229179
29.383168;0.9923165234199469;0.4630000009109832;0.4665236660940436;-0.4454728812667605;-0.44890785244230047;0.98157372600754;0.9999673330851332;9.999613753270154;0.4167687294790283;-0.43522902034802624;-0.43522901555988497;0.42464465620498576;0.39905493795999825;0.5826932095657578;0.999862485438076
29.393168;0.9923157732776577;0.4630011751089078;0.4665236395257249;-0.44547288080262626;-0.44890785354143353;0.9815742399516285;0.9999661247441797;9.999601369816531;0.4167686403931254;-0.43522902093504384;-0.435229016163892;0.4246459704062258;0.39905478536815764;0.5826933280051348;0.9998584956072456
29.403168;0.9923150112827239;0.46300237538372213;0.46652361917532076;-0.4454728803283399;-0.4489078546692608;0.9815747720948133;0.9999648760799207;9.999588825297401;0.4167685502109332;-0.43522902153477894;-0.4352290167839958;0.4246473218357174;0.39905462804065756;0.5826934482766273;0.9998544075669747
29.413168;0.9923142371125472;0.46300360187863926;0.4665236054325294;-0.44547287984364553;-0.4489078558262753;0.9815753228431189;0.9999635866543312;9.999576127695232;0.4167684589054853;-0.435229022147427;-0.43522901742060077;0.4246487116894143;0.39905446578971043;0.582693570055057;0.9998502199160744
29.423168;0.9923134504036212;0.4630048547682918;0.46652359868425103;-0.44547287934829266;-0.4489078570129673;0.9815758926094674;0.9999622558533409;9.999563284093055;0.41676836649983906;-0.4352290227732216;-0.43522901807415015;0.42465014112529453;0.39905429839221157;0.5826936929235456;0.9998459312782628
29.433168;0.9923126507784579;0.463006134334375;0.46652359934795523;-0.4454728788420484;-0.4489078582298517;0.9815764819901588;0.9999608828535922;9.999550301927554;0.4167682730980602;-0.4352290234124422;-0.4352290187451469;0.42465161125442413;0.3990541256103497;0.5826938164408257;0.9998415402395786
29.443168;0.9923118379792409;0.46300744097357266;0.46652360788328257;-0.4454728783247028;-0.44890785947749334;0.9815770918846739;0.9999594666170069;9.999537189574701;0.4167681788647027;-0.4352290240654072;-0.4352290194341667;0.42465312318978066;0.39905394720098375;0.5826939402027008;0.999837045273445
29.453168;0.9923110119604871;0.4630087751412098;0.4665236247770334;-0.4454728777960793;-0.4489078607565042;0.9815777234378412;0.9999580058459222;9.999523956210778;0.41676808396141946;-0.4352290247324466;-0.43522902014184434;0.42465467809582236;0.3990537629051145;0.5826940638246133;0.9998324447566719
29.463168;0.9923101728853434;0.4630101372934918;0.4665236505402535;-0.44547287725604723;-0.4489078620675229;0.9815783779076142;0.9999564990116362;9.999510611668342;0.4167679885213516;-0.4352290254138847;-0.43522902086883175;0.42465627717561066;0.39905357242370193;0.5826941868691953;0.9998277371248789
29.473168;0.9923093210448002;0.46301152785731775;0.4665236857277824;-0.4454728767045208;-0.44890786341122346;0.9815790566575391;0.9999549444698768;9.999497165856681;0.4167678926670868;-0.4352290261100406;-0.4352290216157702;0.42465792161729043;0.39905337540903946;0.5826943088076337;0.9998229209888787
29.483168;0.9923084567626461;0.46301294722798625;0.46652373094838084;-0.4454728761414577;-0.4489078647883636;0.9815797611764988;0.9999533405103863;9.999483627932152;0.41676779651541584;-0.4352290268212261;-0.4352290223833078;0.4246596125573516;0.39905317148412567;0.5826944290401066;0.9998179950212311
29.493168;0.992307580392572;0.46301439578980796;0.4665237868524839;-0.4454728755668658;-0.44890786619981;0.9815804930083039;0.9999516853599089;9.999470005924591;0.4167677001619075;-0.43522902754774545;-0.43522902317212;0.4246613510755949;0.399052960262058;0.5826945469584535;0.9998129577819549
29.503168;0.9923066924096001;0.4630158739568741;0.4665238541161108;-0.4454728749808023;-0.4489078676464946;0.9815812537456783;0.9999499772651179;9.999456306640845;0.41676760367588467;-0.435229028289914;-0.4352290239829104;0.4246631382166493;0.3990527413502846;0.5826946620250065;0.9998078077177129
29.513168;0.992305793458597;0.46301738221557664;0.4665239334445363;-0.4454728743833745;-0.44890786912934844;0.9815820451220113;0.999948214537183;9.99944253622849;0.41676750711670874;-0.4352290290480605;-0.43522902481640874;0.42466497502152595;0.39905251435926836;0.5826947738061514;0.9998025432432968
29.523168;0.9923048842686161;0.4630189211659544;0.46652402559989486;-0.44547287377475114;-0.4489078706492723;0.9815828690437229;0.9999463954375427;9.999428701805336;0.4167674105407828;-0.43522902982250283;-0.43522902567335414;0.424666862535491;0.3990522789057502;0.5826948819351895;0.9997971627637345
29.533168;0.9923039655274328;0.4630204915526873;0.4665241314150068;-0.4454728731551614;-0.4489078722071362;0.9815837275745489;0.9999445180633578;9.999414812368586;0.416767313968324;-0.4352290306135284;-0.43522902655446044;0.4246688017805687;0.39905203459528804;0.5826949860544365;0.9997916646648842
29.543168;0.992303037884961;0.46302209423804486;0.4665242517809862;-0.44547287252488055;-0.448907873803769;0.9815846229874874;0.9999425803626261;9.999400877936619;0.41676721734026556;-0.43522903142138;-0.4352290274603999;0.42467079373047273;0.39905178101007344;0.5826950857883216;0.9997860473175428
29.553168;0.9923021020336666;0.4630237301311378;0.4665243876405615;-0.445472871884213;-0.44890787543994;0.9815855577976974;0.9999405802076335;9.9993869085179;0.41676712051066167;-0.43522903224625664;-0.43522902839182037;0.4246728393298512;0.3990515177099917;0.582695180755473;0.9997803090609689
29.563168;0.9923011587097398;0.4630254001351661;0.4665245399809232;-0.4454728712334713;-0.44890787711635904;0.9815865346718343;0.999938515413946;9.99937291379417;0.41676702326601367;-0.4352290330883316;-0.43522902934937757;0.42467493952763485;0.39905124421861005;0.5826952705885302;0.9997744481424703
29.573168;0.9923002086872608;0.4630271051181047;0.46652470981807226;-0.4454728705729564;-0.4489078788336992;0.9815875563413166;0.9999363837085179;9.99935890311148;0.4167669253503515;-0.43522903394775225;-0.43522903033375715;0.42467709528752917;0.3990509599853912;0.5826953549213857;0.9997684627078867
29.583168;0.992299252812603;0.4630288459068822;0.46652489820626747;-0.44547286990295304;-0.4489078805926047;0.9815886256315612;0.9999341827532056;9.999344885918966;0.41676682650098884;-0.43522903482462655;-0.43522903134566426;0.4246793075949062;0.3990506643593632;0.5826954333448588;0.999762350894992
29.593168;0.9922982919365035;0.4630306233130297;0.46652510626940297;-0.44547286922375684;-0.44890788239367174;0.9815897455160428;0.9999319102459282;9.999330872842485;0.4167667264821303;-0.4352290357190174;-0.43522903238580357;0.42468157746013435;0.39905035661233496;0.5826955053830088;0.9997561109540584
29.603168;0.9922973267886865;0.46303243816248524;0.4665253352226382;-0.4454728685357224;-0.44890788423744543;0.9815909190913729;0.9999295640033086;9.999316876475486;0.4167666251014551;-0.43522903663093254;-0.4352290334548833;0.4246839059215689;0.3990500359881955;0.5826955705276529;0.9997497413523937
29.613168;0.9922963579801394;0.46303429130311746;0.4665255863815613;-0.4454728678392946;-0.44890788612446636;0.98159214954185;0.9999271419511739;9.999302910636938;0.4167665222156174;-0.43522903756032216;-0.4352290345536343;0.4246862940638524;0.3990497017180357;0.5826956282860559;0.9997432408258154
29.623168;0.9922953861010857;0.4630361835807725;0.4665258611582683;-0.44547286713500117;-0.4489078880553168;0.9815934402110766;0.9999246420458836;9.99928898870801;0.4167664177114169;-0.4352290385070933;-0.43522903568281773;0.4246887430155626;0.399049352992885;0.5826956781829562;0.999736608354346
29.633168;0.9922944117690049;0.4630381158144268;0.46652616104802225;-0.4454728664234185;-0.4489078900306016;0.9815947947262499;0.9999220621874501;9.999275123048058;0.41676631146490867;-0.4352290394711196;-0.4352290368432214;0.42469125391406715;0.3990489889302367;0.5826957197286463;0.9997298430940439
29.643168;0.9922934356057631;0.46304008882840236;0.4665264876225412;-0.44547286570513533;-0.44890789205088744;0.9815962170084646;0.999919400150194;9.999261325985762;0.4167662033202607;-0.4352290404522423;-0.43522903803566765;0.42469382788137655;0.3990486085686956;0.5826957523971855;0.9997229442915224
29.653168;0.9922924581879738;0.4630421035180994;0.46652684253660776;-0.44547286498074196;-0.44890789411666376;0.9815977111213123;0.9999166535721524;9.99924761157894;0.41676609310421736;-0.4352290414502743;-0.4352290392610239;0.42469646603160754;0.39904821090364745;0.5826957756353854;0.999715911250279
29.663168;0.9922914799776325;0.46304416086141703;0.4665272275393048;-0.445472864250852;-0.4489078962283438;0.9815992810818323;0.9999138200350894;9.999233997525579;0.41676598064440257;-0.43522904246500677;-0.43522904052018574;0.4246991694814839;0.3990477949210852;0.582695788870922;0.9997087434103208
29.673168;0.9922905013270436;0.4630462618697042;0.4665276444745472;-0.4454728635161202;-0.44890789838628775;0.981600930796419;0.9999108971700479;9.999220505889427;0.4167658657672967;-0.43522904349621394;-0.43522904181404787;0.42470193932761874;0.39904735960705906;0.5826957914931677;0.9997014405074488
29.683168;0.9922895226607924;0.46304840755058196;0.46652809528801953;-0.4454728627772363;-0.4489079005908286;0.9816026641597069;0.9999078827068952;9.999207161930107;0.4167657482813902;-0.4352290445436493;-0.43522904314348904;0.4247047766158661;0.39904690397309406;0.5826957828342363;0.9996940027251867
29.693168;0.9922885447101919;0.4630505988985614;0.4665285820685817;-0.44547286203491443;-0.4489079028422632;0.9816044852291806;0.9999047744451158;9.9991939927345;0.41676562795488176;-0.4352290456070365;-0.43522904450937755;0.424707682353302;0.3990464270739766;0.582695762162772;0.9996864307701617
29.703168;0.9922875686753801;0.4630528368652267;0.4665291070874816;-0.4454728612898894;-0.448907905140821;0.9816063983892079;0.9999015701979588;9.999181026875702;0.41676550448923483;-0.43522904668605916;-0.4352290459125868;0.42471065753312875;0.39904592797542454;0.5826957286937768;0.9996787258330155
29.713168;0.9922865963032225;0.4630551223202285;0.46652967278656954;-0.445472860542913;-0.4489079074866513;0.9816084083943101;0.9998982677933185;9.999168294582612;0.4167653774966799;-0.4352290477803432;-0.43522904735399087;0.42471370311391504;0.39904540571634395;0.5826956816196371;0.999670889447166
29.723168;0.9922856298094515;0.46305745605441284;0.46653028175290634;-0.44547285979476264;-0.4489079098798184;0.9816105202285391;0.9998948651026016;9.99915582758129;0.41676524650999225;-0.43522904888944264;-0.435229048834447;0.42471681997991767;0.3990448592939029;0.5826956201267003;0.9996629233734342
29.733168;0.9922846717181888;0.46305983878707024;0.4665309367314504;-0.4454728590462673;-0.4489079123202947;0.9816127389240966;0.9998913599802655;9.999143658400188;0.4167651110303252;-0.43522905001284806;-0.4352290503547943;0.42472000892992573;0.3990442876516877;0.5826955433814811;0.999654829576485
29.743168;0.9922837248144911;0.46306227112467463;0.4665316406373557;-0.4454728582983492;-0.44890791480799097;0.9816150694980161;0.9998877501538117;9.999131820447953;0.41676497057845296;-0.4352290511500089;-0.43522905191585504;0.42472327068370924;0.3990436896609379;0.5826954505051921;0.9996466102333761
29.753168;0.9922827921854694;0.46306475350870396;0.4665323965189733;-0.44547285755205285;-0.44890791734281316;0.9816175170106032;0.9998840332333593;9.99912034960256;0.416764824708145;-0.4352290523003441;-0.43522905351842883;0.42472660588417593;0.3990430640939138;0.5826953405432328;0.9996382677856923
29.763168;0.992281877230865;0.4630672862069988;0.4665332075126651;-0.44547285680853577;-0.4489079199246737;0.9816200866791012;0.9998802067952615;9.99910928591045;0.4167646729594495;-0.4352290534632306;-0.43522905516329025;0.4247300150916167;0.3990424096072063;0.5826952124456427;0.999629805013018
29.773168;0.9922809836435561;0.46306986935397165;0.4665340768482302;-0.4454728560690378;-0.44890792255344397;0.981622783941059;0.9998762683910136;9.99909867406331;0.4167645147972792;-0.4352290546379849;-0.43522905685119206;0.4247334987845002;0.39904172473575134;0.5826950650727473;0.9996212250633096
29.783168;0.9922801153914123;0.4630725029930925;0.46653500789102853;-0.44547285533487413;-0.4489079252289169;0.9816256144360777;0.9998722155303909;9.999088562760793;0.4167643496053659;-0.4352290558238493;-0.4352290585828752;0.42473705737660317;0.399041007872835;0.5826948972049739;0.9996125314913863
29.793168;0.9922792767175377;0.46307518708824646;0.4665360041770148;-0.44547285460747166;-0.44890792795080686;0.9816285840139921;0.9998680457058721;9.999079003857318;0.41676417672455335;-0.4352290570199793;-0.435229060359087;0.42474069123029223;0.39904025725721864;0.5826947075394472;0.9996037283429712
29.803168;0.9922784722092252;0.46307792149872834;0.4665370694241413;-0.4454728538884216;-0.4489079307187506;0.9816316988188368;0.9998637564316792;9.999070051910952;0.41676399548008125;-0.4352290582254273;-0.4352290621806004;0.4247444006456403;0.3990394710065352;0.5826944946827848;0.9995948202405492
29.813168;0.9922777068765125;0.46308070591944606;0.4665382075235834;-0.44547285317949853;-0.44890793353229946;0.9816349653553343;0.999859345264158;9.999061764399457;0.4167638051618945;-0.43522905943913337;-0.4352290640482189;0.42474818583886453;0.39903864717162896;0.5826942571532201;0.9995858124464743
29.823168;0.992276986054103;0.4630835398572289;0.4665394225350942;-0.4454728524826292;-0.44890793639091403;0.9816383904676508;0.9998548097690155;9.999054202731124;0.4167636049667573;-0.43522906065992095;-0.43522906596277333;0.4247520469347701;0.39903878374705953;0.5826946782493962;0.9995767108953416
