time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.833168;0.9922763151985213;0.4630864226925526;0.4665407187033169;-0.44547285179986473;-0.4489079392939554;0.9816419813105652;0.9998501474628082;9.999047433430489;0.41676339397247836;-0.43522906188649035;-0.4352290679251207;0.4247559839613338;0.3990378786276398;0.5826943866336497;0.9995675221638416
29.843168;0.9922756998437551;0.46308935375344856;0.46654210047281536;-0.44547285113339824;-0.44890794224067376;0.9816457453476782;0.9998453557764738;9.999041528438998;0.4167631711747354;-0.43522906311742454;-0.4352290699361307;0.42475999682672294;0.39903692956240805;0.5826940654440036;0.9995582534128273
29.853168;0.9922751457022317;0.46309233233378644;0.46654357249991807;-0.4454728504855831;-0.44890794523019656;0.9816496902776799;0.9998404320055868;9.99903656447295;0.416762935525286;-0.43522906435121295;-0.4352290719966634;0.42476408530595283;0.39903593414593713;0.5826937128828307;0.9995489123652526
29.863168;0.9922746587576875;0.46309535767307114;0.46654513968322225;-0.44547284985891655;-0.4489079482615026;0.9816538239621857;0.9998353732356622;9.999032622652951;0.4167626859394667;-0.43522906558626107;-0.4352290741075663;0.4247682490623177;0.3990348898463568;0.5826933270891285;0.9995395072791423
29.873168;0.9922742453517328;0.4630984289241538;0.46654680719535524;-0.44547284925602787;-0.44890795133339945;0.9816581545091119;0.999830176319302;9.999029789084712;0.4167624213073571;-0.4352290668208668;-0.43522907626969415;0.4247724876637547;0.3990337940337704;0.5826929061087748;0.9995300469271153
29.883168;0.9922739122884618;0.46310154509950996;0.46654858049752146;-0.44547284867967835;-0.4489079544445347;0.9816626904055651;0.9998248379253913;9.99902815564737;0.4167621405122231;-0.43522906805319483;-0.43522907848392334;0.42477680055624567;0.39903264398029986;0.5826924478389853;0.9995205406940351
29.893168;0.9922736669278595;0.4631047050165014;0.4665504653627316;-0.4454728481327527;-0.4489079575934274;0.981667440535102;0.9998193545810214;9.999027820455474;0.41676184242849373;-0.4352290692812561;-0.435229080751135;0.4247811870221325;0.3990314368509653;0.5826919500111882;0.9995109987858254
29.903168;0.9922735172533457;0.46310790728964324;0.4665524679224709;-0.44547284761827083;-0.44890796077848505;0.9816724141420016;0.9998137226791753;9.999028888052344;0.4167615259121686;-0.43522907050287646;-0.43522908307217645;0.42478564614947345;0.3990301697142991;0.5826914102125369;0.9995014324263809
29.913168;0.9922734718772855;0.46311115034573686;0.46655459469216165;-0.44547284713943414;-0.44890796399799526;0.9816776208580922;0.9998079385094578;9.999031469114392;0.4167611898062426;-0.4352290717156799;-0.4352290854478411;0.4247901768142586;0.3990288395701705;0.5826908259076693;0.9994918539528761
29.923168;0.9922735399682736;0.4631144324066815;0.4665568525384563;-0.4454728466996605;-0.44890796725009047;0.981683070757855;0.9998019983158649;9.999035680199755;0.4167608329474025;-0.4352290729171038;-0.435229087878876;0.4247947776927586;0.39902744336788076;0.5826901944438598;0.9994822768177867
29.933168;0.9922737311421582;0.4631177514546126;0.4665592486358922;-0.44547284630258777;-0.4489079705326932;0.9816887743862527;0.9997958983068054;9.999041644179265;0.4167604541521536;-0.4352290741044181;-0.43522909036598756;0.4247994472906602;0.3990259780009621;0.5826895130614825;0.9994727156000339
29.943168;0.992274055377765;0.4631211052343323;0.46656179046890256;-0.44547284595207165;-0.4489079738434805;0.9816947427631321;0.9997896345734731;9.999049490408733;0.4167600521807922;-0.4352290752747293;-0.43522909290984113;0.42480418393480185;0.3990244402827447;0.5826887789117643;0.9994631860718604
29.953168;0.992274523049602;0.4631244913001199;0.4665644858576061;-0.4454728456521985;-0.44890797717989933;0.9817009874329085;0.9997832029964748;9.999059354423787;0.4167596256971476;-0.43522907642497194;-0.435229095511067;0.4248089857206516;0.3990228269120508;0.5826879890546453;0.9994537052725468
29.963168;0.9922751450564976;0.463127907045492;0.4665673429882356;-0.4454728454073144;-0.44890798053918934;0.9817075206114375;0.9997765992554153;9.999071378354758;0.41675917324800293;-0.4352290775518956;-0.4352290981702472;0.42481385046198444;0.3990211344603315;0.5826871404469626;0.9994442915931496
29.973168;0.992275932902768;0.4631313496732256;0.46657037047116856;-0.4454728452220614;-0.4489079839183488;0.9817143552786717;0.9997698189070219;9.999085712158944;0.4167586932705102;-0.43522907865205146;-0.43522910088786676;0.42481877565616183;0.3990193593865817;0.5826862299344554;0.9994349648693938
29.983168;0.9922768986986352;0.4631348161355378;0.46657357740313327;-0.4454728451013901;-0.4489079873140642;0.981721505152118;0.999762857434976;9.999102514901953;0.41675818411659976;-0.4352290797217616;-0.4352291036642829;0.4248237584582014;0.39901749804632886;0.5826852542340872;0.9994257464161056
29.993168;0.9922780551349777;0.46313830308277354;0.46657697339238596;-0.44547284505054163;-0.4489079907226605;0.9817289846834275;0.9997557102751882;9.999121955385213;0.4167576440885175;-0.43522908075707833;-0.4352291064997555;0.4248287956978345;0.3990155466812388;0.5826842099059087;0.9994166590127838
29.999994;0.9922794154968386;0.46314180682450434;0.4665805685506514;-0.4454728450750375;-0.4489079941400947;0.9817368090911552;0.9997483728654584;9.999144211841289;0.41675707147168967;-0.4352290817537598;-0.43522910939450976;0.424833883937932;0.3990135013901773;0.5826830933376584;0.9994077269427951
29.999994;1.0492771128672262;0.49460012337315445;0.4712198981741513;-0.8466127406862588;-0.8068018348391195;1.0299919943843245;0.9997408407331453;9.999169471528488;0.4167564645329639;-0.4352290827072688;-0.43522911234875084;0.42483901949407343;0.3990113580907395;0.582681900748597;0.9993989761497488
29.999995;1.049282801122454;0.4945909710304202;0.4712101019424505;-0.846579115950367;-0.8067668134949161;1.030005557348767;0.9997331095629173;9.999197931186952;0.41675582148439216;-0.43522908361278434;-0.43522911536261066;0.4248441983791074;0.39899811249486883;0.582673094832276;0.9993904344226283
29.999996;1.0492887955001102;0.49458149097274334;0.47120019638558625;-0.8465451349672177;-0.8067314082579303;1.030019515520283;0.9997251751671169;9.99922979826156;0.41675514044180967;-0.4352290844652158;-0.43522911843609746;0.424849416228562;0.3989847601081319;0.5826642048884025;0.9993821314734033
29.999998;1.0492998720298132;0.4945600871977397;0.471177010926535;-0.8464787164559464;-0.8066613878645938;1.0300388872552209;0.9997170334148527;9.999265291937673;0.416754419396315;-0.43522908525921294;-0.4352291215690917;0.4248546682569487;0.3989602962356727;0.5826476935032275;0.9993740989403982
30.000002;1.0493191009705924;0.4945149202708554;0.47112791113054914;-0.8463430311804612;-0.806519311351424;1.03006869260319;0.9997086814920323;9.999304653469549;0.41675365617480686;-0.43522908598890864;-0.4352291247610888;0.4248599488604466;0.3989137160827628;0.5826160238092029;0.9993663678216166
30.00001;1.049355196007954;0.49442152184721466;0.4710256984949511;-0.8460743277398182;-0.8062377547117392;1.0301199532015528;0.9997001208082809;9.99934816987077;0.4167528481238529;-0.43522908664680465;-0.4352291280100139;0.4248652507221925;0.39882401532623013;0.5825548143473729;0.9993589594348404
30.000026;1.0494257968992362;0.49423505320452515;0.47081976996592395;-0.8455363192577963;-0.8056733517895261;1.030210687289246;0.999691357799292;9.999396195569416;0.41675199142646174;-0.43522908722199594;-0.4352291313108759;0.42487056490766945;0.39864619081016667;0.5824332668584848;0.9993518748497475
30.000058;1.0495632806298167;0.49387507219748905;0.4704190365357831;-0.8444641109251981;-0.8045490193696619;1.0303829023666942;0.9996824007629788;9.999449181935534;0.41675108040148084;-0.4352290876996962;-0.43522913465643837;0.4248758817225474;0.3982952403394401;0.5821932605756553;0.9993450927636983
30.000122;1.0498333817642944;0.49321500799477186;0.46967369924608926;-0.842327390885395;-0.802309797429889;1.0307155891289772;0.9996732548915174;9.99950768868921;0.41675010604337676;-0.435229088063743;-0.4352291380391071;0.42488018942487255;0.3975981625428767;0.5817159544883964;0.9993385756962787
30.00025;1.0503663830710306;0.49211035992733543;0.4683886416576128;-0.8380875525695379;-0.7978695063860588;1.031364718556605;0.9996639186573554;9.999572309690208;0.41674905355651565;-0.43522908830041607;-0.4352291414506843;0.4248834724616091;0.3962159575181887;0.5807706404110993;0.9993322781823757
30.000378;1.050896252265773;0.49126272648219765;0.4673513163210312;-0.8338929662658856;-0.7934793147971526;1.0320082480778945;0.9996543841032703;9.999643559426856;0.4167479021922083;-0.4352290884006349;-0.4352291448804245;0.4248847135823777;0.3948466261790818;0.579834339429991;0.9993261534557469
30.000634;1.051936353601782;0.49011792879896576;0.4658068810776692;-0.8256187807993959;-0.7848328850681537;1.0332671339815136;0.9996446415263817;9.999721800966515;0.4167466296716689;-0.43522908835964114;-0.43522914831516124;0.42487589687802324;0.3921481688906436;0.5779896425414071;0.9993201564802302
30.00089;1.0529592561900487;0.48955279984198696;0.4648239810176698;-0.8174925017067852;-0.7763567258359778;1.0345053386585887;0.999634688969446;9.999807257288934;0.4167452178482128;-0.4352290881745368;-0.4352291517412621;0.4248610057626482;0.3894985862918586;0.5761802187123767;0.9993142428824247
30.001146;1.053964730858625;0.489377892016861;0.46422124207684445;-0.8094995500912929;-0.7680362199247043;1.0357228290863056;0.9996245415106849;9.99990012738778;0.41674365384669454;-0.43522908784180314;-0.435229155144572;0.42484001984786096;0.3868978810993453;0.5744057034837518;0.9993083659948576
30.001402;1.0549539738962221;0.48946075673821776;0.4638714283232061;-0.8016328292055485;-0.7598628893022797;1.0369205704987616;0.999614231618284;10.000000688283091;0.4167419255703504;-0.4352290873581173;-0.43522915850815486;0.4248119187184553;0.3843460580950518;0.572664988249037;0.9993024763923133
30.001658;1.0559283163729765;0.48970587995832227;0.46368273686023725;-0.7938868488598916;-0.7518297739603844;1.0380985238065554;0.9996038013694006;10.000109260534852;0.41674001927409104;-0.43522908672426525;-0.43522916181115656;0.4247776887574937;0.3818411232432388;0.5709571054034419;0.999296526849036
30.001914;1.0568853869227213;0.4900518692499257;0.4635976337211482;-0.7862536667025412;-0.7439302810091865;1.0392586490178786;0.9995932971089363;10.00022608182209;0.41673792440039115;-0.43522908594799037;-0.43522916503042874;0.42473632388341553;0.3793830834440996;0.5692809620114173;0.9992904780975743
30.002426;1.05875047129699;0.4908722700992976;0.46356358212627435;-0.7713175315630164;-0.7285160374070176;1.0415098990886393;0.9995827728585885;10.000351230778804;0.41673563796056146;-0.4352290850427237;-0.4352291681451338;0.42463282029270144;0.37460894539434975;0.5660281571459561;0.9992843005202149
30.002938;1.0605564589022223;0.49179210874641416;0.46364941515256386;-0.7568100121758019;-0.7135996981927086;1.043689205197794;0.999572290495466;10.000484695837851;0.41673316302420316;-0.435229084024206;-0.435229171142997;0.4245051722585693;0.37001471286913407;0.5628969903482973;0.9992779720644849
30.00345;1.0623037963326576;0.49272771058529924;0.4637755532000763;-0.7427170244920138;-0.6991626663792315;1.045798481321531;0.9995619078937577;10.000626456198322;0.416730506641669;-0.43522908290947443;-0.435229174022777;0.4243543736515012;0.3655963843687538;0.5598832236042531;0.9992714708780506
30.003962;1.0639952091519331;0.49364038226968737;0.46390424618529696;-0.7290282168328904;-0.6851886922933672;1.0478416459029132;0.9995516686998401;10.00077642722371;0.41672767917789666;-0.4352290817174491;-0.43522917679054685;0.42418242258228156;0.3613479528770771;0.5569822116132347;0.9992647668610184
30.004474;1.0656324791040515;0.49451222920434973;0.4640179147474773;-0.7157376310077187;-0.6716666395640027;1.0498186265950202;0.9995416010842975;10.000934404546735;0.4167246933441228;-0.4352290804674049;-0.4352291794546936;0.42398932136370254;0.3572664082342987;0.5541898895150396;0.9992578211842053
30.005498;1.0687464578210932;0.49611402757819184;0.46417330879642243;-0.6902896407564961;-0.6459007434871945;1.0535713442509507;0.9995317201680588;10.001100155486618;0.41672156428884616;-0.4352290791771694;-0.4352291820233687;0.4235410690597918;0.34958074065944467;0.5489147938686989;0.9992505899846849
30.006522;1.0716612925062703;0.4975305250202041;0.46424123146281626;-0.6663230555449253;-0.6217818287307206;1.0570847058214308;0.9995220322729668;10.001273536746805;0.41671830980753577;-0.4352290778640393;-0.4352291845035889;0.42302065607916994;0.3425449414219083;0.5440502723501961;0.9992430261010177
30.0072;1.0734852555145924;0.49836547369575346;0.4642387143820885;-0.6512632437682945;-0.6066981672315592;1.0592866156206857;0.999512541787699;10.001454482093601;0.41671494847066926;-0.43522907654672577;-0.435229186900403;0.42264006930688836;0.3385379999382018;0.5412332637765361;0.9992350849303225
30.007878;1.0752238995361267;0.499118996376075;0.46419729444417;-0.6368492377092667;-0.5923129364873403;1.0613859858636476;0.9995032618254444;10.001642903298448;0.4167114976529712;-0.43522907524563337;-0.4352291892158601;0.422232301469571;0.3351799031317915;0.5388136266811965;0.999226737965669
30.008556;1.0768781124374067;0.4997887729440647;0.4641145700247197;-0.6230858590636302;-0.5786233289228973;1.063382735697487;0.9994942200428755;10.001838587052656;0.416707974443029;-0.4352290739820358;-0.4352291914483234;0.4217983540174347;0.3324626384022317;0.5367804382985762;0.9992179835994401
30.009474;1.0789825118121776;0.5005641253191901;0.4639363487515695;-0.6054947207923427;-0.5611919480312433;1.0659227873855959;0.9994854521145631;10.002041120510999;0.4167043989528884;-0.43522907277770834;-0.4352291935918362;0.42117423311715163;0.32974119484189335;0.5346012346156138;0.9992088457026654
30.010393;1.0809334975716334;0.5011936451160566;0.4636895776703085;-0.589108806437498;-0.5450202815141024;1.06827706949168;0.9994769957569503;10.002249895566484;0.41670079632287604;-0.4352290716536985;-0.43522919563552975;0.4205119453289026;0.32802256359733883;0.5330141639916959;0.9991993661083802
30.011311;1.0827339976651384;0.5016811575810426;0.46337676333081734;-0.573929900074244;-0.5300948597627265;1.0704505255274814;0.9994688942192315;10.002464203525946;0.4166971946700323;-0.43522907062899047;-0.43522919756532186;0.4198154961989069;0.3272207420454625;0.5319651768417463;0.9991895995851962
30.012229;1.084385874435884;0.5020278242583578;0.46299833521616446;-0.5599463068919549;-0.516391581963952;1.0724451212261918;0.9994612009699165;10.002683382072085;0.4166936223820673;-0.43522906972093867;-0.43522919936828497;0.4190898905278716;0.3272417373215517;0.5313994672657977;0.9991796113020384
30.013147;1.0858921406714568;0.5022427899116796;0.4625615262242109;-0.54713904669751;-0.5038803535195018;1.0742648451201338;0.9994539814710042;10.002906927299351;0.416690109704867;-0.43522906894507885;-0.4352292010349575;0.4183381329140741;0.32799356221344794;0.5312643331381713;0.9991694752423979
30.014066;1.0872576912220762;0.502329897104034;0.4620678089009302;-0.5354826864389504;-0.49252556620268856;1.0759167021637424;0.9994473110442628;10.003134450001788;0.4166866905328999;-0.43522906831364677;-0.4352292025569197;0.4175642286254774;0.3293882288117022;0.5315119076395772;0.9991592704529195
30.014984;1.0884874236298765;0.5022964982448445;0.46152183722990164;-0.5249453535759162;-0.48228699387550544;1.077404704163414;0.9994412638797546;10.00336556161837;0.4166833989378226;-0.43522906783497367;-0.4352292039234261;0.41677218438156516;0.33134374820938955;0.5320988754924584;0.9991490716104321
30.015902;1.0895852515094766;0.5021486469657045;0.46092743999817504;-0.515497042666756;-0.4731277763226313;1.0787348613257326;0.9994358987373037;10.003599907662888;0.41668026554385545;-0.4352290675151254;-0.43522920512108987;0.4159640075427192;0.3337931324224713;0.5329899782904598;0.9991389385445342
30.016665;1.0904024478587024;0.5019451887461635;0.46040121998343525;-0.5084358394974847;-0.4662952516779779;1.0797271806041027;0.999431253761574;10.003837293685079;0.41667731774000605;-0.4352290673610838;-0.43522920613541377;0.4152847041516997;0.3361383932850616;0.5339263635446838;0.9991289153732618
30.016665;1.0903967287306817;0.5019447037870708;0.46040832354116734;-0.5084358398443711;-0.4662952477212878;1.0797306668463458;0.9994273503351763;10.004077696568835;0.416674578934163;-0.43522906738120287;-0.43522920695162004;0.41528627737608126;0.33613154055033057;0.5339150483694595;0.9991190402562824
30.016666;1.0903908283203942;0.5019441687778646;0.4604149422143395;-0.5084278615201758;-0.46628749912854317;1.0797343219236075;0.9994242021281563;10.004321154830382;0.41667206593137945;-0.4352290675822051;-0.435229207555579;0.4152867266702911;0.3361285804301995;0.5339051534821274;0.9991093532119584
30.016667;1.0903836742880069;0.5019418621331407;0.4604199093724958;-0.5084191723780433;-0.4662791211806771;1.0797371493551076;0.9994218278898243;10.004567687406363;0.4166697883117969;-0.43522906796792565;-0.4352292079350156;0.41528704916389225;0.3361245151294988;0.533894359438471;0.9990998963683916
30.016669;1.0903763676217302;0.5019412530861835;0.4604259153425556;-0.5084020054039426;-0.4662625181048268;1.0797411576162956;0.9994202551845319;10.004817316931499;0.41666775054200883;-0.43522906854151244;-0.43522920807995774;0.4152862438856713;0.33612434683618503;0.5338850904396181;0.9990907099830091
30.016673;1.0903698696144124;0.5019392999154467;0.46042976077345366;-0.5083665258252701;-0.46622826619647256;1.079745351035742;0.9994195093265917;10.005070121575173;0.4166659548849272;-0.435229069307447;-0.43522920798454856;0.41528431448397174;0.33613008410591816;0.5338786580116781;0.9990818244451491
30.016681;1.0903661476818682;0.501936627268064;0.46043120205407145;-0.5082959359833048;-0.46616012955180813;1.0797547209920897;0.9994196017583095;10.005326215464484;0.4166644021763165;-0.4352290702706326;-0.4352292076515073;0.4152772670148471;0.33614874332860073;0.5338764143426292;0.9990732552942396
30.016697;1.090370218196523;0.5019310486906724;0.46042613786608444;-0.5081565172445608;-0.4660250526022589;1.0797732476873851;0.9994205275199016;10.005585666930775;0.4166630904353529;-0.4352290714348597;-0.4352292070951549;0.41526410591773594;0.3361943449859914;0.5338864483711077;0.9990650075172933
30.016729;1.0903880499663936;0.5019206769467296;0.4604103426471473;-0.5078766223168781;-0.4657547999653405;1.079809906593274;0.9994222695677623;10.005848442502263;0.416662014225493;-0.43522907280383466;-0.4352292063395768;0.41523583336308306;0.33629291037893;0.5339181985348016;0.9990570824856939
30.016793;1.090437558684095;0.5018986948779067;0.4603700376933477;-0.5073234478261375;-0.4652199878672616;1.0798836710790176;0.9994248043486949;10.006114420852125;0.41666116636562245;-0.43522907438243064;-0.4352292054144838;0.4151794517676244;0.33649946067540937;0.5339963079816498;0.9990494831213382
30.016921;1.090548555503507;0.5018549940667097;0.4602834254106562;-0.5062292226312685;-0.4641625254083897;1.0800325087239966;0.999428107470603;10.006383427900172;0.41666054023327187;-0.4352290761758628;-0.4352292043520351;0.4150639637184161;0.33692901722845553;0.5341694329081447;0.9990422151875451
30.017177;1.0907786133390631;0.5017623248516534;0.46010132678274274;-0.5040998089580576;-0.4621054237664275;1.0803243797248379;0.9994321627028406;10.006655210330258;0.4166601285084382;-0.4352290781892481;-0.4352292031843742;0.41483336890698647;0.3378276026209712;0.5345501770077521;0.9990352835620365
30.017689;1.0912287779309282;0.5015546287487839;0.4597208309491934;-0.5000704467078217;-0.4582151943573425;1.0808802435869855;0.9994369704029726;10.006929367125993;0.4166599196230516;-0.4352290804283805;-0.43522920194186776;0.4143706641259064;0.3397532403235245;0.5354041847801867;0.9990286921903153
30.018713;1.0920394233271904;0.5010560824118313;0.4589225112497533;-0.49289724399180196;-0.4512995224149932;1.0818720693969435;0.9994425458145917;10.007205371848865;0.4166598974460961;-0.43522908289909357;-0.4352292006519278;0.4134398459704107;0.344039952071641;0.5374125288582815;0.9990224533619265
30.019737;1.0927156507568427;0.5004521848904923;0.4580849824982967;-0.48687413188190704;-0.44550110303664675;1.0826988431645799;0.9994489070140855;10.007482721830966;0.416660044102807;-0.43522908560492035;-0.4352291993363722;0.41250691319398214;0.34882075629568643;0.5397669503994016;0.9990165961462744
30.020761;1.0932616587406212;0.4997517043870318;0.4572143155623973;-0.4819468285041716;-0.44076438153399855;1.0833715676846603;0.9994560676953995;10.007761054548274;0.41666034412746344;-0.4352290885462343;-0.43522919800951454;0.4115748692364486;0.3539956692313895;0.5424130159259667;0.9990111626160056
30.021785;1.0936874761084048;0.4989630471087539;0.45631379383292214;-0.47805563460750883;-0.4370274827915505;1.0838982560769679;0.9994640441078592;10.008040089539394;0.4166607905608909;-0.4352290917218258;-0.43522919668138105;0.41064672254621576;0.359470705527508;0.5452979634093993;0.9990061939953697
30.022809;1.0940002858952134;0.49809812801744013;0.45539109059208177;-0.4751309016977493;-0.4342214911420626;1.0842879267382326;0.9994728638822887;10.008319508032963;0.416661388773507;-0.43522909513015;-0.4352291953627551;0.40972548396908637;0.36515687590464635;0.5483699371032887;0.9990017146367335
30.023833;1.0942091031341625;0.4971659990806688;0.45445049612412686;-0.47310448898829083;-0.43227890058012847;1.0845516035095697;0.9994825640812272;10.008598961001319;0.41666215367039494;-0.43522909876877447;-0.4352291940654611;0.4088141643676538;0.37097418453007897;0.5515806895719854;0.9989977226712207
30.024857;1.0943209928451543;0.4961751934264932;0.45349664624095537;-0.4719025680639045;-0.4311284136766803;1.084699315081009;0.9994931787280522;10.00887817171025;0.41666310473345525;-0.43522910263337267;-0.43522919279930633;0.40791677295369816;0.376848630859323;0.5548845323803002;0.9989941925513705
30.025881;1.0943470654435068;0.4951352618640937;0.4525334494883;-0.4714522019944426;-0.4306984627353038;1.084741090496399;0.9995047230297209;10.009156985071115;0.4166642632637772;-0.4352291067174733;-0.4352291915709708;0.40703331696616163;0.38271721494306105;0.5582383273357373;0.9989910848831826
30.026905;1.0942933915679898;0.49405562568701633;0.4515668103336318;-0.47167805436066956;-0.4309176694589226;1.0846879600387351;0.9995171853503901;10.009435326804327;0.416665651704621;-0.4352291110121344;-0.4352291903838882;0.40616680189286897;0.3885209389439215;0.5616022544564594;0.9989883592860669
30.027929;1.094171040770856;0.49294430451277915;0.4505993208353584;-0.47250814790701157;-0.43171604369618066;1.0845499585150864;0.9995305327771024;10.009713132096554;0.41666729410943754;-0.43522911550512045;-0.4352291892373418;0.40532022908352383;0.3942098030623285;0.5649413031852699;0.9989859832454927
30.029977;1.0937801354331391;0.4906675301426217;0.4486766501175773;-0.47560749446574935;-0.43469483365600725;1.0840891162060258;0.9995447245448912;10.009990330075773;0.41666921453068456;-0.43522912018213056;-0.4352291881275186;0.40369159531347404;0.4050428035661965;0.5713990101524486;0.998983929026792
30.032025;1.0932063493483908;0.48835471766681554;0.4467943297119558;-0.4802829143621206;-0.43919014916337595;1.0834074449875801;0.999559722561837;10.01026690506067;0.4166714333715261;-0.4352291250307158;-0.43522918705012575;0.40215589874221497;0.4149949366828553;0.5774233279414537;0.9989821680294902
30.034073;1.0925037214700388;0.48605308951253334;0.44497273001789306;-0.48606681787278155;-0.44475671745495243;1.0825699372965363;0.9995754912792866;10.010542944654851;0.41667396594048495;-0.43522913004255886;-0.435229186000877;0.4007201438527899;0.4239012015630159;0.5828666754395768;0.9989806725283753
30.036121;1.0917212397261695;0.48380362308661257;0.4432289994236822;-0.49253973942227114;-0.4509942147277573;1.081634581943284;0.9995919898399863;10.010818606579543;0.4166768229547681;-0.4352291352119486;-0.4352291849735839;0.39938934083816224;0.43165959923851605;0.5876254160661735;0.9989794186492185
30.038169;1.0909008960894584;0.4816409262153004;0.4415776681157265;-0.4993355858762688;-0.4575523665323591;1.080652384162725;0.9996091660572601;10.01109403221522;0.4166800102364673;-0.4352291405336352;-0.43522918395799504;0.3981645037014143;0.43823013281866635;0.5916412872950468;0.998978384238598
30.040217;1.0900785856264494;0.4795918451061551;0.440028921624811;-0.5061503100108161;-0.4641384930275222;1.079666370560691;0.9996269530151132;10.011369261585584;0.41668352854791796;-0.435229146001898;-0.4352291829391124;0.39704664783781235;0.44362081000726167;0.5948959870537126;0.9989775426962566
30.042265;1.089282368485297;0.4776759109597406;0.43858962077740316;-0.5127398326326804;-0.47051661975278625;1.078710583488291;0.9996452681492951;10.011644168441975;0.4166873750790172;-0.43522915160992315;-0.4352291818977987;0.39603278682703313;0.44788364542742964;0.597406448582367;0.9989768573604384
30.044313;1.0885342614033264;0.47590668476951975;0.4372637227588067;-0.518920854283852;-0.4765079173310306;1.0778100826380155;0.9996640207212487;10.01191841906314;0.41669154570222916;-0.43522915734951273;-0.4352291808107617;0.3951209308924616;0.4510986605534456;0.5992163651126183;0.99897628120357
30.046361;1.087849135714363;0.4742898641201722;0.4360509084473293;-0.5245609747814757;-0.4819826008598419;1.076984945964061;0.9996831246780961;10.01219152335689;0.4166960373394101;-0.43522916321047644;-0.4352291796501441;0.3943050866275028;0.4533658791934771;0.6003863746619583;0.9989757628593011
30.048409;1.0872391256835436;0.47282993150449326;0.4349508634615341;-0.5295720303326401;-0.4868523152830238;1.0762482569569882;0.9997025060098108;10.012462990428197;0.4167008491607264;-0.43522916917985016;-0.4352291783849117;0.3935812568762515;0.454801321499202;0.600994275403665;0.9989752548345635
30.050457;1.0867081819133526;0.4715259979034185;0.43396160169080883;-0.5339095593443707;-0.49107241712921923;1.0756050891625797;0.9997221029105278;10.01273243991578;0.4167059821810406;-0.4352291752426631;-0.43522917698404123;0.3929414408887664;0.45552300070831275;0.6011196839332138;0.9989747204030688
30.052505;1.0862583146429952;0.4703712858670416;0.4330764561748692;-0.5375604444235853;-0.4946281147082891;1.075059503053914;0.9997418689112401;10.012999607615814;0.4167114398238969;-0.43522918138261657;-0.43522917541961664;0.39237963331443493;0.4556539226114608;0.6008494329931062;0.9989741434285584
30.054553;1.0858895954146353;0.46936015771043155;0.4322905344337553;-0.5405375853816599;-0.49752969584753076;1.0746085525055824;0.999761776612892;10.013264315045117;0.4167172281170746;-0.4352291875822264;-0.43522917366903957;0.39188882232930333;0.4553080869072178;0.6002643039779634;0.9989735399553503
30.056601;1.0855971162698894;0.46848379725213013;0.43159795430602277;-0.5428751713739829;-0.49980965173429515;1.07424828782568;0.9997818081575857;10.013526434730892;0.4167233521814586;-0.43522919382539826;-0.4352291717162231;0.39146199009338944;0.454596488945046;0.5994436583087263;0.9989729580332724
30.058649;1.085374931367767;0.4677296826111627;0.43098978429313445;-0.5446227464225047;-0.5015154421292584;1.0739707539599845;0.9998019418296757;10.013785879042345;0.41672981243513385;-0.4352292000991769;-0.4352291695513111;0.39109211439858854;0.45361812012836383;0.5984581875488652;0.9989724634615836
30.060697;1.0852170477022876;0.46708775679161935;0.430459335333524;-0.5458406434753532;-0.5027047937847765;1.0737699918555736;0.9998221547759933;10.014042611581392;0.4167366048055457;-0.4352292063899847;-0.4352291671690694;0.3907721678009852;0.45246096844028766;0.597370381522417;0.9989721247649881
30.062745;1.0851156753280953;0.4665448779008524;0.42999775113902927;-0.546594931761747;-0.5034418007698734;1.073634042220996;0.999842435938409;10.014296642584668;0.41674372132708193;-0.43522921267955256;-0.4352291645670012;0.39049611782275295;0.4512010192218508;0.596234247450624;0.9989720035981209
30.064793;1.0850627666046004;0.4660913301808563;0.4295993976977287;-0.5469531825262957;-0.5037922528928991;1.0735539463891461;0.9998627890853193;10.0145480059423;0.41675114687643616;-0.4352292189456961;-0.4352291617454752;0.39025693298907066;0.44990325441044465;0.5950946739379195;0.9989721491760045
30.068889;1.0850656830233933;0.4653924469969368;0.4289532199088644;-0.5468304870066141;-0.5036744726917138;1.0735407475780414;0.999883224010285;10.01479671416814;0.4167588572725352;-0.43522922516487156;-0.435229158710396;0.38986958949986317;0.44743465224328727;0.592975221173347;0.9989725982778233
30.072985;1.0851666638085533;0.4649150278303878;0.4284726543398315;-0.5458943917703776;-0.5027627679828809;1.073643496989729;0.9999037509202987;10.015042703694023;0.4167668240837544;-0.4352292313140943;-0.43522915547433694;0.3895760712841922;0.4452691887360847;0.5911492603866301;0.9989733791349289
30.077081;1.0853207241904732;0.46459514982399747;0.4281166814192693;-0.5445275042282077;-0.5014307262110996;1.0738082577818215;0.9999243839931388;10.015285846916262;0.41677502099397085;-0.4352292373733606;-0.4352291520541047;0.38935136495312445;0.44353783950180825;0.5896981010735809;0.9989745175063541
30.081177;1.0854918467298784;0.4643804176463041;0.42785127050920596;-0.5430347808444634;-0.49997608463670046;1.0739921011487246;0.999945145690491;10.015526041832532;0.41678342498421506;-0.4352292433286622;-0.4352291484691341;0.389173455730657;0.4422825816063996;0.5886376537031679;0.998976046225235
30.085273;1.0856549693236557;0.46422744120963166;0.4276463298430623;-0.541626711781781;-0.4986042372664127;1.0741630999367768;0.9999660619645847;10.015763255996243;0.41679201351998796;-0.4352292491729866;-0.4352291447430025;0.38902832768893414;0.44147539446632206;0.5879366715585385;0.9989780106743626
30.089369;1.0857949321173568;0.46411015136583245;0.4274838064286801;-0.5404343293052116;-0.4974426457493827;1.074305325427739;0.9999871490005291;10.015997523964991;0.41680076340581085;-0.43522925490377035;-0.4352291409032359;0.3889059672544217;0.4410472585450941;0.5875361644871551;0.9989804625945515
30.093465;1.0859036866237062;0.4640077266233295;0.4273476812342451;-0.5395125812437536;-0.49654537280784855;1.0744088493895207;1.000008405873478;10.01622902650583;0.4168096539037843;-0.4352292605195686;-0.43522913697695;0.38879836565103165;0.4409061526073217;0.5873615528644454;0.9989834472193194
30.097561;1.0859821050529397;0.4639129769046863;0.42723097902998913;-0.5388665444678782;-0.4959164988769552;1.0744737432732268;1.0000298202959754;10.016458153336533;0.4168186709994507;-0.4352292660182869;-0.43522913298727883;0.38870351795060826;0.44095805166758323;0.5873409204424584;0.9989869942491889
30.101657;1.0860330015506194;0.4638196626019026;0.4271268369430745;-0.5384675836176407;-0.495528240629237;1.0745050656040307;1.0000513761178758;10.016685397882688;0.41682780893168414;-0.4352292713973203;-0.43522912895240434;0.3886184209269787;0.44111992822592244;0.5874100057897377;0.9989911182163593
30.105753;1.0860622896288121;0.46372752424089897;0.4270326759983123;-0.5382658045894239;-0.4953318902883714;1.074508851326851;1.0000730539154314;10.016911208805734;0.41683707069916204;-0.4352292766558604;-0.43522912488293186;0.3885420717048481;0.44132375630920223;0.5875171101630393;0.9989958238206468
30.109849;1.0860759417418326;0.46364007840321164;0.4269493658533097;-0.5382034540190979;-0.4952715223926826;1.0744931140043699;1.0000948297692784;10.017135939017695;0.41684646920873525;-0.43522928179654746;-0.4352291207784267;0.38847346788698806;0.44151951335140316;0.5876240110086177;0.9990011102135954
30.118041;1.0860773920707234;0.4634856909194018;0.4268096129093362;-0.5382549626662321;-0.49532200876565213;1.074461853188664;1.000116676545917;10.01735986656102;0.41685602500181373;-0.435229286822831;-0.43522911662890496;0.38836560858917063;0.44177517695709934;0.5877508009993306;0.9990069735497646
30.126233;1.0860711746538878;0.463364706742206;0.4267039487362688;-0.5383827215947187;-0.4954466485478904;1.074420063757167;1.0001385662281996;10.017583228132338;0.41686576043391926;-0.4352292917353574;-0.4352291124205776;0.38828649508122287;0.4418377213151125;0.5877521589610183;0.9990134097625001
30.134425;1.0860740960500153;0.4632801243544174;0.426628509810541;-0.5384441231889041;-0.49550651361774617;1.0743887419400704;1.000160473966191;10.01780620522939;0.41687569560905907;-0.4352292965332192;-0.43522910813928595;0.3882301326865003;0.44173611961623777;0.5876458523874454;0.999020416680298
30.142617;1.0860910166725428;0.46322727287652654;0.4265770618858935;-0.5383916867527261;-0.4954556528355529;1.0743738813353856;1.0001823817070308;10.018028853538707;0.41688584760988645;-0.43522930121677667;-0.43522910377118196;0.3881915338555256;0.44153434981904327;0.5874766994383476;0.9990279916267509
30.150809;1.0861208568677305;0.46319796907358796;0.4265424663610942;-0.5382385802663053;-0.4953066426619391;1.074373468224375;1.0002042764535015;10.018251052884947;0.41689623125284503;-0.4352293057867629;-0.43522909930402165;0.3881637175691924;0.4412953962556348;0.5872874568637617;0.9990361280840219
30.159001;1.086158456573963;0.46318411245445656;0.4265192585385123;-0.538026792143254;-0.495100451767371;1.0743824844080574;1.0002261441649032;10.018472528929829;0.41690685795619237;-0.43522931024184314;-0.43522909472624244;0.38814270535103135;0.4410632471778154;0.5871085510608188;0.9990448145425019
30.169001;1.0862048088967031;0.46317769852416024;0.4264996455905347;-0.5377472030053098;-0.4948282189760437;1.0744019105994462;1.0002479640017463;10.01869291605655;0.41691773132022386;-0.4352293145766511;-0.4352290900232228;0.3881215189298877;0.4408148936444845;0.5869180690286931;0.9990540343506833
30.179001;1.0862508174692822;0.46317509271688734;0.426483807470828;-0.5374777539752104;-0.4945657873973244;1.0744197289298678;1.0002697089847068;10.018911839038221;0.41692884515250545;-0.43522931878115384;-0.4352290851768104;0.3881021795114389;0.4406043303999073;0.5867578815279134;0.9990637727145631
30.189001;1.0862934180606798;0.4631710583790964;0.42646808298706923;-0.5372328216973844;-0.4943277467380811;1.0744339336079496;1.0002913544340652;10.019129000160877;0.41694018792801585;-0.4352293228427959;-0.43522908016882;0.3880837068439806;0.4404145556542974;0.5866145399085244;0.9990740275172757
30.199001;1.0863355804159958;0.46316834465768647;0.42645379276416784;-0.5370098760713404;-0.49411037958648835;1.0744455408570193;1.0003128846859775;10.019344187985569;0.4169517494610294;-0.4352293267495617;-0.43522907498401153;0.3880661183426085;0.44022956958253967;0.5864760196173967;0.9990848079346204
30.209001;1.086376130368407;0.4631648057008711;0.42643937710767355;-0.5367947333316395;-0.49390113271647124;1.074457581165043;1.0003342900529848;10.01955719663555;0.41696352449391416;-0.43522933049138873;-0.43522906961127716;0.38804742906559875;0.4400393737404969;0.5863334876858964;0.9990961226006975
30.219001;1.0864170975234448;0.4631605914834547;0.4264241363768298;-0.5365780336722864;-0.49369043997379325;1.0744690855373793;1.0003555587947235;10.019767746649334;0.4169755121364915;-0.43522933406005276;-0.43522906404398937;0.38802965361866004;0.4398429713709844;0.5861875119968025;0.9991079764900674
30.229001;1.0864593174588049;0.4631585760565536;0.4264103501630579;-0.5363584995693458;-0.4934767179853427;1.0744820814405336;1.0003766744166827;10.01997543267046;0.41698771273016716;-0.4352293374490234;-0.43522905828018377;0.3880118076436041;0.43964236814563484;0.5860389283825523;0.9991203785563157
30.239001;1.0865028231349945;0.4631574381219834;0.4263967515279151;-0.5361366552630602;-0.4932604045245337;1.0744955931652715;1.0003976181200476;10.020179722624166;0.4170001237306429;-0.4352293406534808;-0.43522905232352777;0.3879949057208704;0.4394395735790933;0.5858898908449258;0.9991333428605962
30.249001;1.0865454920424484;0.46315580181500926;0.42638286254209984;-0.5359106671434943;-0.49304074220237504;1.0745106431422884;1.0004183682879002;10.0203800292419;0.41701273693318347;-0.4352293436698062;-0.4352290461851757;0.38797795733556895;0.4392376003739281;0.5857419783898731;0.9991468799421613
30.259001;1.0865891893408717;0.4631541920877356;0.42636839095215767;-0.5356867883662003;-0.4928226004558962;1.0745262561831779;1.0004388974934855;10.020575796848556;0.4170255388327397;-0.4352293464947316;-0.4352290398842765;0.3879599648682668;0.43903546083999384;0.5855937677520905;0.9991609893644885
30.269001;1.0866319312721184;0.46315270405387476;0.42635416524493447;-0.5354607776471886;-0.49260293792066;1.0745424622808049;1.0004591728789902;10.020766572300763;0.41703851256866925;-0.4352293491252196;-0.4352290334458116;0.3879429264686854;0.43883416551271826;0.5854473191352958;0.9991756551330597
30.279001;1.086674574157581;0.46315133469711456;0.4263398159318915;-0.53523596202871;-0.49238438503808085;1.0745582917018999;1.00047915669418;10.020952031521178;0.4170516388664755;-0.43522935155945425;-0.43522902689781146;0.38792484171155245;0.4386327261498038;0.5853005422237644;0.9991908438794695
30.289001;1.0867179583377409;0.4631499008404479;0.4263248115886765;-0.5350120489153265;-0.4921662429865117;1.0745757714525859;1.0004988001535613;10.021131934556744;0.4170648965380222;-0.43522935379682304;-0.4352290202699052;0.3879077126745989;0.4384301584446579;0.5851539883071339;0.9992065110051392
30.299001;1.08676006242575;0.46314861069786417;0.42631010087394405;-0.5347872107918109;-0.49194768997915383;1.0745929343038974;1.0005180375760716;10.021306103878327;0.4170782648081155;-0.43522935583559846;-0.43522901359229377;0.38789053903262855;0.4382284811734041;0.5850084689444184;0.999222611277879
30.309001;1.0868027078468472;0.4631477298619048;0.4262951837532482;-0.5345628738954632;-0.491729156493207;1.0746118230051294;1.0005367895741326;10.02147448417116;0.4170917261478493;-0.435229357670712;-0.4352290068934689;0.3878723156659906;0.4380257138901546;0.5848617940528675;0.999239107272159
30.319001;1.0868437283403267;0.4631471230020967;0.4262807593581736;-0.5343383538318683;-0.49151093927321476;1.0746314762116937;1.0005549714849165;10.021637175136872;0.4171052672985402;-0.43522935929342227;-0.43522900019813193;0.3878550360517331;0.4378238765342447;0.584716756453506;0.9992559717628826
30.329001;1.086885116809333;0.4631461112508265;0.42626540709066774;-0.5341127875296169;-0.49129129602328325;1.0746509148567978;1.0005725018544929;10.021794400267694;0.41711887821889787;-0.4352293606918254;-0.4352289935272432;0.3878366954303801;0.4376209909026745;0.5845705072892634;0.9992731820882483
30.339001;1.0869246949381008;0.46314416039650275;0.42624949001095874;-0.533888305182995;-0.4910731342048197;1.0746721400842916;1.0005893057010413;10.021946489703902;0.41713254988036463;-0.4352293618518753;-0.4352289868989645;0.3878192918733514;0.4374180806396701;0.5844251061005628;0.9992907152786638
30.349001;1.08696450473701;0.46314294193248423;0.4262337613010658;-0.5336627157875165;-0.490853490965813;1.0746941339073033;1.0006053127226886;10.022093874166911;0.4171462738385574;-0.4352293627585462;-0.4352289803295658;0.3878018263402853;0.43721516875688055;0.5842798870938828;0.9993085479702606
30.359001;1.0870024641081313;0.46314117706825986;0.42621788269148103;-0.5334366034255957;-0.49063382821235973;1.0747158586536103;1.0006204601622262;10.0222370536964;0.41716004196882184;-0.43522936339579027;-0.4352289738333222;0.3877832994475355;0.43701227527712094;0.5841341888914162;0.9993266541564244
30.369001;1.0870405035041657;0.46313919890401195;0.42620142934045924;-0.5332125982606399;-0.49041568594024837;1.074739256506442;1.0006346995208508;10.02237654970983;0.4171738425676664;-0.4352293637476773;-0.43522896742080286;0.387765707627277;0.4368094165298001;0.5839893383993402;0.9993450001933393
30.379001;1.0870767198785378;0.4631370920302156;0.4261852506651617;-0.5329864631386749;-0.4901960232342114;1.0747632531368947;1.000647994512619;10.022512866327437;0.417187657984945;-0.4352293638025276;-0.4352289610982812;0.3877470449309015;0.4366066065959151;0.5838440085117478;0.9993635387828412
30.389001;1.0871130561663112;0.4631351895600541;0.42616891629923576;-0.5327608273071008;-0.4899763800980772;1.074787769572716;1.0006603113297856;10.0226464900208;0.4172014675105389;-0.43522936355542025;-0.43522895486892266;0.3877293082591032;0.4364028590772598;0.5836987757749843;0.9993822051708587
30.399001;1.0871474560822418;0.46313336756343654;0.4261531353661118;-0.5325350099255034;-0.4897570531771823;1.0748117338281467;1.0006716174878936;10.022777909085558;0.4172152496025501;-0.43522936300707693;-0.4352289487337764;0.38771149977705205;0.4362001857364325;0.583554471979208;0.9994009235324759
30.409001;1.0871820076054128;0.46313102041145643;0.42613654337814916;-0.5323093507571036;-0.4895374100961712;1.0748370816613793;1.0006818916330946;10.022907600712529;0.41722898127254304;-0.4352293621631805;-0.4352289426920042;0.3876926257936168;0.4359975949203231;0.5834096839584125;0.9994196229112489
30.419001;1.0872156568058053;0.46312843475199855;0.426119821524854;-0.532083679797864;-0.4893177670537015;1.0748627521076304;1.0006911307428825;10.023035955647273;0.4172426377988782;-0.43522936103454934;-0.43522893674032653;0.3876746951896138;0.43579409310531736;0.5832649872162147;0.9994382513001641
30.429001;1.0872473555803566;0.4631246404863829;0.42610248875070894;-0.5318566814507537;-0.4890973858673463;1.0748886866007838;1.0006993484078808;10.023163202682603;0.4172561927669597;-0.43522935963504356;-0.4352289308722556;0.3876557192408964;0.43559168620750305;0.5831205368267094;0.9994567803758367
30.439001;1.0872792096037387;0.4631215899865518;0.4260855146875415;-0.5316309870965127;-0.48887774288311947;1.0749148283605423;1.0007065673507076;10.023289422128622;0.4172696178728795;-0.43522935797705503;-0.43522892507811517;0.38763771084310594;0.4353883792482158;0.5829761419413798;0.9994752018493308
30.449001;1.087309139273761;0.46311741805814327;0.4260680004758172;-0.531405172536676;-0.4886584714422306;1.0749401199214725;1.0007128132339216;10.023414608781412;0.4172828829181859;-0.43522935606729185;-0.43522891934715185;0.3876186822605309;0.43518517607267887;0.5828311880826992;0.99949351674809
30.459001;1.0873392656259393;0.4631139627272784;0.42605081297051833;-0.5311794547887353;-0.48843882849806614;1.0749665030632876;1.0007181159300447;10.023538744777397;0.41729595675887404;-0.4352293539059282;-0.43522891367068584;0.38760064426722385;0.43498307955699067;0.5826877093712016;0.9995117222745035
30.469001;1.087368568300209;0.46311027076731776;0.42603348596072216;-0.5309525183494591;-0.4882180758439237;1.0749929200792268;1.0007225156105297;10.02366186434411;0.4173088100283976;-0.43522935148904524;-0.4352289080427016;0.38758160598644725;0.43478009293955583;0.5825428367466546;0.999529805713947
30.479001;1.0873960351639511;0.46310677449151183;0.426016832368487;-0.530726608938498;-0.4879987490105124;1.075019316321019;1.000726066318569;10.023783994004317;0.41732141694713293;-0.43522934881203007;-0.43522890245854395;0.3875635727066282;0.43457722165525325;0.5823986030900437;0.9995477465314386
30.489001;1.0874238114584203;0.46310276815548684;0.42599939628994715;-0.5304996489345161;-0.4877779963601653;1.0750456459163027;1.0007288349339538;10.023905001159672;0.41733375551768453;-0.43522934587285916;-0.43522889691477396;0.387544543919487;0.4343754732229893;0.5822543883765834;0.9995655219729427
30.499001;1.0874499076486863;0.4630982742693528;0.425982020724119;-0.5302733757838496;-0.48755833393220144;1.0750718741295184;1.000730898753992;10.02402459058012;0.41734580840183;-0.4352293426741747;-0.435228891409615;0.38752651436709357;0.4341728555487087;0.5821099999586274;0.999583113491172
30.509001;1.0874763340242386;0.4630934704054878;0.4259641310321148;-0.5300467930574532;-0.48733797219973635;1.0750979751648082;1.0007323413110258;10.0241424589016;0.41735756135687335;-0.4352293392228154;-0.43522888594201786;0.3875084764775845;0.4339703772727784;0.581965495197049;0.9996005090061479
30.519001;1.0875022512760115;0.46308909374586654;0.4259467866943014;-0.5298210045225664;-0.48711832925672693;1.0751229316804864;1.0007332443645764;10.024258354940798;0.41736899910329056;-0.43522933552732856;-0.4352288805095069;0.3874894216432942;0.43376805069426205;0.58182018399484;0.9996177030667052
30.529001;1.0875266092690814;0.463083605325696;0.42592903892550754;-0.5295938904679768;-0.48689794795778923;1.0751487338670762;1.000733680545067;10.024371988361493;0.41738010506477247;-0.43522933159648775;-0.43522887510788505;0.3874713396027421;0.4335658924300104;0.5816753728357735;0.9996347004181596
30.539001;1.087551542673748;0.4630788809057626;0.4259118293021311;-0.529366871326356;-0.4866771952559576;1.075174374025488;1.0007337092459376;10.024482956559373;0.41739086514257245;-0.4352293274399363;-0.43522886973372266;0.3874522168907985;0.4333639200069097;0.581529709224514;0.9996515154614477
30.549001;1.08757604241118;0.46307528497716344;0.4258959338059203;-0.5291409871535149;-0.4864574969155419;1.075199838832926;1.0007333740767574;10.024590774305427;0.41740126937821653;-0.4352293230681912;-0.4352288643854133;0.387434036295576;0.43316214885738236;0.5813845081871506;0.9996681658061973
30.559001;1.0875991102957665;0.4630693919403684;0.42587863108029145;-0.5289138382711491;-0.4862371155162883;1.0752251079090305;1.0007327014796499;10.024694965892492;0.4174113075075801;-0.4352293184922598;-0.4352288590624021;0.38741477763811083;0.4329605924468001;0.5812384230305037;0.9996846682818123
30.569001;1.0876228996327586;0.4630643101797829;0.4258619639071534;-0.528686783626453;-0.4860163627498518;1.075250162307885;1.000731699241691;10.02479515146007;0.4174209619901865;-0.43522931372536977;-0.43522885376561754;0.3873964187190772;0.4327592647468709;0.581092769227178;0.9997010361343366
30.579001;1.0876464165661108;0.46305922000013044;0.42584558751449303;-0.5284609242395452;-0.48579671969299354;1.0752749926934442;1.0007303583221756;10.024891072203282;0.41743020749472476;-0.43522930878407445;-0.4352288484970136;0.38737693626553227;0.4325581825622596;0.5809461966852942;0.9997172744110073
30.589001;1.0876686656454762;0.46305311853705333;0.4258289846184876;-0.52823374048505;-0.4855763381583428;1.0752996037791487;1.0007286622320892;10.024982537415248;0.41743901945901557;-0.43522930368533563;-0.43522884325757966;0.387358307555553;0.4323573642627447;0.58080002495255;0.9997333762950722
30.599001;1.087691796936443;0.46304789908673744;0.4258130662274484;-0.5280066502651217;-0.4853555852968222;1.07532301765029;1.0007265992805692;10.025069312681676;0.41744738281747895;-0.4352292984433441;-0.43522883804746454;0.38733851248901774;0.4321568262314342;0.5806529141011891;0.9997493242043772
30.609001;1.0877147631637554;0.4630421641175514;0.4257969635209391;-0.527779948995586;-0.48513522312607493;1.0753472697024218;1.0007241718336348;10.025151016940141;0.4174552921915738;-0.4352292930712048;-0.4352288328678828;0.38731953389274965;0.4319565814654823;0.5805061934186735;0.9997650947048685
30.619001;1.0877367055868272;0.46303660139548225;0.4257816379396649;-0.5275535366487354;-0.484915560418748;1.075371399262002;1.0007213968966908;10.025227105018317;0.4174627458853808;-0.4352292875848593;-0.4352288277225325;0.38729935405738386;0.4317576402874741;0.5803592661403254;0.9997806608358116
30.629001;1.0877595901561112;0.46303261513010835;0.42576758560919326;-0.5273263505893213;-0.48469475209368534;1.075395445796489;1.0007182973706632;10.025296944744303;0.4174697408121844;-0.4352292820031639;-0.4352288226186223;0.38727995070768356;0.43155801033734625;0.5802119609473128;0.9997959947295865
30.639001;1.0877823653004146;0.4630269733028202;0.42575220530623564;-0.5270996136698214;-0.4844743897345394;1.0754194501785919;1.0007148951283147;10.025359945889177;0.41747627196777287;-0.43522927634378916;-0.43522881756643467;0.3872592988354582;0.43135869569581176;0.5800636673100046;0.9998110744120549
