time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.649001;1.0878041219165742;0.4630215888902549;0.4257375603094619;-0.5268731663989857;-0.4842547269121218;1.0754434549481502;1.0007112105696818;10.025415659831221;0.41748233507952676;-0.43522927061961036;-0.43522881257698925;0.38723937759316657;0.43115969786691855;0.5799156995895514;0.9998258840849574
30.659001;1.0878267574110494;0.4630161742402389;0.42572259134803053;-0.5266464057492021;-0.4840343644399579;1.0754675006386334;1.0007072619484907;10.025463744984705;0.4174879283586506;-0.43522926483875957;-0.43522880766105754;0.38721817385746193;0.43096101843315265;0.5797667094322678;0.9998404076413568
30.669001;1.0878493894999104;0.46301143754214913;0.425708246108148;-0.5264192321650589;-0.48381361129402345;1.0754916195636028;1.0007030621230477;10.025503842507248;0.4174930514431477;-0.4352292590069893;-0.4352288028301685;0.3871976787256995;0.43076265999789004;0.5796180267779646;0.9998546312925337
30.679001;1.087870999088681;0.4630065650466876;0.4256941382830564;-0.5261927498761491;-0.4835939483999086;1.0755148340082525;1.0006986179864643;10.02553555048262;0.4174977031638039;-0.435229253130079;-0.43522879809613524;0.38717588351484383;0.4305646259271677;0.5794683156098827;0.999868553144004
30.689001;1.087893565457147;0.4630017552544289;0.4256796557353974;-0.5259659534476764;-0.4833735858069779;1.0755391593684276;1.0006939330514784;10.025558502815734;0.41750188061233345;-0.4352292472165312;-0.4352287934683696;0.3871547820538339;0.4303669211022009;0.5793189154361005;0.9998821837984398
30.699001;1.0879152199211386;0.4629972839483266;0.4256657806187423;-0.5257382403457198;-0.4831528131473233;1.0755636078211261;1.0006890047004662;10.025572420058229;0.41750557918914133;-0.43522924127998713;-0.4352287889522649;0.3871333763000605;0.4301695519581869;0.5791691661058206;0.9998955381667121
30.709001;1.087937940977291;0.46299471593834624;0.42565319234193816;-0.525512166592448;-0.48293311438593545;1.0755881927522812;1.0006838202685133;10.025577136740042;0.41750879249383727;-0.4352292353380192;-0.43522878455089925;0.38711067959809314;0.42997352353003226;0.5790191566007644;0.9999086290370394
30.719001;1.0879607155587017;0.4629906072701364;0.4256391474695208;-0.5252853344028071;-0.4827127517180683;1.0756129347668217;1.0006783664102423;10.025572635972122;0.41751151259186253;-0.4352292294067504;-0.43522878026788175;0.3870887157491611;0.42977683736057426;0.5788687589355049;0.9999214655269436
30.729001;1.0879826790538623;0.46298689064435317;0.425625782406783;-0.5250587938327089;-0.482493088810739;1.075637866140268;1.0006726440858749;10.02555905767419;0.41751373113091805;-0.43522922349666454;-0.4352287761085608;0.3870655141037997;0.4295804950649136;0.5787174104231606;0.9999340529891731
30.739001;1.0880057530150418;0.46298324441302047;0.42561205684047004;-0.5248319378754469;-0.4822727261471562;1.0756630264086626;1.0006666708279057;10.025536662829047;0.41751544119160594;-0.4352292176137718;-0.4352287720805513;0.3870431042369655;0.42938450145005397;0.578566484621691;0.9999463919392857
30.749001;1.088029049602946;0.46298039663535706;0.4255989789912877;-0.5246058766426703;-0.48205308276982284;1.075687448604443;1.0006604742496417;10.025505745232485;0.417516637005334;-0.435229211763372;-0.43522876819433226;0.38701951433931125;0.4291898608825567;0.5784154243926173;0.999958475916398
30.759001;1.0880515286189048;0.4629773194827234;0.4255860026630565;-0.5243780933086162;-0.48183231027202483;1.0757131473281707;1.0006540865967575;10.02546653365268;0.41751731193249925;-0.43522920595188463;-0.43522876446275865;0.3869967728458079;0.4289945735105473;0.5782641180332213;0.9999702894259968
30.769001;1.0880751492247698;0.4629744214316709;0.42557273749383595;-0.5241524092550847;-0.48161305745476624;1.0757391176185196;1.0006475367634635;10.025419154843071;0.41751746106450355;-0.4352292001860431;-0.4352287608996264;0.3869729091069708;0.428800636523233;0.5781127475083788;0.9999818097067359
30.779001;1.0880980249225196;0.4629718293141547;0.4255600394870318;-0.5239258102876804;-0.48139339482111765;1.0757653418389561;1.000640847154064;10.025363642067637;0.4175170856073229;-0.43522919447157865;-0.43522875751879125;0.38694995161928303;0.42860604610498365;0.5779612014415573;0.9999930145423838
30.789001;1.0881221069439013;0.4629698287277144;0.42554739899483124;-0.5236997014733065;-0.48117375171117965;1.0757917932821952;1.0006340455599527;10.025299959041085;0.41751619049697114;-0.43522918881302836;-0.4352287543355395;0.38692592823482536;0.42841279788574727;0.5778096641701826;1.0000038902022703
30.799001;1.0881463397855375;0.4629686560253402;0.4255354211209698;-0.5234727135747077;-0.4809533340579846;1.0758174308416804;1.0006271744137354;10.025228041674296;0.4175147787712935;-0.4352291832138784;-0.43522875136785544;0.3869028690825607;0.42821888742397907;0.5776580253021171;1.000014430173451
30.809001;1.0881698163088331;0.4629666124204432;0.42552286751379853;-0.5232460793075139;-0.48073367168101927;1.0758441970004475;1.0006202839233882;10.025147810467578;0.4175128507704492;-0.4352291776764833;-0.43522874863339994;0.38687980701514;0.4280263098025255;0.5775071235846582;1.0000246261444272
30.819001;1.0881944396519596;0.46296463692956236;0.42550983065082404;-0.5230203354158194;-0.4805144191919;1.0758710300741061;1.0006134240963835;10.025059150300262;0.417510407813702;-0.4352291722025278;-0.43522874614584284;0.38685577616096867;0.42783405893529997;0.5773555551014988;1.0000344643983747
30.829001;1.0882183382834556;0.46296291838277764;0.42549720551529646;-0.522793677578922;-0.48029475705574876;1.0758978753555746;1.0006066472910113;10.02496195570892;0.4175074558771237;-0.43522916679239304;-0.4352287439162086;0.386832813068202;0.42764212958260955;0.5772046609421713;1.0000439316840866
30.839001;1.0882435057972348;0.46296174498513815;0.4254844839822894;-0.5225675086584454;-0.48007511451350443;1.075924682752653;1.000600013453714;10.024856226368676;0.41750400665497983;-0.4352291614430049;-0.43522874195664696;0.38680895782665964;0.4274495196144347;0.577052360890948;1.0000530218194226
30.849001;1.0882679477418489;0.4629598025466694;0.42547125009678566;-0.5223412281096989;-0.4798558430021805;1.0759504058090192;1.0005935871568268;10.024742091682311;0.4175000761325039;-0.43522915614822366;-0.4352287402811669;0.38678625023226515;0.4272582279095921;0.5769014908079675;1.0000617399879983
30.859001;1.088293806609702;0.46295894280314653;0.42545837627753613;-0.5221162430248472;-0.4796373105736742;1.0759770063111023;1.0005874286317646;10.024619797159922;0.41749568272365145;-0.4352291509024461;-0.4352287389028536;0.3867627250833483;0.42706725082251595;0.576749987277629;1.0000701050992442
30.869001;1.088320066100763;0.46295813609425507;0.42544531688578313;-0.5218900377002809;-0.4794176686383711;1.076003454264473;1.0005815869393537;10.024489717501261;0.41749084613517823;-0.4352291457032249;-0.43522873783086546;0.3867404135333366;0.4268775840787354;0.5765999566014444;1.0000781447589562
30.879001;1.0883456980706085;0.4629565404511282;0.4254317014022299;-0.5216637213151717;-0.4791983977465062;1.0760297286499547;1.0005760960447447;10.024352322058128;0.41748558656837215;-0.43522914055035666;-0.43522873706969256;0.38671834747403255;0.4266872291275245;0.5764492659465014;1.00008588320547
30.889001;1.0883728066160883;0.4629560212881313;0.4254184228592375;-0.5214386997049635;-0.47897986603887494;1.076054822459215;1.0005709741606574;10.024208080319553;0.41747992510966114;-0.43522913544220243;-0.43522873662087025;0.386695559790425;0.4264971954737656;0.5762980035784987;1.0000933332438757
30.899001;1.0883992869504056;0.4629546624084142;0.42540454446904385;-0.5212123593233249;-0.47876059562519724;1.0760807428793018;1.0005662261678854;10.024057398361464;0.41747388527048757;-0.4352291303725258;-0.4352287364846439;0.3866740815453657;0.42630749571026494;0.576147532262079;1.0001004982700363
30.909001;1.0884272172400562;0.46295559823294874;0.4253921332240563;-0.5209872531304776;-0.47854200921880635;1.0761065088098984;1.0005618450001525;10.023900641082319;0.4174674915239629;-0.435229125329468;-0.4352287366584753;0.386651940473431;0.42611913841317595;0.5759972741149604;1.0001073788708266
30.919001;1.0884545239446002;0.46295499673976453;0.4253784779487531;-0.5207604876131717;-0.47832234915197414;1.076131154626983;1.0005578184643826;10.023738214430331;0.4174607641650159;-0.4352291202949273;-0.4352287371340288;0.38663116009569565;0.42593012465039;0.5758471146322321;1.0001139784905673
30.929001;1.0884821228100152;0.4629540972220054;0.4253643564524989;-0.5205353192781035;-0.47810418920445696;1.076156732029313;1.0005541450357465;10.023570617560605;0.4174537161816831;-0.4352291152454184;-0.4352287378968108;0.3866107591054905;0.4257424498808659;0.5756978826021876;1.00012030649974
30.939001;1.0885110723275782;0.46295424884322345;0.4253505872706802;-0.5203102363895684;-0.4778856587563026;1.0761823015882266;1.0005508405869101;10.023398431473954;0.4174463538244822;-0.43522911015665494;-0.4352287389290588;0.38658975334262546;0.4255541086342508;0.575547441809155;1.0001263760467936
30.949001;1.088539278049309;0.4629541598238076;0.42533678991298196;-0.5200846428458608;-0.4776671091102;1.0762069234832525;1.0005479290424526;10.023222289904808;0.4174386782229715;-0.4352291050094087;-0.4352287402139851;0.3865701595258658;0.4253670974344164;0.5753986378693118;1.000132198670593
30.959001;1.088568633937436;0.4629541369263501;0.4253224962252339;-0.5198599362649595;-0.4774489691299691;1.0762326536268634;1.0005454325680716;10.023042834038012;0.417430688453493;-0.4352290997928118;-0.43522874173892123;0.38655099709915003;0.42518041448810223;0.57525008268232;1.0001377812375087
30.969001;1.0885971905707876;0.4629543682085815;0.4253086413754296;-0.5196343184571597;-0.47723041983842024;1.0762575435805184;1.0005433686655267;10.02286064390624;0.4174223860905129;-0.4352290945037074;-0.43522874349519286;0.38653128716405905;0.42499405759233655;0.5751011289716609;1.0001431290146008
30.979001;1.0886268580448952;0.4629551426321589;0.4252947610447415;-0.5194091861646802;-0.4770118901175525;1.0762836446443833;1.0005417526509846;10.022676216268025;0.41741377733322366;-0.435229089143322;-0.43522874547542834;0.38651305083535586;0.42480802130813883;0.5749531443929539;1.0001482574839373
30.989001;1.0886555657784178;0.46295520292258485;0.42528053508314734;-0.5191851534752214;-0.47679484090898794;1.0763090136562166;1.0005406018496994;10.022490003721733;0.4174048710601189;-0.4352290837141903;-0.43522874767129827;0.38649430675945295;0.42462229508005755;0.5748048005718972;1.000153203386068
30.999001;1.0886843919237157;0.4629558119091886;0.42526672528226583;-0.518959499386725;-0.47657629208140584;1.0763357165218381;1.0005399333814131;10.022302418689556;0.41739567697480046;-0.4352290782185267;-0.43522875007325;0.38647706679557586;0.42443786401773215;0.5746581942225469;1.0001580207288212
31.009001;1.0887142566912786;0.46295699010379926;0.4252530015220994;-0.5187355386287484;-0.4763588725225457;1.076362826110823;1.0005397595127852;10.022113793784781;0.41738620730623605;-0.43522907265682353;-0.4352287526705859;0.3864603346976342;0.4242527114750291;0.5745111781903511;1.00016276441876
31.019001;1.0887430725290865;0.4629573244178432;0.42523887729334087;-0.518510261341098;-0.47614071390302126;1.0763894126725295;1.0005400913632334;10.021924369879295;0.41737647925811017;-0.4352290670267504;-0.43522875545073525;0.38644310975909446;0.424068820287416;0.5743645548698079;1.0001674754600547
31.029001;1.0887718893113425;0.4629583405415368;0.4252253286593059;-0.5182857795773569;-0.475923275146399;1.0764175315733537;1.00054094520026;10.021734283917347;0.4173665142895041;-0.4352290613237672;-0.4352287583995229;0.3864273893381893;0.42388416937753515;0.5742181813773227;1.000172178423953
31.039001;1.0888015551519694;0.46295939722563173;0.4252114151368285;-0.5180621831439117;-0.47570624577144127;1.0764452162532556;1.0005423393764514;10.02154354371923;0.4173563349692137;-0.43522905554312696;-0.4352287615028074;0.3864121678784706;0.423700728989692;0.5740728440778262;1.0001768905197508
31.049001;1.0888301237236981;0.46296190220062816;0.42519916969053145;-0.5178376172679646;-0.4754887519621758;1.0764734804825737;1.0005442835750884;10.021352074829297;0.41734596279109054;-0.4352290496817829;-0.43522876474801736;0.3863974365981051;0.42351746289718073;0.5739277791584392;1.0001816315198604
31.059001;1.0888584976283109;0.46296335145036044;0.42518592345202777;-0.5176130995912943;-0.4752713133637968;1.0765033282339316;1.0005467689854672;10.021159802992974;0.41733541945009406;-0.4352290437389656;-0.4352287681248523;0.38638218649349365;0.4233343361463468;0.573782284531115;1.0001864257771365
31.069001;1.0888865730097768;0.4629644685800412;0.42517236413238996;-0.5173889710619153;-0.4750542646456976;1.0765327648888503;1.0005497654450972;10.02096664395237;0.4173247293985121;-0.4352290377152301;-0.4352287716250521;0.3863684128915819;0.4231513183563164;0.5736376798544773;1.0001912965856863
31.079001;1.0889153835618923;0.4629667166915525;0.4251594152061752;-0.5171661336690986;-0.4748379551578421;1.0765638021368762;1.000553231173871;10.020772467411101;0.4173139189899784;-0.43522903161164894;-0.4352287752441361;0.38635511657300897;0.42296838057983044;0.5734932623532055;1.0001962573840406
31.089001;1.0889428147133904;0.46296868597064406;0.4251465951344807;-0.5169415802155343;-0.4746205165235264;1.0765944518052148;1.0005571296105287;10.020577154287825;0.41730301378887036;-0.43522902543058284;-0.43522877898585227;0.3863412991833392;0.42278649220934705;0.5733490655706501;1.0002013065412598
31.099001;1.0889697585633922;0.4629704073770156;0.4251335785448969;-0.5167186246717994;-0.47440457739056846;1.076625712665737;1.0005614375655616;10.020380663772793;0.41729203908073165;-0.4352290191777351;-0.4352287828630308;0.3863289593369464;0.42260362197501644;0.5732049313764417;1.0002064365336096
31.109001;1.0889962779270115;0.46297281096193826;0.42512119616869937;-0.5164952563337171;-0.47418824836080736;1.0766585652678307;1.0005661441133875;10.020183024217685;0.4172810219023888;-0.43522901286475585;-0.43522878689276107;0.386317095833345;0.4224217417610276;0.5730616301724906;1.0002116520953224
31.119001;1.0890233019357667;0.46297579777177894;0.42510899587489365;-0.5162723707223456;-0.4739719386007618;1.0766909836395113;1.0005712499180595;10.019984272778963;0.4172699895265819;-0.4352290065111465;-0.43522879109024637;0.3863057133503449;0.4222398297475264;0.5729183907993751;1.0002169712179885
31.129001;1.089048771789375;0.46297806349889165;0.4250965787968572;-0.5160493796957432;-0.4737559990969198;1.0767239508407322;1.0005767666043213;10.019784420553238;0.4172589659997473;-0.43522900014345645;-0.43522879546312304;0.38629382274985347;0.4220568699247178;0.5727737666541083;1.000222407315351
31.139001;1.0890737816975378;0.46298098830549994;0.4250847776471586;-0.5158259759011995;-0.4735396696740246;1.0767584618581771;1.0005827123381978;10.019583522023702;0.41724797218480975;-0.4352289937915528;-0.43522880000818587;0.38628343666131354;0.4218758481296983;0.5726312884841953;1.0002279594166525
31.149001;1.0890982851870423;0.46298406837877903;0.42507314380778;-0.5156025603861437;-0.4733233400838443;1.0767925138272971;1.0005891055091347;10.01938175917238;0.4172370276350216;-0.43522898748476535;-0.4352288047135221;0.38627356539436863;0.4216937486183196;0.572488039235075;1.0002336148425446
31.159001;1.089122238664861;0.46298686659492516;0.4250612902160479;-0.515380743105566;-0.4731085097504147;1.076827093610815;1.0005959585495117;10.019179403110204;0.417226148297912;-0.43522898124990994;-0.43522880956309545;0.38626421486354245;0.4215115541488739;0.5723447294251601;1.0002393492333694
31.169001;1.0891457514486431;0.46299025702970165;0.4250499739351556;-0.5151573042365271;-0.47289217976600856;1.0768621695530736;1.0006032737959831;10.018976697967064;0.4172153424862857;-0.43522897511054387;-0.4352288145385623;0.3862543853865237;0.4213302472838892;0.5722013923506494;1.0002451247703017
31.179001;1.0891687906491083;0.4629938817038084;0.4250388795730545;-0.5149350626563112;-0.47267695932277476;1.076897693388498;1.0006110471000458;10.018773815731139;0.4172046104450273;-0.4352289690865586;-0.43522881961918447;0.38624607009668727;0.421147809641904;0.5720578758857431;1.0002508921273987
31.189001;1.0891913281285541;0.4629972085179353;0.4250275338039949;-0.5147132105343609;-0.4724621283144997;1.0769346167991578;1.0006192782480061;10.018570960451193;0.4171939460222427;-0.43522896319396337;-0.4352288247833515;0.3862382540035624;0.4209662202430626;0.5719149468519488;1.000256592681909
31.199001;1.0892134925493475;0.46300124651139996;0.4250168206054795;-0.5144909457948252;-0.4722469074375085;1.0769709079288763;1.0006279798772828;10.018368500767826;0.41718333992104795;-0.43522895744555695;-0.43522883001069135;0.3862309159238557;0.420784456221032;0.5717718365013414;1.0002621622856087
31.209001;1.0892352771184874;0.46300552448581994;0.42500632317786535;-0.514268669502292;-0.47203168634501286;1.0770075522423324;1.0006371794237756;10.0181669547406;0.4171727843968958;-0.4352289518521043;-0.4352288352816493;0.38622403253483767;0.4206024951683897;0.5716285198495532;1.0002675388453897
31.219001;1.089256685209181;0.46300956829271595;0.4249956225931192;-0.5140467827315534;-0.47181685461491807;1.0770445466354837;1.000646911676086;10.017966842668844;0.4171622747076969;-0.43522894642259485;-0.4352288405757527;0.38621658296307726;0.42042031599031726;0.5714843067100132;1.0002726661890158
31.229001;1.089277876292308;0.463014435066019;0.42498564937554234;-0.5138256924948504;-0.4716027427963187;1.0770818971819316;1.0006572054611824;10.017768554433767;0.4171518068609022;-0.435228941164903;-0.4352288458717736;0.386210552782942;0.4202388976225828;0.5713412805853536;1.000277488248799
31.239001;1.08929887319092;0.4630195790377335;0.4249759231321405;-0.5136045908259242;-0.47138863074869736;1.077119616153338;1.0006680742479732;10.017572330057384;0.41714137648826755;-0.43522893608731655;-0.4352288511492572;0.3862049339448925;0.42005621650953373;0.5711972897295898;1.0002819418173863
31.249001;1.0893197165721378;0.4630245124883527;0.42496601737527967;-0.5133838788059198;-0.4711749080049432;1.0771577130593646;1.0006795154627486;10.017378311033657;0.4171309806285324;-0.43522893119836614;-0.4352288563887749;0.38619971979104617;0.41987424548654;0.5710538050352421;1.000285957315265
31.259001;1.0893406083712867;0.46303022146677625;0.42495679932087316;-0.513162754330825;-0.4709607954887088;1.0771961878348193;1.0006915128192437;10.017186564339987;0.4171206198843863;-0.4352289265058458;-0.43522886157082774;0.38619489876037943;0.4196919559223428;0.5709100881956783;1.000289460296534
31.269001;1.0893615970851562;0.46303621388884836;0.42494783744033326;-0.5129416184721395;-0.4707466827500105;1.0772350342094934;1.0007040356402566;10.016997108609436;0.4171102972530924;-0.4352289220169053;-0.4352288666757487;0.3861904502497108;0.4195093209442265;0.5707661341198125;1.000292370088993
31.279001;1.089382715474625;0.4630419943140793;0.424938698855821;-0.51272087231072;-0.47053295926290584;1.0772742450527488;1.0007170368422351;10.01680997942663;0.41710001360250804;-0.4352289177371492;-0.4352288716850067;0.386186346150745;0.4193263174648378;0.5706219384583756;1.0002946072718253
31.289001;1.0894031338512054;0.4630481946972313;0.4249303197127023;-0.5125004321947726;-0.4703199364676727;1.0773138121119559;1.00073045615807;10.016625228236514;0.4170897644164757;-0.43522891366890354;-0.435228876581691;0.38618255617915587;0.4191439267274087;0.5704782391373401;1.000296108242987
31.299001;1.0894248674014404;0.46305499065162237;0.4249221122226233;-0.5122792625214329;-0.4701058230188326;1.0773527242411458;1.000744230674431;10.016442847925186;0.41707953949119925;-0.4352289098118794;-0.43522888134899945;0.38617804945085543;0.4189601336059329;0.5703328991477264;1.000296832299347
31.309001;1.0894469402054827;0.46306158946615494;0.4249137752386805;-0.5120596919322785;-0.469893208481905;1.0773929724420914;1.0007583045001502;10.016262761406876;0.4170693237119381;-0.4352289061656082;-0.43522888596779546;0.38617479211539274;0.41877692527281607;0.5701887644996457;1.0002967587399583
31.319001;1.0894695290582666;0.4630688867973432;0.42490611206095324;-0.511839709026115;-0.46968020424128015;1.0774335606926413;1.000772630273222;10.01608486417552;0.41705909717467043;-0.4352289027301335;-0.4352288904159597;0.38617174659819037;0.4185932918628676;0.5700444486738682;1.00029588231851
31.329001;1.0894916652277624;0.4630759620567476;0.42489870299921106;-0.5116192249404637;-0.4694671804067802;1.0774745082568433;1.0007871668799808;10.01590902944035;0.4170488336570183;-0.43522889950439014;-0.4352288946717863;0.3861688730240751;0.41840922928635477;0.5698999799871767;1.0002942150830045
31.339001;1.0895154297633192;0.46308364294017096;0.4248915403075484;-0.5114004292077977;-0.4692552853623226;1.0775158392533999;1.000801879788095;10.015735125980052;0.4170385009863127;-0.43522889648474067;-0.43522889871854104;0.3861661324010085;0.4182247387397205;0.5697553815558624;1.0002917895470231
31.349001;1.0895398615679692;0.4630908785624677;0.4248840781178832;-0.5111808139660774;-0.4690426696325898;1.0775565729786352;1.0008167386273301;10.015563105421696;0.4170280651053035;-0.4352288936650605;-0.4352289025450232;0.3861634917061321;0.4180408215641534;0.5696114018781027;1.0002886494488143
31.359001;1.0895651384111738;0.463098725873349;0.42487725744302884;-0.5109619959210006;-0.4688307739865109;1.0775987225413426;1.0008317086974465;10.015393056003601;0.4170174932322692;-0.4352288910379028;-0.43522890614376186;0.3861609255795996;0.41785647446475144;0.5694673144936856;1.0002848341557549
31.369001;1.0895902654997283;0.4631061942406528;0.42487058768710645;-0.5107426776614299;-0.46861885872382447;1.0776412985658341;1.000846748625764;10.015225130046003;0.417006754354119;-0.43522888859573966;-0.4352289095108374;0.386158412448088;0.4176706890416961;0.5693223924550784;1.0002803732055736
31.379001;1.0896172140109663;0.4631135591999309;0.4248635728764662;-0.5105242386877085;-0.46840735176234;1.0776833143687248;1.0008618187893141;10.015059437978612;0.4169958186907048;-0.4352288863309464;-0.4352289126451414;0.3861559311255293;0.4174854553458443;0.5691781103492409;1.0002752911670432
31.389001;1.089644088897823;0.4631210184501737;0.4248571458095648;-0.5103061084196339;-0.4681965456233929;1.0777267853326185;1.0008768867622955;10.014896048744204;0.4169846565585975;-0.4352288842348409;-0.4352289155461286;0.3861534611876142;0.41730076600754634;0.5690344730066565;1.0002696160523383
31.399001;1.0896728318918365;0.46312872785682657;0.4248507016866608;-0.5100872464191251;-0.4679846487525503;1.077769718368864;1.0008919209569196;10.014735084378543;0.4169732379418444;-0.43522888229762285;-0.43522891821378307;0.3861509856005079;0.4171146183489544;0.5688900191492254;1.0002633863476516
31.409001;1.089701376081964;0.4631354814310876;0.4248439469312302;-0.5098694958108736;-0.46777423128396906;1.0778141019544392;1.000906878695514;10.014576762310835;0.41696153561807603;-0.4352288805094314;-0.43522892064980473;0.3861484943908592;0.4169290134696172;0.5687462212877702;1.000256652030069
31.419001;1.0897317812306444;0.4631429640989836;0.42483763203557007;-0.5096518215465967;-0.46756344360273244;1.0778579057750344;1.000921701926598;10.014421341772413;0.4169495312812151;-0.4352288788621249;-0.43522892285615744;0.38614598793949517;0.41674295427392233;0.5686023426306629;1.0002494677992388
31.429001;1.0897619574449298;0.4631498555461845;0.424831368929193;-0.509433648452459;-0.4673526363800096;1.0779030841682724;1.0009363270568647;10.014269072795727;0.4169372188236963;-0.4352288773504974;-0.4352289248333654;0.3861434764149958;0.41655644692516547;0.5684583732453268;1.0002418831996112
31.439001;1.089793868555692;0.46315572247109327;0.42482401031470124;-0.5092160123567383;-0.46714190325876875;1.0779475794191353;1.000950697856409;10.014120160040852;0.41692460167448936;-0.4352288759703444;-0.43522892658249884;0.3861409739691936;0.4163695040093522;0.568314302682217;1.0002339400944291
31.449001;1.0898254474929436;0.46316172521444243;0.42481745616968475;-0.5089994286996454;-0.4669325945105119;1.0779933303976703;1.0009647698930024;10.013974737435507;0.4169116891197782;-0.43522887471531424;-0.4352289281085295;0.38613849294012365;0.4161821431485995;0.5681701212041846;1.0002256773911624
31.459001;1.0898587828410264;0.46316833341885333;0.4248113704270669;-0.508782920583119;-0.46672291566257423;1.0780382849903518;1.0009785090701233;10.013832878099054;0.4168984967461563;-0.4352288735757174;-0.43522892942115127;0.38613704155543876;0.41599538160229116;0.568027229453476;1.0002171325352707
31.469001;1.0898918310520627;0.4631742159744636;0.42480538492936953;-0.5085659145287756;-0.4665132173104511;1.0780844083868737;1.000991888271668;10.01369458293655;0.4168850499785372;-0.43522887253824966;-0.4352289305330302;0.3861346235697987;0.4158082334599504;0.5678835191665033;1.0002083383944183
31.479001;1.0899255490707755;0.46317925239656843;0.4247990676867739;-0.5083492990366509;-0.4663039078598006;1.0781296821516784;1.001004882304578;10.013559788001002;0.4168713853304355;-0.4352288715868701;-0.43522893145700775;0.3861322395399468;0.4156207111539293;0.5677396602213801;1.000199318680306
31.489001;1.0899610337093912;0.4631847944046714;0.4247932667754848;-0.508132758431417;-0.4660942283521471;1.0781750915769013;1.0010174638802116;10.013428444521868;0.4168575443303706;-0.43522887070533317;-0.4352289322039145;0.38612988838285445;0.4154328257819143;0.5675956493614106;1.0001900857201824
31.499001;1.0899962265661813;0.46318959882491534;0.4247876668193608;-0.5079169303778366;-0.465885639092717;1.0782206134893217;1.0010296036762254;10.013300543305725;0.41684356424172864;-0.4352288698788093;-0.4352289327829254;0.3861275690739333;0.41524458475828574;0.5674514884755483;1.0001806457066424
31.509001;1.0900321143190543;0.46319393695191563;0.42478215119366697;-0.5076998819331797;-0.46567593987235645;1.0782672223854675;1.0010412727262392;10.013176073701949;0.4168294752572579;-0.4352288690928435;-0.4352289332040496;0.38612528367089605;0.4150569921723544;0.5673079151496114;1.0001710058880224
31.519001;1.090068641425086;0.4631974353299154;0.42477641521082227;-0.5074844339845682;-0.4654677392287295;1.078312904730278;1.0010524442530295;10.013055045366276;0.41681530482942386;-0.4352288683303903;-0.43522893348005576;0.38612303783211;0.4148690526859768;0.567164205986101;1.00016117781031
31.529001;1.090106901843375;0.4632014629086683;0.4247712976387654;-0.5072702700929618;-0.46526027833565453;1.0783586580549667;1.0010630941349266;10.012937521337554;0.41680108125964527;-0.4352288675696036;-0.43522893362623866;0.3861208385491904;0.4146807744280595;0.5670203716582346;1.000151178527543
31.539001;1.0901448347524965;0.46320461053317297;0.42476630571329776;-0.5070543998834594;-0.465051688192844;1.0784044779146156;1.0010731990929171;10.01282358524553;0.416786831146475;-0.43522886678519807;-0.4352289336594605;0.38611969334532703;0.41449216930448135;0.5668771037187214;1.000141030001784
31.549001;1.0901834027474628;0.4632074011899054;0.4247615257585734;-0.5068397292135215;-0.46484420757449785;1.0784503515091204;1.0010827334255565;10.012713288490204;0.41677257505780846;-0.4352288659533028;-0.4352289335991836;0.38611760883660523;0.41430425275845023;0.5667337795107676;1.000130756102088
31.559001;1.0902224942900616;0.4632080253216522;0.4247553082590686;-0.5066242991896155;-0.4646360609277593;1.0784962624722678;1.0010916666584342;10.0126065932528;0.41675832927686296;-0.4352288650563552;-0.43522893346915886;0.3861155865856929;0.4141160440792568;0.5665903554578291;1.0001203780060772
31.569001;1.0902621268487094;0.463210064126322;0.42475088533466876;-0.5064108177689027;-0.46442968956469843;1.0785421956538341;1.0010999605163682;10.012503381612426;0.41674411175329185;-0.43522886408511463;-0.43522893329629747;0.3861136209638995;0.4139275653521358;0.5664468333988808;1.0001099126982738
31.579001;1.0903021573986555;0.46321165799660635;0.4247465527135038;-0.5061961159430166;-0.46422220820031596;1.0785881346333126;1.0011075649496035;10.012403603424724;0.4167299448728304;-0.43522886303877595;-0.43522893310777927;0.3861127009248569;0.4137388394641947;0.5663038928128322;1.0000993761605905
31.589001;1.0903424857172666;0.46321288270625577;0.4247423575092372;-0.5059814037598207;-0.4640147265751755;1.0786340606989802;1.0011144220867052;10.012307384746894;0.41671585359681984;-0.4352288619251524;-0.43522893292857706;0.3861108113821628;0.4135498896618539;0.5661601656403635;1.0000887844200648
31.599001;1.0903829633398592;0.4632133275442783;0.4247379151370907;-0.5057682925107657;-0.46380874333319255;1.0786799596019159;1.0011204811505237;10.012214958317902;0.4167018621454501;-0.43522886076025485;-0.4352289327791579;0.38610893264078044;0.4133617388675471;0.5660170626580089;1.000078152280609
31.609001;1.0904236042815598;0.4632139123789237;0.42473400264251426;-0.5055547698402383;-0.4636023709054975;1.0787258266152902;1.0011257138902672;10.012126571368386;0.4166879928067217;-0.43522885956477536;-0.4352289326749046;0.3861070411698924;0.41317340881711684;0.5658738535649644;1.0000674972765047
31.619001;1.090464298744121;0.4632141602242601;0.42473018195370404;-0.5053412368861954;-0.46339599821197885;1.0787716652671662;1.0011301239632873;10.01204247731751;0.416674267997554;-0.43522885835845276;-0.4352289326288516;0.3861061129624178;0.41298492147581617;0.5657312262524609;1.0000568461551145
31.629001;1.0905050095040592;0.46321413464192907;0.42472650472035434;-0.5051289038814385;-0.4631907350068259;1.0788164860035179;1.0011337474828537;10.011962908244433;0.41666071132976457;-0.43522885715789605;-0.4352289326542022;0.38610412651911735;0.4127963004988922;0.5655878238336213;1.0000462298836519
31.639001;1.0905456652898944;0.4632132349787982;0.42472244209583043;-0.504915751550044;-0.46298475061880223;1.078862302668158;1.001136638638193;10.011887996880002;0.4166473455529774;-0.43522885597829813;-0.43522893276328856;0.38610206331058994;0.4126085711350903;0.5654450710284802;1.0000356670435282
31.649001;1.090586355131367;0.4632113429261445;0.4247178508678952;-0.5047034580328719;-0.4627795418209997;1.0789081252051822;1.0011388472369627;10.011817792187685;0.41663419191965406;-0.43522885483356716;-0.43522893296508225;0.38610090761219085;0.41242075861431365;0.5653029368222773;1.0000251557042128
31.659001;1.0906270302528478;0.46321040413049014;0.4247145348548915;-0.5044923047154953;-0.4625753875462605;1.0789529586144595;1.0011404127498844;10.01175235299108;0.4166212707831139;-0.435228853735911;-0.4352289332643299;0.3860986477285136;0.4122328843316324;0.5651600768263125;1.0000146804607133
31.669001;1.0906666970383074;0.4632086977068074;0.4247113044115801;-0.504279448152303;-0.46237010397988176;1.07899880667708;1.0011413779948606;10.011691713587146;0.41660859957477675;-0.4352288526992618;-0.43522893366249416;0.3860962764262044;0.4120449629564107;0.5650172001381397;1.0000042191091933
31.679001;1.0907073512316487;0.4632071545558998;0.424708237572809;-0.5040682748108798;-0.4621659491032587;1.079044668604363;1.0011417950841957;10.011635758837942;0.4165961923783058;-0.43522885174189707;-0.43522893415857006;0.3860947883749409;0.41185700316155865;0.5648750145208364;0.99999374200966
31.689001;1.090747928602526;0.46320477751136435;0.42470483176454854;-0.5038562821475167;-0.46196107288577615;1.0790895340750044;1.0011417172570294;10.011584192198296;0.4165840642587991;-0.435228850883753;-0.43522893474834023;0.3860921778685385;0.41167000965806116;0.5647329005736196;0.9999832124556143
31.699001;1.0907875042988964;0.46320231503630144;0.4247021250853788;-0.5036458168642649;-0.4617580078291518;1.079135389024361;1.0011411923857372;10.011536572572556;0.4165722340359185;-0.43522885014309354;-0.4352289354225047;0.3860894398435688;0.4114829849221211;0.5645908271865839;0.9999725917652543
31.709001;1.0908280020904637;0.46319991273358424;0.4246994908916424;-0.5034346135084068;-0.46155385191761783;1.07918022484571;1.001140261309358;10.011492362905539;0.4165607220425351;-0.435228849535385;-0.4352289361658153;0.38608757202250127;0.4112959306806009;0.5644494932847437;0.999961844321475
31.719001;1.0908683982814062;0.4631960279863175;0.42469589870695756;-0.5032234600124785;-0.46134975058595196;1.0792260376683116;1.0011389580390084;10.01145102894732;0.41654954629085833;-0.43522884907336673;-0.43522893695976356;0.3860845763084344;0.4111098486824058;0.5643082733292475;0.9999509397458922
31.729001;1.0909076090447312;0.4631922727335327;0.4246932260513637;-0.5030133666677377;-0.46114707316939396;1.0792708203505474;1.0011373109358306;10.011412143088034;0.41653871978555407;-0.43522884876876283;-0.4352289377876297;0.3860824580267502;0.41092374094117806;0.5641678177380738;0.9999398524936453
31.739001;1.090947679474562;0.4631891590802641;0.42469111544712657;-0.5028033439679322;-0.4609440259636955;1.079315556481654;1.0011353425060863;10.011375393120487;0.41652825075989586;-0.4352288486340049;-0.435228938637264;0.3860792221965798;0.410737610911021;0.5640267668560276;0.9999285591174257
31.749001;1.0909865011156012;0.46318547737791366;0.42468924391555957;-0.5025940407217059;-0.4607420689459241;1.0793612197179532;1.0011330683812136;10.011340531041553;0.41651814578744284;-0.43522884868110906;-0.4352289394998106;0.38607687172678606;0.4105514661212219;0.5638864979705244;0.9999170360006225
31.759001;1.0910260135117904;0.4631819166807687;0.4246874601627851;-0.5023839983747552;-0.46053902108016803;1.079405775608789;1.0011305000393071;10.011307344947017;0.41650841287208507;-0.4352288489192512;-0.43522894036605436;0.3860734100158759;0.4103653187850822;0.5637456497319;0.9999052605613235
31.769001;1.0910641754807668;0.4631777929600032;0.4246859150715243;-0.5021746759747497;-0.4603370634213692;1.0794501818328996;1.0011276514481837;10.011275651921956;0.4164990623308782;-0.4352288493551867;-0.4352289412235595;0.38607084231905703;0.4101801821447148;0.5636063315254094;0.999893212871433
31.779001;1.0911029044124976;0.4631721518702563;0.42468298027568196;-0.5019662857513822;-0.46013556818020235;1.0794943896273415;1.001124541914099;10.011245312224737;0.4164901051363203;-0.43522884999580985;-0.4352289420574003;0.3860671729262832;0.4099950669112056;0.5634664586379455;0.9998808744489284
31.789001;1.091140278191588;0.4631676249264304;0.4246818109515923;-0.5017581549397813;-0.45993471966918736;1.0795393502739068;1.0011211920301408;10.011216225059872;0.4164815510732532;-0.4352288508481765;-0.43522894285219327;0.386064402870066;0.4098099811195615;0.5633274134941172;0.9998682293897014
31.799001;1.0911772282403842;0.46316278998460575;0.4246807358072896;-0.5015488040554567;-0.45973276113310074;1.079583021172354;1.0011176218132334;10.011188257264854;0.41647340776006136;-0.43522885191722777;-0.4352289435923317;0.38606053262846457;0.4096259312893319;0.5631885596101601;0.9998552689252955
31.809001;1.0912147359691404;0.4631581521706345;0.4246798300387742;-0.5013411343946852;-0.45953193130917697;1.0796263667533765;1.0011138554160701;10.011161175233687;0.4164656784034574;-0.43522885320552124;-0.4352289442616176;0.38605756555581827;0.4094409232083042;0.5630498155132743;0.9998419888190433
31.819001;1.0912507779828555;0.4631528298213493;0.42467906652220705;-0.5011329752072111;-0.4593310820093664;1.0796693569530433;1.001109923526189;10.011134630549332;0.41645835971696316;-0.435228854715147;-0.43522894484286306;0.3860535057298323;0.40925696217859947;0.5629112705135375;0.9998283784376325
31.829001;1.0912862665518783;0.46314678476349924;0.42467805077866994;-0.5009264185887378;-0.459131730712903;1.0797119651074885;1.0011058583591506;10.011108196527644;0.4164514428591307;-0.4352288564478555;-0.43522894531699363;0.38605035304965724;0.40907405307478273;0.5627742993657419;0.9998144139735451
31.839001;1.0913212614232175;0.46313963143970555;0.4246764063656604;-0.5007183005282818;-0.4589309357780142;1.0797541658179237;1.0011016857113886;10.011081455383678;0.4164449157095295;-0.4352288584034178;-0.43522894566169906;0.3860471005607419;0.40889020055118624;0.5626367599155521;0.9998000629076361
31.849001;1.0913566842475706;0.46313382735778424;0.4246760334421308;-0.5005118031481176;-0.4587312146711668;1.0797959350239588;1.0010974199069969;10.01105406778641;0.4164387643170259;-0.43522886057997384;-0.43522894584987404;0.3860427357327664;0.4087074076575584;0.562499416500077;0.9997852992614393
31.859001;1.0913905261975967;0.4631273640479401;0.4246758785210996;-0.5003060279508389;-0.45853258386080575;1.0798372558660834;1.0010930638471165;10.0110257774736;0.4164329761266326;-0.4352288629749272;-0.4352289458505609;0.3860392456552427;0.4085246741760686;0.5623629091358923;0.9997701218671846
31.869001;1.0914237852105169;0.46312053647888207;0.4246758221802546;-0.5000990325865651;-0.45833284305325056;1.0798771304941344;1.001088610091869;10.010996397980659;0.4164275459073152;-0.43522886558478396;-0.43522894563347014;0.3860356192962185;0.4083419979726388;0.5622265465353805;0.9997545588411408
31.879001;1.0914564620544058;0.46311227203842553;0.4246748721046658;-0.49989329866306037;-0.45813426663096135;1.0799175861135641;1.001084038206113;10.010965804391562;0.4164224779004826;-0.43522886840673003;-0.43522894517334737;0.38603084183532693;0.4081603761499075;0.5620903626692912;0.999738652881392
31.889001;1.0914885070268485;0.4631044739990798;0.4246747794726149;-0.49968789676575504;-0.45793602348931145;1.0799576662170305;1.00107931258292;10.010933931538286;0.41641778130138735;-0.43522887144010086;-0.4352289444517911;0.386026889580564;0.4079788030653112;0.5619549950088274;0.999722445470902
31.899001;1.091520016616354;0.4630969087538488;0.4246752748980987;-0.49948208437717084;-0.45773739169577415;1.0799974174957263;1.0010743893643315;10.010900782501045;0.41641346472471086;-0.43522887468427573;-0.4352289434573477;0.3860227333339541;0.40779726847089354;0.5618197435308334;0.999705973346093
31.909001;1.0915509315421148;0.4630891207271905;0.42467593626916234;-0.49927626269007747;-0.45753875967756263;1.0800358833491783;1.0010692295782173;10.010866391674975;0.4164095330233828;-0.43522887813536754;-0.4352289421847061;0.3860173452690509;0.40761575821923607;0.5616839015732891;0.999689267193466
31.919001;1.091581233585324;0.4630811958036464;0.4246768159174234;-0.49907164272174454;-0.45734123721108993;1.0800751009362637;1.0010638072287659;10.010830747555312;0.41640598565672293;-0.4352288817845269;-0.4352289406334459;0.3860127024868969;0.40743525677220094;0.5615495454124568;0.9996723495290875
31.929001;1.0916109080734755;0.46307189142980615;0.4246767513504749;-0.498867073372065;-0.45714376941791174;1.0801130987022738;1.0010581096609266;10.010793798189102;0.416402817030263;-0.43522888561729656;-0.43522893880714203;0.38600778615105824;0.40725474934379824;0.5614152369238741;0.9996552411725845
31.939001;1.0916389576704448;0.4630633177716941;0.4246780415463102;-0.498663168648664;-0.4569473371731542;1.0801518966051693;1.0010521339115392;10.010755559844114;0.4164000186638707;-0.4352288896142166;-0.4352289367129477;0.38600257816209493;0.4070742221630761;0.5612809567014364;0.9996379686511205
31.949001;1.091667401896928;0.46305497487817876;0.42467942699334327;-0.49845852117064865;-0.4567498142380055;1.0801895101750953;1.0010458830474487;10.010716163094445;0.4163975812899513;-0.4352288937528706;-0.43522893436042104;0.38599605918466645;0.40689466322411877;0.561146730887405;0.9996205656396158
31.959001;1.0916952336458916;0.46304613116266313;0.4246806194760839;-0.49825547677262433;-0.45655378924012885;1.080227957871723;1.0010393678378553;10.010675772504078;0.41639549493140227;-0.435228898008523;-0.43522893175994454;0.3859902094380034;0.40671506456394535;0.5610132042382046;0.9996030760005394
31.969001;1.0917226111998601;0.4630364964962099;0.42468128934205923;-0.49805208181421734;-0.4563574307119389;1.080265266917857;1.0010326080184753;10.010634525285223;0.4163937473309723;-0.43522890235296324;-0.43522892892351717;0.3859840094503353;0.40653542076268806;0.5608796923925815;0.9995855556842876
31.979001;1.0917485681193966;0.4630277008412936;0.42468330991221365;-0.4978493524211075;-0.45616210785754246;1.0803034714835973;1.0010256225663716;10.01059252475124;0.4163923241233967;-0.4352289067545883;-0.43522892586771084;0.3859774407047801;0.40635572338614495;0.5607462086170856;0.9995680657261359
31.989001;1.0917752009875654;0.46301930007850567;0.42468546412015024;-0.49764709060286927;-0.4559668041516341;1.0803406039124173;1.0010184165452465;10.010549836017859;0.41639120984481076;-0.4352289111809146;-0.4352289226140163;0.3859704883408185;0.4061769592347574;0.5606135007213123;0.999550659548698
31.999001;1.0918016129497927;0.46301091835678776;0.4246877547719458;-0.4974448196090507;-0.4557715004201617;1.0803776820492663;1.00101097500316;10.010506504022096;0.41639038670739;-0.43522891560250543;-0.4352289191853717;0.38596314322509157;0.4059971147469999;0.5604801452968728;0.9995333728177686
32.009001;1.0918269020565716;0.46300097247025435;0.42468907411936263;-0.4972421233144389;-0.4555762323197652;1.0804147012210308;1.0010032671082891;10.010462541766781;0.4163898335306115;-0.43522891999698193;-0.43522891560342897;0.3859544005755747;0.4058191817032431;0.5603476574771759;0.9995162216130984
32.019001;1.0918531492612416;0.46299277756646484;0.4246916374809015;-0.4970410454001114;-0.45538203831162116;1.080451642892184;1.0009952639225252;10.010417866190602;0.41638952439354715;-0.4352289243512124;-0.43522891188832136;0.3859462581561451;0.4056401589825194;0.5602152654590778;0.9994992088385474
32.029001;1.091878413917641;0.4629842261571314;0.42469424630852326;-0.4968382714481926;-0.4551867153549062;1.0804894928568658;1.0009869548563048;10.010372284382541;0.416389425998691;-0.43522892865907553;-0.43522890805929776;0.3859377164132868;0.4054620482125391;0.5600837521882946;0.9994823344532814
32.039001;1.0919046810519442;0.46297584418307713;0.4246965851157394;-0.49663878790187005;-0.45499401922055477;1.080526252257666;1.0009783423205918;10.010325574487663;0.41638949949112464;-0.43522893291686204;-0.4352289041356795;0.38592877836645884;0.4052838479192831;0.559952407843002;0.9994656055278598
32.049001;1.091930094374873;0.4629664052736568;0.42469823302268145;-0.4964372672830517;-0.45479986079005746;1.0805629385680535;1.0009694258772148;10.010277597754627;0.4163897061139457;-0.4352289371215521;-0.4352289001369139;0.3859194480304551;0.4051055537789515;0.5598212446717574;0.9994490415326889
32.059001;1.0919566655782824;0.4629587955729675;0.4247010412945062;-0.4962373643634467;-0.4546067764586887;1.080599579701028;1.0009601985213097;10.010228359423555;0.4163900100738555;-0.4352289412713456;-0.43522889608060245;0.38590972933769746;0.4049281641245794;0.559691001800666;0.9994326716842371
32.069001;1.0919824748785756;0.46295095987538154;0.4247038616885486;-0.49603697748914566;-0.45441367295096285;1.0806362042418622;1.0009506539473736;10.010178023538304;0.4163903790963094;-0.43522894536442064;-0.4352288919806927;0.3858996269111343;0.40475068190471947;0.5595609749166447;0.9994165295536949
32.079001;1.0920085984087466;0.46294210519052464;0.42470553689443347;-0.4958366416528867;-0.45422062424506904;1.0806718346488902;1.0009407926337077;10.010126915687326;0.41639078570189086;-0.4352289493961589;-0.43522888784810193;0.38588914750804804;0.40457311177144106;0.5594311880885058;0.9994006509092752
32.089001;1.0920361023607936;0.4629351282880411;0.42470829887157374;-0.4956379230515914;-0.45402864965168876;1.0807084904775468;1.0009306237449975;10.010075447733099;0.4163912082855927;-0.4352289533586516;-0.43522888369326973;0.38587830078056057;0.40439546061986426;0.559301663613395;0.9993850733545051
32.099001;1.09206304319568;0.46292796308613116;0.42471100961852243;-0.49543872111610954;-0.45383665589272015;1.0807451979406995;1.0009201632105258;10.010023992908462;0.4163916296075191;-0.4352289572431582;-0.4352288795293473;0.3858670997456971;0.4042187416557575;0.5591731422229586;0.999369834321557
32.109001;1.09209045985651;0.46292101348564163;0.4247136366126424;-0.49523951043619885;-0.4536446621351965;1.0807819917422845;1.0009094275170267;10.009972856075914;0.41639203269381786;-0.4352289610414692;-0.43522887537398847;0.3858555602724954;0.4040419735847279;0.559044912338396;0.9993549651983056
32.119001;1.0921183839001485;0.4629130644029645;0.4247150525808736;-0.49504035083371545;-0.4534527231734404;1.080818905858413;1.0008984293083465;10.00992230261066;0.4163923990040144;-0.43522896474547323;-0.4352288712474332;0.3858436990094905;0.4038651768164358;0.5589169830878199;0.9993404854451865
32.129001;1.0921468447202698;0.4629065899967113;0.42471750429716293;-0.49484233424358026;-0.4532618391828982;1.0808549637320217;1.0008871825939547;10.009872557656461;0.416392711585582;-0.43522896834830227;-0.43522886716808185;0.385831532122465;0.40368937340449224;0.558790083015196;0.9993264041115673
32.139001;1.0921758199716392;0.4628998360687687;0.4247193793207321;-0.4946447102229473;-0.4530713431839798;1.0808921752522804;1.000875710910191;10.00982380607177;0.4163929574536861;-0.43522897184547615;-0.4352288631498185;0.3858190746824648;0.4035135880621974;0.5586634885551852;0.9993127252809765
32.149001;1.0922054297924977;0.4628925901046639;0.4247204205472357;-0.49444794771132194;-0.45288162373734664;1.0809285421302808;1.0008640470401546;10.009776181260426;0.4163931260580263;-0.4352289752330603;-0.43522885920214854;0.38580633878039117;0.40333784761464875;0.5585371938836431;0.9992994528510748
32.159001;1.092235641621421;0.46288667735678735;0.4247222969011482;-0.4942499051275388;-0.45269073976055774;1.0809660664653322;1.0008522273041576;10.00972970679707;0.41639320836899174;-0.4352289785055516;-0.4352288553309311;0.3857943321325491;0.40316318124381767;0.5584126021809069;0.9992865980000023
32.169001;1.0922664685079666;0.46288100531451615;0.4247239851003759;-0.49405306553507533;-0.4525009655604503;1.0810027538907139;1.0008402880738176;10.00968423418561;0.41639319884180714;-0.43522898165563934;-0.43522885153996027;0.38578106078576163;0.4029876206709868;0.5582868716580872;0.9992741855952778
32.179001;1.0922979178309533;0.46287436407688176;0.4247243553002628;-0.49385748880746333;-0.45231235590810853;1.0810406122632346;1.000828264911814;10.009639471309015;0.41639309829148863;-0.4352289846752142;-0.43522884783368265;0.3857675354659535;0.40281319879546734;0.5581621208921362;0.999262256137372
32.189001;1.092329991542729;0.4628690608348584;0.42472549972887674;-0.49366063197122895;-0.45212258173209313;1.0810776512863387;1.0008161907622761;10.009595096217364;0.41639291454277416;-0.4352289875583867;-0.4352288442184295;0.38575377424250906;0.40263994825184524;0.5580383289016322;0.999250866112214
32.199001;1.0923626878364256;0.46286401020985707;0.42472639753682623;-0.4934649782251608;-0.4519339173220829;1.0811148809749522;1.0008040923950747;10.009550816889515;0.4163926591767734;-0.4352289903060041;-0.43522884070161993;0.38573979852483403;0.4024669008835485;0.5579147553997179;0.9992400815201983
32.209001;1.0923959987504643;0.4628579495093538;0.4247258559875831;-0.4932693756589731;-0.45174530767513665;1.0811533043141008;1.0007919869984154;10.009506371270575;0.41639234286907634;-0.4352289929277686;-0.43522883729133927;0.38572662959961196;0.4022940878689838;0.5577920820489121;0.9992299616445485
32.219001;1.0924299063263;0.46285337132316573;0.4247261158097305;-0.49307491645526624;-0.4515577530221947;1.0811909074979595;1.0007798813000761;10.009461582926034;0.41639197267584754;-0.4352289954393158;-0.435228833996932;0.38571228913201866;0.4021215384936345;0.5576689192402622;0.9992205467932918
32.229001;1.092463381030258;0.46284861296526547;0.4247259994545534;-0.49287997692988667;-0.45137017923052913;1.0812286563537745;1.0007677755085458;10.009416429461828;0.41639155357186575;-0.43522899785685154;-0.43522883082808267;0.3856978000614759;0.40195027667181665;0.5575466687381478;0.999211863890463
