time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.239001;1.0924983776785273;0.4628432767851815;0.4247243263254872;-0.4926855604705034;-0.4511826793273623;1.0812665007202862;1.000755667623348;10.009371004899794;0.4163910934417384;-0.4352290001941499;-0.4352288277916931;0.38568318641440896;0.401778318168749;0.5574238664504275;0.9992039406153967
32.249001;1.092533851347052;0.4628393984043848;0.4247233107517567;-0.4924910755620895;-0.4509951246714856;1.0813043820046733;1.0007435507770592;10.009325405048166;0.41639060468664346;-0.4352290024631651;-0.43522882489065184;0.3856694721146783;0.4016086710441631;0.5573033454493491;0.9991968101225595
32.259001;1.0925687616359026;0.46283543747391465;0.42472189792294657;-0.4922973227084145;-0.4508086606577567;1.081342239970461;1.0007314088116062;10.009279666338417;0.41639010066646687;-0.43522900467586584;-0.4352288221261475;0.38565467921472163;0.4014383386085123;0.5571815308914871;0.9991905089333394
32.269001;1.0926050639170775;0.4628309355480096;0.4247188689532437;-0.49210409231341073;-0.4506222705379904;1.0813800165461889;1.0007192242497291;10.009233776767111;0.41638959376740026;-0.4352290068453028;-0.4352288195001638;0.38563982676028763;0.4012693218571786;0.557060534256323;0.9991850745779803
32.279001;1.0926407086762482;0.4628275224302167;0.4247164763699622;-0.49191032267092466;-0.4504358065703038;1.081417658465928;1.0007069964563613;10.009187662218652;0.4163890964281518;-0.4352290089859602;-0.4352288170164462;0.3856259300487272;0.4011006193809506;0.5569403029257847;0.999180541708977
32.289001;1.09267763287898;0.4628236408158905;0.42471250888638046;-0.4917182870331741;-0.45025052625959494;1.081455121992839;1.0006947492160878;10.00914116855964;0.41638862211854966;-0.43522901111386414;-0.4352288146803911;0.38561100103719154;0.4009332279256408;0.5568201499937859;0.9991769418787682
32.299001;1.0927137770295507;0.4628208488748156;0.42470916401144493;-0.491525712536804;-0.4500651721230242;1.0814923762850468;1.0006825193118714;10.009094117886535;0.41638818637020436;-0.4352290132460883;-0.43522881249837503;0.38559605065436037;0.40076514664260726;0.5566993026423455;0.9991743042702879
32.309001;1.0927500814902997;0.4628183259173074;0.4247053032776266;-0.49133312971572257;-0.44987981803465127;1.0815293995796718;1.0006703389987615;10.009046387193333;0.4163878055926704;-0.43522901539940867;-0.43522881047725853;0.3855820898899661;0.40059938002489953;0.5565805971051255;0.9991726506427963
32.319001;1.0927874886530453;0.46281530724621767;0.4246998455089763;-0.4911422803874863;-0.44969564761257913;1.0815651674219262;1.000658227556953;10.00899796503719;0.4163874915809614;-0.43522901758808846;-0.4352288086246123;0.38556712866705045;0.4004329341349649;0.5564604716031758;0.9991719899519051
32.329001;1.0928239377724913;0.4628133390151209;0.4246949924910093;-0.49095089273636056;-0.44951140340750134;1.0816016386199696;1.0006461964946476;10.008948994926527;0.4163872485812774;-0.4352290198218043;-0.43522880695013444;0.3855531743491231;0.40026781008843065;0.5563417472622831;0.9991723138670449
32.339001;1.092860349585995;0.4628115958767756;0.4246896117895028;-0.4907594967212917;-0.44932715928073863;1.0816377510225563;1.00063425956056;10.008899762179773;0.4163870771642287;-0.43522902210636644;-0.43522880546622716;0.3855382294496629;0.4001030008571813;0.5562223066894795;0.9991735944125318
32.349001;1.0928976327632385;0.46280925450404603;0.42468257273180277;-0.49056862155148323;-0.4491429890746904;1.0816724333691714;1.000622435279965;10.008850578020967;0.4163869778993838;-0.4352290244471343;-0.4352288041851506;0.38552429123153487;0.399938491251558;0.5561035166260379;0.999175790646321
32.359001;1.09293369701041;0.46280798280823826;0.42467619175792354;-0.49037842067648696;-0.4489598549000217;1.0817076217489023;1.0006107389725616;10.008801591042033;0.41638695060661396;-0.43522902685176257;-0.4352288031152752;0.3855093561952326;0.39977525979905737;0.5559846819508817;0.9991788581609149
32.369001;1.092969450761812;0.4628056818092429;0.4246681778539216;-0.49018827116601676;-0.44877677555892537;1.0817412671939066;1.000599174642322;10.008752659841655;0.41638699242149707;-0.4352290293305543;-0.43522880225978705;0.3854954234152647;0.3996122837977591;0.5558664366179007;0.9991827486166562
32.379001;1.0930048031170634;0.46280481930268325;0.4246608089643797;-0.4899992656695151;-0.4485947514039084;1.0817753383718893;1.000587738162908;10.008703386345887;0.41638709940060936;-0.4352290318957506;-0.43522880161678906;0.3854804920295448;0.3994495452376692;0.5557473602688756;0.9991874013861789
32.389001;1.0930396555704134;0.4628041109144505;0.4246529222906565;-0.48981025179099547;-0.44841272739572247;1.0818078253228094;1.0005764226780631;10.008653236548314;0.41638727190544444;-0.4352290345611954;-0.43522880117847557;0.38546655875607116;0.3992870315132204;0.5556288127343219;0.9991927397931162
32.399001;1.093073896334818;0.46280233932829773;0.4246434065154929;-0.4896212892690265;-0.44823075824068387;1.081839736908698;1.0005652134739196;10.00860165926265;0.41638751693738835;-0.43522903734075513;-0.43522880092974225;0.3854516196549865;0.39912573109269306;0.5555101051607244;0.9991986734282075
32.409001;1.093107402882596;0.4628019320701346;0.4246344783347556;-0.4894322585798275;-0.44804873453251653;1.0818720910801036;1.0005540831874393;10.008548214753004;0.4163878457510021;-0.4352290402447458;-0.43522880084828036;0.3854376729410478;0.39896463099203594;0.5553918903617501;0.9992051001778719
32.419001;1.0931400580675967;0.46280053003072524;0.4246239719311731;-0.48924449150288085;-0.4478678754338465;1.0819029077022508;1.000542998459812;10.008492691870089;0.4163882723922119;-0.4352290432775405;-0.4352288009067713;0.3854227213828392;0.3988047186980621;0.5552734835160656;0.9992119143330581
32.429001;1.093171767559418;0.46280049885196606;0.42461405289815335;-0.48905665628618983;-0.44768696177749023;1.0819332068266034;1.0005319271846123;10.008435145926292;0.4163888141699395;-0.43522904643792204;-0.435228801075641;0.38540877303456395;0.39864498587071767;0.5551555377803936;0.9992190233864495
32.439001;1.0932024621507654;0.462799406894696;0.4246025021136731;-0.4888688724134164;-0.4475061029362306;1.081963008979067;1.0005208375833474;10.008375874659723;0.416389491312621;-0.43522904972094695;-0.43522880132474767;0.3853948368719823;0.3984854317602268;0.5550373475315618;0.9992263553088201
32.449001;1.0932310935685885;0.46279932236938487;0.42459161503394044;-0.4886817650973174;-0.44732628017629655;1.0819923358602463;1.0005096948453185;10.008315387217511;0.4163903257001246;-0.43522905312011523;-0.43522880162521915;0.3853799173844183;0.39832706381873767;0.5549189349108237;0.9992338492611313
32.459001;1.0932596275754696;0.46279975321530964;0.42458019368922667;-0.4884951172257279;-0.44714647659302936;1.0820212122213568;1.0004984592414379;10.00825436144297;0.41639134049004656;-0.4352290566286001;-0.43522880195179214;0.38536601433831486;0.3981678941852324;0.5548002615057045;0.9992414459122826
32.469001;1.093287052697831;0.4627990558452113;0.4245671639466281;-0.4883085206972593;-0.44696672774508134;1.0820496688300068;1.000487087115875;10.008193562394704;0.41639255863220787;-0.43522906023897767;-0.4352288022821832;0.38535212630686766;0.398010935562359;0.5546828120028992;0.9992490857674523
32.479001;1.0933133787651577;0.46279968040229846;0.42455481992570554;-0.48812306845924747;-0.44678803401084344;1.0820777454441506;1.0004755369493765;10.008133741558717;0.41639399713966063;-0.4352290639422123;-0.4352288025945327;0.3853372551024542;0.39785319958055204;0.5545637653964668;0.9992567098269693
32.489001;1.0933376372276562;0.46279870816157087;0.4245409258440028;-0.4879372006690994;-0.4466093758769872;1.0821054892072797;1.0004637774543195;10.008075558216454;0.4163956615289519;-0.4352290677276195;-0.43522880286891097;0.3853234088236922;0.39769669632427707;0.5544459836226417;0.9992642604588792
32.499001;1.0933618658021267;0.4627994013865205;0.42452773248492176;-0.4877529443535495;-0.4464317919194977;1.0821329434790607;1.0004517909544186;10.008019542750887;0.4163975464160687;-0.4352290715853096;-0.43522880309241646;0.38530960228227534;0.39754043343508455;0.5543280849791014;0.9992716827967021
32.509001;1.0933841113021625;0.4627983976801997;0.4245129700830554;-0.4875670603594034;-0.44625313376633413;1.0821601350568781;1.0004395694860326;10.007966119278036;0.4163996409978683;-0.43522907551003026;-0.43522880326151514;0.3852958558269184;0.39738441583293327;0.554210098592702;0.9992789252184118
32.519001;1.093406425211653;0.46279903532437555;0.42449894940027294;-0.4873827875123657;-0.446075549762668;1.082186072289695;1.0004271094994681;10.007915651873803;0.41640193344371806;-0.43522907950337153;-0.43522880337971054;0.3852811922871252;0.3972296464321344;0.5540920719138338;0.9992859418958941
32.529001;1.0934268759411963;0.4627980219833734;0.42448346123536645;-0.48719809983340684;-0.4458980012909617;1.082212750097487;1.0004144086084368;10.007868450227706;0.41640441080297463;-0.4352290835722986;-0.4352288034541247;0.3852676327081387;0.3970751266201455;0.5539746967732067;0.9992926992748338
32.539001;1.0934475318938028;0.4627986425850398;0.42446876439918385;-0.48701502303848926;-0.4457215269288766;1.0822381517139126;1.0004014585275356;10.007824771144884;0.41640705773005904;-0.43522908772466634;-0.43522880349324267;0.38525419311975045;0.39692185594744617;0.5538580046787878;0.9992991804637974
32.549001;1.0934664602521298;0.4627976069213508;0.4244526442921485;-0.4868315318165447;-0.4455450880443513;1.0822642503783242;1.0003882353043965;10.007784881638946;0.41640985762173516;-0.43522909196463017;-0.4352288035050658;0.385240882131783;0.39676783229637064;0.5537405617307304;0.9993053814572639
32.559001;1.0934847091792628;0.4627977372250314;0.4244373135640996;-0.4866479729450153;-0.44536859437310583;1.0822890166950512;1.0003746997275562;10.007749115710075;0.41641279363913597;-0.43522909628971373;-0.43522880349545034;0.3852276990283276;0.3966150545453106;0.5536238040806308;0.9993113015202344
32.569001;1.0935033125171736;0.4627970639941721;0.4244205980199792;-0.4864661440262569;-0.44519328403389374;1.082314425757652;1.0003608111956281;10.007717831551354;0.41641584701360834;-0.43522910068965454;-0.4352288034681812;0.3852146353953081;0.39646352460080686;0.5535077346355767;0.9993169379621835
32.579001;1.0935203083129046;0.4627971419994418;0.4244047125750728;-0.4862837818832454;-0.44501789978821515;1.0823384527990008;1.0003465427672928;10.007691355312648;0.4164189962129722;-0.435229105148219;-0.43522880342817816;0.3852016809423172;0.39631124532192286;0.5533909243427086;0.9993222870179815
32.589001;1.0935367926994704;0.4627976122548872;0.4243889428623694;-0.4861010106078052;-0.4448421280610653;1.0823630600224325;1.0003318850572251;10.00767000429367;0.4164222208631714;-0.4352291096474829;-0.43522880338470826;0.3851888276579188;0.3961612200405073;0.5532755311737243;0.9993273423814806
32.599001;1.0935527250059447;0.4627963747663695;0.42437143023224094;-0.48591990530129636;-0.44466790782019294;1.0823861927954925;1.0003168391470008;10.007654106021706;0.41642550705528375;-0.4352291141708761;-0.43522880334951103;0.3851750695068392;0.39601045631652065;0.5531587110166702;0.9993320966227979
32.609001;1.0935682168429954;0.4627962425792484;0.4243547610699583;-0.4857387325738713;-0.44449363270267483;1.0824087902268427;1.0003014111769892;10.007643965293191;0.41642884810212305;-0.435229118703632;-0.4352288033327335;0.3851624020657026;0.395860965960325;0.5530432986967175;0.999336548121414
32.619001;1.0935833381860531;0.4627947733156324;0.424336736951405;-0.48555761187349783;-0.4443194119756007;1.0824307963529076;1.0002856125755242;10.007639840084321;0.4164322405078508;-0.4352291232329264;-0.4352288033429433;0.3851498242753728;0.3957117588579459;0.5529278872425907;0.9993406988890057
32.629001;1.0935981653899713;0.46279443809281223;0.4243196585383782;-0.4853776366085915;-0.4441462461251152;1.0824521630437987;1.000269455747902;10.007641935379398;0.4164356803393695;-0.43522912774811623;-0.4352288033892989;0.3851373398772957;0.3955628384710036;0.552812479429194;0.9993445460432158
32.639001;1.0936127750317868;0.46279274194693115;0.42430128215414187;-0.48519771347850515;-0.44397313464760507;1.0824738528399749;1.000252947017948;10.007650391820617;0.41643916453485424;-0.4352291322391947;-0.4352288034826346;0.3851249555344012;0.39541520397996854;0.5526977893843155;0.9993480837222323
32.649001;1.093627241364263;0.4627908945338662;0.4242827494497835;-0.4850177828090517;-0.4438000229115719;1.0824938506710378;1.0002360880795231;10.007665280682517;0.4164426935896139;-0.4352291366944749;-0.43522880363645167;0.38511267563910323;0.39526785496169875;0.5525830933825372;0.9993513130409739
32.659001;1.093641631089307;0.46279017118216503;0.42426525511780067;-0.48483899779440176;-0.44362796607048993;1.0825121734902166;1.0002188852628173;10.007686620774713;0.4164462690438581;-0.4352291411001199;-0.4352288038664705;0.3851014982771537;0.3951207928789544;0.5524690788031646;0.9993542423280583
32.669001;1.0936559947439757;0.46278809172886076;0.42424655298835817;-0.4846602650510355;-0.4434559636147044;1.0825308651183088;1.0002013587877636;10.007714414058775;0.41644988917768755;-0.4352291454413826;-0.4352288041879928;0.38508941483361686;0.39497502085963127;0.5523550557898405;0.9993568748896318
32.679001;1.0936704148079468;0.46278755282229567;0.4242292948862019;-0.4844810638796247;-0.4432835191636441;1.0825489846597427;1.0001835430556594;10.007748660619923;0.4164535493137631;-0.43522914970405713;-0.4352288046136158;0.38507741081519503;0.39482954466630604;0.5522409948604963;0.9993592058854155
32.689001;1.0936838147788543;0.4627848711791961;0.42421055263891416;-0.4843030658979674;-0.44311260699321336;1.082566599380705;1.0001654770132231;10.007789328910594;0.4164572440765422;-0.43522915387553995;-0.43522880515110424;0.3850654667374292;0.3946843716688038;0.5521268822449025;0.9993612376097488
32.699001;1.093698249794347;0.4627836951350272;0.4241928823264699;-0.48412546449765936;-0.44294165905814603;1.082583779484489;1.0001471972754128;10.007836349645189;0.41646096681937717;-0.4352291579456161;-0.435228805800729;0.385053560904963;0.3945405063798349;0.5520134175358242;0.9993629955538329
32.709001;1.0937127177143282;0.4627812162442605;0.4241741081759264;-0.48394791550927746;-0.4427707655400006;1.0825995930896921;1.0001287384747442;10.007889696540891;0.41646470724711737;-0.435229161906755;-0.435228806556223;0.3850416727747928;0.3943969465285367;0.5518998694359685;0.9993645311521712
32.719001;1.0937262129688885;0.4627795392004086;0.42415654770649863;-0.48377104969397566;-0.4426009079487165;1.082616102222689;1.0001101362855873;10.00794946503042;0.4164684505315737;-0.43522916575359594;-0.43522880741086845;0.38502978326999654;0.3942536821347603;0.5517862228883474;0.9993659138086249
32.729001;1.093740734896513;0.4627770014909298;0.42413790910916765;-0.48359469943579464;-0.4424311238295955;1.0826323581525161;1.0000914332774617;10.008015799227515;0.41647217889577076;-0.43522916948181284;-0.4352288083625404;0.38501787313595365;0.3941116961423578;0.5516731752631249;0.999367222578397
32.739001;1.0937543033510653;0.4627752460103;0.4241204686939827;-0.4834178197954816;-0.4422612658878775;1.0826474002287874;1.0000726820760568;10.008088706521042;0.41647587477928943;-0.43522917308659625;-0.43522880941324277;0.3850069217855472;0.393969965707782;0.5515606891489327;0.9993685409839674
32.749001;1.0937689469792529;0.46277272880762244;0.4241020335141818;-0.48324266848116576;-0.4420925911843111;1.0826632630216586;1.0000539382518732;10.008167977445574;0.41647952399562677;-0.43522917656180626;-0.4352288105644592;0.3849949072341959;0.3938294653430429;0.5514480604588538;0.9993699448612949
32.759001;1.093782757021387;0.4627714963057395;0.4240852225771425;-0.48306658687004406;-0.44192345564240754;1.0826779866115368;1.000035250861022;10.00825327689917;0.41648311749193256;-0.4352291799006016;-0.43522881181250145;0.3849828080483153;0.3936881707189155;0.5513345325215782;0.9993714811296169
32.769001;1.0937976828952432;0.46276902094081956;0.42406697930604026;-0.4828914216113085;-0.44175478062165924;1.0826936199739303;1.0000166635157761;10.008344258269014;0.4164866520849787;-0.43522918309652525;-0.4352288131477469;0.3849706051938227;0.39354806114712;0.5512215079495278;0.9993731592538128
32.779001;1.093811837970586;0.46276625427383344;0.424048920371123;-0.48271700059114475;-0.4415871961820383;1.0827082181395775;0.9999982208503688;10.008440612413661;0.4164901291305273;-0.43522918614443523;-0.4352288145562641;0.38495928180297834;0.3934091209222482;0.5511096595150871;0.9993749678002148
32.789001;1.0938262864753014;0.4627647663141368;0.42403208869280795;-0.4825425132680596;-0.4414195570211457;1.0827228427985391;0.9999799677756154;10.008542058747114;0.41649354900778035;-0.4352291890421424;-0.43522881602048047;0.3849468230963484;0.39326933864882907;0.550996139263949;0.999376894772763
32.799001;1.093841087606661;0.462762142101185;0.42401427355557925;-0.4823680789970473;-0.44125197231731556;1.0827375634090066;0.9999619433593057;10.00864830035181;0.4164969062470642;-0.4352291917927608;-0.43522881751958886;0.384934216520756;0.39313170462851943;0.5508837786589156;0.9993789343091328
32.809001;1.0938572893714995;0.46276128142874856;0.4239977375297441;-0.4821952530060134;-0.4410854617014168;1.082752451009883;0.9999441756733368;10.00875898727428;0.41650018997531085;-0.4352291944056934;-0.435228819031128;0.38492245152458016;0.39299320932588966;0.5507711279132711;0.9993810867188917
32.819001;1.093872982546033;0.46275937240374737;0.42398065253628;-0.48202161723184517;-0.440918599545117;1.0827685712454058;0.9999266795519038;10.00887370388462;0.41650338533342457;-0.43522919689480666;-0.4352288205341975;0.38490952127284256;0.39285584391522693;0.5506582176109416;0.9993833590789536
32.829001;1.093889094531802;0.4627583966303766;0.42396446519666414;-0.4818495298399119;-0.44075317939390496;1.0827839821309546;0.9999094594741016;10.008991980924517;0.41650647387385814;-0.4352291992749356;-0.4352288220139645;0.38489742475011446;0.39271860161589967;0.5505457400114907;0.9993857641002216
32.839001;1.0939056852856093;0.4627562877993662;0.4239472453942831;-0.48167628233400156;-0.44058670388734583;1.082799731398476;0.9998925136512485;10.009113309073244;0.41650943590659767;-0.4352292015595042;-0.4352288234636452;0.3848841643637615;0.3925814782940771;0.5504323069965489;0.9993883141715161
32.849001;1.0939227515214076;0.46275440028878917;0.42393020636389245;-0.4815042415730585;-0.4404213379808165;1.0828148527106354;0.9998758344312182;10.009237120586173;0.41651225380103335;-0.43522920376125107;-0.43522882488179904;0.3848707402429146;0.3924454700651002;0.5503193458094338;0.9993910155065313
32.859001;1.0939402812873755;0.4627539698325618;0.4239144486134819;-0.4813333479810434;-0.4402570271026941;1.0828313675877088;0.9998594083777526;10.009362799907883;0.41651491281859976;-0.435229205893702;-0.4352288262688946;0.3848581484189259;0.392309569765832;0.5502068555395685;0.9993938669309259
32.869001;1.093958307415196;0.4627529876421134;0.4238980862980344;-0.4811621062473031;-0.4400923837320622;1.0828482952146452;0.9998432141316403;10.009489771716312;0.41651739997099524;-0.435229207970011;-0.4352288276262105;0.384844384207607;0.3921747678511306;0.5500941596871955;0.9993968597976886
32.879001;1.0939767150761794;0.46275297119468206;0.4238825209375813;-0.48099119981017135;-0.43992807250529986;1.0828656618473633;0.9998272161838142;10.00961757552636;0.4165197039422604;-0.43522921000048553;-0.4352288289567555;0.3848314446597569;0.39203905691713;0.5499812389833606;0.9993999805692332
32.889001;1.093994540594774;0.4627515614019934;0.4238659446667096;-0.48081988659340147;-0.43976379663341436;1.082883501665097;0.9998113633812666;10.009745872908514;0.41652181519315506;-0.4352292119918281;-0.4352288302667567;0.3848173282478599;0.3919054332935577;0.5498688389479732;0.9994032192393806
32.899001;1.0940137694611318;0.46275083714268606;0.42384947131715844;-0.48065024057246825;-0.4396006493597955;1.0829008505318298;0.9997955926059192;10.009874437893817;0.4165237237270995;-0.4352292139483227;-0.43522883156528686;0.3848040340884883;0.3917708928620771;0.5497562260002;0.9994065745825599
32.909001;1.0940333909610802;0.46275154867855167;0.42383415824416043;-0.4804805285639775;-0.43943744734239726;1.0829197393697567;0.9997798329113633;10.010003122642079;0.41652541583048247;-0.43522921587276164;-0.4352288328617275;0.38478956235992107;0.39163742531983753;0.5496434325435936;0.999410047901936
32.919001;1.09405344744968;0.462751786750238;0.42381821773358364;-0.4803116819381928;-0.4392750226495379;1.0829381912445115;0.9997640120850402;10.010131787753078;0.4165268734682865;-0.4352292177661156;-0.4352288341633594;0.38477591745793416;0.3915040143187051;0.5495311564922107;0.9994136350802426
32.929001;1.0940728479242463;0.4627513883565817;0.42380189627765746;-0.48014277103758723;-0.43911296557525714;1.0829582188790088;0.9997480620170366;10.010260285998378;0.41652807731664016;-0.43522921962782685;-0.43522883547434854;0.3847621104352362;0.3913716447382645;0.5494194207934185;0.9994173281077946
32.939001;1.0940936516867805;0.4627528395179342;0.42378664336525484;-0.47997425376238045;-0.43895087278083317;1.0829778221059558;0.9997319181706519;10.010388535404351;0.41652901000728665;-0.43522922145680415;-0.4352288367956792;0.38474715602051784;0.39123830852694064;0.549306107229178;0.9994211209007239
32.949001;1.0941138643861472;0.46275292434327653;0.423770264555502;-0.4798053308274802;-0.4387888153351858;1.0829989933424142;0.9997155209704756;10.010516556486886;0.4165296579935581;-0.4352292232495686;-0.43522883812580565;0.38473306796729334;0.39110700360285616;0.5491947653483081;0.9994250139266388
32.959001;1.0941355224781133;0.4627554034596935;0.4237553890211489;-0.47963761336619726;-0.43862744518967683;1.0830197334255258;0.9996988248283349;10.010644404389664;0.4165300125021992;-0.4352292249964137;-0.4352288394622428;0.38471785912193157;0.39097473085269424;0.5490818678633405;0.9994290163278943
32.969001;1.0941565137658589;0.4627561357818231;0.42373903407277713;-0.47947110556343103;-0.4384676069224012;1.0830410639172747;0.9996818040506271;10.010772116656211;0.41653006821789373;-0.43522922668183317;-0.4352288408033304;0.38470354518759126;0.39084349312209427;0.5489702647069972;0.9994331412420518
32.979001;1.0941788649007334;0.4627574787590135;0.42372256492971755;-0.479303836925199;-0.438306677691606;1.0830640204170494;0.9996644487331624;10.010899727629658;0.4165298219203433;-0.43522922828897426;-0.43522884214855306;0.3846891467644336;0.39071229406235486;0.5488585657073146;0.9994373969790785
32.989001;1.0942005537381703;0.4627599614625391;0.4237072483526455;-0.4791372576757072;-0.43814678450939837;1.0830866364992668;0.9996467578248267;10.01102725066154;0.41652927266848433;-0.4352292298020273;-0.43522884349694246;0.3846746874738293;0.39058213627452365;0.5487475042136628;0.9994417845376863
32.999001;1.0942225998212898;0.4627619549359635;0.4236912051433646;-0.47897033086760143;-0.43798655898005595;1.0831099354980622;0.9996287334563433;10.011154612061002;0.4165284194640566;-0.43522923120721546;-0.43522884484592367;0.3846591899839449;0.3904520202934191;0.5486356800363901;0.9994463059527829
33.009001;1.094245873614672;0.4627642158084856;0.42367480020486314;-0.47880547137444435;-0.4378278487677432;1.0831339315444242;0.9996103768815185;10.011281604705085;0.41652725926276457;-0.4352292324956041;-0.43522884619240804;0.3846446736047901;0.3903219437268333;0.5485245016719968;0.9994509737970204
33.019001;1.0942683988533926;0.4627675548278612;0.4236595528480847;-0.4786400882901822;-0.4376690648888717;1.0831586362918657;0.9995916880142015;10.01140788554273;0.4165257911158552;-0.4352292336645173;-0.43522884753275193;0.3846301546283446;0.3901928982621488;0.5484139761240837;0.9994558124426723
33.029001;1.0942911510151685;0.46276995020156964;0.4236432483234154;-0.478474759114306;-0.4375103354088431;1.08318406245139;0.9995726651171489;10.011533043546033;0.4165240212311172;-0.4352292347158253;-0.4352288488598622;0.38461564603081005;0.3900638658077801;0.5483033871047202;0.9994608558673835
33.039001;1.0943141550423707;0.4627731369063256;0.42362747130873224;-0.47831023653522614;-0.43735232895583104;1.0832102201198146;0.9995532999652096;10.01165671056642;0.41652196360608945;-0.43522923565358185;-0.435228850162451;0.38460015628598504;0.3899348197159058;0.5481920283350113;0.9994661469899638
33.049001;1.0943372841237375;0.46277735395016406;0.42361249412641405;-0.47814605006876265;-0.43719465456785944;1.083236112388002;0.9995335755494485;10.011778587364132;0.4165196382319011;-0.4352292364817374;-0.4352288514280091;0.38458569096413464;0.38980673183634884;0.5480820102010269;0.9994717372690336
33.059001;1.094360558503432;0.46278062617938975;0.42359650781346153;-0.47798191757105335;-0.43703703463512905;1.0832637310028126;0.9995134745119095;10.011898376241131;0.4165170683909064;-0.43522923720344214;-0.4352288526449981;0.38457125590064184;0.38967857860160265;0.5479719086170334;0.9994776845398692
33.069001;1.094383954467803;0.4627842136859272;0.42358068539152544;-0.47781899319568116;-0.43688052443015335;1.083292054927909;0.9994929895705522;10.012015768702442;0.4165142780425315;-0.4352292378231736;-0.4352288538029678;0.3845568588602906;0.38955034350658313;0.5478617121641508;0.999484045248135
33.079001;1.0944075030299267;0.46278970592658514;0.4235664904652911;-0.477655602209931;-0.4367235730970507;1.083321054619128;0.9994721265793429;10.012130522992175;0.41651129197660897;-0.4352292383481232;-0.4352288548929188;0.3845425089085276;0.3894230165294556;0.5477521213168388;0.9994908641413313
33.089001;1.0944310921564493;0.4627937945323803;0.4235509697124217;-0.477493880446285;-0.4365681726267342;1.0833496956370465;0.9994509026229859;10.012242489367157;0.41650813862468417;-0.4352292387867523;-0.43522885590815896;0.38452821332484544;0.38929558927379343;0.5476424159766456;0.9994981720032835
33.099001;1.0944547604950914;0.4627980032659873;0.42353553174403447;-0.4773309392884576;-0.4364116623691835;1.083379940094013;0.9994293400828946;10.012351572373055;0.4165048500506366;-0.4352292391479545;-0.4352288568448152;0.38451397640397933;0.38916805000842714;0.547532589466355;0.9995059910610414
33.109001;1.0944785500854513;0.46280414881887544;0.42352185924744884;-0.4771699592030845;-0.43625693060325965;1.083409744747183;0.9994074601862604;10.012457776283984;0.41650145650581827;-0.43522923944236386;-0.4352288577018543;0.3844998019577358;0.38904138350436296;0.5474233456022932;0.9995143394299324
33.119001;1.0945023570012964;0.46280867035926126;0.42350678674151604;-0.4770082207216154;-0.43610153011922803;1.083441056662165;0.999385283024087;10.012561277155521;0.4164979818832924;-0.43522923968316285;-0.43522885847989884;0.3844856931476622;0.388914572244106;0.5473139665116729;0.9995232315898978
33.129001;1.0945252240060404;0.46281290956268994;0.4234919663868601;-0.47684723436031934;-0.43594722041753015;1.0834718208365466;0.9993628321424819;10.012662367335752;0.4164944446197573;-0.4352292398857154;-0.43522885917970044;0.3844716491123988;0.388787596797632;0.5472044513345286;0.9995326749762696
33.139001;1.0945491404882575;0.4628175674697565;0.42347731900765423;-0.47668669877635017;-0.4357929296747181;1.0835029986367346;0.999340135955478;10.012761334610326;0.41649086009769254;-0.4352292400666727;-0.43522885980238213;0.38445766489476135;0.3886614387762816;0.5470955191725463;0.9995426652687854
33.149001;1.0945731499885434;0.4628239413993458;0.4234644397035828;-0.47652691054025076;-0.4356393076913226;1.0835355749060889;0.9993172226932118;10.012858406923867;0.4164872410529634;-0.43522924024151605;-0.43522886035030534;0.3844437344037969;0.3885350842509247;0.5469864732272507;0.9995531839475547
33.159001;1.0945961467708822;0.4628282102775136;0.4234502895113037;-0.47636712204959797;-0.4354861076934882;1.0835675482945184;0.999294114329544;10.012953766711572;0.4164835982852725;-0.4352292404212014;-0.43522886082595186;0.38442985141787184;0.38840952193608697;0.546878035433775;0.999564199575585
33.169001;1.0946201575760155;0.4628328322505254;0.42343634375180833;-0.476207783869538;-0.4353329266228504;1.0835999185925642;0.9992708266638042;10.013047560794817;0.41647994349218925;-0.43522924061164936;-0.4352288612301026;0.38441601014989324;0.38828373852298764;0.5467695034196107;0.9995756714293496
33.179001;1.0946431940014953;0.46283866289939496;0.4234241489146783;-0.47604752369686254;-0.43517928558969393;1.0836326789641768;0.9992473717781609;10.013139877422786;0.4164762909393205;-0.4352292408167453;-0.435228861563533;0.38440220772181993;0.388157717284794;0.5466608842243135;0.9995875505768317
33.189001;1.0946660940743118;0.4628428167309467;0.42341071990664747;-0.4758889332700359;-0.43502719522862326;1.0836658118410611;0.9992237545056503;10.013230759145253;0.41647265561963254;-0.43522924103951793;-0.4352288618318388;0.38438844483701834;0.3880314406884955;0.54655218212449;0.9995997797286231
33.199001;1.0946898306169734;0.4628473588331071;0.4233975349380328;-0.47573200673040494;-0.43487623355055527;1.0836992882241512;0.9991999704419666;10.013320311690803;0.41646905025383;-0.4352292412807403;-0.43522886204686256;0.3843747250182361;0.3879058947257689;0.5464441050204885;0.9996122970587354
33.209001;1.094712383596726;0.4628518156191888;0.4233849068566626;-0.4755730042398938;-0.43472375664477336;1.0837330711191837;0.999176011984863;10.01340883028719;0.4164654850655615;-0.43522924154048925;-0.43522886222272134;0.3843610564078709;0.3877800725004428;0.54633593733509;0.9996250380165466
33.219001;1.0947345900842094;0.46285700430201476;0.42337321955565466;-0.4754155523877771;-0.43457272141484854;1.0837671229214236;0.9991518706113999;10.013496817521679;0.41646197124139406;-0.4352292418209859;-0.4352288623712859;0.38434745305803125;0.3876549747355777;0.5462283833593269;0.9996379302539666
33.229001;1.0947574371198583;0.4628613446284696;0.42336060346504184;-0.47525982363398994;-0.43442286932782287;1.0838014117351713;0.9991275323794011;10.013584871480594;0.4164585228993757;-0.4352292421255994;-0.4352288624999086;0.38433493201239033;0.3875296072225677;0.5461214351642509;0.9996508937731922
33.239001;1.0947789152219822;0.4628655720056162;0.42334846553388217;-0.4751020193477767;-0.43427150205191173;1.0838349090396062;0.9991029762744487;10.013673516486847;0.4164551541591352;-0.4352292424568384;-0.4352288626118749;0.3843215099524477;0.38740397807337223;0.546013683433404;0.9996638525788604
33.249001;1.0947998635138165;0.4628692864651504;0.4233360760705807;-0.47494582538566904;-0.4341216308800999;1.0838695848993312;0.9990781793684167;10.01376311005164;0.4164518748765324;-0.4352292428174196;-0.43522886270896843;0.38430820234838076;0.38727909663918775;0.5459065451506835;0.999676742152185
33.259001;1.0948202701679361;0.4628741490846401;0.4233249214409493;-0.4747907808049356;-0.4339728149611224;1.0839044111354257;0.9990531223390992;10.013853875942297;0.41644868851642053;-0.43522924321384643;-0.43522886279285644;0.3842950234297058;0.38715397205983704;0.5457993144178827;0.9996895032955468
33.269001;1.094840128521649;0.4628781241350651;0.4233131091323998;-0.47463538921480775;-0.43382366709241305;1.0839383652537418;0.9990277875588832;10.013945953453623;0.4164455930776722;-0.4352292436595111;-0.43522886286511353;0.3842829864094468;0.38702861168958186;0.545692699519046;0.9997020746286697
33.279001;1.0948592922814606;0.4628815215524995;0.42330094737739976;-0.4744803938771239;-0.4336749055173727;1.0839734248960713;0.9990021577991662;10.01403942187863;0.41644258601277645;-0.4352292441725501;-0.4352288629293589;0.3842701036091221;0.3869040217692256;0.545586004857567;0.9997143913535941
33.289001;1.0948778172958369;0.4628852553870322;0.4232892245552815;-0.47432499191988453;-0.4335257575630551;1.084007559491418;0.9989762253642768;10.014134350220138;0.41643967202038124;-0.4352292447682566;-0.43522886299354374;0.3842573856345454;0.3867792086961604;0.5454792398973836;0.9997263851515023
33.299001;1.0948955700957597;0.4628896956607988;0.4232783132606174;-0.47417114084971573;-0.4333780512105311;1.0840427305137523;0.9989500045120463;10.014230826197378;0.416436867651375;-0.4352292454539344;-0.4352288630677959;0.3842458408321876;0.38665417913723754;0.5453731301641183;0.9997379844999731
33.309001;1.0949125748755208;0.4628928096724016;0.4232663362000136;-0.47401734417261515;-0.4332303992497834;1.0840768974732864;0.9989235333129355;10.01432891534082;0.4164341979403614;-0.4352292462311661;-0.4352288631598464;0.3842334748901972;0.38652993853316503;0.5452669943664206;0.9997491171049095
33.319001;1.0949288674510838;0.46289632410052073;0.4232548544470822;-0.47386435514340874;-0.43308347072761166;1.0841110192784786;0.9988968613782302;10.014428582357889;0.41643168863824237;-0.4352292471008277;-0.4352288632736211;0.3842212898769138;0.38640548890270715;0.545160846900391;0.9997597155422554
33.329001;1.0949433425268777;0.4628988693711657;0.42324304615224495;-0.47371130923069793;-0.43293690950104013;1.0841460529775062;0.998870038547654;10.014529598379124;0.4164293608747698;-0.4352292480654591;-0.4352288634126535;0.384210285785708;0.386280829050243;0.5450554041795604;0.999769725136267
33.339001;1.094958035349169;0.46290170132719466;0.42323127644919434;-0.4735587114356949;-0.4327903671840918;1.0841799551431723;0.9988431146873988;10.01463151322659;0.4164272311928321;-0.43522924912887173;-0.435228863583879;0.3841984644881048;0.3861569562108637;0.5449499661419095;0.999779107743223
33.349001;1.0949719836950436;0.46290609056286725;0.4232210825404921;-0.4734056474450238;-0.43264338415929837;1.08421368018505;0.9988161420283054;10.01473374890778;0.41642531566656876;-0.43522925029389736;-0.43522886379715403;0.38418783103420123;0.3860328649714525;0.5448452362222821;0.9997878409672175
33.359001;1.094984081440543;0.46290837227312653;0.4232095429999555;-0.47325380089432845;-0.4324979326413162;1.0842471800152436;0.9987891783720846;10.01483568875914;0.41642363391199666;-0.4352292515601639;-0.43522886406232364;0.3841763926258083;0.38590954494377905;0.5447405069502229;0.9997959164730897
33.369001;1.0949964133848757;0.4629114842303753;0.423198530000864;-0.4731032149471623;-0.4323532236168983;1.0842804139093625;0.9987622954840198;10.014936688023123;0.41642220989639883;-0.43522925292481107;-0.43522886438754566;0.3841661603915569;0.38578598130070574;0.5446364769488344;0.9998033384634035
33.379001;1.0950078669995276;0.4629140151874598;0.42318717338505457;-0.4729518108897704;-0.4322077910483753;1.084313355162322;0.9987355838615259;10.015036066988017;0.4164210717887412;-0.4352292543844226;-0.4352288647783076;0.38415515276893614;0.3856621575596492;0.5445317273266965;0.9998101221539437
33.389001;1.0950175308646661;0.4629178160746666;0.42317750829880857;-0.4728007027702811;-0.4320630087113191;1.0843459793480146;0.9987091466786524;10.015133103989431;0.4164202520978165;-0.43522925593504447;-0.4352288652360265;0.38414539456059293;0.3855380576869516;0.5444276651996223;0.9998162885306717
33.399001;1.0950273079498576;0.46292037056908125;0.42316649604785533;-0.4726517173227862;-0.43191979575235784;1.084378244133502;0.9986830903049093;10.015227041743433;0.4164197849241213;-0.4352292575714654;-0.435228865757819;0.3841349113444751;0.38541466657364154;0.5443235762570566;0.9998218572964062
33.409001;1.095035260462173;0.462922438045354;0.4231555802439919;-0.4725010602931574;-0.43177545411465706;1.0844100847189297;0.9986575176899176;10.015317124490576;0.41641970077637463;-0.43522925928694317;-0.4352288663382646;0.3841257238427566;0.3852909708660344;0.544220155168582;0.9998268455643132
33.419001;1.095042449377553;0.4629250052677258;0.4231452542603094;-0.4723512113791119;-0.4316318361429362;1.0844404281658702;0.9986325247945259;10.015402645626288;0.41642002181292337;-0.4352292610735368;-0.43522886697197766;0.3841158464692248;0.38516796007049886;0.5441166865316969;0.9998312725911808
33.429001;1.0950497964258763;0.4629275852542801;0.42313472067542623;-0.47220342521330405;-0.43148973310620475;1.0844712067512015;0.9986082021749552;10.015482986831769;0.4164207592504532;-0.43522926292435415;-0.4352288676552109;0.38410728991360665;0.3850446254237111;0.5440138739338859;0.9998351653904094
33.439001;1.0950554322833643;0.4629302361894496;0.4231247637230785;-0.472054780909109;-0.4313472250619418;1.084501358873912;0.9985846391030266;10.015557603156546;0.4164219147013284;-0.4352292648366001;-0.4352288683851802;0.3840980630302194;0.38492095914240526;0.5439103094965989;0.9998385587721558
33.449001;1.0950602907043736;0.4629336876188143;0.4231157031823119;-0.47190647364817156;-0.4312050488228735;1.0845298239252876;0.9985619221388844;10.015625958025476;0.4164234820633508;-0.43522926681225427;-0.43522886915886505;0.3840901723851318;0.3847979572733954;0.5438081305720688;0.9998414898394196
33.459001;1.0950644995976069;0.4629364273656374;0.4231061262066677;-0.47175781961585744;-0.4310625409640138;1.0845585456690114;0.9985401280599432;10.015687516045533;0.41642544644981905;-0.4352292688555895;-0.4352288699741057;0.3840826226701637;0.38467462262234026;0.5437059457905031;0.9998439950219745
33.469001;1.0950679871054596;0.4629388355857951;0.4230964279262854;-0.4716107767297765;-0.4309215290895016;1.0845854836268427;0.9985193180237427;10.015741830396228;0.4164277841090498;-0.43522927096915043;-0.4352288708316453;0.3840744179551499;0.3845509632909585;0.5436030717382168;0.9998461075749581
33.479001;1.0950708222184382;0.46294130722285387;0.42308696175725347;-0.47146372900065875;-0.4307805173023416;1.0846126147247894;0.9984995395953782;10.01578865096591;0.41643046556962643;-0.4352292731508794;-0.43522887173504593;0.38406756098932665;0.38442798930919786;0.5435016521537903;0.9998478513389117
33.489001;1.0950730648320597;0.46294435135809764;0.42307818585110596;-0.4713174895691394;-0.4306402293089725;1.0846379228647367;0.9984808374431389;10.015827959105726;0.416433459907237;-0.43522927539475353;-0.4352288726895816;0.38406105315233063;0.3843047129884962;0.5434002926295031;0.999849241559877
33.499001;1.0950746206950652;0.462947000928445;0.42306926760818364;-0.47117164677621975;-0.4305003274902156;1.0846623898262029;0.9984632603115468;10.015859882119551;0.4164367390143148;-0.43522927769449943;-0.43522887370184254;0.38405489693707545;0.38418115059971863;0.5432990098958321;0.9998502935419816
33.509001;1.0950755916664086;0.4629513618973525;0.42306211043720765;-0.47102533816880077;-0.43035998531254427;1.084686994701682;0.9984468588298021;10.015884604185965;0.4164402792607332;-0.4352292800469667;-0.4352288747775441;0.3840480969196933;0.38405832019494895;0.543197815788097;0.9998510256752681
33.519001;1.0950758905307056;0.46295414800996676;0.42305377346922685;-0.47088070039411434;-0.4302211934564225;1.0847097196247097;0.9984316840765202;10.015902370796667;0.4164440580987066;-0.43522928245340464;-0.43522887591798454;0.3840426572444163;0.38393523879707137;0.5430974319852904;0.9998514574706315
33.529001;1.095075630916336;0.46295739130066604;0.4230461073743933;-0.470735656365599;-0.4300820156521647;1.0847315529492039;0.9984177845880914;10.015913462694185;0.41644804908734506;-0.4352292849195162;-0.4352288771197442;0.3840375767558134;0.38381292175261406;0.5429978680674078;0.9998516084571222
33.539001;1.0950747261259446;0.46296015737195945;0.42303833194224627;-0.4705910090013059;-0.4299432239608619;1.0847524893914657;0.9984051974454616;10.015918094759092;0.4164522210062205;-0.43522928745314654;-0.4352288783772428;0.3840328450649518;0.38368938193286234;0.5428977203640428;0.9998514961355113
33.549001;1.0950722769697447;0.4629629066765188;0.42303124780764345;-0.4704455053775297;-0.4298040274200173;1.0847725368890166;0.9983939445560233;10.015916372797719;0.41645654049010505;-0.43522929006164135;-0.43522887968459784;0.38402844353091653;0.3835666292611891;0.5427984058923493;0.9998511334918639
33.559001;1.0950701837855488;0.4629655631483711;0.423024076369295;-0.47030206328198537;-0.42966634565594847;1.084791723199386;0.9983840396461542;10.015908325440922;0.4164609744153157;-0.4352292927528865;-0.43522888103575424;0.3840233506800906;0.38344467085398215;0.5426992215584604;0.9998505254744139
33.569001;1.0950675515500552;0.46296858925110645;0.42301760866170424;-0.47015942969747887;-0.42952938775209065;1.084810087516219;0.9983754978691507;10.01589394235542;0.4164654922883887;-0.4352292955345273;-0.435228882424074;0.3840195479107858;0.3833225097585618;0.5426008887830127;0.9998496627688895
33.579001;1.095063286621552;0.46297180760715584;0.4230121227853986;-0.47001668372012145;-0.42939274260223237;1.0848276657317166;0.9983683390948965;10.015873218176216;0.4164700692230105;-0.43522929840846325;-0.4352288838428714;0.38401602209682767;0.3832001447157168;0.5425027122349314;0.999848521329214
33.589001;1.0950594794575181;0.4629744648690285;0.42300613307100754;-0.4698740407396724;-0.42925578483539756;1.0848434861621887;0.9983625830900384;10.015846209778847;0.4164746881188016;-0.4352293013689511;-0.43522888528542547;0.3840127643676853;0.38307757353247507;0.5424047034635238;0.999847075113684
33.599001;1.0950540320596351;0.46297605197686065;0.4229999948140266;-0.46973134512441345;-0.4291191941587845;1.0848595762974431;0.9983582386757742;10.015813084569857;0.41647933918878166;-0.4352293044062669;-0.4352288867432201;0.38400976482731336;0.3829557957889529;0.5423075784200766;0.9998453075843995
33.609001;1.0950490527737349;0.46297830890735314;0.42299450019542495;-0.4695899074869609;-0.42898334625638196;1.0848749708857472;0.998355293409132;10.015774117417381;0.41648401537235236;-0.435229307509341;-0.43522888820564654;0.38400700674873234;0.38283481198054437;0.542211350222477;0.9998432053465144
33.619001;1.0950424770276876;0.46297945036418003;0.4229888450647102;-0.4694484174897135;-0.42884786539582903;1.0848887115751769;0.9983537148887682;10.015729643708726;0.41648870756778406;-0.4352293106653963;-0.4352288896620493;0.3840044664734906;0.3827126223049443;0.5421146247629599;0.9998407488308896
33.629001;1.0950354445526365;0.46298074669082123;0.42298378786329166;-0.4693065214767076;-0.4287119986207344;1.084902837634111;0.9983534612165786;10.015680037887488;0.41649340413306135;-0.4352293138596757;-0.43522889110243196;0.3840021175373844;0.3825912271542256;0.5420188295452231;0.99983791759031
33.639001;1.095028900042815;0.4629817283457546;0.42297857423076685;-0.46916668602448475;-0.42857764643909163;1.0849153790525854;0.9983544867791216;10.015625694783393;0.4164980912547312;-0.4352293170773966;-0.4352288925162017;0.3839999344562522;0.3824696288220731;0.541923277656962;0.9998346984967603
33.649001;1.0950209754696576;0.4629823995403002;0.42297396251281105;-0.46902599567810715;-0.42844288944391457;1.0849283599181592;0.9983567405183684;10.015566978846488;0.41650275246824625;-0.4352293203059939;-0.435228893891136;0.38399789504714477;0.38234883313993895;0.5418286908254732;0.9998310868305158
33.659001;1.0950125858883188;0.46298229887006126;0.42296919978298286;-0.4688869172010037;-0.4283096281001221;1.0849398064702056;0.9983601618678432;10.015504230190938;0.41650737062420085;-0.4352293235344592;-0.43522889521281233;0.38399597995036366;0.38222784918312364;0.5417343759588112;0.9998270854103393
33.669001;1.095003832451647;0.462982245034999;0.42296500688419664;-0.46874743275924763;-0.42817598086235215;1.0849517481285325;0.9983646801637766;10.01543783675766;0.41651193021429667;-0.4352293267516039;-0.43522889646488383;0.38399417004228253;0.38210668714509527;0.5416403422181563;0.9998227021932448
33.679001;1.0949956213907266;0.46298294178805666;0.42296168297721265;-0.4686087340285558;-0.42804268401940226;1.0849622095281226;0.9983702214616151;10.015368244902533;0.4165164171185694;-0.4352293299467077;-0.43522889763129885;0.38399244575785524;0.38198635484786264;0.541547305306681;0.9998179473441356
33.689001;1.0949860671665053;0.46298209657771144;0.42295786731673657;-0.4684704554699898;-0.4279101465588312;1.0849722043279202;0.9983767165282638;10.015295896814564;0.416520818786056;-0.43522933311093387;-0.4352288986992495;0.38399178991524757;0.38186585402495726;0.541455281597556;0.9998128356602065
33.699001;1.0949760928936954;0.4629803536759091;0.4229537963025436;-0.4683325739645601;-0.42777799494588536;1.08498173974613;0.9983841023383911;10.015221217872277;0.4165251262301358;-0.435229336236669;-0.4352288996602715;0.3839901895054617;0.38174517986344203;0.5413628576252922;0.9998073901538268
33.709001;1.0949658238864008;0.4629785934466083;0.42295023163206835;-0.4681942865559596;-0.42764545751054805;1.0849908274333635;0.9983923195518402;10.015144654090346;0.416529335436493;-0.4352293393157027;-0.43522890050893404;0.38398863232136843;0.38162532221758344;0.5412714486248987;0.9998016384914561
33.719001;1.0949551971591533;0.4629759655484571;0.422946432097446;-0.46805761124594275;-0.4275144156867545;1.0849994889027557;0.9984013130009448;10.015066651300277;0.41653344817004706;-0.4352293423385805;-0.43522890124172836;0.38398710239505957;0.38150526489304776;0.541180347246887;0.9997956053482374
33.729001;1.0949433600926652;0.4629728931910638;0.42294312973416054;-0.46792008252592615;-0.4273829691760744;1.085007756038708;0.9984110371692763;10.014987604072862;0.41653747228125493;-0.4352293452950201;-0.4352289018567746;0.38398557977861936;0.3813849869656092;0.5410895441368695;0.9997893070750022
33.739001;1.094932329574418;0.4629697238885065;0.4229398825295047;-0.4677829971307513;-0.427251541587737;1.0850156735462095;0.9984214610654217;10.014907869499224;0.4165414179796;-0.4352293481742538;-0.43522890235199313;0.3839850439614711;0.38126546774133735;0.5410004386757121;0.9997827461802512
33.749001;1.0949211488349027;0.4629656653642456;0.4229363616164462;-0.46764752394718867;-0.42712160959087736;1.0850232960773118;0.9984325683537171;10.014827791074733;0.41654529104210053;-0.43522935096671367;-0.43522890272347503;0.3839834769737038;0.3811456894935818;0.540910889823806;0.9997759068801433
33.759001;1.0949100190644965;0.46296155775966374;0.42293328475103925;-0.4675116449635524;-0.4269912918468454;1.0850306777071042;0.9984443560871465;10.014747649687104;0.416549091174338;-0.43522935366740784;-0.43522890296734434;0.3839818638612004;0.38102663563180367;0.5408222952005832;0.9997687635469485
33.769001;1.0948979349010088;0.4629561200063656;0.4229298920189644;-0.4673757161351334;-0.42686134101000206;1.0850378648908943;0.9984568326195423;10.014667623164005;0.4165528167511835;-0.4352293562767348;-0.43522890308311796;0.38398019104601944;0.3809062865657337;0.5407332299811949;0.9997612978825238
33.779001;1.0948870562304256;0.46295113036550894;0.4229269849942292;-0.46724104380915804;-0.42673213311671565;1.0850448974840234;0.9984700109269308;10.014587839458697;0.41655646696538706;-0.43522935879686075;-0.4352289030738943;0.3839794446476962;0.3807876161415933;0.5406464970898768;0.999753507453016
33.789001;1.0948763362969645;0.46294525797356856;0.4229237585759819;-0.46710676872122914;-0.42660331098595394;1.0850508196532025;0.9984839031084842;10.014508451724888;0.41656003986960055;-0.4352293612272585;-0.4352289029428849;0.38397760989574187;0.38066759321148813;0.5405585469009633;0.9997454057243746
33.799001;1.0948649292165493;0.4629390218965647;0.42292101821908185;-0.46697164125206336;-0.426474084254231;1.0850576921411033;0.9984985249598796;10.014429653343417;0.41656353378576205;-0.435229363562383;-0.43522890269004433;0.38397567150982925;0.38054818937674867;0.5404714786957016;0.9997370181656171
33.809001;1.0948548472523445;0.4629328704294198;0.42291839789855346;-0.46683817148920576;-0.4263459862063669;1.0850635860733544;0.9985139033304251;10.014351672531802;0.4165669510126792;-0.435229365791951;-0.4352289023108373;0.383974615191079;0.38042838442782384;0.5403852830671882;0.999728374197886
33.819001;1.09484410410045;0.46292553306275264;0.42291549999491446;-0.4667046526307022;-0.42621825499128235;1.0850705629433512;0.9985300708951805;10.0142748021954;0.4165702973187501;-0.43522936790288025;-0.43522890179765417;0.3839724287924655;0.38030916206101556;0.5402992301660008;0.9997195061149544
