time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.829001;1.094834842242688;0.4629188062996432;0.42291312689348115;-0.46657238979493393;-0.42609126674272313;1.0850766622585744;0.9985470497499954;10.014199405735695;0.41657357942189227;-0.43522936988155725;-0.43522890114249185;0.38397010153892214;0.3801885025260501;0.5402126198764099;0.9997104569148751
33.839001;1.0948250032051214;0.4629109769564942;0.4229104922426322;-0.46644007816124194;-0.4259646453006798;1.0850839018846032;0.9985648397985178;10.01412585065841;0.4165768044350745;-0.43522937171549825;-0.4352289003362854;0.38396862314189034;0.3800693824477693;0.5401282668866277;0.9997012813927982
33.849001;1.0948157196978814;0.46290338071429243;0.42290835636805924;-0.46630736111928167;-0.4258376381745015;1.0850902871774983;0.9985834201473645;10.01405445411645;0.41657997943389846;-0.43522937339384543;-0.4352288993654695;0.3839659841795648;0.37994877974769836;0.5400426323086988;0.999692035862769
33.859001;1.0948079785060179;0.4628960138047465;0.42290630719016065;-0.46617508603725927;-0.42571064991908847;1.085096825773185;0.9986027575080765;10.013985496724898;0.41658311105733925;-0.4352293749074698;-0.4352288982117247;0.3839641768230154;0.37982867726123426;0.5399585367330989;0.9996827687227317
33.869001;1.0947997631664699;0.4628889416423363;0.4229051511835585;-0.4660439183500107;-0.42558508388936944;1.0851045365020244;0.9986228141026353;10.01391924707838;0.41658620767176197;-0.43522937624861024;-0.4352288968551987;0.38396119655649397;0.37970806522623235;0.5398738484886121;0.999673522655678
33.879001;1.0947921888590473;0.462881004736289;0.42290336493414016;-0.4659124047501882;-0.4254591865009955;1.0851114432503604;0.998643556804904;10.013855969184137;0.41658928187765826;-0.4352293774090039;-0.43522889527704994;0.3839590441544165;0.37958794345547026;0.53979069200881;0.9996643401407116
33.889001;1.094785219458751;0.4628730667074292;0.4229017161845941;-0.46578210257222086;-0.42533439887071967;1.085118565385452;0.9986649631546017;10.013795952034227;0.41659234896834946;-0.4352293783784447;-0.43522889346041804;0.3839557236717789;0.37946732093726104;0.5397069442352924;0.9996552614492388
33.899001;1.0947788231529352;0.46286465294941276;0.4228997493647483;-0.4656521980310481;-0.4252099968230406;1.0851259175064245;0.9986870147214423;10.013739533696024;0.4165954232132785;-0.43522937914604715;-0.4352288913913231;0.3839532371878153;0.37934621269496865;0.539624030140785;0.9996463217635104
33.909001;1.0947731218898644;0.4628566795573045;0.4228982176938467;-0.46552188810898976;-0.4250852091119436;1.0851335121073158;0.9987096875949286;10.013687053630921;0.41659851638710604;-0.435229379701523;-0.43522888905969725;0.3839495827301116;0.37922563776093254;0.5395412202864205;0.9996375490178829
33.919001;1.094768040699991;0.4628483368693273;0.422896366718251;-0.4653931911865096;-0.42496191673056516;1.0851413591048846;0.9987329498182628;10.01363876962073;0.41660163752591234;-0.43522938003349826;-0.4352288864593269;0.3839467574504978;0.3791046208294103;0.539459218768097;0.9996289564420708
33.929001;1.0947636913832908;0.46284047495272274;0.4228948766218336;-0.46526408891331783;-0.42483823869602005;1.085149467935488;0.9987567579661063;10.013594806453412;0.41660479161909;-0.4352293801283202;-0.4352288835870618;0.3839437620435936;0.3789831949982747;0.5393772915895276;0.9996205352534578
33.939001;1.0947600346448867;0.4628326684891724;0.42289331700491734;-0.4651349827993462;-0.4247145606113136;1.085157852525572;0.9987810506737436;10.013555134422063;0.41660797882908474;-0.43522937997219646;-0.4352288804425109;0.38393960192639276;0.3788624007598284;0.5392954094026602;0.9996122539037062
33.949001;1.0947570335987793;0.46282455551848756;0.42289131313145606;-0.46500748977826756;-0.42459237782277937;1.0851655322589933;0.9988057495739822;10.013519590501968;0.4166111959954081;-0.4352293795538348;-0.4352288770277818;0.3839362853468629;0.3787412805296553;0.5392142834968517;0.9996040638534667
33.959001;1.0947548004781467;0.4628169925321525;0.4228895460243664;-0.464879591447309;-0.42446980941495044;1.085174529948586;0.9988307736251374;10.013487972231301;0.416614439029701;-0.43522937886559526;-0.4352288733469633;0.38393282270580165;0.37861987491024784;0.5391331973717837;0.9995959083818104
33.969001;1.0947533018288529;0.46280956433108245;0.422887593946232;-0.46475168932246036;-0.4243472409583306;1.0851838689412385;0.9988560549420951;10.01346014143789;0.41661770462125225;-0.4352293779028686;-0.4352288694057051;0.3839282282925692;0.3784992244501657;0.5390521395154477;0.9995877270054524
33.979001;1.0947515056827757;0.46280030221883867;0.42288400312063124;-0.4646250154749997;-0.4242262031922274;1.0851925681714372;0.9988815405157123;10.013436058240934;0.41662099277200787;-0.4352293766619806;-0.43522886521207715;0.38392452133445354;0.37837837185776513;0.5389718324272738;0.9995794556636589
33.989001;1.0947515192011825;0.46279330169983646;0.4228816448253388;-0.464498321394731;-0.4241047443947501;1.0852026403460917;0.9989071831569226;10.013415745823963;0.41662430992157384;-0.43522937513851145;-0.43522886077883266;0.3839207245280256;0.3782573606192135;0.5388915594847602;0.9995710292783003
33.999001;1.09475229841717;0.46278652737705145;0.42287901013081697;-0.46437162355967365;-0.42398328553254533;1.0852120939860104;0.9989329337718188;10.013399199316495;0.41662766862989625;-0.43522937332713574;-0.43522885612344286;0.38391586049890203;0.378137232859082;0.5388113022658699;0.999562388005098
34.009001;1.0947527901568284;0.462779213569449;0.4228757565935224;-0.4642460949911898;-0.42386330303237935;1.0852229343582265;0.9989587401886366;10.013386290815045;0.41663108495539636;-0.43522937122309857;-0.43522885126575656;0.383911947721719;0.37801702945376053;0.5387317755373042;0.9995534829747099
34.019001;1.0947550741125103;0.4627730103915649;0.42287254159315407;-0.46412060530536814;-0.42374295382194704;1.0852331640317818;0.9989845497391713;10.0133767589118;0.41663457642889623;-0.435229368824152;-0.43522884622764935;0.3839079992062465;0.37789679124770986;0.5386522530674867;0.9995442789525181
34.029001;1.0947570812738492;0.46276668867843274;0.42286899780811743;-0.4639946681104991;-0.42362258570773553;1.085243782684478;0.9990103096931287;10.013370296864029;0.4166381576734299;-0.4352293661308573;-0.4352288410338732;0.3839040253945461;0.3777775592583742;0.5385734228439831;0.9995347573169363
34.039001;1.0947607376602546;0.46276068225834077;0.42286474110122513;-0.4638707881394817;-0.42350373166372796;1.0852557876626752;0.9990359659903351;10.013366665598799;0.41664183521527476;-0.43522936314609734;-0.43522883571041443;0.383900038081118;0.3776583735876392;0.5384945810582177;0.99952491969893
34.049001;1.094764118883373;0.46275502544930786;0.42286051808956127;-0.4637460593944806;-0.42338447326422246;1.0852671787423647;0.9990614620839879;10.013365744010892;0.4166456080772451;-0.4352293598754561;-0.43522883028123177;0.3838960513931245;0.3775402727934119;0.5384164398381094;0.9995147887189754
34.059001;1.0947681425799807;0.46274974132901087;0.4228559735856648;-0.463622542750029;-0.4232663246337504;1.0852789598291641;0.9990867365573524;10.01336753133393;0.41664947342991365;-0.43522935632726;-0.4352288247668949;0.3838910795219005;0.3774212953123919;0.5383369000911421;0.9995044020179031
34.069001;1.0947737223190073;0.46274473513439257;0.42285064693803737;-0.46349986744802313;-0.423148580278855;1.085291134694587;0.9991117249997787;10.013372150428923;0.41665343024476464;-0.435229352511784;-0.4352288191853751;0.3838871358776589;0.37730348092215493;0.5382588003881211;0.9994938015334605
34.079001;1.0947789284473624;0.46274009970943686;0.42284534748157776;-0.4633763437340357;-0.4230304316159448;1.0853037034338398;0.9991363686528203;10.013379840763173;0.4166574767787948;-0.4352293484403404;-0.43522881355350523;0.3838832354365098;0.377186869316993;0.5381814320560288;0.9994830298685496
34.089001;1.094784696067618;0.46273580590970986;0.4228396731441839;-0.4632528165317135;-0.42291228294473704;1.0853166587006982;0.9991606178517201;10.013390946354479;0.4166616061605372;-0.4352293441248822;-0.4352288078895217;0.3838793953212324;0.37707049665401193;0.5381040987925247;0.9994721365085582
34.099001;1.0947910269957517;0.4627319293637349;0.42283368745714817;-0.46313050149072627;-0.42279524404853774;1.0853299806427266;0.9991844286207686;10.013405884091611;0.4166658077749117;-0.4352293395801669;-0.43522880221474286;0.38387563254625573;0.3769543931199166;0.5380268034573228;0.9994611822078899
34.109001;1.0947988832678337;0.46272838730241517;0.422826950978492;-0.4630090273201194;-0.42267860938049867;1.0853436346854954;0.9992077641781938;10.013425080868359;0.41667007383621874;-0.4352293348266288;-0.43522879655196417;0.383871962048032;0.37683858226481637;0.5379495428253548;0.9994502332790892
34.119001;1.0948063793257201;0.462725340730261;0.4228203523528358;-0.4628879208955045;-0.42256268022120147;1.0853575765481578;0.9992305971812063;10.013448953825124;0.4166744025790897;-0.4352293298890744;-0.4352287909232645;0.383868394730808;0.3767240801606527;0.5378730065902212;0.999439350982511
34.129001;1.0948144777448712;0.4627227102685511;0.42281345678774673;-0.4627668110141074;-0.42244675103000695;1.0853717630805153;0.9992529033214168;10.01347792749447;0.416678794470295;-0.4352293247934096;-0.43522878534940695;0.3838649350977086;0.3766098952480899;0.5377964815534823;0.999428585953169
34.139001;1.0948231368146273;0.4627200796958113;0.4228058951427254;-0.4626460992090546;-0.4223312071643088;1.0853861524751325;0.9992746527018713;10.013512397530826;0.4166832482734145;-0.43522931956625144;-0.43522877984917746;0.38386157917187685;0.37649703232463677;0.53772065441282;0.9994179824333936
34.149001;1.0948324519187516;0.46271836554471935;0.42279844406685574;-0.46252498242357354;-0.4222152778610649;1.0853996927011014;0.9992958090862462;10.01355268578519;0.4166877618877859;-0.43522931423541417;-0.43522877443878655;0.3838583132436753;0.37638349765167706;0.5376441082801574;0.9994075864322494
34.159001;1.0948413622146547;0.46271681781305113;0.42279079027932887;-0.46240463571512924;-0.4221004394297627;1.0854143260407372;0.9993163381430277;10.013599031585134;0.4166923336146656;-0.4352293088279794;-0.43522876913294156;0.3838551152673519;0.3762722992326191;0.5375689211835882;0.9993974408388109
34.169001;1.094851845028721;0.46271499956735485;0.4227817288626489;-0.4622847873839303;-0.42198567399815745;1.0854280131226464;0.9993362133741688;10.013651546681315;0.4166969623908708;-0.43522930336831794;-0.4352287639463607;0.38385195896280244;0.3761604445143369;0.5374929734899482;0.9993875688393555
34.179001;1.0948628301520738;0.462714592576574;0.42277316585309727;-0.46216649353279643;-0.42187234932024315;1.0854427468704946;0.9993554095900237;10.013710162519429;0.4167016488017139;-0.4352292978785601;-0.4352287588931688;0.383848818461039;0.3760499395086172;0.5374176504818083;0.9993779677180472
34.189001;1.09487438530104;0.46271523522953867;0.42276470433647795;-0.4620477947737428;-0.4217586391822653;1.0854565433265881;0.9993738962474622;10.013774642625574;0.41670639480963234;-0.435229292379352;-0.4352287539845744;0.38384567147338106;0.3759397874029092;0.5373422476758606;0.9993686156349288
34.199001;1.0948864173180546;0.4627165038425479;0.42275595560318285;-0.4619290926405596;-0.4216449289167329;1.0854714242146346;0.9993916446976764;10.013844597609173;0.41671120268108364;-0.43522928688914253;-0.4352287492285933;0.3838434997021323;0.37582998589377403;0.5372674851855364;0.9993594766639469
34.209001;1.094897874747301;0.4627180630195762;0.4227469869961408;-0.4618111613016059;-0.4215323094759021;1.0854854068124988;0.9994086372171805;10.013919503500007;0.41671607315417575;-0.4352292814237129;-0.43522874463237576;0.3838402877948741;0.37572152658972474;0.5371926457924205;0.9993505032845932
34.219001;1.0949106570606306;0.4627201530604283;0.4227372609603883;-0.4616928540941274;-0.42141898425119967;1.0854995047230924;0.99942486348964;10.013998818451523;0.4167210003970447;-0.4352292759968672;-0.4352287402034892;0.38383702398503206;0.37561339783593556;0.5371177611135132;0.9993416450835922
34.229001;1.09492282622653;0.4627230227075026;0.42272773967888516;-0.46157613226774324;-0.4213074743540656;1.085514737592175;0.9994403120210527;10.014082076333374;0.416725968745541;-0.43522927062046207;-0.4352287359490895;0.3838337027919825;0.37550658867462644;0.5370435437866344;0.9993328574453099
34.239001;1.0949363074593297;0.4627268423431;0.4227178369123134;-0.4614586328225825;-0.4211948734021935;1.085529140174432;0.9994549673011056;10.014168811362532;0.4167309566793389;-0.43522926530328665;-0.4352287318743346;0.383830325469872;0.3754000913103984;0.5369693016435394;0.9993241014057869
34.249001;1.0949490842011023;0.46273091750022355;0.42270770475519903;-0.4613419047462741;-0.42108336331999696;1.0855437605678129;0.9994688124708436;10.014258470565823;0.4167359427441574;-0.43522926005112644;-0.4352287279805973;0.38382789695975766;0.37529390144786345;0.5368957541057783;0.9993153420434844
34.259001;1.0949630723893315;0.4627355463785482;0.42269688176944203;-0.46122601626939014;-0.42097225723982107;1.0855586488879776;0.9994818334974384;10.014350425371228;0.4167409075919844;-0.4352292548689037;-0.435228724264036;0.38382442365406083;0.3751880175863219;0.5368214777594529;0.9993065528932876
34.269001;1.0949763176362433;0.46273965439719705;0.42268513956219456;-0.46111055734806267;-0.42086191100791154;1.0855738463790843;0.9994940213419934;10.014443964069219;0.4167458352560319;-0.4352292497621414;-0.4352287207162632;0.3838209125893401;0.3750834392578054;0.5367478977862643;0.9992977216345391
34.279001;1.0949907005425745;0.4627459840008926;0.42267425011256404;-0.4609954768976345;-0.4207515292847777;1.0855893866420503;0.9995053709935235;10.014538235339515;0.4167507153824479;-0.4352292447361436;-0.4352287173276117;0.38381736923777793;0.37497916402563886;0.5366743299659208;0.9992888469799917
34.289001;1.0950041534075394;0.4627525257456716;0.4226631700053941;-0.46087995249335895;-0.42064112864766673;1.0856053041614262;0.9995158783299836;10.014632245450153;0.4167555413381907;-0.43522923979473643;-0.43522871409030395;0.38381479420663067;0.3748761856566871;0.5366022041730498;0.9992799283358598
34.299001;1.0950176097575353;0.46275974730208724;0.42265196146070144;-0.46076564110581714;-0.42053183770089403;1.085621633747569;0.999525538176936;10.014724943305051;0.4167603049933527;-0.43522923493912336;-0.4352287109999789;0.383811182037291;0.37477349543143934;0.5365294044796671;0.9992709597113781
34.309001;1.0950309601264052;0.4627671492883523;0.4226402127423221;-0.4606517283723323;-0.4204229318559635;1.0856384047271164;0.9995343489590917;10.014815332937806;0.4167649952771486;-0.43522923016680515;-0.4352287080567586;0.38380752295710496;0.3746710846183351;0.53645665672707;0.9992619325001498
34.319001;1.0950452430005717;0.4627760091707479;0.42262869602225683;-0.46053785165357586;-0.4203136595006819;1.0856546434223175;0.9995423214872244;10.014902556311485;0.41676960060000656;-0.4352292254722162;-0.4352287052648384;0.38380480537659273;0.374568943979205;0.5363846842014799;0.9992528427192888
34.329001;1.0950583582425684;0.46278513501939195;0.4226171399202456;-0.4604247475472797;-0.42020547799162294;1.0856723788930547;0.9995494822252424;10.014985927614722;0.41677411016736177;-0.4352292208497891;-0.43522870262888813;0.3838010183452806;0.3744680607700076;0.5363127588975314;0.9992436949200884
34.339001;1.0950712601841837;0.46279364465410855;0.4226043780382156;-0.46031170004649186;-0.4200973505795848;1.085690645383005;0.999555868995026;10.01506492744594;0.4167785131830326;-0.4352292162978962;-0.43522870015163834;0.38379715283952764;0.3743674178240281;0.5362408996939283;0.9992345045549956
34.349001;1.09508391393588;0.4628039602560093;0.4225926457268506;-0.4601985903421457;-0.41998916882271103;1.0857084849195033;0.9995615269496703;10.015139162916716;0.4167827988973362;-0.43522921182055707;-0.4352286978367073;0.38379420074917386;0.374267994777302;0.5361705136782702;0.9992253028787349
34.359001;1.095096237495786;0.4628144142865301;0.4225804686642141;-0.4600858794056289;-0.41988137210492266;1.0857279428196862;0.9995665052887082;10.01520829296286;0.4167869584138678;-0.4352292074254456;-0.43522869569187583;0.38379015456221505;0.37416776857555895;0.5360987550066111;0.9992161371413332
34.369001;1.0951082929651903;0.4628259332141767;0.42256868729051555;-0.45997398020195407;-0.41977429988386833;1.0857470516755534;0.9995708472270272;10.015271981493775;0.4167909847824179;-0.43522920312002666;-0.43522869372872974;0.38378700979651487;0.3740697140733897;0.5360291264519632;0.9992070641482704
34.379001;1.095119995095293;0.4628380591043195;0.42255694007424976;-0.45986329433118683;-0.41966833733275855;1.0857678231690473;0.999574579858922;10.015329935449177;0.4167948701226326;-0.4352291989096252;-0.43522869196174846;0.3837827672628316;0.37397080681122263;0.5359580818474012;0.9991981411152209
34.389001;1.0951313024126121;0.46285064381489677;0.42254513706601976;-0.4597513896493721;-0.41956126487782625;1.0857882590768162;0.9995777164959684;10.01538197326854;0.41679860363444765;-0.43522919479869554;-0.435228690408702;0.3837794329242499;0.3738730253916715;0.5358884352936253;0.9991894168074308
34.399001;1.0951411669158893;0.4628633605934615;0.4225334186484131;-0.45964025875869857;-0.41945528328276166;1.0858103661674965;0.9995802650136882;10.015428042676977;0.4168021732270234;-0.43522919079153116;-0.43522868908916007;0.38377501758222754;0.3737753505318011;0.5358180444959891;0.9991809313235149
34.409001;1.0951515335649502;0.4628756831061476;0.42252059543361276;-0.4595296242236219;-0.4193493745919664;1.0858321620056868;0.9995822305019993;10.015468194699851;0.4168055677697367;-0.4352291868920365;-0.43522868801964615;0.3837715374749072;0.37367776370138667;0.5357483333082642;0.9991727211649833
34.419001;1.0951612973633413;0.462889206668354;0.42250859414288494;-0.45942054525736614;-0.4192449064738995;1.0858546707426449;0.9995836160516116;10.015502593129508;0.41680877633304986;-0.4352291831059103;-0.4352286872101927;0.38376701225321846;0.3735812472632527;0.5356785615224675;0.9991648166567942
34.429001;1.0951704880817283;0.4629034831738904;0.4224970350566858;-0.4593110620357646;-0.41914005312890923;1.085877911107998;0.9995844264391296;10.015531562352505;0.4168117887053433;-0.4352291794430553;-0.43522868666490055;0.38376346013304785;0.3734847835308887;0.5356094630449587;0.9991572334585046
34.439001;1.095177981502973;0.46291762483427756;0.4224855726522071;-0.45920113696807263;-0.41903518086961555;1.0859018874644084;0.9995846692113696;10.015555594602805;0.4168146014662663;-0.4352291759167119;-0.43522868638302215;0.3837598951284301;0.3733893520640671;0.5355410174053217;0.9991499676443075
34.449001;1.0951856953638262;0.4629324501969222;0.42247423826359876;-0.4590928646301537;-0.4189314371031823;1.0859275928499388;0.9995843514783974;10.015575270217154;0.4168172216985553;-0.43522917254045107;-0.43522868636033624;0.3837553278893704;0.37329292758896687;0.5354711140057425;0.9991429986508632
34.459001;1.0951915551399376;0.4629458373378504;0.42246191824999385;-0.4589842100709179;-0.41882772862554;1.085953018302702;0.9995834777855995;10.015591123124954;0.4168196622353293;-0.4352291693255993;-0.43522868659131914;0.38375176631922786;0.373198480857311;0.5354032830407341;0.9991362936244766
34.469001;1.0951974936066635;0.4629609785634353;0.42245080702407467;-0.45887593246834807;-0.4187239846492694;1.0859781613359516;0.9995820512506888;10.015603548908624;0.416821935024348;-0.4352291662809475;-0.43522868706871787;0.3837482132566945;0.37310298255740626;0.5353347231493748;0.999129808701514
34.479001;1.0952014704313615;0.46297581041330216;0.4224398406020183;-0.45876721343269855;-0.4186202217607536;1.0860050277231315;0.9995800779506153;10.015612799421804;0.4168240481055188;-0.4352291634134982;-0.435228687782343;0.3837436655594336;0.37300840724512846;0.5352661144843173;0.9991234961952499
34.489001;1.095205419323204;0.46299071126648195;0.4224286567679;-0.45866054831635733;-0.41851797239883387;1.086032623935207;0.9995775735373774;10.015619009125945;0.4168260067554177;-0.43522916072772294;-0.4352286887208099;0.3837401180125882;0.37291373567961345;0.5351981928165532;0.9991173148557925
34.499001;1.0952074455254694;0.46300565330917287;0.42241799829844917;-0.45855304042411765;-0.4184153190640463;1.086060948639053;0.9995745648693929;10.015622183855577;0.41682781777349426;-0.43522915822432;-0.4352286898733835;0.3837365663056691;0.3728189562974449;0.5351302391586183;0.9991112314142635
34.509001;1.0952095072052634;0.46302102470140266;0.4224074948475792;-0.4584471847291359;-0.4183137942008342;1.0860899861506157;0.9995710803939956;10.01562219181311;0.4168294921583056;-0.43522915589963906;-0.43522869122872065;0.3837320056457534;0.372725064042736;0.5350622312645837;0.9991052184847163
34.519001;1.0952096119847279;0.46303471483918107;0.4223960133195326;-0.45834094743976184;-0.4182123046045389;1.0861197010578856;0.9995671384693954;10.015618816903418;0.41683104285214695;-0.43522915374597615;-0.4352286927723897;0.38372842985484856;0.37263105632407767;0.5349949028576066;0.9990992561418027
34.529001;1.0952087687884748;0.4630495235797101;0.4223857487772342;-0.458234648300369;-0.4181107607002605;1.0861490444752702;0.9995627494368337;10.015611778719222;0.41683247924281625;-0.4352291517533296;-0.43522869448777857;0.38372483365997917;0.3725369313340907;0.5349275300616241;0.9990933308890858
34.539001;1.0952070065734199;0.46306425621373953;0.42237564292978586;-0.4581295629961127;-0.41801032646864533;1.086179970017982;0.9995579288217322;10.015600699977432;0.4168338026025104;-0.43522914991087036;-0.4352286963606922;0.38372121591325414;0.37244369076476647;0.534860802248159;0.999087428410094
34.549001;1.095205372761958;0.4630791578567318;0.42236557186356044;-0.4580236969432157;-0.4179088011330183;1.0862104399662045;0.9995527059008699;10.015585143876065;0.416835006618317;-0.4352291482062875;-0.43522869838203776;0.38371658108988144;0.3723503405930497;0.534793293116777;0.9990815317162957
34.559001;1.0952019226413763;0.46309235232296175;0.42235463313203636;-0.45791988234233216;-0.41780953065412185;1.0862424154179677;0.9995471224881959;10.015564686452798;0.41683608281085544;-0.4352291466254239;-0.4352287005462111;0.3837129379725739;0.3722568873034403;0.5347264159294967;0.9990756301916353
34.569001;1.0951976492173765;0.46310602470351486;0.4223444938688048;-0.45781519116213326;-0.4177094810786723;1.0862738438602135;0.99954122771402;10.015538925011914;0.41683702552708174;-0.4352291451550346;-0.43522870284836573;0.3837092965023131;0.37216433639664764;0.5346601209887936;0.9990697230066945
34.579001;1.095192688097309;0.4631199179676634;0.42233492346214035;-0.4577113123146806;-0.4176101562039858;1.0863066545747784;0.9995350736779447;10.015507472168116;0.41683783329836965;-0.4352291437859536;-0.43522870528292285;0.3837056646603773;0.37207169593135003;0.5345936852144786;0.9990638112503553
34.589001;1.0951870441383875;0.46313349358907147;0.42232549540350317;-0.45760743104008184;-0.41751083122323746;1.0863387566010647;0.9995287140116348;10.015469963614667;0.4168385091066915;-0.43522914251309985;-0.4352287078439883;0.38370204782098494;0.37197897866126073;0.5345270850992155;0.9990578954978698
34.599001;1.0951807987230282;0.46314676331685856;0.42231627166077657;-0.45750476372035564;-0.4174126159232712;1.0863710374807853;0.9995222030398889;10.015425994121314;0.4168390614397456;-0.4352291413332843;-0.435228710528084;0.38369845044102174;0.37188719850792223;0.5344609956351711;0.9990519807877684
34.609001;1.0951740538915133;0.46315834311626536;0.4223060433305753;-0.4574009369764991;-0.41731334489427635;1.0864043710341527;0.9995155913923973;10.015375014875035;0.41683950443773304;-0.43522914024380316;-0.4352287133357805;0.38369487566163;0.3717943667783494;0.534394008247179;0.9990460793051555
34.619001;1.0951659194377181;0.46317033976765254;0.42229716937822265;-0.4572978275206176;-0.41721511057865696;1.0864366332574702;0.9995089218367252;10.015316325656773;0.4168398560102539;-0.4352291392432676;-0.4352287162681837;0.38369132211675544;0.37170349316165535;0.5343281991344109;0.9990402141285946
34.629001;1.0951584977263762;0.4631823069668582;0.4222885170243424;-0.45719636948718645;-0.4171180047267117;1.0864687163969076;0.9995022285711387;10.01524915773339;0.41684013495570343;-0.4352291383318105;-0.43522871932203844;0.38368678284965;0.37161158726177973;0.5342607553887634;0.9990344272867607
34.639001;1.0951508868357365;0.4631937611824481;0.42228006315755945;-0.4570949090553096;-0.4170208987586025;1.0865005350410908;0.9994955363763767;10.01517279186373;0.4168403579798894;-0.4352291375078478;-0.4352287224886925;0.38368324926677166;0.37152065767833753;0.5341945017295251;0.9990287842993668
34.649001;1.0951431819139505;0.4632034721828278;0.42227070890701546;-0.45699350557688545;-0.4169238468431787;1.086532026305075;0.9994888601153172;10.015086654526707;0.4168405374556685;-0.43522913676531566;-0.4352287257554746;0.38367971642349313;0.3714297119923632;0.5341280242682539;0.9990233696288701
34.659001;1.0951344880129164;0.46321346559429566;0.4222627032354401;-0.45689160336389256;-0.4168267218668748;1.0865631456318232;0.9994822100790193;10.014990316410339;0.41684068213537045;-0.4352291360955435;-0.43522872910770893;0.3836761839471203;0.3713397590054238;0.5340620219170621;0.9990182790216956
34.669001;1.0951269141791236;0.4632233886093934;0.42225496220949127;-0.4567913521827379;-0.4167307253626585;1.0865938562150548;0.9994756048449989;10.014883476147444;0.4168407994816729;-0.4352291354903836;-0.43522873253203376;0.383672654277933;0.37124981125632056;0.5339958070660558;0.9990136139614915
34.679001;1.095119563512323;0.4632327838508448;0.42224745300443084;-0.4566910985445954;-0.4166347287579706;1.0866241179871718;0.9994690802938028;10.014766022622275;0.4168408961835757;-0.43522913494337306;-0.43522873601915557;0.38367013278673767;0.3711598859942254;0.5339301103969333;0.999009471190547
34.689001;1.0951115132584879;0.46324003475714254;0.42223908111653197;-0.4565904651650024;-0.416538767431577;1.0866538824349743;0.9994626821891379;10.014638088228926;0.4168409791090065;-0.4352291344496901;-0.43522873956347585;0.3836666274526263;0.3710700029273933;0.5338635074022512;0.9990059276029055
34.699001;1.0951047649604926;0.4632479981515896;0.42223169932712534;-0.4564918247526046;-0.4164442652918988;1.086682090715063;0.9994564541159556;10.014500032107996;0.4168410576563471;-0.4352291340045503;-0.43522874316068744;0.3836631456333436;0.3709811791713891;0.5337974241356057;0.9990030342821331
34.709001;1.0950974615241245;0.46325546424827646;0.4222249366950729;-0.4563923438456607;-0.41634935940343276;1.0867106749795659;0.999450440396835;10.014352359916787;0.41684114372513037;-0.4352291336011076;-0.43522874680612733;0.3836596929975948;0.37089242540586487;0.5337311769201464;0.9990008206287134
34.719001;1.095091590255854;0.4632627983078191;0.42221837193006145;-0.4562932970057011;-0.41625447222212003;1.0867385637970772;0.9994446982942656;10.01419559141682;0.41684125055708166;-0.43522913323024126;-0.4352287504943974;0.3836562757647787;0.3708037463003248;0.5336647779247503;0.9989992995330784
34.729001;1.0950851855681394;0.4632680450074825;0.4222109774395928;-0.45619508736668385;-0.41616073015218336;1.0867646893713538;0.9994393003864817;10.014030170216735;0.416841393445259;-0.4352291328812691;-0.43522875421927054;0.38365289922844253;0.3707161434976417;0.5335989395755805;0.9989984735483671
34.739001;1.0950792734749146;0.46327398967233735;0.4222048880118643;-0.45609681613101083;-0.4160669338986068;1.0867909966347211;0.9994343215064431;10.013856491964834;0.4168415888984716;-0.4352291325415067;-0.4352287579737926;0.38364956417994067;0.3706286181283275;0.5335329934070402;0.9989983457268528
34.749001;1.0950748801859926;0.4632798266230254;0.4221989611022016;-0.45599897873381184;-0.4159731564090301;1.0868164531342932;0.9994298229949635;10.013675009033099;0.4168418500695109;-0.43522913219530934;-0.4352287617505686;0.3836462678793622;0.3705411723075538;0.5334669707829596;0.9989989290526009
34.759001;1.0950700416559516;0.46328481745411315;0.42219327155487685;-0.4559019195550437;-0.41588046993485606;1.0868400536482055;0.9994258474491675;10.013486289195761;0.4168421835611268;-0.43522913182379197;-0.4352287655430493;0.383643005599552;0.3704548097636362;0.5334015960166749;0.9990002444784591
34.769001;1.0950657960249874;0.46328803406266966;0.4221865663606017;-0.4558037009541229;-0.4157867278285839;1.086862813668938;0.9994224230465079;10.013290952408425;0.4168425903995983;-0.4352291314049614;-0.4352287693473348;0.3836407679735372;0.3703685369110423;0.5333369204585249;0.9990023133764521
34.779001;1.0950621831896825;0.46329209919775827;0.422181214715409;-0.4557078540339427;-0.415695151181889;1.0868857556324691;0.9994195720028696;10.013089588074985;0.4168430676508358;-0.4352291309143956;-0.43522877316057934;0.38363753956624574;0.37028236524508745;0.533271531173201;0.9990051576103365
34.789001;1.0950602413400186;0.4632960358407237;0.42217591990004455;-0.4556112240538401;-0.41560248355469864;1.0869069006133936;0.9994173153277202;10.012882755363426;0.4168436085454032;-0.4352291303268139;-0.43522877697728807;0.38363430444424396;0.3701973117115819;0.5332068683466689;0.999008805187444
34.799001;1.0950580125024694;0.4632979591037981;0.42216971808525594;-0.4555154321550345;-0.4155109611376064;1.086927270431448;0.9994156686950904;10.01267103344002;0.4168442014051919;-0.4352291296188301;-0.435228780790432;0.3836310527261257;0.3701123950834466;0.5331422635447001;0.9990132887913078
34.809001;1.0950565357359765;0.4633006622720192;0.4221647593285551;-0.4554195788196234;-0.41541938464448297;1.086947889479297;0.9994146366689903;10.012455044118571;0.4168448274228264;-0.4352291287732322;-0.4352287845967533;0.383628780060447;0.3700276318523042;0.5330784586069054;0.9990186355427219
34.819001;1.0950558512901971;0.4633030097842272;0.4221599894055865;-0.4553249400885763;-0.4153289180248427;1.0869667792333997;0.9994142080227277;10.012235406899586;0.4168454592421096;-0.4352291277832297;-0.43522878839891954;0.3836254842143291;0.36994303515910265;0.5330140290118182;0.9990248594023999
34.829001;1.0950559978466752;0.46330490513242706;0.42215530126701983;-0.4552290826695263;-0.41523734171301013;1.0869849553772029;0.9994143514784113;10.012012669233187;0.4168460640153911;-0.43522912665312213;-0.43522879220315913;0.38362216477442634;0.36985961598490646;0.5329503981379131;0.9990319583371975
34.839001;1.0950570149855154;0.46330526949807654;0.42214969750844383;-0.45513449926995814;-0.4151469294432433;1.0870024321277771;0.9994150210681367;10.011787252636289;0.4168466100488189;-0.4352291253939474;-0.4352287960164629;0.38361982410318207;0.3697763830851227;0.532887603764759;0.9990399116016392
34.849001;1.095058946994349;0.46330655391579934;0.42214540383501487;-0.4550410712450259;-0.4150575729590585;1.0870192208588394;0.9994161724457733;10.011559427244814;0.4168470714294514;-0.435229124018014;-0.43522879984495844;0.38361646700314667;0.36969434027611187;0.5328249200862716;0.9990486822605769
34.859001;1.0950608399338517;0.4633071009067989;0.42214128053993477;-0.4549472062357236;-0.41496819784727496;1.0870353201794178;0.9994177754365255;10.011329342282677;0.4168474285964827;-0.43522912253667484;-0.4352288036924951;0.38361309938242627;0.36961248587914486;0.5327624000507212;0.9990582247238168
34.869001;1.095064730524743;0.4633065217211441;0.422136185688095;-0.4548538337955418;-0.4148788957730212;1.087050715920743;0.9994198121199379;10.011097130174477;0.4168476669025026;-0.43522912096056177;-0.43522880755984844;0.3836107257327623;0.36953081683957784;0.5327007968211896;0.9990684857376856
34.879001;1.0950696580127486;0.4633068752753319;0.42213236025251605;-0.4547604001123033;-0.414789539702532;1.0870653950031377;0.9994222677728137;10.01086306262584;0.4168477749418611;-0.43522911929976665;-0.4352288114460779;0.38360734534905655;0.3694493308023169;0.5326387056772566;0.9990794005179283
34.889001;1.0950756705507476;0.4633069704363216;0.4221286947381384;-0.4546669645522747;-0.41470018376014145;1.0870793547142719;0.9994251262885256;10.01062765899173;0.41684774396596547;-0.43522911756335153;-0.43522881535077995;0.38360495065624084;0.3693690245440707;0.5325782912260002;0.9990908961375261
34.899001;1.0950818313448911;0.463305270979509;0.4221241513707762;-0.4545743685425645;-0.41461197309279657;1.0870916016462884;0.9994283722605716;10.010391644454629;0.41684756858827854;-0.4352291157586315;-0.43522881927451373;0.3836015285576579;0.3692888934987179;0.5325174391993206;0.9991028981255303
34.909001;1.095090208338848;0.46330503176549803;0.4221209140585879;-0.45448336291648417;-0.41452483696543024;1.0871041469153107;0.9994319952445673;10.010155785394765;0.41684724830051917;-0.43522911389065;-0.435228823216667;0.3835980619093381;0.36920893119320913;0.5324568785213447;0.9991153315294865
34.919001;1.0950998734077029;0.4633045258897359;0.4221177851327854;-0.45439113871676257;-0.41443659114317616;1.0871160009394367;0.9994359858193089;10.009920760954564;0.4168467889816691;-0.4352291119621634;-0.43522882717182415;0.3835955324641189;0.3691291297625249;0.5323973292318167;0.9991281214644592
34.929001;1.0951098921526816;0.46330225508952094;0.4221137815166785;-0.4542997544164921;-0.41434949055293496;1.0871271717641908;0.9994403250527946;10.00968716866931;0.4168462024890691;-0.4352291099757034;-0.4352288311281144;0.3835919255051003;0.369050484760053;0.5323380365888936;0.9991411954561231
34.939001;1.0951223073966398;0.46330139162408257;0.4221110292488459;-0.4542087435095764;-0.4142623546617376;1.087136668876162;0.9994449863683572;10.009455551569626;0.4168455035536846;-0.4352291079376725;-0.4352288350704188;0.3835892324025533;0.3689719980251987;0.5322797350471203;0.9991544859934106
34.949001;1.09513512921227;0.463299967258328;0.42210850442708236;-0.45411851338773784;-0.41417630984791853;1.0871465093388184;0.9994499486633164;10.009226353752615;0.4168447051454395;-0.435229105860991;-0.43522883898514336;0.3835854511837279;0.36889467409626653;0.5322216585852603;0.9991679383027796
34.959001;1.0951503245338556;0.46329744611242396;0.42210494489036715;-0.45402755835194486;-0.41408922814653604;1.087154719045366;0.999455199857868;10.008999912511152;0.4168438166959497;-0.4352291037640892;-0.43522884286110447;0.38358258720507266;0.3688175155877721;0.5321645335180648;0.9991815179281172
34.969001;1.0951658447244157;0.46329557891008816;0.4221027065263175;-0.45393732496141825;-0.41400318338079195;1.0871633263365312;0.9994607310001075;10.008776543206288;0.4168428483554025;-0.43522910166591244;-0.4352288466873072;0.38357865285171455;0.36874052172898936;0.5321068939418381;0.9991952081027295
34.979001;1.0951826782221576;0.46329398644651537;0.4221010285138479;-0.45384790523363117;-0.413917863758912;1.087170359873404;0.9994665355803634;10.008556592429752;0.41684181509809176;-0.4352290995794071;-0.4352288504526822;0.3835756630431147;0.3686636883843409;0.5320501534993737;0.9992090009253064
34.989001;1.0952016615094613;0.46329092795346166;0.42209796276453027;-0.45375937878693456;-0.4138330016676375;1.0871768562938722;0.9994726109036847;10.008340392094983;0.4168407349452758;-0.4352290975090836;-0.4352288541486327;0.38357262812405457;0.3685880073850191;0.5319942566843898;0.999222886053493
34.999001;1.0952207749946996;0.4632884739193939;0.42209612918142;-0.45367035744498024;-0.4137480666975296;1.0871838632302182;0.9994789511564623;10.008128181194364;0.41683962431161353;-0.4352290954540797;-0.43522885777060444;0.38356855148828856;0.3685124665064447;0.531937768026137;0.9992368422941036
35.009001;1.0952409393075566;0.4632858207788664;0.42209438637184327;-0.4535813345273983;-0.41366313171370966;1.0871894311085555;0.999485539995731;10.007920070288144;0.4168384944661099;-0.4352290934128389;-0.4352288613171283;0.3835654333308911;0.36843705217022077;0.5318821153485788;0.9992508414686943
35.019001;1.0952620697486586;0.4632817673931717;0.4220916137213735;-0.45349236935774734;-0.4135782508210263;1.0871946050035204;0.9994923530563202;10.00771607461196;0.4168373511840743;-0.4352290913855897;-0.4352288647883017;0.3835622742812146;0.36836275251764733;0.531827260607727;0.9992648574804371
35.029001;1.0952850798642617;0.46327922550736655;0.4220900577091625;-0.4534049937440064;-0.41349444434445093;1.087199424048562;0.9994993644324953;10.007516172122138;0.41683619727227805;-0.43522908937390464;-0.4352288681848972;0.38355807586592705;0.36828755773277333;0.5317710893390731;0.9992788686948697
35.039001;1.0953078907902363;0.46327613212513913;0.42208858314928094;-0.45331718291017364;-0.4134106190949686;1.0872039241168732;0.9995065496117028;10.007320333597105;0.4168350348241139;-0.435229087379548;-0.435228871507892;0.38355483981254906;0.36821445895363575;0.5317171152790559;0.9992928559848115
35.049001;1.0953314250287538;0.46327174667367116;0.4220861084338679;-0.45323064676043584;-0.4133279577203566;1.087208138946301;0.9995138857454061;10.007128528403305;0.41683386583370136;-0.4352290854041104;-0.43522887475829647;0.38355156776004634;0.36814044781833977;0.5316625328079182;0.9993068017185901
35.059001;1.0953556108824833;0.46326845812843004;0.42208479192932646;-0.45314404972583194;-0.4132452422178222;1.0872121001916712;0.9995213514901775;10.006940724933568;0.41683269219091573;-0.4352290834490288;-0.4352288779371378;0.38354726125476385;0.3680675164452994;0.5316079996638968;0.9993206896128033
35.069001;1.0953803810138674;0.46326506309681137;0.4220835171535298;-0.45305745112980295;-0.4131625266912022;1.0872158375586325;0.9995289268667593;10.006756889783102;0.41683151566161897;-0.43522908151559603;-0.435228881045468;0.3835439217997288;0.3679946574209843;0.5315542602821259;0.9993345046386976
35.079001;1.0954056722964611;0.4632603572972097;0.42208116804162826;-0.4529709102915187;-0.4130798652384022;1.0872193789360811;0.9995365931581165;10.006576986763905;0.41683033788860796;-0.4352290796049492;-0.4352288840843639;0.3835405509161147;0.36792186379987185;0.5315005878482449;0.999348232957381
35.089001;1.0954314256526068;0.46325684588734256;0.4220800124097539;-0.4528855255358734;-0.41299825945224894;1.0872227504735905;0.9995443328737077;10.006400976994092;0.4168291604074769;-0.43522907771806246;-0.4352288870549084;0.38353715016378764;0.36785012907387;0.53144766951842;0.9993618618398414
35.099001;1.0954575857835402;0.46325204680684484;0.42207777108718736;-0.4528001985501429;-0.41291670773509576;1.0872259766444219;0.999552129732539;10.006228819386203;0.4168279846516286;-0.43522907585576714;-0.4352288899581811;0.3835327211170612;0.3677784471195209;0.5313940864110089;0.9993753796149095
35.109001;1.095483150735028;0.46324843584543757;0.42207705290900893;-0.45271397617174997;-0.4128346985826172;1.0872290802938849;0.9995599686209072;10.006060470684593;0.41682681196418764;-0.43522907401878086;-0.4352288927952581;0.38352926531923837;0.36770681218803264;0.5313412773809436;0.9993887756949723
35.119001;1.0955099721892716;0.46324480256643713;0.42207600868877937;-0.4526298038404761;-0.41275420251248895;1.0872310826755214;0.9995678355514028;10.005895885753283;0.41682564361721786;-0.4352290722077296;-0.43522889556720307;0.38352578423624983;0.3676362189124902;0.5312892086797592;0.9994020405486767
35.129001;1.0955370545509955;0.4632399112120188;0.422073864659202;-0.4525456892884517;-0.4126737605057714;1.0872340035363512;0.9995757176260274;10.005735018853251;0.41682448081142015;-0.4352290704231665;-0.4352288982750619;0.38352227923285037;0.3675646622739098;0.5312364920804338;0.9994151655761058
35.139001;1.0955643553010157;0.46323620439507646;0.42207283644343513;-0.4524615138734727;-0.41259326437523797;1.0872368612016203;0.9995836029397256;10.005577824520824;0.4168233246812758;-0.435229068665574;-0.4352289009198743;0.3835187515784387;0.36749513754924423;0.5311851998632726;0.9994281430569169
35.149001;1.0955908358990116;0.46323207147993645;0.42207182890216066;-0.4523769043356622;-0.41251274947263117;1.0872386725816827;0.9995914804564437;10.005424256779206;0.4168221763173189;-0.4352290669353455;-0.43522890350269544;0.3835142024731982;0.3674246402759215;0.5311325304557161;0.9994409661518651
35.159001;1.0956184569001106;0.46322716540788517;0.42206974634492944;-0.4522940022741601;-0.4124334171638193;1.0872414532045414;0.9995993399275965;10.005274267684332;0.41682103676182247;-0.4352290652327767;-0.4352289060246055;0.38351063308610245;0.3673551662393015;0.5310813083619548;0.9994536288359314
35.169001;1.0956461849308197;0.4632234662921402;0.4220687695039142;-0.4522110393660394;-0.41235403073435584;1.0872432173640825;0.9996071717949684;10.00512780660693;0.4168199069696946;-0.43522906355808755;-0.43522890848670165;0.38350704456716245;0.36728571147842526;0.531030116541346;0.9994661258089306
35.179001;1.0956729890428918;0.46321814489097834;0.42206669425229926;-0.45212770190186446;-0.41227467961934716;1.0872459783063229;0.9996149670921763;10.004984820895249;0.41681878776463654;-0.4352290619114489;-0.4352289108900954;0.38350343801263653;0.36721627229156034;0.5309789519117606;0.9994784524159038
35.189001;1.095700837067262;0.46321450394080066;0.42206575506487753;-0.4520459530890174;-0.4121964029200735;1.087247748345182;0.9996227174559977;10.004845257183176;0.4168176798264419;-0.4352290602929971;-0.43522891323592805;0.3834998144390124;0.3671468452350375;0.5309278114538662;0.9994906045964148
35.199001;1.0957277524041977;0.4632109016617795;0.4220651976539907;-0.4519633689605608;-0.4121177229464139;1.087249538902353;0.9996304152112114;10.004709061862465;0.41681658372761565;-0.43522905870283907;-0.4352289155253698;0.3834961747949171;0.3670784271227522;0.5308773838059164;0.999502578871127
35.209001;1.0957556096485737;0.4632060650631967;0.42206312277666796;-0.45188167650295474;-0.41203950027196395;1.0872523605385425;0.9996380534118862;10.004576180734778;0.41681549997667716;-0.4352290571410401;-0.43522891775959177;0.3834925199702778;0.36701001502550684;0.5308269745014583;0.9995143722898777
35.219001;1.0957824360055737;0.46320212162444063;0.42206221418673306;-0.4518007083071345;-0.4119623145397677;1.0872542229923599;0.9996456257820764;10.004446558745952;0.41681442903847665;-0.43522905560761643;-0.4352289199397409;0.38348885079559214;0.3669426062654284;0.5307772723345592;0.9995259823567495
35.229001;1.0958092082090072;0.4631969839890821;0.4220601781727962;-0.4517197980752122;-0.4118851828552693;1.0872561352317363;0.9996531265978132;10.004320139910222;0.41681337135577307;-0.4352290541025429;-0.435228922066935;0.38348516806411115;0.3668751983938652;0.5307275832668712;0.9995374069725156
35.239001;1.095836904663273;0.46319349217137645;0.42205921441267874;-0.4516392590527497;-0.41180801579375476;1.0872581055333628;0.9996605506350961;10.004196867331702;0.41681232735645163;-0.43522905262576184;-0.43522892414227327;0.38348147255967036;0.36680778916794343;0.5306779049638718;0.9995486443616047
35.249001;1.0958635088927342;0.4631896295981262;0.4220582481269095;-0.4515582867365501;-0.41173082996523774;1.0872601415627634;0.9996678931900014;10.004076683706106;0.41681129742105905;-0.43522905117720506;-0.435228926166846;0.38347776504302156;0.3667403765592377;0.530628235264436;0.9995596930169168
35.259001;1.0958900023137148;0.4631846435241421;0.4220562038654712;-0.45147858953131076;-0.41165480797383674;1.0872632504055655;0.9996751500730934;10.003959532137623;0.41681028185131785;-0.4352290497568178;-0.4352289281417273;0.38347404621671816;0.36667295874495465;0.5305785722078379;0.9995705516827894
35.269001;1.095916417540387;0.46318134380707643;0.4220556205728087;-0.45139843006070807;-0.41157834741566435;1.0872654385180773;0.999682317590467;10.003845356393493;0.4168092808703864;-0.43522904836454374;-0.4352289300679572;0.38347031670778214;0.3666065340338737;0.5305296051465505;0.999581219345486
35.279001;1.0959436412816463;0.4631768373760855;0.42205350932379276;-0.45131916174292863;-0.411502344095023;1.0872677116684597;0.999689392562135;10.003734100507012;0.4168082946427547;-0.4352290470002961;-0.43522893194652895;0.3834665770624212;0.36654110080299585;0.5304813323375462;0.9995916952403234
35.289001;1.09596971100994;0.46317318971417537;0.42205249985614834;-0.4512394011473257;-0.4114262679361939;1.0872690749537384;0.9996963723430781;10.003625708470414;0.41680732330789616;-0.43522904566396176;-0.4352289337783956;0.3834628277570623;0.36647465751229347;0.5304323702406254;0.9996019788961531
35.299001;1.09599561311365;0.4631684297322204;0.4220504072538851;-0.4511609157133111;-0.41135135560978975;1.0872715328657083;0.9997032547972133;10.003520124175365;0.4168063670052364;-0.43522904435542387;-0.4352289355644954;0.3834590692290066;0.36640920275911204;0.5303840995783448;0.9996120702269061
35.309001;1.0960213362983668;0.46316493455753416;0.4220493960880167;-0.4510823696559306;-0.41127638918071285;1.0872740893920259;0.9997100382334458;10.003417291033104;0.4168054258743942;-0.4352290430745674;-0.4352289373057754;0.38345630189800584;0.36634373529991493;0.5303365510212492;0.999621969608278
35.319001;1.0960468704333517;0.4631615481078804;0.4220484098681885;-0.4510050394947644;-0.41120253251483346;1.0872767481445704;0.999716721313653;10.003317151227284;0.4168045000724854;-0.4352290418212574;-0.43522893900319;0.3834525261658868;0.3662782540240964;0.5302882773981731;0.9996316778370713
35.329001;1.0960722551866235;0.4631573673540339;0.4220466044224034;-0.45092614847280776;-0.41112723566718984;1.0872795123999788;0.9997233029468621;10.003219645403634;0.41680358980878857;-0.4352290405953199;-0.4352289406576787;0.3834487424031753;0.36621275792983693;0.5302400004906027;0.9996411959823315
35.339001;1.0960973853019078;0.46315408435322886;0.42204555804037314;-0.45084881569201674;-0.4110533789427922;1.0872813850194598;0.9997297822357423;10.003124713005182;0.4168026953308612;-0.43522903939654783;-0.4352289422701596;0.38344495092873565;0.36614824613429936;0.5301924099729739;0.999650525275685
35.349001;1.0961223024802218;0.4631496971827809;0.4220434251042156;-0.45077275815108275;-0.41098068604548293;1.0872843684283457;0.9997361584682732;10.003032292726148;0.4168018168781797;-0.43522903822470643;-0.4352289438415411;0.3834411519958687;0.36608371789712607;0.530144814223981;0.9996596671467777
35.359001;1.0961470006513254;0.4631465228710433;0.42204231667033826;-0.45069542276654306;-0.4109068292573881;1.0872874647591393;0.9997424310902602;10.002942323035043;0.4168009546776534;-0.43522903707953525;-0.4352289453727272;0.3834373458022862;0.3660201726210751;0.5300979030867575;0.9996686232730295
35.369001;1.0961714744848257;0.46314224647229496;0.42204012093138527;-0.45061936263721225;-0.41083413629387416;1.0872896760070565;0.9997485996767944;10.002854742497624;0.4168001089746367;-0.43522903596076734;-0.43522894686461666;0.38343453252360876;0.3659566098176909;0.5300517086228497;0.999677395507588
35.379001;1.0961947691392502;0.4631392731669617;0.4220393953713938;-0.4505424094774942;-0.41076098612418066;1.0872930040511708;0.9997546639069234;10.002769489820613;0.4167992800563686;-0.43522903486815306;-0.4352289483180864;0.3834307123443413;0.3658920290546746;0.5300040932415498;0.9996859857945389
35.389001;1.0962187809700492;0.46313632787885556;0.422038245309378;-0.4504662875440399;-0.41068823904435436;1.0872954505912855;0.9997606234965717;10.002686504486164;0.41679846825347383;-0.4352290338014683;-0.4352289497339656;0.38342688546629994;0.3658294299181623;0.5299578510600496;0.999694396153566
35.399001;1.0962425566339709;0.46313228235447473;0.4220360071645984;-0.45039144090908867;-0.410616655786718;1.08729901710209;0.9997664781420222;10.00260572766016;0.41679767390564093;-0.43522903276049907;-0.4352289511130406;0.3834230520997576;0.3657658120140497;0.5299109104642066;0.9997026286576753
35.409001;1.0962650948661798;0.4631291106149354;0.4220348646376979;-0.45031610311269826;-0.41054499971889785;1.0873017048271365;0.9997722275569975;10.002527102550108;0.4167968972996737;-0.43522903174500505;-0.43522895245607335;0.3834202124310644;0.3657031749717288;0.5298653754920073;0.999710685383349
