time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.419001;1.0962883914329966;0.4631251815646677;0.42203256183907156;-0.45024125400052073;-0.41047341639841806;1.087304514787473;0.9997778715687934;10.002450574784731;0.416796138615777;-0.4352290307546963;-0.4352289537637896;0.3834163665834056;0.3656405184099967;0.5298191086126303;0.9997185683833035
35.429001;1.0963114947314072;0.4631230180742319;0.42203176458427966;-0.45016716001156876;-0.41040250442911425;1.087308447746484;0.9997834101740083;10.00237609281403;0.4167953978913186;-0.4352290297892349;-0.4352289550368623;0.3834125146256573;0.3655778419208068;0.5297728334006966;0.9997262796918805
35.439001;1.0963333075138784;0.4631188043840623;0.422029416219539;-0.4500918779770899;-0.4103309023331821;1.087311504142645;0.999788843494077;10.002303607517572;0.416794675020211;-0.43522902884824716;-0.4352289562759309;0.3834096566134954;0.36551614511015973;0.5297279637673348;0.9997338212991448
35.449001;1.0963558751306792;0.4631163275303901;0.4220281822011603;-0.4500181831705585;-0.41026037467111875;1.0873146841414798;0.9997941716879423;10.002233071275185;0.4167939698248476;-0.4352290279313513;-0.43522895748164014;0.3834057925979676;0.36545442763252084;0.5296823621127307;0.9997411950895148
35.459001;1.0963771991664646;0.4631123494666323;0.4220258797492439;-0.4499453335110192;-0.4101909921077354;1.0873179878131871;0.9997993949606615;10.00216443694447;0.41679328214493;-0.4352290270381819;-0.43522895865465405;0.3834019226124903;0.3653926891921317;0.5296367520285704;0.9997484029135435
35.469001;1.0963993252471604;0.4631104195444378;0.4220249578422002;-0.4498712346308939;-0.4101200800532218;1.0873214152114925;0.9998045136870027;10.002097656926912;0.4167926118571338;-0.43522902616837555;-0.4352289597956344;0.38339904668640734;0.36533192954190963;0.5295925471187161;0.999755446786043
35.479001;1.09642015800503;0.4631065576188467;0.42202259484919197;-0.44979838269156036;-0.41005069743865086;1.0873259662843577;0.9998095285042863;10.002032683021117;0.41679195884141695;-0.43522902532154706;-0.43522896090523705;0.38339516488174014;0.36527014848697853;0.5295469194780889;0.9997623289546682
35.489001;1.0964417435996636;0.4631043722538838;0.4220212938724171;-0.449725900391116;-0.40998127946546326;1.087329640767502;0.9998144402713905;10.00196946691192;0.4167913229429416;-0.4352290244972853;-0.43522896198414246;0.3833922773196832;0.36520934589781096;0.5295026963706765;0.9997690517987045
35.499001;1.0964620846947433;0.46310068428405166;0.42201892613527575;-0.4496542635687836;-0.4099130065904214;1.0873334381207078;0.999819249944008;10.001907960448417;0.41679070394639023;-0.43522902369514715;-0.4352289630330621;0.3833883841763682;0.3651485217138088;0.5294577395857022;0.9997756176889145
35.509001;1.0964821808447272;0.46309821111772925;0.42201758533405226;-0.44958134897710966;-0.4098435698480366;1.0873373574767655;0.9998239584831161;10.001848116104382;0.4167901015623998;-0.4352290229146557;-0.4352289640527066;0.3833844856569753;0.3650886759039131;0.5294134624530561;0.9997820288607032
35.519001;1.096503080675886;0.46309546754421216;0.4220155152707238;-0.44950973815309786;-0.40977493132698467;1.0873403976286375;0.9998285668605811;10.001789887904735;0.41678951543726045;-0.43522902215532283;-0.4352289650437647;0.38338158197229705;0.3650288084155944;0.5293698991218914;0.9997882873763672
35.529001;1.0965226908306815;0.4630932249219951;0.4220142259639732;-0.4494392561304798;-0.40970771413028906;1.0873445570658848;0.9998330761164519;10.001733232019985;0.4167889452134842;-0.435229021416663;-0.4352289660069044;0.3833776733244679;0.3649689191635632;0.5293256010715165;0.9997943952443149
35.539001;1.0965420605844975;0.46308976087020426;0.42201174513200396;-0.4493676148930733;-0.4096394411532728;1.0873488340671884;0.9998374873949469;10.00167810670133;0.41678839060622613;-0.43522902069818054;-0.4352289669427824;0.38337475990717906;0.36490900805775767;0.5292820166041357;0.9998003545868528
35.549001;1.0965611918887914;0.4630876282105709;0.4220104008332998;-0.44929713072365957;-0.40957222390682624;1.0873532268664239;0.9998418019507682;10.00162447197958;0.41678785141232594;-0.43522901999937263;-0.4352289678520441;0.3833708419171998;0.3648500750387895;0.5292383865308449;0.999806167685248
35.559001;1.0965801354095277;0.4630847616972588;0.42200829265004763;-0.44922630312173445;-0.4095046763909597;1.0873577337777938;0.9998460211327165;10.001572289747632;0.41678732746793723;-0.43522901931974817;-0.43522896873531497;0.38336791954840654;0.36479112010249215;0.5291954699285157;0.9998118369212944
35.569001;1.0965987960109156;0.4630827363614022;0.42200689474971265;-0.4491558168112707;-0.409437459101077;1.087361353162877;0.9998501463597677;10.001521524390071;0.41678681862897066;-0.4352290186588315;-0.43522896959319907;0.3833639929688899;0.364732143320988;0.5291518180846907;0.9998173647269292
35.579001;1.0966172245586225;0.46307960547743404;0.42200441482444406;-0.4490866061718212;-0.40937140561982815;1.0873660833620862;0.9998541791014461;10.001472143098313;0.4167863247653267;-0.43522901801615976;-0.43522897042627373;0.3833610623075147;0.36467314485225283;0.5291088799927582;0.9998227535264554
35.589001;1.0966354233839004;0.46307774395744644;0.4220030187553651;-0.449017335200731;-0.4093052980786897;1.0873709227261388;0.9998581208354199;10.001424115088767;0.41678584574984434;-0.4352290173912955;-0.4352289712350771;0.38335812767192673;0.3646151249220069;0.5290666206921014;0.9998280056379333
35.599001;1.0966534436165445;0.4630751453988185;0.4220008599002394;-0.44894772080755335;-0.4092388602869392;1.0873748696374352;0.9998619730251758;10.001377410550521;0.416785381465412;-0.4352290167838447;-0.4352289720201258;0.38335418919681846;0.3645570837976669;0.5290236265167066;0.9998331232340676
35.609001;1.0966711906748392;0.46307338534229164;0.4219994129764979;-0.44887844772736396;-0.40917275270414916;1.0873799224341694;0.9998657371806389;10.00133200015481;0.41678493181449033;-0.43522901619345566;-0.43522897278194245;0.38335124706747054;0.36449902177206434;0.528981346838579;0.9998381084901032
35.619001;1.0966887159570478;0.46307051660160387;0.42199688551361547;-0.4488104503663362;-0.4091078089264001;1.0873840793321552;0.9998694149593153;10.001287854727671;0.4167844967057513;-0.435229015619788;-0.4352289735210591;0.38334730150376506;0.36444093914823267;0.5289383324571606;0.9998429638148495
35.629001;1.096706070890041;0.4630693430922467;0.4219958159416555;-0.44874199104621987;-0.40904242684967806;1.0873883384281775;0.9998730082289348;10.001244945049978;0.4167840760345355;-0.4352290150624899;-0.4352289742380244;0.3833443527460293;0.3643838362266016;0.5288967217647468;0.9998476919053181
35.639001;1.0967231610635633;0.46306657068221596;0.42199324024093904;-0.4486739916076861;-0.40897748302954245;1.0873936978129002;0.9998765190429252;10.001203241577228;0.41678366966891306;-0.4352290145212174;-0.4352289749334194;0.3833414010277503;0.36432671330761274;0.5288551009597863;0.9998522956294664
35.649001;1.0967400380186838;0.4630651219402131;0.42199180493431987;-0.44860714938254265;-0.4089135949537893;1.0873981557001429;0.9998799495663869;10.001162713796045;0.416783277426409;-0.43522901399564795;-0.43522897560784884;0.3833374465324285;0.3642695707000251;0.528812745100961;0.999856777926626
35.659001;1.0967567047975826;0.4630624424648241;0.4219891827147731;-0.448539147873724;-0.40884865108594814;1.0874037104372387;0.9998833020331112;10.001123330064738;0.41678289905187255;-0.4352290134854512;-0.43522897626192736;0.38333448938325354;0.3642134087098643;0.5287717926670152;0.9998611417277534
35.669001;1.0967722144742396;0.46306111230070734;0.4219880917797781;-0.4484714731275114;-0.4087843600392024;1.0874083604753957;0.9998865787291958;10.001085058250535;0.4167825342371526;-0.4352290129902704;-0.43522897689628265;0.38333152965643474;0.36415722760861263;0.528730829877349;0.999865389855118
35.679001;1.0967884709703006;0.4630586413167868;0.42198553211523837;-0.4484059047146408;-0.408721635725253;1.0874131043974162;0.9998897819676092;10.001047866256059;0.4167821826565629;-0.4352290125097468;-0.43522897751155315;0.38332756740099955;0.36410102761151963;0.5286891316562744;0.9998695249995698
35.689001;1.0968045278300467;0.46305737272533526;0.42198400581323015;-0.448339058466961;-0.4086577475675355;1.087417940929512;0.9998929140265174;10.001011721967217;0.4167818439711122;-0.43522901204354775;-0.435228978108377;0.3833246026767407;0.3640448089031044;0.5286481479035402;0.9998735497968126
35.699001;1.09681943869728;0.46305501634970436;0.42198179160856203;-0.4482726577541067;-0.4085946202996725;1.0874228688847827;0.9998959769963693;10.000976593502562;0.4167815178487176;-0.435229011591364;-0.435228978687404;0.3833216355781581;0.36398957169357754;0.5286078421078593;0.9998774668995936
35.709001;1.0968351078372194;0.46305389335156;0.4219802749878525;-0.4482070271101839;-0.40853184190234837;1.087427887078519;0.999898972616086;10.000942450368504;0.4167812040277785;-0.43522901115289786;-0.4352289792493252;0.3833186662299689;0.3639333162409008;0.5285668368831271;0.9998812789984097
35.719001;1.0968505889165592;0.4630515948479267;0.42197762668204514;-0.4481414547282173;-0.40846911750493414;1.0874329942652492;0.9999019022807198;10.000909264448632;0.4167809023543917;-0.4352290107278692;-0.43522897979487085;0.38331469477022845;0.36387904282775857;0.5285264726224619;0.9998849888097208
35.729001;1.0968649356187083;0.46305064120564976;0.42197651039774287;-0.44807620957456695;-0.40840704597242816;1.0874381891185356;0.9999047671812685;10.000877009897557;0.41678061274879985;-0.4352290103160238;-0.435228980324769;0.3833117213255331;0.3638237517391252;0.528486134054247;0.9998885990879702
35.739001;1.0968800523122586;0.4630484834632462;0.4219738728721172;-0.4480118528533572;-0.4083454313355649;1.0874434702330602;0.9999075684124505;10.000845662462668;0.4167803351412842;-0.43522900991711755;-0.4352289808397002;0.3833087460003134;0.36376844326009256;0.5284457845973877;0.9998921126611953
35.749001;1.096893994023644;0.4630471811413207;0.4219723420225682;-0.44794700756093836;-0.4082837439608418;1.0874488361162065;0.9999103070357765;10.000815198929988;0.41678006942920365;-0.4352290095308869;-0.43522898134027826;0.3833057688716804;0.36371411768616296;0.5284061127319245;0.9998955323412548
35.759001;1.0969077635911215;0.4630446998220944;0.42196968041293315;-0.44788222066814587;-0.4082221105842926;1.0874542851864542;0.9999129841468648;10.000785596784034;0.4167798154602866;-0.43522900915704354;-0.4352289818270574;0.38330278998408995;0.3636597753312231;0.5283664302238932;0.9998988607470027
35.769001;1.0969224123305512;0.4630443630114881;0.4219685153784668;-0.44781861781142857;-0.40816116749883014;1.0874598157851763;0.9999156008976507;10.00075683421938;0.41677957303101687;-0.43522900879529614;-0.43522898230054047;0.3832988093779399;0.3636064165340156;0.5283267000862151;0.9999021002891114
35.779001;1.0969358490906806;0.4630419563789692;0.42196581246292014;-0.4477538291328426;-0.40809953408929184;1.08746542615178;0.9999181583981304;10.000728890756347;0.4167793418998492;-0.43522900844536705;-0.43522898276117683;0.38329582711905535;0.3635520416780383;0.5282869969148862;0.9999052532616459
35.789001;1.0969501237164656;0.463040106120098;0.421963179129326;-0.4476919029433649;-0.4080401389520932;1.0874711143787146;0.9999206575856892;10.000701747826433;0.4167791217930455;-0.4352290081069954;-0.4352289832093664;0.3832928432891546;0.3634986512047285;0.5282479719808734;0.9999083218353078
35.799001;1.0969632906860196;0.4630394760468292;0.42196197081942916;-0.44762786922065195;-0.4079791771359238;1.0874758784320353;0.9999230992243455;10.000675388535113;0.41677891238169534;-0.4352290077799373;-0.43522898364546664;0.3832898579695019;0.3634452455888702;0.5282089373542561;0.9999113079873916
35.809001;1.0969762549826902;0.46303729419239903;0.42195931515081936;-0.4475655132223751;-0.4079197632709011;1.087481716245114;0.9999254839966503;10.000649797549583;0.41677871326398297;-0.4352290074639713;-0.43522898406980015;0.38328687123820115;0.3633928252970012;0.5281705814472226;0.99991421351601
35.819001;1.0969890685352732;0.4630363046411672;0.4219576953312963;-0.4475018794628999;-0.4078591855804359;1.087487625791375;0.999927812540511;10.000624961551313;0.4167785239801769;-0.43522900715889923;-0.4352289844826778;0.3832838831676316;0.36333939077741245;0.5281315285427526;0.9999170401875903
35.829001;1.0970027821153217;0.46303507859777177;0.4219554071759868;-0.4474407656343852;-0.4078005160330873;1.0874926050927058;0.999930085430913;10.000600868594297;0.4167783440385162;-0.43522900686453436;-0.43522898488441836;0.38328089380832;0.3632869424756951;0.5280931551337648;0.9999197898777845
35.839001;1.0970153042634554;0.463034213923131;0.42195380210929284;-0.44737834781232644;-0.4077410481118742;1.0874986522302206;0.9999323032094672;10.000577506646199;0.41677817294433334;-0.4352290065806837;-0.4352289852753471;0.3832779031848055;0.3632344808357593;0.5280547736298176;0.9999224645813534
35.849001;1.0970276857800656;0.46303222268898103;0.4219511220551495;-0.4473172061044572;-0.4076827439795073;1.0875037653890047;0.9999344664755719;10.000554863335035;0.41677801023057576;-0.43522900630712347;-0.4352289856557899;0.38327491132887337;0.3631830062973954;0.5280170722827304;0.999925066346584
35.859001;1.09703997858197;0.4630319080578261;0.42194990401605886;-0.44725560266187064;-0.40762400169998264;1.087509942911083;0.9999365759357188;10.000532926586951;0.4167778554571923;-0.43522900604357784;-0.43522898602606674;0.3832719183032504;0.363130519304518;0.5279786757414767;0.9999275971947444
35.869001;1.0970520886798223;0.4630299787095028;0.42194718663833813;-0.4471944593145668;-0.4075656975391389;1.0875151833457146;0.9999386323760483;10.000511684683376;0.41677770818953447;-0.4352290057897248;-0.435228986386481;0.3832689241838655;0.36307902030736283;0.5279409600320247;0.999930059022289
35.879001;1.0970641163526649;0.4630285070745091;0.421944822286688;-0.44713291348811424;-0.407507009246855;1.0875214854707773;0.9999406366154071;10.000491125881409;0.41677756800684107;-0.4352290055452305;-0.4352289867373125;0.383265929027403;0.3630275097598573;0.5279032377306322;0.9999324535428786
35.889001;1.097075967261516;0.463027914552727;0.42194323332601574;-0.44707292696810136;-0.4074497608517503;1.0875268482715796;0.9999425894533875;10.00047123867903;0.4167774345244639;-0.4352290053097756;-0.43522898707882607;0.3832629328534807;0.3629769881090118;0.5278661969702495;0.9999347823259366
35.899001;1.097087692700859;0.4630261336166537;0.4219405176761217;-0.4470129988990307;-0.4073925664436665;1.087532270911445;0.9999444916627696;10.000452012292113;0.4167773073820372;-0.43522900508305556;-0.43522898741129495;0.3832599356688195;0.36292545576574675;0.5278284629944942;0.9999370468317932
35.909001;1.0970993438839933;0.463026026654903;0.42193926617381267;-0.4469526091120877;-0.4073349339182582;1.0875387526931721;0.9999463440364247;10.000433436170598;0.4167771862127321;-0.4352290048647702;-0.4352289877350142;0.38325693751413065;0.36287491307315745;0.52779141167548;0.9999392483988969
35.919001;1.0971108262815144;0.4630243030129987;0.4219365179885781;-0.4468926794351297;-0.4072777394825557;1.087544292985972;0.9999481474115685;10.000415499286266;0.4167770706395745;-0.4352290046546224;-0.4352289880502822;0.3832539384745557;0.36282436030159704;0.5277543559266933;0.9999413882742305
35.929001;1.0971221913266733;0.4630238844820003;0.4219349179575035;-0.4468339074560075;-0.4072216008293313;1.0875498911693984;0.9999499027001425;10.000398189971929;0.4167769603011065;-0.4352290044523244;-0.4352289883573602;0.38325093865979515;0.3627747976739222;0.5277179836169199;0.9999434676500708
35.939001;1.0971324917876637;0.4630223015250093;0.42193258155854874;-0.44677436508810364;-0.4071651133855091;1.087555546637837;0.9999516109016531;10.000381495812743;0.41677685487226085;-0.4352290042576094;-0.4352289886564468;0.38324793820782604;0.3627242253873605;0.5276809200689564;0.999945487646014
35.949001;1.0971436311574803;0.4630207204727322;0.42192984162709024;-0.4467156508403282;-0.40710902870371357;1.0875612587965073;0.9999532730089628;10.000365403660041;0.41677675406429215;-0.435229004070246;-0.4352289889476814;0.3832449373078235;0.362674643611452;0.527644540361867;0.9999474492868122
35.959001;1.0971546622158341;0.4630203843468433;0.42192819709106055;-0.44665687655490066;-0.407052890009219;1.0875670270103215;0.9999548899283905;10.000349899858893;0.4167766576215351;-0.4352290038900343;-0.43522898923115305;0.38324193619819896;0.36262505247475785;0.5276081572758223;0.9999493535026875
35.969001;1.0971656364371714;0.4630193434909267;0.4219258532196792;-0.4465989768506744;-0.4069975310218373;1.087572850591293;0.9999564625159714;10.00033497042048;0.41677656534536256;-0.4352290037167838;-0.4352289895069007;0.3832389351424928;0.36257645206494554;0.5275724583109024;0.9999512011734156
35.979001;1.0971754605565565;0.46301871804206335;0.4219242530452315;-0.44654099182314233;-0.4069424834141509;1.087578728844062;0.9999579916234461;10.000320601378967;0.4167764771229909;-0.4352290035503073;-0.4352289897749309;0.383235934414003;0.36252684245224115;0.5275360690645949;0.999952993212831
35.989001;1.0971862319664818;0.4630177293229453;0.42192188223614485;-0.4464830906278058;-0.40688712440893415;1.0875846610770143;0.9999594780701581;10.000306779323742;0.41677639291262125;-0.43522900339044696;-0.43522899003525073;0.3832329342922498;0.36247822372207683;0.5275003641320309;0.9999547305924892
35.999001;1.0971968570213368;0.46301633914671075;0.4219191282775206;-0.4464255903235293;-0.40683214945391927;1.0875906465896616;0.9999609225438396;10.00029349148211;0.41677631270555815;-0.43522900323710256;-0.4352289902878734;0.38323093505747285;0.3624295960059943;0.5274653828859645;0.9999564143036819
36.009001;1.0972063876991258;0.46301584939824597;0.4219175438186834;-0.4463688210136314;-0.4067782116060018;1.087596684700323;0.9999623255183293;10.000280725029972;0.4167762364932912;-0.43522900309023493;-0.43522899053281255;0.38322793699072105;0.3623809594975291;0.5274296724008645;0.9999580453639368
36.019001;1.0972168722540188;0.4630149947537086;0.4219151898557111;-0.44631213538140624;-0.4067239623702581;1.0876027747466905;0.9999636873041815;10.000268466386771;0.4167761642399249;-0.43522900294983136;-0.4352289907700915;0.3832249403831473;0.36233331444553446;0.5273946463119566;0.999959624836912
36.029001;1.0972262176988792;0.46301455339651804;0.4219135819368852;-0.44625536472122135;-0.40667002449875184;1.0876089159842417;0.9999650081852849;10.000256701481936;0.41677609587207204;-0.43522900281586235;-0.43522899099975165;0.38322194552162964;0.36228566114130817;0.5273596176202039;0.9999611537793414
36.039001;1.0972365206196195;0.46301374585284544;0.42191120519435515;-0.4461986776274303;-0.4066157752456252;1.087615107467196;0.999966288510189;10.000245416587331;0.41677603128577895;-0.43522900268827147;-0.4352289912218682;0.38321895265191946;0.3622379999075109;0.5273245865188138;0.9999626331505054
36.049001;1.09724568802355;0.46301219189485204;0.4219085194888057;-0.4461431827010611;-0.4065630011368685;1.0876203480517008;0.9999675286889338;10.000234598630511;0.41677597037403796;-0.4352290025669847;-0.43522899143657057;0.38321696195279215;0.36219033107928106;0.5272902800247359;0.9999640637830242
36.059001;1.0972557680174415;0.463012279498898;0.42190691505854777;-0.4460880544264771;-0.4065101917080819;1.0876266364949625;0.9999687291274945;10.000224234682603;0.4167759130601586;-0.43522900245190976;-0.43522899164403334;0.3832139735136392;0.3621426549746231;0.5272552449431709;0.9999654464360394
36.069001;1.0972648133968486;0.4630111954858307;0.4219045785358827;-0.44603215650801886;-0.40645703354490303;1.0876329714966606;0.9999698901724992;10.000214310935448;0.4167758592971006;-0.43522900234293066;-0.4352289918444381;0.38321098731405107;0.36209597187393633;0.5272208950357475;0.999966781844255
36.079001;1.0972737275451363;0.46301092361200025;0.42190297187403963;-0.4459766003799893;-0.4064042054125909;1.0876383516663921;0.9999710120818539;10.000204812068771;0.4167758090626304;-0.43522900223990707;-0.43522899203793075;0.38320800322988025;0.3620492820293647;0.5271865436351916;0.9999680707125072
36.089001;1.097283608105023;0.4630102820988188;0.42190059771942723;-0.44592112755887997;-0.4063510659145461;1.087644775505416;0.9999720950185261;10.000195721692986;0.41677576238607944;-0.4352290021426767;-0.4352289922246023;0.3832060210574988;0.36200258569315763;0.5271529178921607;0.9999693137114105
36.099001;1.0972923618899728;0.46300889123640304;0.42189791645854174;-0.44586684722339043;-0.40629940154217675;1.087650241408397;0.9999731390875565;10.00018702291782;0.4167757193507885;-0.43522900205106546;-0.435228992404504;0.3832030405376323;0.36195688313391977;0.5271192508965267;0.9999705115231462
36.109001;1.0973010864859845;0.4630091633204225;0.4218967059265936;-0.44581210535556404;-0.4062472991657701;1.08765674770155;0.9999741443376858;10.000178698419447;0.4167756800414939;-0.43522900196490133;-0.43522899257768227;0.38320006137450296;0.3619101746192811;0.527084896336392;0.9999716649108463
36.119001;1.097310685116614;0.4630082701947237;0.42189404329377406;-0.44575946787858045;-0.40619676324816767;1.087662292748241;0.999975110727554;10.000170730909561;0.41677564447984017;-0.4352290018840209;-0.4352289927442067;0.383198083243552;0.3618644603861206;0.5270519547117803;0.9999727747616783
36.129001;1.097319210352618;0.46300815139759205;0.42189244628654243;-0.44570512639006665;-0.406145044858647;1.0876688750310781;0.9999760382018672;10.000163103956352;0.41677561257578266;-0.4352290018082793;-0.4352289929041788;0.38319510580557464;0.36181874063886954;0.527018285357798;0.9999738421005147
36.139001;1.0973277113059656;0.4630073166775199;0.42189015518668627;-0.4456516597498442;-0.4060941062406164;1.0876744931441003;0.9999769268270894;10.00015580237559;0.41677558411710297;-0.4352290017375658;-0.4352289930577263;0.3831921287449964;0.3617740155659492;0.5269853017590539;0.9999748680842238
36.149001;1.0973360925806828;0.46300607172435004;0.42188748681444127;-0.44559859416992037;-0.40604355160825584;1.0876811457822644;0.9999777768260822;10.000148812289128;0.41677555880929834;-0.43522900167179873;-0.43522899320499003;0.38319015180102795;0.36172828534358886;0.5269523579687433;0.9999758539702738
36.159001;1.0973444531548184;0.46300648594497906;0.4218862904071601;-0.4455450670711588;-0.4059925589984326;1.0876868318006072;0.9999785885435737;10.000142121235788;0.4167755363286625;-0.4352290016109031;-0.43522899334611725;0.38318717476341585;0.36168355013242814;0.5269193725656944;0.9999768010946231
36.169001;1.0973526977328727;0.46300527074564174;0.42188360754573534;-0.44549200026996627;-0.4059420043445639;1.0876925502949268;0.9999793624259;10.000135718302392;0.41677551636200816;-0.4352290015548104;-0.4352289934812817;0.3831851974459674;0.36163881008301313;0.5268871133678915;0.9999777108573406
36.179001;1.0973609253779717;0.4630045545256255;0.42188134123693105;-0.4454397491160919;-0.4058921754988746;1.0876983006082035;0.9999800990035617;10.000129593702447;0.41677549862320756;-0.4352290015034816;-0.4352289936107123;0.3831822196671393;0.36159506535068603;0.5268548121921912;0.9999785846621694
36.189001;1.0973690408860781;0.4630046433879148;0.4218798086660305;-0.4453878398015203;-0.40584267664677076;1.0877050822348922;0.999980798877456;10.000123737667659;0.4167754828338649;-0.4352290014569206;-0.43522899373468427;0.38317924125926517;0.3615503161047656;0.5268218235200824;0.9999794238828894
36.199001;1.0973771433913022;0.46300395249542603;0.42187752927272854;-0.445335587450474;-0.4057928477884416;1.087710894700658;0.9999814627467422;10.000118139656088;0.4167754686975519;-0.4352290014151577;-0.435228993853482;0.3831772620860629;0.3615065625274097;0.5267902473214044;0.9999802299513096
36.209001;1.0973851376501476;0.46300284740405334;0.4218748744089178;-0.4452837361738727;-0.4057434028911398;1.087716737491607;0.9999820914615047;10.000112788776203;0.41677545589857085;-0.43522900137820264;-0.435228993967371;0.3831742820334362;0.3614628048124904;0.5267579425392549;0.999981004437654
36.219001;1.0973930740374087;0.4630030304838453;0.4218733774869238;-0.44523304302377503;-0.4056950138082532;1.0877226100561206;0.9999826860294747;10.000107674617702;0.4167754441083352;-0.43522900134600484;-0.4352289940765909;0.38317230100170663;0.36141904314273887;0.5267263639179848;0.9999817489721358
36.229001;1.0974010028394237;0.46300243159398674;0.42187113439458146;-0.4451820068466981;-0.4056462947296267;1.0877285118619728;0.9999832475790276;10.00010278687767;0.4167754329788978;-0.43522900131845543;-0.4352289941813712;0.38316931892843054;0.36137527763854904;0.5266940565738654;0.9999824651122233
36.239001;1.0974088285587105;0.4630026346573642;0.42186962653477567;-0.4451313125269603;-0.4055979056291856;1.0877344424526663;0.999983777373752;10.000098114577396;0.4167754221393206;-0.43522900129541764;-0.4352289942819419;0.3831673357941342;0.36133250833616487;0.5266631615049773;0.9999831542856107
36.249001;1.0974166499470959;0.46300205445020914;0.4218673727553117;-0.4450802751777988;-0.4055491865394614;1.0877404014692202;0.9999842768459654;10.000093646995765;0.41677541121734135;-0.4352290012767555;-0.43522899437851814;0.3831643515925819;0.3612897352130308;0.5266315375142362;0.9999838177792605
36.259001;1.0974243714373355;0.46300105730323565;0.42186474466671103;-0.44502963891800656;-0.4055008513904719;1.087746388623567;0.9999847475117647;10.000089375328926;0.41677539987068873;-0.4352290012623483;-0.43522899447129215;0.38316236631787887;0.36124695821830927;0.5266006396989767;0.9999844567635235
36.269001;1.0974310929136757;0.4630013694719731;0.42186366210472187;-0.44497933369190334;-0.40545316944924165;1.0877524036424955;0.9999851908573616;10.000085292697328;0.4167753878024333;-0.43522900125208835;-0.4352289945604558;0.3831593799809546;0.3612041772945596;0.5265690129482803;0.999985072366364
36.279001;1.0974387164063981;0.4630004478563605;0.42186107747540985;-0.4449299143126709;-0.405405944081149;1.0877584462645395;0.9999856083427886;10.000081392547415;0.4167753747551342;-0.4352290012458618;-0.43522899464620823;0.38315739262356857;0.3611623923901761;0.5265387985304637;0.9999856657354871
36.289001;1.0974463417476856;0.46299995945944544;0.4218588563544778;-0.4448800926834835;-0.40535833476806316;1.087764516327448;0.9999860014351625;10.000077666978278;0.4167753604833108;-0.43522900124353064;-0.4352289947287302;0.3831544043158276;0.3611206034501098;0.5265078552266893;0.9999862380172791
36.299001;1.0974538732447983;0.4630003305829081;0.4218574245138614;-0.44483183093976575;-0.4053121652128031;1.0877696138290214;0.9999863716132978;10.000074106341316;0.41677534471728106;-0.43522900124494024;-0.43522899480816835;0.3831524151423532;0.36107881039692363;0.5264776384897735;0.999986790273718
36.309001;1.097460410576848;0.4629994556456798;0.421855210056249;-0.4447815828947662;-0.4052645372187665;1.087775738816797;0.9999867203944843;10.000070700140823;0.41677532715367216;-0.43522900124994424;-0.43522899488464617;0.38315042518592557;0.3610370131462695;0.526447420641816;0.9999873234351995
36.319001;1.097467855539453;0.46299862375551537;0.421852657135272;-0.4447333792995541;-0.405218421610097;1.0877818912006862;0.9999870493674551;10.000067437929342;0.41677530748445646;-0.435229001258418;-0.4352289949582768;0.38314743451552474;0.36099521165766685;0.5264164738004784;0.9999878383319963
36.329001;1.0974743089138987;0.46299904076840165;0.42185159506142483;-0.444684289057468;-0.40517184944058304;1.087788070674753;0.9999873601833155;10.000064309555121;0.41677528542637843;-0.43522900127024583;-0.435228995029174;0.38314544318440996;0.36095440594093103;0.5263869392077126;0.9999883357477655
36.339001;1.0974816724592893;0.46299828275191207;0.42184908480508687;-0.4446373024241121;-0.40512684361257784;1.087793276755759;0.9999876544989283;10.000061305361276;0.41677526072662074;-0.43522900128529424;-0.43522899509747554;0.3831424512249423;0.3609135959952076;0.526356675250387;0.9999888164378468
36.349001;1.0974890456442163;0.462997897933805;0.4218468835595545;-0.4445886955239836;-0.40508034406326004;1.087799508918148;0.9999879339234539;10.000058416395936;0.41677523316714626;-0.4352290013034054;-0.4352289951633657;0.3831404586364033;0.36087278176526966;0.5263271376034822;0.9999892810933172
36.359001;1.0974953336412034;0.4629979709827396;0.4218454896061439;-0.4445412235215488;-0.4050352655865689;1.0878047667484618;0.9999881999849894;10.000055634050101;0.4167752025638582;-0.43522900132443054;-0.4352289952270681;0.38313846540001595;0.36083196315613425;0.5262975983429015;0.9999897302735306
36.369001;1.0975026324656771;0.46299766017163274;0.42184333078353725;-0.44449383360792216;-0.40498987582551155;1.087811049917409;0.9999884540810834;10.000052949662415;0.4167751687470988;-0.4352290013482675;-0.43522899528882397;0.38313547151678673;0.36079214007106564;0.5262680149705736;0.9999901643485825
36.379001;1.0975088487105482;0.46299653021987974;0.4218408156060193;-0.44444641987422195;-0.4049448512919959;1.0878163580080995;0.9999886974240617;10.000050354719507;0.4167751315597752;-0.43522900137486953;-0.4352289953488856;0.38313347702002104;0.3607523124384328;0.5262391577603188;0.999990583462981
36.389001;1.09751507973357;0.4629970509048843;0.4218397731296791;-0.44439854478156054;-0.4048993888945301;1.0878226904551493;0.9999889310140013;10.000047840887795;0.4167750908691714;-0.4352290014042394;-0.43522899540751536;0.38313148195955177;0.36071248020620805;0.5262102986309469;0.9999909875484306
36.399001;1.0975222286650808;0.4629963972487438;0.42183728296510875;-0.44435277307104265;-0.4048554928087207;1.087828046639948;0.9999891556648208;10.000045399715889;0.41677504655663894;-0.43522900143641297;-0.43522899546496835;0.3831284863949999;0.3606726433140357;0.5261807093946195;0.9999913764269738
36.409001;1.0975283964403033;0.4629957746037363;0.42183517389823605;-0.44430617432712743;-0.40481119416075445;1.0878344259899093;0.9999893720866757;10.000043023297344;0.4167749985181525;-0.4352290014714293;-0.4352289955214667;0.3831264904012594;0.36063280168536255;0.5261518462643349;0.999991749986944
36.419001;1.097534486197451;0.46299595313342384;0.4218338012046;-0.4442599175987602;-0.4047672254355481;1.0878398279721155;0.9999895809693932;10.000040705605013;0.41677494669472787;-0.4352290015093188;-0.4352289955771828;0.3831244940488016;0.36059395525215654;0.5261236665826828;0.9999921083174749
36.429001;1.0975415953486565;0.4629957480297308;0.42183166429695246;-0.44421374269603114;-0.40472294544211845;1.087846252026257;0.9999897830475236;10.000038442636138;0.4167748910873129;-0.43522900155010774;-0.43522899563223544;0.3831214973593015;0.360555103971919;0.5260947567453845;0.9999924516914935
36.439001;1.0975476306967045;0.46299478381083825;0.4218292262148017;-0.4441687623512679;-0.4046801404579769;1.0878516975724948;0.9999899791536058;10.00003623152442;0.41677483174655444;-0.43522900159381406;-0.4352289956866918;0.3831195002891119;0.3605162478154155;0.526066573242103;0.9999927804743708
36.449001;1.097553689872019;0.46299541130514293;0.4218282076338325;-0.4441221025712457;-0.40463578783796766;1.0878571640987105;0.9999901702108183;10.00003407003066;0.4167747687646228;-0.4352290016404378;-0.4352289957405754;0.38311750275400897;0.3604773867533542;0.5260383879415739;0.9999930950981264
36.459001;1.0975596774880274;0.46299446342703887;0.4218257605440055;-0.4440771213560757;-0.4045929828399019;1.0878626512244325;0.9999903571446346;10.000031956499267;0.4167747022741638;-0.43522900168993495;-0.43522899579389085;0.3831155046581991;0.36043952075517;0.5260108861082229;0.9999933960989621
36.469001;1.0975666910956274;0.4629943499006038;0.42182365953983514;-0.44403216258030465;-0.4045498126302011;1.0878691587234675;0.9999905407407957;10.00002988972801;0.41677463245649726;-0.43522900174219326;-0.4352289958466694;0.38311250590773943;0.36040064978896263;0.5259819689123766;0.9999936841433061
36.479001;1.0975726373239572;0.46299469544561844;0.4218223680956153;-0.4439883393562185;-0.4045080634659796;1.0878746865345807;0.9999907215405787;10.000027868706102;0.4167745595549924;-0.4352290017970475;-0.435228995899007;0.383110506408045;0.36036277382699433;0.5259544634943718;0.999993959971296
36.489001;1.0975786132696932;0.4629941960817178;0.42182027729034066;-0.4439429551216056;-0.4044648745889833;1.0878802347533845;0.9999908998881205;10.000025892437561;0.41677448387333976;-0.4352290018543157;-0.435228995951059;0.38310850605632385;0.360324892859923;0.5259269563721786;0.9999942242581936
36.499001;1.0975845228375367;0.4629933393448693;0.4218178688802302;-0.44389919026755575;-0.4044231793653557;1.0878858035775192;0.9999910760289209;10.000023959914602;0.4167744057483801;-0.43522900191382163;-0.43522899600299503;0.38310650474920105;0.36028800689870033;0.5259001327909123;0.999994477514556
36.509001;1.0975904641135665;0.46299291490505745;0.4218158251773311;-0.44385502330738086;-0.4043811002843613;1.0878913932018903;0.9999912500943199;10.000022070243261;0.4167743255110477;-0.4352290019753958;-0.4352289960549562;0.3831045024115242;0.3602501159570345;0.5258726228247217;0.9999947201158256
36.519001;1.0975963409155691;0.46299329209441736;0.42181452009308074;-0.44381119839441896;-0.4043393510998709;1.0878970037062796;0.9999914220685551;10.000020222641279;0.4167742434607374;-0.4352290020388667;-0.43522899610705457;0.3831024990311335;0.36021322005540307;0.5258457969251563;0.9999949523953446
36.529001;1.0976022511296823;0.4629929426168966;0.42181252396863245;-0.443768248736476;-0.40429838181570954;1.087902634985929;0.9999915918794523;10.000018416035148;0.41677415985466465;-0.43522900210406157;-0.43522899615939736;0.38309949466386495;0.3601763192527494;0.5258182417827104;0.9999951746848065
36.539001;1.0976080982149468;0.4629921175685283;0.4218101028928689;-0.44372448220246274;-0.4042566865698541;1.0879082867779524;0.999991759546959;10.000016648863323;0.4167740749032349;-0.43522900217080335;-0.43522899621209094;0.383097489406785;0.3601394136424626;0.5257914148489559;0.9999953873275887
36.549001;1.0976139796590485;0.4629930020895982;0.421809210335157;-0.44368147250347384;-0.4042156633344803;1.0879139587351212;0.9999919252269114;10.000014919353474;0.41677398877688815;-0.4352290022388906;-0.4352289962652383;0.38309548339196076;0.3601025033124372;0.5257645879794488;0.9999955907478272
36.559001;1.0976198471410228;0.46299267627788604;0.4218072048148711;-0.4436385216083229;-0.4041746940465168;1.0879196503952038;0.9999920891241486;10.000013225652681;0.4167739016307238;-0.4352290023080948;-0.43522899631895506;0.3830934768008568;0.36006658833441985;0.5257384464890767;0.9999957854997957
36.569001;1.0976256522571035;0.4629919340001307;0.421804828361358;-0.4435959719891019;-0.4041341085873832;1.0879253610743478;0.999992251436944;10.000011566042033;0.4167738136326912;-0.43522900237819023;-0.4352289963733669;0.3830914698514177;0.36003066878179374;0.5257123059218436;0.9999959722007589
36.579001;1.097631492209747;0.462991682560704;0.4218028704863297;-0.4435542384456606;-0.40409424909653263;1.0879310898574517;0.9999924123991293;10.000009939347924;0.4167737249603656;-0.43522900244897084;-0.43522899642856544;0.38308946277482353;0.35999474473990156;0.5256861667457057;0.9999961514242117
36.589001;1.0976372699012191;0.46299217318888075;0.42180159776678877;-0.44351162879787137;-0.4040536096820302;1.087935835711737;0.9999925723022087;10.000008344635647;0.41677363578008114;-0.435229002520237;-0.43522899648457913;0.3830874558212509;0.3599588163144328;0.5256600293647664;0.9999963236433458
36.599001;1.0976430823330507;0.4629919358007622;0.4217996341081914;-0.443469894448986;-0.40401375018792823;1.087941597613782;0.999992731433905;10.000006780396008;0.4167735462509603;-0.43522900259178415;-0.4352289965413931;0.38308544927483307;0.359922883640697;0.5256338941071448;0.9999964891970766
36.609001;1.0976478334276119;0.4629908793119673;0.42179731821635263;-0.4434281374123132;-0.4039742558530437;1.08794737459577;0.9999928899848971;10.000005244308232;0.4167734565334119;-0.43522900266340814;-0.4352289965989678;0.3830834434440584;0.3598879468704008;0.5256084459416891;0.9999966483022378
36.619001;1.0976536177218121;0.46299193221955537;0.4217965135962925;-0.4433875612867614;-0.403935452213897;1.0879531657309491;0.9999930479902243;10.000003733867587;0.4167733667824816;-0.43522900273491183;-0.4352289966572244;0.38308143862660865;0.35985300613426213;0.5255830003455497;0.9999968011674709
36.629001;1.097659339046305;0.46299128980853027;0.42179417570194394;-0.443346227472368;-0.40389597652541614;1.0879579701605195;0.999993205330599;10.000002247301415;0.4167732771521162;-0.4352290028061005;-0.4352289967160387;0.38307943507099795;0.3598180615206873;0.5255575575486325;0.9999969481026956
36.639001;1.097665094207875;0.46299113617674786;0.4217922575056151;-0.4433057097747303;-0.4038572268254791;1.0879637871745995;0.999993361778;10.000000783612764;0.41677318781052947;-0.43522900287676425;-0.435228996775255;0.38307743294976143;0.35978311310489725;0.5255321177522805;0.9999970895132108
36.649001;1.0976698355260137;0.46299058617655237;0.42179035553426936;-0.44326476786944446;-0.4038184584712078;1.087968616298662;0.9999935170812548;9.999999341759636;0.4167730989448955;-0.43522900294666117;-0.4352289968346905;0.38307543233537533;0.3597481609959615;0.5255066810806336;0.9999972258355914
36.659001;1.09767551178815;0.46299123741480486;0.42178917655709997;-0.44322459191321406;-0.40378003863018086;1.0879744573358752;0.9999936710764106;9.999997920602619;0.41677301074370104;-0.43522900301553324;-0.4352289968941473;0.3830734331987007;0.35971420534440507;0.5254819321006643;0.9999973574997154
36.669001;1.0976812210285603;0.4629910992466942;0.4217872537331532;-0.44318407308828317;-0.4037412889272461;1.08798031024032;0.999993823741495;9.999996519786313;0.4167729233616836;-0.43522900308315066;-0.43522899695344175;0.3830714354693269;0.3596802463139756;0.525457186193648;0.9999974849247127
36.679001;1.0976858672415353;0.4629901997416012;0.4217850338956687;-0.44314475008796567;-0.40370401416438995;1.087985174879229;0.9999939751340524;9.999995139931844;0.41677283691650646;-0.4352290031493367;-0.435228997012412;0.3830694391004065;0.3596462840566081;0.5254324432903399;0.9999976085001362
36.689001;1.097691545229254;0.46299128938192846;0.421784218036909;-0.4431041713222038;-0.4036652105200444;1.087991050947848;0.9999941252824678;9.999993782010328;0.416772751537235;-0.4352290032139576;-0.4352289970709101;0.3830674440570408;0.359612318706375;0.5254077032939356;0.9999977285315095
36.699001;1.097696160467031;0.46299039925227725;0.4217819955729102;-0.44306484767649734;-0.40362793574851596;1.0879959380261397;0.9999942741295453;9.99999244704265;0.41677266739049945;-0.43522900327690883;-0.43522899712881585;0.38306545027757355;0.35957835038465635;0.5253829661005527;0.999997845228262
36.709001;1.0977018079661565;0.46299033895820096;0.4217801212744901;-0.44302554562636715;-0.40359029583933265;1.0880008356141324;0.9999944214892311;9.999991136043231;0.4167725846431133;-0.435229003338114;-0.4352289971860611;0.38306345766277616;0.35954537919994534;0.5253589159583099;0.9999979587543318
36.719001;1.0977064418630222;0.46298994056854065;0.421778317445995;-0.44298703789288424;-0.4035537470789579;1.0880067431441762;0.999994566987894;9.999989849901967;0.4167725034184614;-0.4352290033975092;-0.4352289972426331;0.3830614660765003;0.359512405234818;0.5253348683114539;0.9999980692562511
36.729001;1.0977120116578531;0.4629906836681609;0.42177718309635154;-0.4429480776159732;-0.4035164370092397;1.0880116599961431;0.999994710091481;9.999988589536605;0.4167724237966362;-0.4352290034550316;-0.43522899729855563;0.38305947536732304;0.3594794285321981;0.5253108230805945;0.9999981768631865
36.739001;1.0977166173340431;0.462990293732796;0.42177537643967705;-0.4429095692544131;-0.40347988824461234;1.088016585511229;0.9999948502332615;9.99998735592381;0.41677234584385203;-0.43522900351063587;-0.43522899735388276;0.3830574854045652;0.35944644909159346;0.5252867802225978;0.9999982817081338
36.749001;1.0977221601404004;0.4629898860855893;0.42177318320883583;-0.44287188573254443;-0.40344374190003324;1.088022518960308;0.9999949868988669;9.999986149564107;0.41677226963013436;-0.4352290035643058;-0.4352289974087121;0.38305549608842127;0.3594134668807528;0.5252627396774288;0.9999983839536749
36.759001;1.097726740244474;0.4629895041417456;0.4217713730868615;-0.442833376746971;-0.4034071931305268;1.0880274594859762;0.9999951196413294;9.999984969945045;0.41677219522587955;-0.4352290036160371;-0.4352289974631749;0.38305350733990995;0.3593814818670938;0.5252393855799627;0.9999984837308212
36.769001;1.097731308545492;0.4629903442284749;0.4217706706320525;-0.4427948082632112;-0.40337059042702506;1.088032406166748;0.9999952481439228;9.999983815746248;0.41677212270215575;-0.4352290036658126;-0.4352289975173938;0.38305151909396423;0.35934949403797667;0.5252160336059793;0.9999985809766033
36.779001;1.097736815824523;0.4629899479711466;0.4217684711241277;-0.4427571237145481;-0.40333444406705693;1.0880373582019083;0.9999953722837044;9.999982685554619;0.416772052131847;-0.43522900371359563;-0.4352289975714669;0.38304953128944347;0.359317503381639;0.5251926837478764;0.9999986753721114
36.789001;1.0977413620053689;0.462989635883952;0.42176670772173924;-0.44271983209089777;-0.4032990050936398;1.0880433150114543;0.9999954920928393;9.999981578146112;0.41677198358548817;-0.4352290037593424;-0.4352289976254933;0.3830485438511919;0.3592855098731546;0.5251700654194682;0.9999987665054473
36.799001;1.0977458493281627;0.4629889034763753;0.4217645745117211;-0.44268294187547885;-0.40326394987455266;1.088048276159572;0.9999956077359703;9.999980492174712;0.4167719171571934;-0.4352290038030252;-0.4352289976795967;0.38304655667906434;0.3592535134965868;0.5251467200342304;0.999998854081632
36.809001;1.0977513741035068;0.4629902168819459;0.4217638971676708;-0.442646013703721;-0.4032284756149076;1.0880532412314379;0.9999957195582216;9.999979425884293;0.41677185300804664;-0.43522900384464996;-0.4352289977339153;0.3830445696668699;0.3592225142578968;0.5251240611816194;0.9999989379980191
36.819001;1.0977558904202336;0.46298991243117127;0.42176212460077234;-0.4426087211888322;-0.4031930366367138;1.088058209787354;0.9999958280455894;9.999978377495479;0.41677179137073256;-0.43522900388425906;-0.4352289977885741;0.3830425827414457;0.35919151217420936;0.5251014049517125;0.9999990182740695
36.829001;1.0977603486653753;0.46298924573417566;0.42176003569091114;-0.4425730483818027;-0.4031590912057016;1.0880631813950743;0.9999959337101705;9.99997734629221;0.41677173252331395;-0.4352290039219259;-0.4352289978436628;0.38304059587205447;0.35915950726440743;0.5250780675373771;0.9999990949368651
36.839001;1.0977648458609872;0.46298894429505805;0.4217582560670854;-0.44253575530031286;-0.4031236522232819;1.088068155693817;0.9999960370589525;9.999976333318124;0.41677167675630716;-0.4352290039577366;-0.43522899789922576;0.3830396090430473;0.35912949953633005;0.5250568305965736;0.9999991680028397
36.849001;1.0977692848505478;0.4629894980881845;0.42175726962239785;-0.4425000227354155;-0.4030896528543069;1.088073132423088;0.9999961386242088;9.999975341078065;0.41677162433300724;-0.4352290039917546;-0.43522899795527054;0.3830376222382813;0.35909848898725283;0.5250341832125474;0.9999992375159994
36.859001;1.0977747615355629;0.4629896587083112;0.4217555184675052;-0.44246437044928943;-0.4030553423159823;1.0880781114012639;0.9999962389844281;9.999974373011963;0.41677157546975807;-0.4352290040239944;-0.43522899801179155;0.3830356354623513;0.3590674756284893;0.5250115388772977;0.9999993035235212
36.869001;1.0977792298779672;0.4629894174672136;0.42175378125836377;-0.44242829480186713;-0.40302101313032734;1.0880830925241864;0.9999963387707446;9.999973433337479;0.4167715303392149;-0.4352290040544268;-0.43522899806879284;0.38303364877240237;0.3590374594878845;0.5249895814621907;0.9999993660466675
36.879001;1.0977836404378738;0.46298881189449503;0.4217517275037751;-0.4423938388952567;-0.40298817747711646;1.0880880758118223;0.9999964386174528;9.999972526832522;0.4167714890585815;-0.4352290040830007;-0.4352289981263017;0.3830316622798292;0.35900744058245765;0.5249676270170531;0.9999994251253519
36.889001;1.097788090682408;0.46298978768240834;0.42175109261471216;-0.4423577034992993;-0.4029537943615853;1.0880930614266267;0.9999965390855412;9.999971658413338;0.4167714516766064;-0.4352290041096528;-0.4352289981843609;0.3830306761109939;0.35897741889910945;0.5249464051657676;0.9999994808789275
36.899001;1.0977925325498215;0.4629896034623746;0.4217493983180646;-0.4423228453560405;-0.40292057497297906;1.088097049581527;0.999996640657927;9.9999708330945;0.41677141818439395;-0.4352290041342972;-0.43522899824300615;0.3830286903619483;0.35894739439459417;0.5249244566305099;0.9999995334825591
36.909001;1.0977969179306504;0.46298899546778116;0.4217473341367366;-0.442288388640866;-0.40288773930696914;1.0881020404233748;0.9999967437685569;9.999970056049744;0.4167713885236168;-0.43522900415682686;-0.4352289983022607;0.3830267050953376;0.35891836701201335;0.5249031948220428;0.9999995830604618
36.919001;1.097801344154355;0.46298880954470345;0.42174563342957694;-0.4422535299602974;-0.4028545199141046;1.0881070340329024;0.9999968487564502;9.999969332170346;0.4167713625928478;-0.4352290041771566;-0.4352289983621516;0.3830257203674359;0.3588883367077322;0.5248819819185117;0.9999996296098878
36.929001;1.097805714246231;0.46298947757711467;0.42174472700542115;-0.44222023185534465;-0.4028227401167341;1.0881120304654293;0.9999969557488476;9.999968665374595;0.4167713402734875;-0.4352290041952667;-0.4352289984227246;0.38302373622841784;0.35885930347456424;0.5248607259584396;0.9999996730637379
36.939001;1.0978101252171288;0.4629892902186381;0.4217430206529593;-0.4421853726415113;-0.40278952071985297;1.0881160297391688;0.9999970645941657;9.999968058103992;0.4167713214500911;-0.43522900421119187;-0.4352289984840533;0.3830217527020343;0.35883026735507656;0.5248394727798892;0.999999713445228
36.949001;1.0978145283882033;0.462989161420411;0.4217413657044537;-0.44215173151211373;-0.4027574111242981;1.0881210318412229;0.9999971749361779;9.999967511554532;0.4167713060009873;-0.4352290042249842;-0.435228998546244;0.38302076978762284;0.3588012284411663;0.5248189520960843;0.9999997509144344
36.959001;1.0978178762117239;0.4629882076386708;0.4217393598257374;-0.44211806910270074;-0.4027256665943551;1.0881260367595809;0.9999972863362858;9.999967026289584;0.41677129377872935;-0.43522900423669736;-0.4352289986094215;0.38301878747460877;0.3587731868603901;0.5247983878914326;0.9999997856723672
36.969001;1.0978222631759649;0.4629892961742722;0.4217388102209107;-0.4420843682899323;-0.40269350307408863;1.088130044474554;0.999997398320984;9.999966602110753;0.41677128459973845;-0.4352290042463819;-0.43522899867369136;0.38301680574224306;0.35874414276303296;0.5247771426192206;0.9999998178819697
36.979001;1.0978266416781814;0.46298916595297535;0.4217371487673807;-0.44205072641269527;-0.4026613934747457;1.0881350549328563;0.9999975103814223;9.999966237846076;0.4167712782551232;-0.4352290042540735;-0.43522899873910836;0.3830158245471643;0.3587160963152623;0.5247573133433032;0.9999998476470978
36.989001;1.0978309629004048;0.4629886720312164;0.4217351729583434;-0.44201870434432994;-0.4026307773788115;1.088139068080725;0.9999976219939078;9.999965931909433;0.41677127454855933;-0.43522900425978794;-0.4352289988056592;0.38301384381253156;0.3586880477008807;0.5247367566129453;0.9999998750464495
36.999001;1.0978353236554532;0.4629885414923327;0.42173350771398466;-0.4419850619515235;-0.40259866777626147;1.0881440839528682;0.9999977326830507;9.999965682592949;0.4167712733215713;-0.43522900426353195;-0.43522899887326016;0.38301186342157956;0.35865999713769836;0.5247162021593847;0.9999999002229368
