time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.009001;1.097839675300283;0.4629884703561415;0.4217318946450702;-0.44195263767765525;-0.4025676679757407;1.0881481027143043;0.9999978420859399;9.99996548757422;0.4167712744518124;-0.4352290042653049;-0.4352289989417827;0.38301088322338006;0.35863194488182065;0.5246963797793235;0.9999999234194086
37.019001;1.0978429705329127;0.46298879391600195;0.42173104135978035;-0.44192013313059375;-0.40253697930874754;1.088153124597567;0.9999979499582117;9.999965343699142;0.41677127786548196;-0.43522900426507233;-0.4352289990110713;0.3830089030650543;0.35860389118818425;0.5246758293836036;0.999999944941061
37.029001;1.0978473042508199;0.4629887242306462;0.421729425343813;-0.44188770838602753;-0.40250597950575817;1.088157149829177;0.999998056106775;9.999965247470195;0.4167712835446767;-0.4352290042627409;-0.4352289990809334;0.3830069228305183;0.35857683626659764;0.5246559641195622;0.9999999651452864
37.039001;1.0978516293481915;0.4629886557505451;0.4217278081152549;-0.44185528339075963;-0.40247497970263113;1.088162178609946;0.9999981602798328;9.999965195690795;0.41677129148379277;-0.43522900425816863;-0.43522899915115054;0.38300594244111386;0.3585497802886431;0.5246368303372986;0.9999999844741038
37.049001;1.09785489860133;0.462987823884528;0.4217258954141784;-0.44182405580490647;-0.40244545474655485;1.0881662110808625;0.999998262102383;9.999965186439757;0.416771301631544;-0.4352290042512086;-0.43522899922152214;0.3830039618258918;0.3585227234156691;0.524616967907357;1.0000000034471992
37.059001;1.0978592066341324;0.4629878181411486;0.4217243302386548;-0.4417928487430241;-0.40241556474231127;1.0881712473159686;0.9999983611139072;9.99996521974843;0.41677131389376026;-0.43522900424176203;-0.4352289992918883;0.38300298090899176;0.35849566580530956;0.5245978369082631;1.0000000225324797
37.069001;1.097863505863333;0.4629890332025007;0.4217238741612837;-0.44176158224747647;-0.4023856208212949;1.0881752874027868;0.9999984568451155;9.99996529631674;0.4167713281890477;-0.4352290042298023;-0.4352289993621126;0.3830009996152305;0.35846860761803995;0.5245779772538184;1.00000004197082
37.079001;1.0978667486192921;0.46298820864679513;0.42172195939922436;-0.4417303540584518;-0.4023560958546947;1.0881793314540131;0.9999985488707296;9.999965415082906;0.4167713444551571;-0.4352290042153423;-0.43522899943205723;0.38300001787840715;0.3584425490283857;0.524559532493868;1.0000000617681748
37.089001;1.0978710292531981;0.46298821134481777;0.42172039235942904;-0.441699146302852;-0.40232620584581524;1.08818337949796;0.9999986368517848;9.999965571966085;0.4167713625968647;-0.43522900419837457;-0.43522899950158234;0.3829980356562709;0.35841549020685104;0.5245396757955859;1.0000000818488295
37.099001;1.097874301281378;0.46298781578823694;0.4217188424885265;-0.4416675160209505;-0.40229629719694215;1.0881884314341417;0.9999987205540841;9.999965760533525;0.41677138247369633;-0.4352290041788479;-0.4352289995705571;0.38299705294475855;0.35838943128800405;0.524521234091714;1.0000001021460994
37.109001;1.0978785135386382;0.46298868094983153;0.42171807191183597;-0.44163786874415273;-0.40226784674534977;1.0881924871069495;0.9999987998234555;9.999965973487761;0.416771403929545;-0.4352290041567007;-0.43522899963887257;0.3829950697778804;0.3583633723620858;0.5245020638677325;1.0000001225830373
37.119001;1.0978817651312307;0.46298835212009876;0.4217165746136794;-0.44160745649720246;-0.4022390478950905;1.0881965463202774;0.9999988746035616;9.999966203558943;0.41677142680814017;-0.43522900413191684;-0.43522899970645945;0.3829940862152677;0.3583373134778806;0.5244836256872604;1.0000001430443604
37.129001;1.0978860049002122;0.4629884289926703;0.42171505883966587;-0.44157746627594313;-0.4022102676823361;1.0882006087427334;0.9999989450237258;9.999966444000117;0.4167714509557761;-0.43522900410455206;-0.4352289997732855;0.38299210232936587;0.3583122546504847;0.524465142521689;1.0000001633605204
37.139001;1.0978891865299092;0.4629876861741576;0.42171319428613063;-0.441547455356215;-0.40218185249413163;1.0882046738627338;0.9999990114004259;9.999966689262354;0.4167714762241539;-0.43522900407471776;-0.43522899983931773;0.38299111819015763;0.3582861958901661;0.5244467085999122;1.000000183307059
37.149001;1.0978934047251443;0.46298777164475946;0.4217116772978042;-0.4415174647027729;-0.4021530722766905;1.0882087410047578;0.9999990741181614;9.99996693547474;0.41677150247374833;-0.4352290040425578;-0.4352289999044941;0.3829891338513161;0.35826113723030484;0.5244282299244174;1.000000202635098
37.159001;1.0978966133699257;0.462988678451188;0.4217112874301728;-0.4414869925181732;-0.40212421950912486;1.088213809349124;0.9999991335462136;9.99996718045117;0.4167715295686547;-0.4352290040082271;-0.435228999968738;0.382988149357475;0.35823607871584917;0.5244104840738462;1.0000002211061096
37.169001;1.0978997626906122;0.46298800872335144;0.4217094755361776;-0.44145819949496423;-0.40209691411146775;1.0882178780327982;0.999999190016424;9.999967423302826;0.41677155735018806;-0.43522900397185704;-0.4352290000319885;0.3829861647649728;0.3582110203618179;0.5243920106918162;1.0000002385252031
37.179001;1.097903948329339;0.46298816775690965;0.4217080114727984;-0.44142942666011054;-0.4020692436898635;1.088221946306171;0.9999992438133115;9.99996766400793;0.41677158561790534;-0.43522900393353875;-0.43522900009421545;0.3829851801474766;0.35818596212879106;0.524374270658383;1.000000254817418
37.189001;1.0979071238282476;0.46298793011969613;0.42170656495071357;-0.4414002315760785;-0.4020415546298995;1.088226013599533;0.9999992951870798;9.999967902999103;0.41677161414944575;-0.43522900389334;-0.43522900015541705;0.3829831955767355;0.3581609039362771;0.5243558035071298;1.0000002700967983
37.199001;1.097910239174377;0.4629872755619562;0.4217047524547624;-0.4413714380308124;-0.4020142492172761;1.0882300794803232;0.9999993443594061;9.999968140176806;0.4167716427240264;-0.43522900385132196;-0.4352290002156011;0.38298221108911695;0.35813684569721566;0.5243387532119674;1.000000284565358
37.209001;1.0979143899016293;0.4629874498598042;0.42170328773902005;-0.4413426645910739;-0.40198657878670857;1.0882331436077732;0.9999993915158718;9.999968373893305;0.41677167111943;-0.4352290038075417;-0.43522900027476474;0.38298022666410747;0.35811278734818547;0.5243209761267724;1.0000002983031986
37.219001;1.0979175295157562;0.46298850526066804;0.42170300433862934;-0.4413146282591295;-0.4019599456118879;1.0882372057067091;0.9999994367957933;9.999968601522292;0.41677169910295775;-0.43522900376204565;-0.43522900033289486;0.38297924224174756;0.35808772885693174;0.5243032502437239;1.0000003112026394
37.229001;1.0979206565449453;0.4629882881880417;0.4217015571200816;-0.441285432492756;-0.40193225654069825;1.0882412655401028;0.9999994802471494;9.99996882144922;0.41677172642984606;-0.43522900371486084;-0.43522900038998613;0.3829782577580133;0.358063670205618;0.5242862111945515;1.0000003230366534
37.239001;1.0979247211364462;0.4629881152482771;0.42169978033671623;-0.4412582786252474;-0.40190607954452684;1.088245322929846;0.9999995217800578;9.999969034434923;0.4167717528509126;-0.435229003666003;-0.43522900044603974;0.3829762731464;0.3580406113700206;0.5242691283987154;1.000000333532441
37.249001;1.097927822736102;0.4629879675508242;0.4216983868899355;-0.4412303009765488;-0.40187950026773944;1.088249377782674;0.9999995612010792;9.99996924305925;0.41677177813046407;-0.43522900361550293;-0.43522900050103974;0.38297528830903793;0.35801655231499585;0.5242520968325386;1.0000003424610202
37.259001;1.0979309118936942;0.46298782468353816;0.4216969933547892;-0.4412023231699318;-0.40185292098782033;1.0882534300416777;0.9999995983037031;9.9999694503289;0.4167718020617674;-0.4352290035634292;-0.43522900055495267;0.382974303102608;0.3579934929968454;0.5242357517117209;1.0000003496915493
37.269001;1.097933940396282;0.4629885422141154;0.4216963978816775;-0.44117590620309965;-0.4018277812344392;1.0882574796180042;0.9999996329078852;9.99996965943655;0.416771824476556;-0.43522900350988325;-0.4352290006077484;0.3829723173566988;0.35796943335818426;0.5242179965308212;1.0000003551398846
37.279001;1.0979370054999744;0.4629884081489481;0.4216950041990942;-0.4411479280837319;-0.4018012019458655;1.088260526352739;0.9999996648482851;9.99996987464178;0.41677184525062666;-0.4352290034549764;-0.43522900065939735;0.3829713309068789;0.3579463733177944;0.5242016579042584;1.0000003586814201
37.289001;1.097940058798576;0.46298833716361754;0.42169366436868794;-0.4411211682905713;-0.40177573245668996;1.0882645700205542;0.9999996939841121;9.999970101498262;0.4167718642709987;-0.4352290033988053;-0.4352290007098405;0.38297034360452265;0.3579233127620355;0.5241853221406231;1.0000003601270728
37.299001;1.097943100360306;0.4629882697329599;0.42169232453768624;-0.441094408345643;-0.40175026296415994;1.0882686104069519;0.9999997202314812;9.999970345801973;0.4167718813688555;-0.4352290033414375;-0.4352290007589712;0.38296835529474976;0.35790025154461075;0.5241682582792593;1.0000003592851487
37.309001;1.09794708058851;0.46298818549810455;0.421690601563029;-0.44106847166428603;-0.40172519572598975;1.088271647381201;0.9999997436162013;9.999970612708331;0.4167718963029048;-0.4352290032829226;-0.4352290008066526;0.38296736580038215;0.35787818949811756;0.5241526099397663;1.0000003560546822
37.319001;1.0979500989396358;0.4629881241744553;0.42168926197600026;-0.4410417113896133;-0.40169972622432926;1.088275680848476;0.9999997643339544;9.999970906802188;0.41677190880835857;-0.4352290032233244;-0.43522900085274363;0.3829663749416776;0.3578551264596732;0.5241362806445246;1.0000003504900354
37.329001;1.0979531057141112;0.46298928400048656;0.4216890324449228;-0.4410148917791844;-0.40167420281541505;1.088279710640081;0.9999997827129719;9.999971231738762;0.4167719186390811;-0.4352290031627389;-0.4352290008970902;0.3829643825803169;0.35783306230179845;0.5241199049383993;1.0000003428021496
37.339001;1.0979560523922778;0.4629888653658718;0.4216873820108605;-0.44098975140836333;-0.40165022672842504;1.0882827364598873;0.9999997990791297;9.999971588951531;0.41677192557554593;-0.4352290031012942;-0.43522900093950756;0.3829633886451199;0.3578109969463663;0.5241042610846982;1.0000003332860385
37.349001;1.097959036088218;0.4629888115009165;0.421686043623243;-0.4409629906792231;-0.401624757214503;1.0882867579016937;0.9999998136889551;9.99997197732189;0.4167719294159825;-0.4352290030391495;-0.4352290009798008;0.38296239312370634;0.3577889303518327;0.5240886181861173;1.0000003222548886
37.359001;1.097962008411974;0.462988818838307;0.4216847597999581;-0.44093744830610787;-0.40160039749993853;1.0882897745057434;0.9999998267737573;9.999972394666642;0.4167719299610755;-0.43522900297648653;-0.43522900101780415;0.3829603960442983;0.35776686249347783;0.5240722453613398;1.0000003100580883
37.369001;1.0979639706216826;0.462988426177334;0.42168349441945197;-0.44091148422675075;-0.4015760191500364;1.0882937857675679;0.9999998385653072;9.999972839226235;0.41677192700822135;-0.4352290029134871;-0.4352290010534005;0.38295939746655;0.3577447933541678;0.5240566039735273;1.0000002971158568
37.379001;1.0979668719812716;0.462989233608651;0.4216829564082708;-0.44088628411116254;-0.40155198913696033;1.0882967910848635;0.9999998492637542;9.999973309982936;0.4167719203735678;-0.435229002850308;-0.43522900108651824;0.3829583974765913;0.35772372291454857;0.5240416458243886;1.0000002839046176
37.389001;1.0979698110290796;0.46298924521890955;0.421681674323752;-0.440860741323835;-0.4015276294094323;1.0883007898157568;0.9999998590332145;9.999973806317307;0.4167719099296029;-0.43522900278706667;-0.4352290011171175;0.382957396179169;0.35770165115986574;0.5240260054632137;1.0000002709250482
37.399001;1.097972739830043;0.4629893169024528;0.42168044635116014;-0.4408364169114952;-0.4015043794808668;1.0883037814300198;0.9999998680191015;9.99997432726941;0.41677189561958733;-0.43522900272385046;-0.4352290011451728;0.3829553937107756;0.35768057812266857;0.5240103170731989;1.0000002586591272
37.409001;1.0979756105570546;0.46298890864235387;0.4216787993327122;-0.44081127554309496;-0.4014804033492124;1.0883077655200284;0.9999998763363385;9.99997487093231;0.4167718774398061;-0.4352290026607409;-0.4352290011706662;0.3829543902701867;0.35765950390771634;0.523995359387964;1.0000002475169085
37.419001;1.0979785208181936;0.4629889815906536;0.42167757148235957;-0.4407869508486984;-0.40145715340999555;1.0883107416871873;0.9999998840812581;9.999975434690192;0.4167718554266967;-0.43522900259783187;-0.43522900119359287;0.38295338611038066;0.35763842865980977;0.5239804013738211;1.0000002378128119
37.429001;1.097981422492016;0.46298905493326725;0.4216763436171317;-0.4407626260150414;-0.4014339034662347;1.0883147094964263;0.999999891375307;9.99997601543665;0.41677182966908477;-0.4352290025352283;-0.43522900121396507;0.3829523814896843;0.3576173525180933;0.5239654428401411;1.0000002297852657
37.439001;1.0979833169912427;0.46298872682743386;0.42167513347099184;-0.44073787964884703;-0.40141063488777545;1.0883176685403904;0.9999998983605382;9.999976608976246;0.41677180032292294;-0.43522900247303226;-0.4352290012318111;0.38295137663068507;0.3575972756104887;0.5239511661787116;1.0000002236336252
37.449001;1.0979861536018691;0.46298959774138065;0.4216746502775189;-0.44071389708902964;-0.4013877146321802;1.0883206185069962;0.9999999051748492;9.99997720976118;0.4167717675988624;-0.4352290024113329;-0.4352290012471767;0.3829493717003048;0.35757619807859714;0.5239354753896419;1.0000002195216877
37.459001;1.0979890306365516;0.4629897307583083;0.4216734764500038;-0.440690790401154;-0.40136557447552695;1.0883235592039877;0.999999911962392;9.999977811554576;0.41677173172574467;-0.43522900235020295;-0.4352290012601163;0.3829483668166276;0.35755612008177245;0.5239211971409466;1.000000217522261
37.469001;1.0979918997066485;0.4629898046208182;0.42167224893452104;-0.4406664650374554;-0.40134232451104046;1.0883274906305165;0.999999918831773;9.999978407861564;0.4167716929187887;-0.4352290022897036;-0.4352290012706808;0.3829473620850857;0.3575360417750988;0.5239069178938148;1.000000217542695
37.479001;1.0979937620555604;0.46298953598623893;0.4216710933547351;-0.4406429367790644;-0.4013201657157781;1.0883304130534568;0.9999999257367247;9.999978991827039;0.41677165135970545;-0.4352290022299018;-0.4352290012789307;0.38294635760982454;0.35751596330159713;0.5238926374403692;1.0000002193326147
37.489001;1.0979965667716176;0.46298924786657086;0.42166955537798423;-0.44062023142156503;-0.4012984091334001;1.0883333269349755;0.9999999324174005;9.999979556809391;0.41677160719488876;-0.43522900217088695;-0.43522900128495073;0.3829453534535226;0.35749588480696626;0.5238783555549799;1.0000002226012576
37.499001;1.0979994119002143;0.4629893812212416;0.4216683829250224;-0.4405971242227688;-0.40127626895589597;1.0883362328021176;0.9999999384516945;9.999980097656408;0.4167715605659541;-0.4352290021127627;-0.4352290012888388;0.3829433496092005;0.3574758064415131;0.5238633410559972;1.0000002270964445
37.509001;1.0980012499040563;0.46299033170996845;0.4216683384806609;-0.4405735364782503;-0.40125405624900345;1.088340131177578;0.9999999433243916;9.999980611191143;0.41677151164555337;-0.4352290020556226;-0.4352290012906852;0.3829423460099774;0.35745672833538455;0.5238497381434812;1.0000002325362565
37.519001;1.0980040782203955;0.46299046579651604;0.42166716698853907;-0.4405504290368988;-0.40123191606253844;1.088343022488789;0.999999946444351;9.999981095762394;0.4167714606346398;-0.43522900199953196;-0.43522900129054987;0.38294134254569784;0.35743765059634036;0.5238361333524454;1.000000238472664
37.529001;1.0980068494304942;0.462990238489108;0.4216656848966868;-0.4405289417342831;-0.40121126925586525;1.0883459069641714;0.9999999471352622;9.999981550870519;0.41677140771551735;-0.4352290019445184;-0.4352290012884503;0.3829403390967316;0.3574175733453495;0.5238218443415494;1.0000002442595606
37.539001;1.0980086618656375;0.4629899723298941;0.4216645321088228;-0.4405054128615588;-0.4011891104306335;1.088348784631013;0.9999999446764085;9.999981976430801;0.4167713530023289;-0.43522900189056246;-0.4352290012843644;0.3829393355763034;0.35739849672595775;0.5238082358924682;1.0000002492047517
37.549001;1.0980114650342978;0.4629901681047993;0.42166341600332125;-0.44048352361543885;-0.40116808003195414;1.088351655429144;0.9999999384040069;9.999982371459753;0.41677129652905487;-0.4352290018375911;-0.4352290012782421;0.38293833193055526;0.35737942087719776;0.5237946258744642;1.0000002527883602
37.559001;1.0980132617546425;0.46298996346175286;0.4216623181943026;-0.44046121311595315;-0.40114703100154053;1.0883545193459037;0.9999999277967536;9.999982734125574;0.4167712382700686;-0.43522900178547447;-0.4352290012700204;0.38293732811339565;0.35736134592117813;0.5237816968213704;1.0000002548002576
37.569001;1.0980160500865113;0.4629901620415396;0.42166120335270874;-0.44043932363981536;-0.4011260005942879;1.088357376442966;0.9999999124787039;9.999983063015128;0.41677117817912973;-0.43522900173402285;-0.4352290012596307;0.38293632409068373;0.35734227197443585;0.5237680843930241;1.000000255345159
37.579001;1.0980177841726477;0.46299075804606216;0.4216608520198261;-0.44041735548711536;-0.40110528123397476;1.0883602267878572;0.9999998921803777;9.99998335717126;0.41677111624082547;-0.4352290016830061;-0.4352290012470075;0.38293531985819373;0.3573231991508432;0.5237544710415528;1.0000002547538325
37.589001;1.0980205588576732;0.46299095995063616;0.42165973914900057;-0.44039546578131517;-0.4010842508164607;1.0883630704255098;0.999999866720991;9.999983615210768;0.4167710525075816;-0.43522900163219086;-0.43522900123210967;0.38293431542596884;0.35730512753681254;0.5237415390890892;1.0000002534886507
37.599001;1.0980223281775536;0.46299082086749327;0.42165869924889265;-0.4403743734870232;-0.40106431157155004;1.088365907422651;0.9999998359800246;9.999983834855907;0.41677098708736;-0.43522900158135425;-0.43522900121493263;0.3829323107991233;0.35728705717115455;0.5237278751736448;1.0000002520697546
37.609001;1.0980250900602155;0.46299108485325896;0.4216576432185565;-0.4403537021388843;-0.4010443909491071;1.0883687379359457;0.9999997998567878;9.99998401296305;0.416770920099742;-0.4352290015302821;-0.4352290011955026;0.3829313060096723;0.35726898805779433;0.5237149416267403;1.0000002510382373
37.619001;1.098026798733957;0.4629904680869525;0.42165618795549964;-0.4403317927937744;-0.4010237254581469;1.0883715622709658;0.9999997582534249;9.999984146081989;0.4167708516656088;-0.43522900147879373;-0.43522900117387747;0.38293030115165866;0.35725092018440346;0.5237020073376516;1.000000250976546
37.629001;1.0980295492758245;0.4629907341700505;0.4216551355207198;-0.4403111212263159;-0.40100380482555203;1.0883743809269115;0.9999997110867466;9.999984230933645;0.41677078194203515;-0.4352290014267693;-0.4352290011501514;0.38292929636076256;0.3572328535260262;0.5236890723955812;1.0000002524991272
37.639001;1.0980312959553293;0.46299059931003916;0.4216541026924059;-0.44029002857774147;-0.40098386556324633;1.0883771946003429;0.9999996583667206;9.999984264489633;0.41677071114592223;-0.4352290013741334;-0.43522900112444224;0.382928291764461;0.3572157880432402;0.5236768190483677;1.0000002561918688
37.649001;1.0980330379735608;0.4629917428273218;0.4216542354706601;-0.44027009527033;-0.40096498220893423;1.0883790040729782;0.9999996003238203;9.999984243969344;0.41677063953562304;-0.4352290013208187;-0.43522900109687496;0.3829272874391674;0.35719772368225317;0.5236638830995787;1.000000262607084
37.659001;1.0980357745136058;0.4629920107402497;0.4216531887435699;-0.4402494233929621;-0.4009450615647101;1.0883818100616969;0.9999995374272236;9.999984166553558;0.41677056736757273;-0.43522900126675695;-0.4352290010675875;0.3829262834119416;0.35718066037676355;0.5236516288905433;1.0000002722944652
37.669001;1.0980374598211744;0.4629914562953088;0.421651796889551;-0.4402287322055771;-0.4009255058484759;1.0883846132028459;0.9999994702038466;9.999984029253657;0.4167704948549736;-0.4352290012118975;-0.43522900103674783;0.38292527971779683;0.35716359806974685;0.5236393744102742;1.0000002857736345
37.679001;1.0980391902302498;0.4629913819838761;0.42165082544939697;-0.4402088578291972;-0.400906676373256;1.088387414095684;0.9999993990590342;9.999983829712562;0.41677042215196636;-0.43522900115621815;-0.4352290010045505;0.382924276445154;0.3571465367657794;0.5236271197862834;1.0000003034585785
37.689001;1.0980419167723263;0.4629917092046887;0.42164983804829725;-0.4401894042459469;-0.4008878655192373;1.0883902132790573;0.9999993243206055;9.999983567290192;0.41677034937202145;-0.4352290010997132;-0.43522900097119105;0.3829232737266621;0.35712947656864447;0.5236148651144074;1.000000325588921
37.699001;1.0980436427134563;0.4629916343581555;0.42164887007400376;-0.4401695297034821;-0.40086903603703916;1.08839201124382;0.9999992463835091;9.999983242985959;0.4167702766174115;-0.43522900104238305;-0.4352290009368449;0.3829222717044876;0.35711241765837876;0.5236026104745747;1.0000003522626273
37.709001;1.0980453194148876;0.4629911381866199;0.42164753917834985;-0.44015005679941915;-0.40085059010199314;1.0883948085114235;0.9999991657566268;9.99998285799795;0.4167702039833193;-0.4352290009842338;-0.4352290009016645;0.3829212705099368;0.3570953602265987;0.5235903559579617;1.0000003835993971
37.719001;1.0980480437846905;0.4629914639508684;0.421646556922544;-0.44013060291911404;-0.400831779236076;1.0883976056619904;0.9999990830068327;9.999982412223408;0.41677013155111986;-0.4352290009252599;-0.4352290008657808;0.3829202702782168;0.35707930442364433;0.5235787836715736;1.0000004198135057
37.729001;1.098049770709658;0.46299260586687596;0.42164670387353975;-0.4401106689634551;-0.40081289585451707;1.0883994033220554;0.9999989986602472;9.999981903851285;0.41677005940184725;-0.43522900086542965;-0.43522900082931687;0.38291927117277386;0.35706225033650385;0.5235665297056249;1.0000004610536173
37.739001;1.098051499910862;0.46299258746507227;0.4216457966624054;-0.44009201272220627;-0.4007951761625888;1.0884022021451334;0.99999891314722;9.999981329974924;0.41676998760986056;-0.435229000804704;-0.435229000792422;0.38291827338965684;0.35704619798210907;0.5235549581921799;1.0000005072759854
37.749001;1.0980532321219216;0.462992568043231;0.4216448913147038;-0.44007335641067546;-0.4007774564680841;1.0884050027789076;0.9999988268224498;9.999980687007627;0.4167699162019044;-0.4352290007430672;-0.435229000755289;0.3829172771591273;0.35703014731075805;0.5235433872996842;1.0000005583422014
37.759001;1.0980549194267797;0.4629920675062299;0.42164356952960574;-0.4400538831208264;-0.40075901051049967;1.0884068058754084;0.9999987400037537;9.999979970471097;0.41676984514164317;-0.43522900068053144;-0.4352290007181387;0.38291728273953146;0.3570140982350331;0.5235325485872545;1.0000006141436604
37.769001;1.0980566592853565;0.4629920454538543;0.42164266831328046;-0.4400352266657398;-0.40074129080960946;1.0884096121131055;0.9999986529959893;9.999979174999133;0.41676977435164336;-0.4352290006171228;-0.4352290006811934;0.38291629036874586;0.35699805069738877;0.5235209793208689;1.0000006746262002
37.779001;1.0980594023634258;0.46299242341639085;0.4216417516306099;-0.44001699084074586;-0.40072358972931194;1.0884114221566896;0.9999985660902408;9.999978294468214;0.4167697037442752;-0.43522900055287295;-0.43522900064463876;0.3829153001963483;0.3569830047330572;0.5235100927588766;1.0000007397775885
37.789001;1.0980611511881184;0.4629924568796285;0.4216409088582354;-0.4399995528545347;-0.4007069798270938;1.088414236625882;0.999998479556316;9.999977322075125;0.4167696332490321;-0.43522900048782137;-0.4352290006086025;0.38291431226075023;0.35696696046422033;0.5234985249117133;1.000000809589976
37.799001;1.098062904589218;0.46299242895357445;0.4216400145846559;-0.43998089617024694;-0.40068926011876405;1.088416056144189;0.9999983936198762;9.999976250910315;0.41676956281667055;-0.43522900042200685;-0.43522900057318464;0.3829133265245873;0.35695191804136545;0.5234876393271849;1.0000008840133563
37.809001;1.098064613982701;0.46299197789551944;0.42163875826621183;-0.439962641127698;-0.40067192394272;1.0884188813720876;0.9999983084116421;9.99997507466233;0.4167694923873669;-0.4352290003554532;-0.43522900053847247;0.38291234291912873;0.3569368776044421;0.5234767537561272;1.0000009629519795
37.819001;1.098066376232619;0.46299322253661646;0.4216390325318656;-0.4399451437656288;-0.40065526014590724;1.0884207129446528;0.999998223979304;9.999973787960919;0.4167694218470901;-0.43522900028816786;-0.4352290005044998;0.3829113613692198;0.3569208392947697;0.5234651859516964;1.0000010462603346
37.829001;1.0980681426963539;0.46299324541937337;0.4216381994002432;-0.43992770550614885;-0.400638650232605;1.088423551410834;0.9999981403857726;9.999972386795399;0.4167693510198618;-0.4352290002201573;-0.4352290004712172;0.3829103818110925;0.3569058032765421;0.5234542991973484;1.000001133692493
37.839001;1.0980699132865088;0.46299326476433933;0.42163736866600704;-0.4399102671791587;-0.40062204031707055;1.0884253971979518;0.9999980577547646;9.999970868930856;0.4167692797082339;-0.4352290001514452;-0.4352290004385106;0.3829094041956065;0.35689176972951603;0.5234440930088995;1.0000012249085923
37.849001;1.0980716880352255;0.46299328015216473;0.4216365403274866;-0.43989282878456737;-0.40060543039942353;1.088427250512573;0.9999979761778113;9.999969233616094;0.41676920773693554;-0.43522900008207954;-0.4352290004062391;0.3829084284680487;0.3568767388317949;0.5234332033290207;1.0000013195834965
37.859001;1.0980734670547414;0.46299329120558136;0.4216357143926543;-0.43987539032230644;-0.40058882047983047;1.0884301112934327;0.9999978955859681;9.999967481253748;0.4167691349693375;-0.4352290000121299;-0.4352290003742597;0.3829084545550477;0.3568617107542589;0.5234230432374746;1.0000014174999412
37.869001;1.0980752019257811;0.4629928770356575;0.4216345265215166;-0.4398583535067801;-0.4005725940852265;1.0884319793283372;0.9999978157520635;9.999965614071042;0.41676906132748176;-0.43522899994168585;-0.4352290003424288;0.3829074823824943;0.3568476856619094;0.523412831245079;1.000001518553776
37.879001;1.0980769896690723;0.46299287841560016;0.4216337054915684;-0.4398409149090877;-0.4005559841610165;1.0884348543922095;0.9999977364266752;9.999963637067651;0.41676898682900215;-0.43522899987085595;-0.43522900031060113;0.3829065118862196;0.35683266371968064;0.5234019351773586;1.0000016226948854
37.889001;1.0980787818691593;0.46299293358263854;0.4216329407871345;-0.43982469489481363;-0.40054048403941045;1.0884367363119802;0.9999976574648529;9.999961558052918;0.41676891158978535;-0.4352289997997744;-0.4352290002786362;0.3829055429827089;0.35681864510311107;0.5233917184549521;1.000001729857452
37.899001;1.0980805786842494;0.46299298300056924;0.42163217843208256;-0.43980847481736135;-0.40052498391690844;1.088438624982955;0.9999975788522187;9.999959386342274;0.4167688357781714;-0.43522899972861306;-0.4352290002463823;0.38290457554229806;0.3568046300119467;0.5233814991780242;1.0000018399192978
37.909001;1.098082380291637;0.4629941858587183;0.4216324742035034;-0.43979097685237833;-0.4005083201061283;1.0884405203417;0.9999975006181018;9.999957130671504;0.4167687595649839;-0.43522899965758166;-0.4352290002136495;0.3829036093883077;0.3567906186715083;0.5233712772855026;1.000001952679291
37.919001;1.0980831395450992;0.46299340084754786;0.4216313695066061;-0.4397747378933061;-0.4004931848823707;1.0884434223585977;0.9999974227143773;9.999954797498454;0.4167686830849798;-0.43522899958691025;-0.43522900018021976;0.38290364429391827;0.35677661130326677;0.5233617844349596;1.000002067847121
37.929001;1.0980849512270419;0.4629934318330432;0.4216306133473901;-0.4397585176402941;-0.4004776847573691;1.088445331119278;0.999997345007949;9.999952390464822;0.41676860641893726;-0.43522899951681593;-0.43522900014587573;0.3829026799732324;0.35676360807975427;0.5233522392016545;1.000002185063433
37.939001;1.0980867681241477;0.4629935158734995;0.4216299128573279;-0.4397435159857692;-0.40046329443618767;1.0884472469138895;0.9999972673543333;9.999949911137602;0.41676852962118127;-0.4352289994474632;-0.43522900011040977;0.38290171608092144;0.35674960909257136;0.523342009918444;1.000002303928078
37.949001;1.0980885903749704;0.46299353477905364;0.42162916011765933;-0.4397272956099711;-0.4004477943113383;1.0884491701988008;0.9999971895903591;9.999947360027406;0.41676845276827634;-0.435228999378938;-0.43522900007363413;0.38290075223068604;0.35673661434214077;0.5233324601230797;1.0000024240132817
37.959001;1.0980904182773679;0.4629935479273443;0.42162840884421593;-0.4397110751720467;-0.40043229418685444;1.0884511014428977;0.9999971115065384;9.999944737033326;0.41676837596794886;-0.43522899931125475;-0.4352290000354036;0.3828997880343962;0.3567226237436662;0.5233222266257279;1.0000025449159042
37.969001;1.0980922523403096;0.46299361475878725;0.42162771276641975;-0.43969607334005245;-0.4004179038668268;1.0884540409689047;0.9999970329417625;9.999942041932897;0.4167682993254472;-0.4352289992443882;-0.4352289999956201;0.38289982314386717;0.35670963715181725;0.5233134046102605;1.0000026663625887
37.979001;1.0980930458580325;0.46299285431767145;0.421626671363083;-0.43968105278760466;-0.4004038784400649;1.0884559888552907;0.9999969538860606;9.999939275122742;0.4167682229297999;-0.4352289991783053;-0.43522899995421055;0.3828988572742533;0.35669665439938614;0.523303849213153;1.00000278824452
37.989001;1.098094894016968;0.46299285195773554;0.4216259237367629;-0.4396648321849511;-0.40038837831692325;1.0884579449306402;0.9999968744270396;9.999936437790419;0.4167681468746449;-0.4352289991129806;-0.43522899991110897;0.3828978901983795;0.3566836753155015;0.5232942922530984;1.0000029105591683
37.999001;1.0980967499439156;0.46299290423153416;0.4216252310507991;-0.43964983019448595;-0.4003739879991582;1.088459908831316;0.9999967946249811;9.99993353149279;0.4167680712552217;-0.4352289990484074;-0.43522899986626545;0.38289692171955564;0.3566706997096943;0.5232847338678258;1.0000030334037933
38.009001;1.0980986139594364;0.46299417099169476;0.4216256491580875;-0.4396347689807505;-0.40035954380219557;1.088461880051205;0.9999967144592637;9.99993055807619;0.41676799614090493;-0.43522899898460876;-0.4352289998196673;0.38289695164018667;0.3566587273482132;0.5232765875062223;1.000003157009002
38.019001;1.0980994873797416;0.4629938726817269;0.4216250299270327;-0.43962056523380993;-0.40034624467295227;1.0884638579810733;0.9999966338360164;9.999927519999899;0.41676792158800646;-0.4352289989216458;-0.4352289997713378;0.3828959797472968;0.35664575795745884;0.5232670266238165;1.0000032816479973
38.029001;1.0981013678314144;0.4629939134075706;0.4216243399506026;-0.4396055630904119;-0.4003318543613861;1.088465841970604;0.9999965526251364;9.999924420542515;0.4167678476714455;-0.435228998859628;-0.4352289997213144;0.38289500582897146;0.35663379126150313;0.5232581462061133;1.0000034074597932
38.039001;1.0981032078905053;0.4629935306745095;0.421623286605807;-0.4395909626073222;-0.40031784755740113;1.0884678313895724;0.9999964706838497;9.999921264424163;0.41676777447882546;-0.4352289987987172;-0.435228999669651;0.3828940296901955;0.3566208270107864;0.5232485831627895;1.0000035343700187
38.049001;1.098104105540731;0.4629932228986332;0.42162266970327417;-0.43957675875571955;-0.40030454843462393;1.088469825589091;0.9999963878157669;9.999918058950975;0.4167677021087465;-0.4352289987391143;-0.4352289996164503;0.38289405114432873;0.35660886498057914;0.5232404324542509;1.0000036621255834
38.059001;1.0981060097261117;0.46299331437875796;0.4216220358913694;-0.4395629751444867;-0.40029126793313624;1.0884718237953241;0.9999963037893221;9.999914814533357;0.4167676306891494;-0.4352289986810284;-0.43522899956186895;0.38289307000688244;0.356596904966741;0.5232315490286868;1.0000037903596308
38.069001;1.0981079214300398;0.4629933444815933;0.4216213489984694;-0.43954797279466995;-0.40027687763028996;1.088473825131634;0.9999962184754937;9.999911544010093;0.41676756035720797;-0.4352289986246402;-0.43522899950607313;0.3828920861070245;0.3565849467858856;0.5232226647128188;1.0000039186681284
38.079001;1.0981088416536742;0.4629930299873558;0.42162073449827986;-0.43953376883951717;-0.40026357851578437;1.0884758287532992;0.9999961318911496;9.999908261256403;0.41676749123160983;-0.43522899857008224;-0.43522899944921145;0.38289209931534895;0.3565729902708406;0.5232145113767432;1.0000040466971054
38.089001;1.0981107678831061;0.46299311529001774;0.4216201031993128;-0.43951998508338125;-0.4002502980226147;1.0884778339311045;0.9999960440719572;9.999904979958359;0.41676742345057183;-0.4352289985174352;-0.43522899939143317;0.3828911095835204;0.3565620352677711;0.5232063069856708;1.0000041742092107
38.099001;1.0981117023596458;0.46299285622386027;0.4216195443485419;-0.4395069997550432;-0.4002381087182046;1.088479840074972;0.9999959549628676;9.999901712913575;0.4167673572296377;-0.435228998466739;-0.43522899933289816;0.38289011696201675;0.3565500816392564;0.5231974203935439;1.000004301101836
38.109001;1.0981135942438653;0.46299251777128836;0.42161855079924465;-0.43949361762659933;-0.40022521172800357;1.0884808467473832;0.9999958644077447;9.999898471646954;0.4167672928496798;-0.4352289984180202;-0.4352289992737697;0.38289012158296976;0.356539129264874;0.5231899465409167;1.0000044273705193
38.119001;1.0981145430159902;0.462992196141242;0.4216179398449264;-0.43947941354346753;-0.4002119126251337;1.0884828536606561;0.9999957721745744;9.999895266247126;0.4167672305954937;-0.43522899837132356;-0.43522899921421554;0.38288912364288835;0.3565271780328463;0.5231810589103975;1.0000045530365604
38.129001;1.0981164980175373;0.46299355246794843;0.4216184757242417;-0.4394667891388481;-0.40019968806930123;1.08848486064657;0.9999956779990992;9.999892105302463;0.4167671707235923;-0.43522899832672385;-0.43522899915440943;0.38288812336964706;0.35651622782961595;0.5231728523602573;1.0000046781177585
38.139001;1.098118460502789;0.4629936885108941;0.42161790253006604;-0.4394542238504119;-0.4001875173947291;1.088486867640788;0.9999955816412628;9.99988899599822;0.4167671134637948;-0.43522899828430767;-0.43522899909452006;0.3828881209478558;0.3565052785298099;0.5231653772785616;1.0000048026556674
38.149001;1.098119431574938;0.46299336209199043;0.42161729370779527;-0.43944001966475615;-0.40017421830167826;1.0884888746978565;0.9999954829402509;9.999885944548717;0.4167670590206426;-0.435228998244153;-0.4352289990346821;0.3828871164656108;0.35649432998217084;0.5231571698487808;1.0000049266883064
38.159001;1.0981214087057525;0.4629934949621729;0.42161672145573026;-0.43942745428961283;-0.4001620476333006;1.0884898820202613;0.9999953818746571;9.999882956880782;0.41676700757550134;-0.4352289982063354;-0.4352289989749688;0.3828861099309482;0.35648338200132385;0.5231489617825075;1.0000050501643665
38.169001;1.0981223940670533;0.46299322449315405;0.42161616698432347;-0.43941446874271645;-0.4001498583505263;1.0884918900058285;0.9999952785960883;9.999880039078295;0.41676695929109037;-0.4352289981709377;-0.43522899891539135;0.38288610132858497;0.3564724343832176;0.5231414848356883;1.000005172899613
38.179001;1.0981233379170712;0.462992532276638;0.42161524840964165;-0.43940188488956944;-0.40013805256077256;1.0884938992313675;0.999995173412404;9.999877197365297;0.4167669143033022;-0.43522899813803273;-0.43522899885591226;0.38288509066588816;0.35646248694071286;0.5231339564933227;1.0000052945840794
38.189001;1.0981253361164955;0.46299271944512493;0.4216147295893727;-0.43939053810009476;-0.40012699170401844;1.0884959103481289;0.9999950667586269;9.999874438340383;0.4167668726981427;-0.43522899810765436;-0.4352289987964493;0.3828840779735463;0.35645153952673636;0.5231257456512642;1.000005414789989
38.199001;1.0981263426641057;0.46299244414359325;0.42161417387521394;-0.4393775524697321;-0.4001148024290346;1.0884969239765119;0.9999949591914672;9.99987176912656;0.41676683448965485;-0.43522899807978804;-0.435228998736873;0.3828840632888137;0.35644159203126197;0.5231189468516423;1.0000055329877082
38.209001;1.0981283553501096;0.4629925689914207;0.42161359959657096;-0.43936498689056225;-0.4001026317735153;1.0884989405967387;0.9999948513905264;9.999869196338521;0.4167667996315043;-0.4352289980543887;-0.43522899867702003;0.3828830466676943;0.3564306443713221;0.5231107333068457;1.0000056486003464
38.219001;1.098129376640276;0.46299234972524395;0.42161309582364254;-0.4393532199102453;-0.4000915523081414;1.0885009604726892;0.999994744117516;9.999866724848285;0.4167667680834679;-0.4352289980314123;-0.43522899861671704;0.3828830282009881;0.3564206964823578;0.5231039315212128;1.0000057610648392
38.229001;1.0981304054598002;0.46299212890378805;0.4216125908999652;-0.43934145290760496;-0.40008047284556847;1.088501983687874;0.9999946381179005;9.999864357679234;0.416766739877275;-0.43522899801084025;-0.43522899855580044;0.3828820080045278;0.35641074831241093;0.5230963961668851;1.0000058698520458
38.239001;1.0981324407411843;0.46299230826435034;0.42161206703786125;-0.4393301059248455;-0.4000694120023566;1.088504010251407;0.9999945340094458;9.99986209651866;0.41676671510862706;-0.4352289979926855;-0.4352289984941353;0.3828809862158471;0.3564007998247001;0.5230888591279375;1.0000059744559742
38.249001;1.0981334849389943;0.4629920844297706;0.42161155946016315;-0.43931833886643484;-0.4000583325455705;1.0885060402023516;0.9999944322597829;9.999859942106532;0.41676669388399457;-0.43522899797698045;-0.43522899843163115;0.38288096301196817;0.35639085100330936;0.5230820523227939;1.0000060743925565
38.259001;1.0981344884716961;0.4629926579004246;0.4216117963828432;-0.4393069143413459;-0.4000475826984694;1.0885070736481595;0.999994333271738;9.999857894383485;0.4167666762933176;-0.43522899796375913;-0.435228998368232;0.38287993860654235;0.3563819018433684;0.5230751931116214;1.000006169201861
38.269001;1.0981365472209224;0.46299283308643696;0.4216112682616027;-0.43929556724749946;-0.4000365218631952;1.088509110745623;0.9999942374045356;9.99985595259952;0.4167666624125635;-0.435228997953043;-0.4352289983038955;0.38287991320168574;0.3563719523207312;0.5230683827539809;1.0000062584592848
38.279001;1.0981376151856133;0.46299260525717645;0.421610756315394;-0.43928380011172846;-0.40002544241528565;1.0885101517074556;0.9999941448535516;9.999854115603114;0.416766652305558;-0.43522899794483066;-0.43522899823859784;0.3828788869440124;0.35636200238364724;0.5230608386116231;1.0000063418502902
38.289001;1.0981386914089646;0.46299237609094307;0.4216102428155671;-0.4392720329541802;-0.40001436297089094;1.0885121968114508;0.9999940555587993;9.999852381816922;0.4167666460168816;-0.4352289979391142;-0.4352289981723518;0.38287885993429477;0.3563530519921946;0.5230547059611187;1.0000064192405007
38.299001;1.0981407749786627;0.4629926063775654;0.42160976388998334;-0.4392619044738687;-0.4000044119501102;1.088513246368877;0.9999939692618802;9.999850748868685;0.41676664356163623;-0.43522899793592723;-0.4352289981052088;0.3828778322498941;0.35634410114838133;0.5230478394519174;1.0000064906634423
38.309001;1.0981418685088011;0.4629924334004725;0.4216093008808701;-0.4392513559875888;-0.3999944423172952;1.088515300681299;0.9999938856303442;9.999849213793823;0.4167666449073268;-0.43522899793536823;-0.43522899803725396;0.3828768039357699;0.3563351498750163;0.523040970987179;1.0000065562999043
38.319001;1.0981429710500457;0.4629921996035942;0.42160878211776337;-0.43923958875660774;-0.3999833628841835;1.0885163599857064;0.999993804352083;9.99984777327431;0.4167666499550884;-0.4352289979375648;-0.4352289979686005;0.3828767749994772;0.3563251981917177;0.5230341511945168;1.000006616422989
38.329001;1.0981440827193523;0.4629920232325898;0.4216083152104124;-0.4392290402311082;-0.3999733932593791;1.0885184244155184;0.9999937251788322;9.999846423197983;0.4167666585577558;-0.4352289979426368;-0.4352289978993766;0.3828757454396411;0.3563172461240309;0.5230279597408563;1.0000066712455853
38.339001;1.0981461538334738;0.4629918268696159;0.4216074647090965;-0.43921931334126396;-0.3999638257289834;1.0885194940297558;0.9999936479006671;9.999845158842488;0.4167666705526137;-0.43522899795069797;-0.4352289978297204;0.38287571528173175;0.3563082937166613;0.5230218167881939;1.000006720820014
38.349001;1.0981472836737958;0.4629916469517376;0.42160699339393937;-0.43920876476829795;-0.39995385611196627;1.0885215688569267;0.9999935722620312;9.999843976094832;0.416766685758953;-0.4352289979618585;-0.43522899775979895;0.3828746845965199;0.35629934103141736;0.5230149394596132;1.0000067650934006
38.359001;1.0981484226540779;0.4629914652872338;0.42160651967939944;-0.4391982161766921;-0.399943886499473;1.0885226488836046;0.9999934979024299;9.999842872296837;0.4167667039889043;-0.4352289979762043;-0.43522899768982287;0.3828746534928909;0.3562903881431645;0.5230087918004366;1.000006804033398
38.369001;1.0981495710198022;0.46299134109650264;0.4216060973421462;-0.4391888862986735;-0.3999350266958769;1.088523734014834;0.9999934243880986;9.99984184616975;0.41676672510499835;-0.4352289979937863;-0.435228997620031;0.38287362209757725;0.35628243514603786;0.5230025908949903;1.000006837760403
38.379001;1.0981507291328618;0.46299115610235814;0.42160561860582707;-0.43917833767091335;-0.39992505709265086;1.0885258240280027;0.9999933512904235;9.99984089738186;0.4167667490586065;-0.43522899801463066;-0.4352289975506735;0.38287359055862075;0.35627348216493526;0.5229964383694036;1.0000068666426853
38.389001;1.0981518973614597;0.46299096949649604;0.42160513740276856;-0.4391677890245135;-0.39991508749407384;1.0885269185461648;0.9999932782031402;9.999840026023511;0.41676677587449606;-0.43522899803874776;-0.4352289974820219;0.38287255904606354;0.35626552936441025;0.5229902325226128;1.0000068912588
38.399001;1.0981530759365352;0.46299084046207645;0.4216047077644129;-0.4391584590949784;-0.39990622770436607;1.0885290170900939;0.999993204689882;9.999839231968048;0.41676680561813845;-0.43522899806614496;-0.4352289974143759;0.38287252769417934;0.3562575769467798;0.5229847563133231;1.0000069122209376
38.409001;1.098155263697736;0.4629911115529948;0.4216042584015628;-0.4391495490177731;-0.39989738653381257;1.088530119147986;0.9999931302962284;9.99983851448583;0.41676683836573913;-0.4352289980968417;-0.4352289973480471;0.3828714965403041;0.3562496251329834;0.52297854565362;1.0000069300012393
38.419001;1.0981564628692981;0.4629909201540488;0.4216037710036685;-0.4391390003072412;-0.39988741694843527;1.0885312242211387;0.999993054671391;9.9998378722342;0.416766874165092;-0.43522899813085114;-0.43522899728333353;0.3828714655446086;0.35624167413894076;0.522973064882483;1.0000069448757776
38.429001;1.098157672103779;0.4629920050708448;0.4216044456215843;-0.4391296111566305;-0.3998785032982887;1.0885323319129967;0.9999929776421199;9.999837303260907;0.4167669130078952;-0.4352289981681471;-0.4352289972205104;0.3828704346632072;0.3562337241515151;0.5229668500167324;1.0000069569737666
38.439001;1.0981588426964768;0.4629914499260902;0.42160364509665943;-0.4391206828702981;-0.3998700269921694;1.0885344419648741;0.9999928991495621;9.99983680499133;0.41676695483822146;-0.43522899820867006;-0.4352289971598476;0.38287040389466376;0.3562257753021375;0.5229613655215988;1.000006966357269
38.449001;1.0981600712683686;0.46299131334238247;0.42160320657005895;-0.4391113528470111;-0.39986116722150666;1.088535554143088;0.9999928191520684;9.999836374003074;0.416766999570581;-0.4352289982523524;-0.4352289971016252;0.38286937328439435;0.35621782765651067;0.5229551473680436;1.0000069730513017
38.459001;1.0981613087941606;0.4629912349157787;0.42160282008561556;-0.4391032415499325;-0.3998534172583646;1.088536668152667;0.999992737579392;9.999836005464505;0.4167670470985549;-0.43522899829911793;-0.43522899704611806;0.3828693429235623;0.3562098812231412;0.5229496598986374;1.0000069770000473
38.469001;1.0981625545414475;0.4629910966836322;0.4216023777373329;-0.43909391149329957;-0.39984455749380987;1.0885377837082086;0.9999926543188008;9.999835693133864;0.41676709730187234;-0.4352289983488869;-0.43522899699357614;0.3828693129423477;0.3562029359616658;0.5229448521613049;1.0000069780294225
38.479001;1.0981638076153435;0.46299095815328545;0.4216019332132996;-0.43908458141911294;-0.39983569773203187;1.0885399006331793;0.9999925691946014;9.999835430333544;0.41676715004373477;-0.435228998401596;-0.43522899694422135;0.38286828347765695;0.35619599178123396;0.5229393108335089;1.0000069759076855
38.489001;1.0981650670241045;0.46299087873933886;0.4216015402146186;-0.4390764700738153;-0.39982794777726127;1.088541018842358;0.9999924819532489;9.999835211254952;0.4167672051586779;-0.43522899845718893;-0.4352289968982387;0.3828682546401487;0.356188048530384;0.5229338190546836;1.0000069704856107
38.499001;1.0981663317951753;0.46299079943339766;0.42160114472761945;-0.4390683587127348;-0.3998201978250216;1.0885421382439184;0.9999923923126149;9.999835032005567;0.41676726244578904;-0.4352289985155891;-0.43522899685576205;0.3828672264996931;0.356181105988907;0.522928274756096;1.0000069617730802
38.509001;1.0981676011055397;0.4629906611677461;0.4216006927504321;-0.43905902858674584;-0.399811338070841;1.088543258700645;0.999992300078862;9.999834890903017;0.41676732166236724;-0.43522899857670394;-0.4352289968168617;0.38286719907656785;0.3561741638835885;0.5229234609561282;1.000006949840601
38.519001;1.098168874319063;0.4629905823406013;0.4216002918818842;-0.4390509171922534;-0.3998035881233681;1.0885443801032042;0.9999922052455261;9.99983478813613;0.41676738251785517;-0.43522899864044634;-0.43522899678153826;0.382866172351303;0.3561672219361293;0.5229179131240336;1.0000069346761498
38.529001;1.098170150884898;0.46299050386936746;0.4215998881048237;-0.4390428057811909;-0.3997958381781517;1.0885465024582508;0.9999921080179948;9.999834725574539;0.4167674446819383;-0.43522899870673937;-0.43522899674974236;0.3828661462907479;0.35616027990627247;0.5229130953876295;1.000006916202372
38.539001;1.0981714302168202;0.46299042580001654;0.42159948131437897;-0.4390346943532805;-0.3997880882351413;1.0885476258816633;0.9999920087631666;9.999834706774099;0.41676750779780347;-0.4352289987755065;-0.43522899672140947;0.3828661208459407;0.356153337585764;0.5229082753867815;1.0000068943977554
38.549001;1.0981726631544066;0.4629899283666798;0.42159870784100456;-0.4390269846282944;-0.3997807217532493;1.0885487505432982;0.9999919079062187;9.999834736438022;0.4167675714890652;-0.4352289988466556;-0.4352289966964754;0.3828650959263339;0.356147394753647;0.5229034018640474;1.0000068693113802
38.559001;1.098173945896826;0.46298985102677226;0.4215982948954365;-0.43901887316606053;-0.3997729718138526;1.0885498766873247;0.9999918058411951;9.999834819183931;0.41676763538146666;-0.435228998920069;-0.43522899667486703;0.38286507139957837;0.35614045113963466;0.5228985768525106;1.0000068409579195
38.569001;1.098174230343778;0.46298943142074556;0.4215979503838222;-0.43901156070532904;-0.39976631306774696;1.0885510046703333;0.9999917028869827;9.999834958697054;0.41676769913946615;-0.43522899899560175;-0.4352289966564831;0.3828640471363771;0.3561335064256549;0.5228930169669123;1.0000068092624828
38.579001;1.0981755134106452;0.46298935466866903;0.42159753134422284;-0.439003449217088;-0.39975856313237274;1.0885521348872078;0.9999915992857596;9.999835158107569;0.416767762478025;-0.4352289990730809;-0.43522899664119646;0.38286402305896106;0.3561275602746578;0.5228888676350936;1.0000067741060736
38.589001;1.098176795604088;0.4629893373843107;0.4215971633267458;-0.4389965564678924;-0.3997519230031972;1.0885532676605918;0.9999914952710204;9.99983542073611;0.41676782515547267;-0.43522899915231367;-0.4352289966288593;0.3828639991241436;0.356121612349557;0.5228847155472565;1.0000067353749855
