time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.599001;1.098178076298961;0.4629892612629861;0.4215967388018366;-0.4389884449454155;-0.3997441730711809;1.088554403187198;0.999991391159096;9.999835749983218;0.41676788697867945;-0.43522899923311065;-0.4352289966192723;0.3828629752696372;0.3561146623204008;0.5228791473672713;1.0000066929734137
38.609001;1.0981793549331509;0.4629892446515245;0.42159636573812226;-0.4389815521640016;-0.3997375329450421;1.0885555415300223;0.9999912873760282;9.999836148428733;0.4167679477978754;-0.43522899931530995;-0.4352289966121475;0.382862951411696;0.35610870988539534;0.5228749895874538;1.0000066468268038
38.619001;1.0981806310303277;0.46298922844444873;0.4215959904952582;-0.43897465936690705;-0.3997308928202149;1.0885566826828803;0.9999911843952338;9.999836617364668;0.41676800747874204;-0.43522899939878784;-0.43522899660711206;0.38286192747257164;0.35610275479939035;0.5228700966259352;1.0000065968581409
38.629001;1.0981819042257637;0.462989212683644;0.42159561328828654;-0.43896776655408154;-0.3997242526966233;1.0885578266629075;0.9999910826137327;9.999837157279412;0.4167680658833454;-0.4352289994834545;-0.43522899660374403;0.38286190338366494;0.35609679688321955;0.5228659329440436;1.0000065429357745
38.639001;1.0981821754228014;0.4629887956565203;0.42159525192140396;-0.4389604540376879;-0.39971759396134754;1.0885589735350867;0.9999909822856512;9.99983776826094;0.4167681228646771;-0.4352289995692384;-0.4352289966016098;0.38286187908749836;0.35609083599078767;0.5228617663859345;1.0000064848763557
38.649001;1.0981834419950747;0.4629887807799415;0.42159487116662;-0.43895356119985235;-0.3997109538401935;1.088560123403952;0.9999908835987357;9.999838450096691;0.4167681782708039;-0.43522899965606804;-0.435228996600296;0.3828608545498207;0.3560858719712281;0.5228575458728107;1.0000064225044074
38.659001;1.0981847048001088;0.46298998503910105;0.4215955984839848;-0.43894660918710865;-0.39970425985022134;1.0885612764117782;0.9999907867940722;9.999839202841107;0.41676823196329565;-0.4352289997438675;-0.43522899659943487;0.382860829769067;0.3560799046940945;0.5228533740117184;1.000006355662237
38.669001;1.0981859150077056;0.46298955114038864;0.42159485074644903;-0.4389401180382016;-0.39969800318386073;1.0885624327187833;0.9999906921996292;9.999840027471658;0.4167682838216163;-0.43522899983256735;-0.43522899659871617;0.3828608048002231;0.35607393409713134;0.5228491998800859;1.000006284188585
38.679001;1.0981861703103557;0.46298919450955955;0.42159453639754696;-0.43893402425523337;-0.39969245425783995;1.0885635924986614;0.9999906001737398;9.999840925764277;0.41676833372022576;-0.4352289999221058;-0.4352289965978953;0.3828597797782469;0.3560689601828155;0.522844972519183;1.0000062079707313
38.689001;1.0981874192173622;0.46298918050754745;0.4215941489042067;-0.4389271313603631;-0.399685814141056;1.0885637559598238;0.9999905110445373;9.99984189944423;0.41676838150462897;-0.4352290000124244;-0.4352289965968072;0.3828597548935923;0.35606398298125824;0.5228414756463062;1.000006127026423
38.699001;1.0981886620570598;0.4629892256447107;0.42159381366550996;-0.43892145721581366;-0.39968028383011184;1.0885649233446204;0.9999904250879599;9.999842949234765;0.4167684269884018;-0.43522900010347304;-0.4352289965953685;0.382859730337514;0.3560580025310029;0.522837296177305;1.0000060415035503
38.709001;1.0981898979044975;0.46298921149107913;0.4215934229606282;-0.4389145642894027;-0.39967364371603187;1.088566094910343;0.9999903425268161;9.999844074558979;0.4167684699823554;-0.4352290001952091;-0.4352289965935587;0.38285870627425983;0.3560530188927345;0.5228330640165129;1.000005951616404
38.719001;1.0981901270650793;0.4629888545060551;0.42159310220844765;-0.43890847047784404;-0.39966809479560583;1.0885672709207448;0.9999902635488338;9.99984527406903;0.4167685103282752;-0.4352290002875812;-0.43522899659139197;0.3828586828461248;0.3560480321646888;0.5228295628057034;1.0000058576014696
38.729001;1.0981913464626558;0.4629888988312308;0.4215927623215041;-0.43890279629562323;-0.3996625644888834;1.0885684516235197;0.9999901883123613;9.999846545905532;0.41676854789611667;-0.4352290003805104;-0.43522899658888337;0.38285866017668485;0.35604304247598306;0.5228260603914097;1.0000057597230467
38.739001;1.0981925566470776;0.46298894256876;0.421592421061077;-0.4388971220994304;-0.3996570341835449;1.088569637155943;0.9999901169204343;9.99984788721254;0.41676858256912624;-0.43522900047388347;-0.43522899658601033;0.3828586383593034;0.3560380499669665;0.5228225569366449;1.0000056582938284
38.749001;1.0981927581584772;0.4629885837577144;0.4215920962214942;-0.43889102826814136;-0.3996514852674066;1.088569827434027;0.9999900494210227;9.999849293807898;0.4167686142527881;-0.435229000567546;-0.4352289965826867;0.3828576174449026;0.3560330547658621;0.5228183203492844;1.0000055536353158
38.759001;1.098193947987592;0.46298862553875236;0.4215917526675219;-0.4388853540494981;-0.39964595496477123;1.0885710221508698;0.9999899858632584;9.99985076035421;0.41676864289098764;-0.4352290006612876;-0.435228996578773;0.38285759744119285;0.3560280569763451;0.522814815430953;1.0000054460167458
38.769001;1.0981951266575805;0.4629886658444663;0.4215914081714185;-0.4388796798168141;-0.39964042466338145;1.0885722208722435;0.9999899263712415;9.99985228079038;0.41676866846687044;-0.43522900075484966;-0.4352289965741183;0.3828575783288533;0.35602405668437914;0.5228119910798971;1.0000053356703786
38.779001;1.098195294689694;0.46298830256923923;0.4215910804769309;-0.438873585965651;-0.399634875751093;1.088573423125657;0.9999898711731712;9.999853848748634;0.41676869098517705;-0.4352290008479679;-0.4352289965685933;0.38285656008232793;0.3560190539638287;0.5228077531836598;1.0000052228331962
38.789001;1.0981964490750067;0.4629883979068706;0.42159078824406765;-0.43886913048378656;-0.39963045525642465;1.0885736283990426;0.9999898205669246;9.999855457881774;0.416768710461677;-0.4352290009404139;-0.43522899656210184;0.38285654267396835;0.35601504886154584;0.522804928407587;1.0000051077409995
38.799001;1.0981965915204521;0.4629880297094854;0.42159045908444764;-0.4388630366211952;-0.3996249063460697;1.0885748360618814;0.9999897748613882;9.999857102426198;0.4167687269581991;-0.4352290010320115;-0.43522899655457764;0.38285652605970505;0.35601004138129055;0.5228014226122882;1.0000049905912445
38.809001;1.0981977190324126;0.46298811937852025;0.42159016552244083;-0.4388585811189551;-0.39962048585286586;1.0885760453547533;0.9999897342878157;9.999858777328543;0.4167687406311516;-0.43522900112263296;-0.43522899654597347;0.382856510164815;0.35600603149444143;0.5227985979169187;1.0000048715304104
38.819001;1.0981988321411449;0.4629882057020937;0.4215898714316539;-0.4388541256048201;-0.3996160653600041;1.0885772555111783;0.9999896988809127;9.99986047721386;0.41676875171645517;-0.4352290012121835;-0.4352289965362527;0.38285549489234094;0.35600201916373364;0.5227950412806927;1.0000047506800462
38.829001;1.0981988829654747;0.4629874079045934;0.4215891772866962;-0.4388484334432305;-0.39961089989535387;1.0885774658773764;0.9999896684114346;9.99986219551216;0.4167687604655052;-0.43522900130059233;-0.4352289965253831;0.38285548015537435;0.3559980043621877;0.5227922176344227;1.0000046281314434
38.839001;1.0981999657311585;0.4629874866181631;0.4215888826956742;-0.43884397790864926;-0.39960647940197475;1.0885786759315497;0.999989642422968;9.999863925076678;0.4167687671164405;-0.43522900138780857;-0.4352289965133331;0.3828554659045382;0.3559939870843004;0.5227893949622684;1.0000045038890815
38.849001;1.0982000341869083;0.4629871594233421;0.4215886059457829;-0.43883910279110466;-0.39960204029687346;1.0885798852747175;0.9999896203559853;9.99986565961482;0.41676877190921047;-0.4352290014737896;-0.43522899650007696;0.38285545212236843;0.35598996734472943;0.5227865735436494;1.0000043778456928
38.859001;1.0982010861029279;0.46298722960981376;0.421588312131844;-0.4388346472372968;-0.3995976198029164;1.0885800936580778;0.9999896017013117;9.999867394534501;0.41676877507644694;-0.4352290015584995;-0.43522899648559765;0.3828544387920396;0.3559859451815299;0.5227830212666185;1.0000042498232207
38.869001;1.0982011241539122;0.4629868936710096;0.421588036892928;-0.4388297721095001;-0.3995931806970864;1.0885813009756116;0.9999895860650075;9.999869126795822;0.4167687767860295;-0.4352290016419299;-0.4352289964698646;0.3828544258713007;0.3559819206729076;0.5227802029675576;1.0000041196079865
38.879001;1.0982021465707714;0.46298695505106463;0.4215877452343592;-0.4388253165366792;-0.39958876020219936;1.0885815071654374;0.9999895730832089;9.999870854318186;0.41676877709951565;-0.4352290017241216;-0.43522899645280555;0.38285441328985853;0.3559778939423916;0.5227773864376514;1.0000039869678388
38.889001;1.0982021566222786;0.46298661033105265;0.4215874726295159;-0.4388204413989139;-0.3995843210953721;1.0885827121196228;0.9999895623343669;9.999872575367856;0.4167687760048463;-0.4352290018051584;-0.4352289964343219;0.3828544009696826;0.3559748651418878;0.5227752526749426;1.0000038517077199
38.899001;1.0982031531196248;0.46298672213247927;0.4215872377724546;-0.4388172045873757;-0.3995810104038802;1.0885839157027952;0.9999895533951181;9.999874288166168;0.4167687734939004;-0.4352290018851276;-0.43522899641433915;0.38285338885056586;0.3559708344336361;0.5227717074558578;1.000003713691766
38.909001;1.098203139646372;0.46298636875061117;0.4215869682670443;-0.4388123294398863;-0.3995765712957387;1.088584117833818;0.9999895459400153;9.99987599128872;0.4167687696163873;-0.43522900196408076;-0.4352289963928306;0.3828533768972477;0.3559678019864125;0.5227695772892802;1.00000357275529
38.919001;1.098204115067291;0.4629864720614598;0.42158673660424795;-0.438809092612055;-0.3995732606027004;1.088585318501557;0.9999895397646481;9.99987768469891;0.41676876446594935;-0.43522900204202597;-0.43522899636980644;0.38285336508838225;0.3559637679796637;0.5227667679314001;1.0000034286206987
38.929001;1.0982040829372575;0.4629861105237498;0.42158647032259433;-0.43880421745507614;-0.39956882149290784;1.088585517614681;0.9999895347639759;9.999879370103505;0.41676875811962855;-0.43522900211894694;-0.4352289963453001;0.38285335339975723;0.35596073260967953;0.5227646412041042;1.000003280915549
38.939001;1.0982050420414735;0.4629862061954138;0.42158624180668963;-0.4388009806112913;-0.3995655107980431;1.088586714818542;0.9999895309122706;9.999881049989623;0.41676875061651497;-0.43522900219480665;-0.43522899631936274;0.3828533417861631;0.3559576960960712;0.5227625161402418;1.000003129230379
38.949001;1.0982049957166962;0.4629858968248404;0.4215860323516711;-0.4387973242275219;-0.39956218149094047;1.0885869095217706;0.9999895282482238;9.999882726221696;0.41676874200165;-0.43522900226951955;-0.43522899629206907;0.38285233017546266;0.355953658686105;0.5227589793620167;1.0000029731777773
38.959001;1.0982059424490995;0.4629859270509435;0.42158575271695736;-0.43879286858616595;-0.3995577609894062;1.0885881010762484;0.9999895268283432;9.999884399557496;0.41676873236165746;-0.4352290023429344;-0.4352289962635265;0.38285231847350654;0.3559506206517829;0.5227568572562071;1.0000028124979832
38.969001;1.0982058853483183;0.4629856121047161;0.4215855458944931;-0.4387892121951657;-0.3995544316801493;1.0885882888889975;0.9999895266608666;9.999886070182075;0.4167687218336966;-0.4352290024148572;-0.43522899623386996;0.3828523065539171;0.35594758227511414;0.5227547363592631;1.0000026471498333
38.979001;1.0982058239670838;0.4629852949235457;0.42158534042805745;-0.4387855558024323;-0.39955110236971764;1.0885894723972538;0.9999895277004884;9.999887737860288;0.41676871061999643;-0.4352290024850912;-0.43522899620324457;0.38285229424034883;0.35594454383048824;0.5227526165231774;1.0000024772508422
38.989001;1.098206757818413;0.4629853775933063;0.421585118756223;-0.4387823189247424;-0.3995477916691455;1.0885896509948643;0.9999895299018752;9.999889401159647;0.4167686989584836;-0.4352290025534568;-0.435228996171806;0.38285228131748067;0.35594250556573687;0.5227511785477384;1.0000023029529341
38.999001;1.0982066898488334;0.4629850569863904;0.4215849162321349;-0.4387786625255478;-0.3995444623559708;1.0885908240289435;0.9999895332819845;9.999891056689368;0.41676868704715914;-0.43522900261977626;-0.4352289961397394;0.38285126757723337;0.355939467680302;0.5227483281705038;1.0000021244636477
39.009001;1.09820761820803;0.4629851959369565;0.4215847515200012;-0.43877664442055136;-0.3995422614568569;1.0885909908840543;0.9999895379506375;9.99989269935367;0.41676867502404724;-0.4352290026838634;-0.43522899610725635;0.3828512528672322;0.3559364303116408;0.5227462109904305;1.000001942165375
39.019001;1.0982075457007077;0.46298487285910384;0.42158455223206787;-0.4387729880154791;-0.399538932140222;1.0885921510713437;0.9999895440619675;9.999894323905128;0.41676866300279886;-0.43522900274555615;-0.435228996074563;0.38285123710494723;0.35593439353579004;0.5227447755321772;1.0000017566355337
39.029001;1.0982074715475765;0.4629845487839016;0.42158435465750055;-0.43876933160940956;-0.39953560282157985;1.0885923042261745;0.9999895517131917;9.99989592669544;0.4167686510821608;-0.43522900280474935;-0.43522899604183357;0.38285122024771895;0.3559313573917066;0.5227426600775762;1.0000015685147448
39.039001;1.0982083948795436;0.4629846847837593;0.42158419506674366;-0.43876731349033254;-0.3995334019163662;1.0885934500287635;0.999989560899831;9.999897505875895;0.4167686393238988;-0.4352290028613802;-0.43522899600922177;0.38285120224544045;0.35592932193268234;0.5227412265150758;1.0000013783217496
39.049001;1.0982083182417324;0.4629843593709694;0.42158400101522003;-0.4387636570795966;-0.3995300725930414;1.088593588175026;0.999989571587236;9.999899060183692;0.4167686277396585;-0.43522900291538796;-0.43522899597690223;0.38285118303198484;0.355926287268416;0.5227391131853687;1.000001186399758
39.059001;1.098208240489803;0.46298409289945763;0.42158386260166647;-0.4387612194552452;-0.39952785307157784;1.0885937184472785;0.9999895838264857;9.999900588352487;0.416768616293162;-0.43522900296669614;-0.43522899594508824;0.3828511625566418;0.35592425355413737;0.5227376820065542;1.000000993047792
39.069001;1.0982091603146829;0.46298422824862884;0.4215837083496765;-0.43875920132533724;-0.3995256521580857;1.0885948407932846;0.999989597772722;9.999902090056468;0.4167686049050303;-0.43522900301523626;-0.4352289959139985;0.38285014079073465;0.3559222209462825;0.5227355198629077;1.0000007986478356
39.079001;1.0982090314056554;0.46298348360819847;0.421583156358675;-0.4387559466323644;-0.3995227062620098;1.0885949553074477;0.9999896135660281;9.999903567075224;0.41676859345852285;-0.4352290030609835;-0.43522899588380337;0.3828501177239485;0.3559201895872599;0.5227340917362828;1.0000006036553812
39.089001;1.0982089494429865;0.4629832182758596;0.4215830235415131;-0.43875350900655674;-0.3995204867305811;1.088595062119851;0.9999896312318862;9.999905022964372;0.41676858179758836;-0.43522900310396034;-0.4352289958545941;0.3828500933995673;0.3559181596300108;0.5227326654732599;1.000000408507182
39.099001;1.0982088659438174;0.4629829539261846;0.4215828927333841;-0.43875107138141217;-0.39951826719534733;1.0885961612951702;0.9999896507030724;9.999906461195335;0.4167685697234381;-0.43522900314420193;-0.4352289958264102;0.3828500679425205;0.3559161312509188;0.5227312413323065;1.0000002135201929
39.109001;1.0982097797649752;0.4629830926290215;0.42158274634510257;-0.43874905324146746;-0.3995160662666253;1.088596252805074;0.9999896718562411;9.999907883165152;0.4167685570254673;-0.4352290031817348;-0.43522899579929264;0.38285004155421504;0.35591410463174555;0.5227298195588832;1.0000000188472944
39.119001;1.0982096932494612;0.4629828312609491;0.4215826196353769;-0.4387466156156603;-0.39951384672300244;1.0885963365590128;0.9999896945367769;9.999909287033386;0.41676854354614906;-0.4352290032165993;-0.43522899577329377;0.3828500145043709;0.3559120799649025;0.5227284003588891;0.999999824530565
39.129001;1.0982096051302315;0.46298257182467645;0.4215824948971189;-0.43874417799067117;-0.39951162717479494;1.088597412457725;0.9999897186333223;9.999910667829717;0.41676852923214136;-0.43522900324886554;-0.43522899574845747;0.38284998711970875;0.3559100574975461;0.5227269838990288;0.9999996305712114
39.139001;1.0982095152480265;0.46298237373734047;0.4215824258984455;-0.43874295915532896;-0.39951051742640087;1.0885974804279404;0.999989744112793;9.999912018790798;0.41676851413198507;-0.4352290032786085;-0.43522899572480594;0.3828499597744037;0.3559080375383696;0.5227255703210631;0.9999994369485143
39.149001;1.0982104222150073;0.462982520644726;0.4215822871554396;-0.4387409410083804;-0.399508316478809;1.088597540429162;0.999989770988217;9.999913332841517;0.41676849833339547;-0.43522900330588715;-0.43522899570234486;0.38284893287373617;0.35590702039615935;0.5227241081958202;0.9999992436684498
39.159001;1.098210328113299;0.4629822684658894;0.42158216768151957;-0.4387385033829783;-0.3995060969154488;1.088597592461677;0.9999897993016386;9.999914603452304;0.4167684818972725;-0.43522900333075754;-0.43522899568107976;0.38284890680879263;0.35590500632211897;0.522722700657819;0.9999990508620866
39.169001;1.0982102314747022;0.46298207827152593;0.4215821036122839;-0.43873728454784094;-0.3995049871513967;1.0885986365611486;0.9999898290666983;9.999915825473657;0.41676846487748476;-0.4352290033532803;-0.43522899566102097;0.3828488819134651;0.3559039955120843;0.5227219770434015;0.9999988588141078
39.179001;1.0982101320236453;0.4629818319318474;0.42158198717597195;-0.4387348469228165;-0.3995027675772847;1.0885986727405719;0.999989860218127;9.999916996064657;0.41676844739891633;-0.435229003373503;-0.4352289956421702;0.3828488584567071;0.3559019881300918;0.5227205755796934;0.9999986679123525
39.189001;1.098210029517202;0.46298164789306373;0.421581926089099;-0.43873362808774496;-0.3995016578023945;1.0885987009580347;0.9999898927119018;9.999918114510308;0.41676842967228384;-0.4352290033914285;-0.4352289956245109;0.38284883666588265;0.3559009843052746;0.5227198579062592;0.9999984786069626
39.199001;1.0982109226233365;0.46298180964270425;0.42158179495162895;-0.4387316099302163;-0.39949945682785837;1.0885987212238972;0.9999899266399931;9.99991918099796;0.4167684119401868;-0.4352290034069924;-0.43522899560801853;0.38284881676080124;0.3558999841187473;0.5227191430223148;0.9999982913823847
39.209001;1.0982108136713715;0.462981632081016;0.42158173672029176;-0.4387303910933583;-0.3994983470420372;1.0885997337402573;0.9999899622115537;9.999920196151212;0.41676839445060243;-0.4352290034200785;-0.4352289955926681;0.3828487989720514;0.35589898760253863;0.5227184307752404;0.9999981067260674
39.219001;1.0982107015557223;0.46298145775904537;0.4215816798797903;-0.4387291722558586;-0.3994972372507608;1.0885997388851656;0.9999899996764418;9.999921161960506;0.41676837747440243;-0.43522900343056686;-0.43522899557842104;0.3828487835364932;0.3558969947509828;0.5227170401986606;0.9999979250796501
39.229001;1.098210586364922;0.4629812866313929;0.42158162447554753;-0.4387279534175433;-0.39949612745405977;1.0885997370755878;0.999990039259343;9.999922082472116;0.41676836131959977;-0.4352290034383736;-0.4352289955652087;0.3828487706866994;0.35589600554279605;0.5227163329961657;0.9999977467705736
39.239001;1.098210468166462;0.4629811186481035;0.42158157059719437;-0.4387267345782771;-0.3994950176519697;1.0885997286761395;0.9999900811122382;9.99992296271155;0.4167683463249622;-0.4352290034434542;-0.4352289955529346;0.38284876064309764;0.35589501995127604;0.5227156283873103;0.9999975720135592
39.249001;1.098210346991355;0.46298095376938486;0.4215815183431087;-0.43872551573795293;-0.3994939078445317;1.0885997140064056;0.9999901252596374;9.999923806685642;0.41676833282395065;-0.4352290034457841;-0.4352289955415058;0.38284875360617576;0.35589503792318794;0.5227156073675735;0.9999974010299596
39.259001;1.098211221681429;0.4629811937036382;0.4215814501536414;-0.4387247163575963;-0.39949281664220526;1.0885996933978739;0.9999901715533769;9.999924616269663;0.41676832109188766;-0.43522900344534493;-0.43522899553087185;0.3828477497555457;0.3558940593732491;0.5227141759691021;0.9999972341523614
39.269001;1.0982110946788295;0.46298103502168586;0.421581401345329;-0.43872349751382334;-0.39949170682416024;1.088600667271938;0.9999902197342607;9.999925391575502;0.41676831133305264;-0.43522900344212495;-0.43522899552104627;0.3828477492409654;0.3558930842360435;0.5227134800414092;0.9999970717545635
39.279001;1.098210965052232;0.4629808794523602;0.4215813543188513;-0.43872227866883495;-0.3994905970007888;1.088600636180299;0.9999902695757408;9.999926131887776;0.4167683037153816;-0.43522900343612675;-0.4352289955121011;0.3828477521369229;0.3558921124976829;0.5227127873141862;0.9999969141102909
39.289001;1.0982108331764502;0.46298078613547716;0.4215813629742004;-0.4387222786148347;-0.3994905969766877;1.0886006007674487;0.9999903209709676;9.999926836189792;0.41676829839018553;-0.43522900342737536;-0.43522899550412253;0.3828477583996891;0.35589214414332415;0.5227127787703248;0.9999967614267499
39.299001;1.0982106994401797;0.46298063674124773;0.42158131959081946;-0.43872105976735304;-0.3994894871424629;1.0886005617327144;0.9999903739031812;9.9999275036312;0.4167682954699844;-0.4352290034159133;-0.43522899549715593;0.3828477678925832;0.355891179098347;0.5227120927919142;0.9999966139836558
39.309001;1.0982105641697864;0.4629804904372724;0.42158127799720574;-0.4387198409185855;-0.3994883773027237;1.088600519817156;0.9999904283558312;9.999928134019964;0.4167682950032841;-0.4352290034017959;-0.43522899549119076;0.38284778046506923;0.35589121722913747;0.5227120911270635;0.999996472117801
39.319001;1.098210427633517;0.46298040643473604;0.4215812919800617;-0.43871984086073;-0.3994883772621317;1.0886004757640135;0.9999904842843734;9.999928727643848;0.4167682969778121;-0.43522900338511766;-0.4352289954861806;0.382847796018781;0.35589025836984617;0.5227114120933309;0.999996336067448
39.329001;1.0982102900202844;0.46298026653593266;0.42158125372373173;-0.438718622009344;-0.3994872674114402;1.0886004302993242;0.9999905416834984;9.999929284755412;0.4167683013502496;-0.4352290033660441;-0.43522899548206007;0.382847814525275;0.3558903023493728;0.5227114174193934;0.9999962058372159
39.339001;1.0982101513993936;0.46298018925729384;0.4215812708941231;-0.4387186219489262;-0.39948726736009343;1.0886003841337364;0.999990600628261;9.999929805360818;0.41676830808183635;-0.43522900334480985;-0.43522899547875543;0.38284783600881644;0.35588934902482533;0.5227107454066672;0.9999960811592924
39.349001;1.0982100117397873;0.46298011574765785;0.4215812895659149;-0.43871862188733357;-0.39948726730356365;1.0886003378815623;0.9999906612238021;9.999930289166967;0.416768317147388;-0.43522900332169145;-0.4352289954762008;0.38284786052448266;0.35588939831285116;0.5227107577547272;0.9999959616218825
39.359001;1.0982098709300754;0.4629799872174672;0.42158125578224737;-0.43871740303240075;-0.39948615743735794;1.0886002919510964;0.9999907235458046;9.999930735410853;0.4167683285084582;-0.4352290032969696;-0.4352289954743457;0.38284788814304904;0.35588945021124413;0.5227107736445796;0.9999958468902841
39.369001;1.0982097287580483;0.4629799223632228;0.4215812771149569;-0.43871740296860023;-0.3994861573710271;1.088600246542075;0.999990787610635;9.999931142938589;0.41676834207404667;-0.43522900327090375;-0.43522899547314553;0.3828479189236789;0.35588950479846054;0.5227107931625969;0.9999957368311608
39.379001;1.09820958490107;0.46297986240733324;0.4215812994716031;-0.4387174029037367;-0.39948615730017506;1.08860020173098;0.9999908533179914;9.999931510843624;0.4167683576841111;-0.43522900324373864;-0.4352289954725555;0.38284795287870216;0.35588956219962503;0.522710816439478;0.9999956315466706
39.389001;1.0982094389268475;0.46297980769266794;0.4215813226005787;-0.4387174028378571;-0.3994861572250712;1.08860015755764;0.9999909203743211;9.999931838563912;0.4167683751347571;-0.43522900321572927;-0.43522899547253924;0.38284798996733593;0.35588962255595435;0.5227108436354319;0.9999955313568366
39.399001;1.0982092903142018;0.46297975849908946;0.4215813462677233;-0.4387174027710277;-0.3994861571459852;1.088600114073803;0.9999909882681388;9.999932124963845;0.4167683942261619;-0.4352290031871465;-0.4352289954730721;0.3828480301150831;0.35588968602560345;0.5227108749195825;0.9999954366984586
39.409001;1.098209138527082;0.4629797150431871;0.4215813702834999;-0.4387174027033223;-0.3994861570632013;1.0886000713623851;0.9999910563178103;9.999932367937472;0.4167684147983;-0.4352290031582599;-0.43522899547414146;0.38284807324064524;0.35588975277227364;0.522710910444574;0.9999953480103734
39.419001;1.0982089831185275;0.46297967749065944;0.4215813945155788;-0.43871740263480913;-0.39948615697702305;1.088600029558904;0.9999911237969906;9.999932565031882;0.4167684367275666;-0.43522900312932045;-0.4352289954757641;0.3828481192760383;0.3558898229206843;0.5227109503120836;0.9999952656336832
39.429001;1.0982088238323093;0.46297964595537;0.42158141886617256;-0.4387174025655442;-0.3994861568877633;1.0885999888850382;0.9999911900590063;9.999932714056534;0.4167684598943757;-0.43522900310054585;-0.43522899547798977;0.38284816814906475;0.35589089653323763;0.522711675401157;0.999995189712669
39.439001;1.0982086606313377;0.4629796796695658;0.4215814971045544;-0.4387186212877944;-0.39948726660039696;1.0885999496819634;0.9999912545360804;9.999932813309494;0.416768484154451;-0.43522900307210033;-0.43522899548085714;0.3828482197490565;0.35589097362884586;0.522711723987308;0.9999951201707693
39.449001;1.0982084936313865;0.4629796603952449;0.42158152141709887;-0.43871862121715444;-0.3994872665059103;1.088599912399311;0.9999913167159731;9.999932861288618;0.41676850931609694;-0.4352290030440815;-0.43522899548434324;0.3828482739240621;0.35589105420339723;0.5227117768885003;0.9999950567826731
39.459001;1.0982083230668704;0.46297964735686187;0.42158154563157274;-0.43871862114590165;-0.3994872664092608;1.08859987752526;0.9999913762155266;9.999932856053103;0.4167685351324843;-0.4352290030165225;-0.43522899548836813;0.3828483304985435;0.3558921382316899;0.5227125149213094;0.9999949992536908
39.469001;1.098208149297158;0.4629796997178734;0.4215816236233507;-0.4387198398663541;-0.39948837611539234;1.0885998455168648;0.9999914328433531;9.999932795512647;0.41676856133858464;-0.43522900298940576;-0.4352289954928441;0.38284838928715664;0.3558922256595402;0.5227125763582138;0.9999949472482024
39.479001;1.0982079727265048;0.4629796990620684;0.42158164772228646;-0.4387198397942033;-0.3994883760152591;1.0885998167629263;0.9999914865816717;9.999932678691954;0.4167685877008557;-0.4352290029626907;-0.4352289954977129;0.38284845010972873;0.3558933163999913;0.5227133229113651;0.9999949003919391
39.489001;1.0982077936939314;0.4629797635003803;0.42158172576610886;-0.43872105851405185;-0.3994894857184656;1.0885997915472685;0.9999915375342072;9.999932506349511;0.41676861401150816;-0.435229002936333;-0.4352289955029502;0.3828485128080999;0.35589341035355904;0.5227133928819337;0.9999948582735746
39.499001;1.098207612484399;0.46297983364055784;0.42158180399947864;-0.4387222772338329;-0.39949059542064175;1.0885997699699423;0.9999915858978763;9.999932280716443;0.4167686400505403;-0.4352290029102787;-0.4352289955085505;0.38284857725695987;0.3558945074443509;0.5227141479373955;0.9999948204698935
39.509001;1.0982074293986106;0.462979850095878;0.4215818286511897;-0.4387222771614463;-0.399490595317421;1.0885997519053143;0.9999916319856851;9.999932005335921;0.4167686655917734;-0.4352290028844595;-0.435228995514511;0.38284864336606117;0.35589560762950917;0.522714907106926;0.9999947865891297
39.519001;1.098207244718969;0.4629799309666131;0.4215819075569807;-0.4387234958814002;-0.39949170501842046;1.0885997370974232;0.9999916762516536;9.999931685138268;0.4167686904401156;-0.435229002858808;-0.4352289955208285;0.3828487110755649;0.355896710883401;0.5227156702111836;0.9999947562495908
39.529001;1.0982070586534693;0.4629800169092992;0.42158198697233884;-0.43872471460147044;-0.3994928147192814;1.0885987252800262;0.999991719280403;9.99993132623855;0.41676871444458036;-0.4352290028332773;-0.43522899552750505;0.3828487803522176;0.35589781718912933;0.5227164370305315;0.9999947290158225
39.539001;1.098205872596153;0.46297970603798394;0.42158208462455826;-0.4387255138593795;-0.3994939058099018;1.0885987162048416;0.9999917617482779;9.999930935458544;0.41676873748114035;-0.4352290028078521;-0.4352289955345557;0.38284885118749307;0.35589892652761024;0.522717207307683;0.999994704415081
39.549001;1.0982056845317008;0.46297980164400565;0.421582165262535;-0.4387267325783784;-0.39949501551145356;1.0885987096252865;0.9999918043573554;9.999930520119866;0.4167687594237065;-0.43522900278255244;-0.43522899554201405;0.38284892358017897;0.3558990388680539;0.522717299902315;0.9999946820240438
39.559001;1.0982054960686556;0.46297990185105253;0.4215822464751272;-0.4387279512972701;-0.39949612521382566;1.088598705280892;0.9999918478009499;9.999930087869311;0.416768780140437;-0.43522900275743676;-0.43522899554993605;0.38284899749786405;0.35590115418353657;0.5227187571115882;0.9999946615228139
39.569001;1.0982053076726943;0.46298000648245247;0.42158232818467317;-0.4387291700159641;-0.39949723491730443;1.0885987028765531;0.9999918928176429;9.99992964590295;0.41676879953513934;-0.43522900273259385;-0.43522899555840644;0.3828490728497335;0.3559022724625124;0.522719536081811;0.9999946426816084
39.579001;1.0982051198230913;0.46298011534136707;0.42158241031867805;-0.4387303887343528;-0.39949834462218636;1.0885987020645278;0.9999919402486878;9.999929200320329;0.4167688175774401;-0.43522900270812276;-0.4352289955675434;0.38284914949313037;0.3559033936860266;0.5227203174012681;0.9999946253019637
39.589001;1.0982049330031187;0.46298022822293283;0.42158249284196675;-0.43873160745230805;-0.3994994543288016;1.0885977024697064;0.9999919909930493;9.999928756320177;0.4167688342710027;-0.43522900268411757;-0.4352289955774823;0.38284922725605613;0.3559045177948901;0.522721100784758;0.9999946091147076
39.599001;1.098204747694995;0.4629803449094404;0.42158257576709984;-0.43873282616970705;-0.3995005640374801;1.0885977037582077;0.9999920458867119;9.999928318536153;0.41676884960129285;-0.435229002660642;-0.43522899558834904;0.38285030595646147;0.35590564468105496;0.52272261834459;0.9999945937038266
39.609001;1.0982035655479387;0.46298012261384525;0.4215827306507495;-0.43873484420648273;-0.3995027649426658;1.0885977056868872;0.9999921055966663;9.99992789139922;0.4167688635245203;-0.4352290026377032;-0.43522899560024797;0.3828503854157279;0.3559077741972686;0.5227240858749326;0.9999945785659267
39.619001;1.0982033846240622;0.4629802462730489;0.4215828145956308;-0.4387360629215467;-0.3995038746561666;1.0885977081293092;0.9999921705581585;9.999927479956202;0.4167688759892779;-0.43522900261526704;-0.43522899561326134;0.3828504654637133;0.3559089061540972;0.5227248738946416;0.9999945632297693
39.629001;1.0982032064054008;0.4629803731470762;0.4215828992656684;-0.4387372816361098;-0.3995049843723106;1.0885977111025096;0.9999922409378047;9.999927090305768;0.41676888696126246;-0.43522900259330155;-0.4352289956274414;0.38285054592920137;0.35591004031033135;0.5227256631859397;0.9999945473044702
39.639001;1.0982030311073239;0.46298056220908407;0.4215830387249437;-0.438739719140326;-0.3995072038959137;1.0885967147415254;0.9999923166745945;9.999926729240363;0.41676889644917264;-0.4352290025717963;-0.43522899564280465;0.3828506266243284;0.3559121763924685;0.5227271345858195;0.9999945304753239
39.649001;1.0982028588419024;0.46298069496581423;0.4215831254298913;-0.43874093785439294;-0.39950831361782824;1.0885967192158548;0.999992397588028;9.999926403986032;0.41676890451605125;-0.43522900255074226;-0.4352289956593439;0.3828507073344921;0.35591431414320596;0.5227286072297425;0.9999945125018511
39.659001;1.098201690686898;0.46298048783855467;0.4215832848739253;-0.4387429558796271;-0.3995105145369742;1.0885967246704726;0.9999924834479752;9.999926122078314;0.4167689112667404;-0.4352290025300996;-0.43522899567703954;0.38285078780819;0.35591545334888836;0.5227294002613632;0.9999944932271363
39.669001;1.0982015239588814;0.46298062578915605;0.42158337409716673;-0.4387441745928567;-0.3995116242651692;1.0885967312094946;0.9999925740441565;9.999925890982215;0.41676891683163136;-0.43522900250979946;-0.4352289956958566;0.3828508677557691;0.35591759380630283;0.522730875445516;0.9999944725955618
39.679001;1.0982013594269542;0.462980825235492;0.4215835184629471;-0.43874661209530447;-0.3995138438012018;1.0885957388888938;0.9999926692716048;9.999925717744848;0.4167689213533838;-0.43522900248976637;-0.43522899571574053;0.3828509468771871;0.3559187352640669;0.5227316710428246;0.9999944506699875
39.689001;1.0982011967506726;0.462981026871876;0.42158366410858206;-0.43874904959818173;-0.3995160633403592;1.0885957477210857;0.9999927691137217;9.999925608554971;0.4167689249700842;-0.4352290024699166;-0.4352289957366112;0.38285102489675044;0.35592087740563527;0.5227331487785009;0.9999944275887838
39.699001;1.098200036830501;0.46298082886076447;0.42158382871465366;-0.4387510676149389;-0.3995182642719695;1.088595757689104;0.9999928735547772;9.999925568179613;0.4167689277955141;-0.43522900245015717;-0.43522899575836205;0.3828511015665556;0.3559230198740248;0.5227346276911884;0.9999944034452343
39.709001;1.098199877087666;0.46298097540885647;0.42158392322437904;-0.43875228632904667;-0.3995193740124282;1.0885947687275404;0.9999929825402354;9.999925600222126;0.41676892990481135;-0.435229002430422;-0.4352289957808676;0.3828511766466379;0.35592516230119375;0.5227361076425748;0.9999943782344034
39.719001;1.0981997185617687;0.46298118307341957;0.42158407311003904;-0.43875472383175246;-0.3995215935603373;1.0885947807025027;0.9999930959832426;9.999925708308723;0.4167689313374941;-0.4352290024107049;-0.4352289958039841;0.3828512498859128;0.3559273043494541;0.5227375884733169;0.999994351929603
39.729001;1.0981995612334194;0.462981392697468;0.42158422463203643;-0.4387571613353931;-0.3995238131108915;1.0885947934669349;0.9999932137934714;9.999925897115103;0.41676893210889904;-0.43522900239104256;-0.43522899582754493;0.3828523210000607;0.3559294457515502;0.5227398024496023;0.9999943245240651
39.739001;1.0981984063227264;0.4629799837697337;0.42158328577813486;-0.43875923850116116;-0.39952606791926687;1.088594806910345;0.999993335900812;9.999926172549575;0.4167689322111927;-0.4352290023714795;-0.43522899585137165;0.38285238966010254;0.3559315862975888;0.5227412847393491;0.9999942959731307
39.749001;1.098198251492326;0.46298019729029566;0.4215834410570064;-0.4387616760046671;-0.39952828747468794;1.0885938209139678;0.999993462217902;9.999926541064353;0.4167689316201849;-0.43522900235205886;-0.43522899587529;0.3828524555250903;0.35593372578678856;0.5227427677188387;0.9999942661693473
39.759001;1.098198097876933;0.46298041272950957;0.4215835984642665;-0.4387641135092895;-0.3995305070324109;1.0885938352755473;0.999993592564815;9.999927008765136;0.4167689303247083;-0.435229002332825;-0.4352289958991373;0.38285251828657374;0.3559358640117054;0.5227442513754033;0.9999942349930584
39.769001;1.0981979454431314;0.46298068922401453;0.42158381200396816;-0.4387677698017387;-0.3995338363970331;1.0885938496778602;0.9999937266245807;9.999927580852352;0.41676892834786305;-0.43522900231380396;-0.4352289959227629;0.3828525776676666;0.35593800080022814;0.5227457356890141;0.9999942023807594
39.779001;1.0981968438801646;0.46298092623731424;0.42158435509973735;-0.4387693860842788;-0.39953565391195167;1.0885928637067965;0.9999938639648134;9.999928261219603;0.4167689257267642;-0.4352290022949731;-0.43522899594602454;0.3828526333978376;0.35594113606493005;0.5227479015160059;0.9999941683846436
39.789001;1.0981966940131114;0.4629811473518898;0.4215845197618508;-0.4387718235902784;-0.39953787347616293;1.0885928768619766;0.9999940041155156;9.999929052308316;0.41676892248880376;-0.4352290022762671;-0.4352289959687949;0.3828526852121394;0.3559432697916906;0.522749387003002;0.999994133146048
39.799001;1.098196545775715;0.46298137034744047;0.421584687233889;-0.4387742610975263;-0.39954009304246524;1.0885918885469117;0.9999941466296394;9.999929955384923;0.4167689186823442;-0.43522900225760613;-0.4352289959909757;0.38285273287099614;0.3559454019885108;0.5227508729777145;0.9999940967671879
39.809001;1.098195400744296;0.4629812526824707;0.4215849292434543;-0.43877749787932313;-0.39954340380435704;1.0885918981028333;0.9999942910763104;9.999930970858337;0.4167689144191888;-0.4352290022389094;-0.43522899601248316;0.38285277616769436;0.3559485326575465;0.5227530402896621;0.9999940592467174
39.819001;1.0981952569629994;0.4629814795571486;0.42158510298034324;-0.4387799353867244;-0.39954562337469707;1.0885919048881225;0.9999944370138005;9.999932098050566;0.41676890985752835;-0.4352290022200987;-0.43522899603320947;0.3828538149149245;0.3559506617964027;0.5227552594746411;0.9999940205417468
39.829001;1.0981951158898766;0.4629817085352812;0.4215852801111519;-0.4387823728952468;-0.39954784294701085;1.0885909083501362;0.9999945840128388;9.999933334744012;0.41676890514290366;-0.4352290022010953;-0.43522899605301074;0.3828538489464282;0.35595278939908864;0.5227567466846946;0.9999939806327278
39.839001;1.098193978923777;0.4629815972043208;0.4215855322415964;-0.4387856096693201;-0.3995511537147943;1.0885909080537957;0.9999947317275266;9.99993467735401;0.41676890036479725;-0.43522900218181143;-0.43522899607172877;0.3828538781605667;0.35595591543603433;0.522758915194922;0.9999939395371538
39.849001;1.098193843973784;0.46298189001081774;0.42158577028068955;-0.4387892659611509;-0.39955448309566005;1.0885909036648433;0.9999948799448813;9.999936121603318;0.4167688955680459;-0.4352290021621561;-0.4352289960892143;0.38285390255850243;0.3559590398321628;0.5227610840639196;0.9999938973113078
39.859001;1.0981937125000012;0.46298212626456337;0.42158595801147625;-0.438791703470723;-0.39955670267390464;1.0885898949110573;0.9999950285862063;9.999937663249225;0.4167688908055082;-0.43522900214205684;-0.4352289961053366;0.3828539222235196;0.3559611624745747;0.5227625723031483;0.9999938540516405
39.869001;1.0981925859527981;0.46298202274195743;0.42158622074248236;-0.43879494023582094;-0.3995600134475242;1.0885898815478958;0.9999951776732885;9.999939298559417;0.41676888617227786;-0.43522900212148086;-0.4352289961199884;0.3828539372643043;0.35596428323660234;0.5227647416252837;0.9999938098885836
39.879001;1.0981924622586194;0.462982264706181;0.42158641530008195;-0.4387973777453672;-0.399562233029598;1.0885888633683296;0.999995327247653;9.999941024143585;0.41676888180333915;-0.43522900210043264;-0.4352289961330971;0.3828539477692082;0.3559674020036893;0.5227669109407533;0.9999937649920094
39.889001;1.09819234288125;0.4629825688473897;0.42158666680955137;-0.4388010340382925;-0.39956556241811003;1.0885888402821533;0.9999954772938257;9.999942836057246;0.4167688778568318;-0.435229002078928;-0.4352289961446292;0.3828549537872296;0.3559695186985638;0.5227691314517072;0.9999937196218812
39.899001;1.0981912292638396;0.46298247437213547;0.42158693873469677;-0.43880427079465506;-0.3995688731972179;1.0885878124175439;0.9999956277173433;9.999944728689822;0.4167688744888569;-0.4352290020569673;-0.4352289961545718;0.3828549553415846;0.3559726332783258;0.5227713000273739;0.9999936741696561
39.909001;1.0981911191952818;0.4629827847571532;0.4215871954605171;-0.43880792708678884;-0.39957220258930065;1.0885877801404906;0.9999957783128409;9.999946694618947;0.4167688718309336;-0.43522900203452825;-0.43522899616290806;0.3828549524718304;0.3559757457135688;0.5227734678254603;0.9999936290646143
39.919001;1.0981910137367599;0.4629830982085876;0.42158745427624444;-0.43881158338043796;-0.39957553198309687;1.088586743931303;0.9999959287344635;9.999948725610754;0.4167688699820772;-0.43522900201158227;-0.43522899616961214;0.3828549452719794;0.3559788559922889;0.5227756346055591;0.9999935846016001
39.929001;1.0981899136890696;0.46298301281196896;0.4215877324598832;-0.4388148201280824;-0.3995788427672493;1.088586704205519;0.9999960785768398;9.999950813044519;0.41676886900351867;-0.43522900198812164;-0.43522899617466826;0.3828549338955682;0.35598196413491084;0.5227778001851848;0.9999935408949042
39.939001;1.0981898161989798;0.46298333173748873;0.4215879943670265;-0.43881847642223;-0.39958217216417985;1.0885866612728046;0.9999962275215217;9.999952947288024;0.41676886891009307;-0.4352290019641829;-0.43522899617809296;0.38285491853380543;0.3559850701952883;0.5227799644103404;0.9999934979687267
39.949001;1.0981887231201712;0.46298325125064577;0.421588274905005;-0.43882171316425167;-0.3995854829512186;1.088585615477471;0.9999963753856886;9.999955117816395;0.4167688696690591;-0.4352290019398513;-0.43522899617993477;0.382855899387781;0.3559881742611465;0.5227828594676521;0.9999934558534819
39.959001;1.098188631628812;0.4629835744976934;0.42158853838641325;-0.4388253694599048;-0.3995888123509031;1.0885855673157727;0.9999965220601585;9.999957314240353;0.41676887121189;-0.43522900191523856;-0.43522899618024186;0.3828558766432766;0.35599127644772094;0.5227850205085732;0.9999934146703451
39.969001;1.0981885424514926;0.4629838994699332;0.4215888019971908;-0.43882902575822086;-0.39959214175181096;1.0885845174048816;0.9999966674627024;9.999959526566895;0.41676887345228425;-0.43522900189045033;-0.43522899617903005;0.38285585045777115;0.3559943768773303;0.5227871796648116;0.9999933746902409
39.979001;1.098187456397667;0.4629838241580311;0.42158908292497793;-0.4388322624948523;-0.3995954525424396;1.088584466414501;0.9999968115509084;9.999961744829708;0.41676887630729265;-0.43522900186557245;-0.43522899617628197;0.38285582097537635;0.3559974756677659;0.5227893366802011;0.9999933362806068
39.989001;1.0981873709028729;0.46298415168862667;0.4215893454866539;-0.4388359187954159;-0.39959878194542464;1.0885834150111748;0.9999969543426984;9.999963959366502;0.41676887971830673;-0.43522900184068136;-0.4352289961719617;0.3828557883666462;0.3560015729257868;0.5227921722187377;0.9999932997845421
39.999001;1.0981862882573121;0.46298407825259125;0.42158962459629246;-0.4388391555277167;-0.39960209273792135;1.0885833637513025;0.9999970958985407;9.999966161603973;0.41676888364585146;-0.435229001815853;-0.4352289961660227;0.38285575287086027;0.3560046687284116;0.5227943240572621;0.9999932654536341
40.009001;1.098186206123598;0.46298446600972293;0.4215899384807114;-0.43884403060730787;-0.39960653194730633;1.0885823129881407;0.9999972362816485;9.999968344562006;0.4167688880374052;-0.43522900179115404;-0.4352289961584153;0.3828567148048937;0.35600776310221666;0.5227972050992237;0.999993233439596
40.019001;1.098185126899155;0.4629843927379356;0.4215902143406021;-0.43884726733415524;-0.39960984274149436;1.0885812628769367;0.999997375526972;9.999970503089097;0.4167688928163907;-0.4352290017666309;-0.4352289961491005;0.3828566745159441;0.3560108560169153;0.5227993502855645;0.9999932038110548
40.029001;1.0981850483340445;0.46298472061086854;0.42159047042889436;-0.43885092363930006;-0.39961317214796416;1.088581213430853;0.9999975136151803;9.999972633845333;0.4167688979076591;-0.4352290017423052;-0.4352289961380512;0.3828566323184684;0.3560149473898518;0.5228021724906168;0.999993176586266
40.039001;1.098183972935678;0.4629834862542842;0.4215896857582538;-0.43885543829266016;-0.3996176466157784;1.088580164609798;0.9999976504858437;9.999974734811515;0.4167689032505671;-0.43522900171816736;-0.4352289961252345;0.3828565884759694;0.356018037083876;0.5228043094157562;0.9999931517912973
40.049001;1.0981838985163483;0.4629838121429166;0.42158993658142924;-0.43885909459972405;-0.39962097602377955;1.0885801164153692;0.9999977861179363;9.999976804746169;0.41676890878248296;-0.43522900169417333;-0.43522899611059845;0.3828565432193245;0.3560221249011823;0.5228071226638998;0.9999931295217003
40.059001;1.0981838264201123;0.4629841959862767;0.4215902381515573;-0.43886396968377356;-0.3996254152370628;1.0885790688766663;0.9999979206032712;9.999978842786382;0.416768914448342;-0.43522900167025536;-0.43522899609408444;0.3828564967535214;0.3560252105963956;0.522809249956353;0.9999931099405346
40.069001;1.098182758029149;0.46298411771040293;0.4215905001303731;-0.4388672063980926;-0.3996287260348863;1.0885790219542169;0.999998054127384;9.99998084822478;0.41676892022963774;-0.43522900164634737;-0.4352289960756409;0.3828574492448563;0.3560292939073464;0.5228127851967042;0.9999930932542529
40.079001;1.0981827397243953;0.4629849186743121;0.4215911583162105;-0.43887167976373453;-0.39963278180516004;1.0885779755679061;0.9999981868783006;9.999982820820358;0.41676892612839167;-0.43522900162239875;-0.4352289960552217;0.38285740081435893;0.3560323745719327;0.5228149014803514;0.9999930797199117
40.089001;1.0981816771116952;0.46298489709781954;0.42159146717302903;-0.43887613524396274;-0.3996372024079892;1.0885779297709288;0.9999983189576371;9.999984760884495;0.4167689321291682;-0.4352290015983559;-0.4352289960327929;0.3828573515495316;0.356036452326234;0.5228176927552448;0.9999930696310592
40.099001;1.0981816163682294;0.46298521685352045;0.4215917010879397;-0.4388797915564888;-0.3996405318186301;1.0885768848186297;0.9999984503157001;9.999986668276696;0.4167689381780192;-0.435229001574136;-0.43522899600835285;0.38285730151829445;0.3560405269131664;0.5228204777460854;0.9999930632964884
40.109001;1.0981805596800929;0.46298519280427175;0.42159200318188356;-0.43888424702906165;-0.39964495242207637;1.0885758410403223;0.999998580742943;9.999988541327667;0.41676894417176746;-0.43522900154963207;-0.4352289959819382;0.38285725077407257;0.35604359809860947;0.5228225751731157;0.9999930610620301
40.119001;1.0981805043478463;0.46298556921404127;0.42159228437588475;-0.438889122113919;-0.3996493916376984;1.0885757987452866;0.9999987099649937;9.999990376683568;0.41676894997779945;-0.43522900152475813;-0.4352289959536056;0.38285819936812127;0.3560476656717432;0.5228260790141384;0.9999930633219063
40.129001;1.098179452185808;0.46298554263385716;0.4215925799712973;-0.43889357757775616;-0.3996538122413558;1.0885747582922818;0.9999988377792977;9.999992169629934;0.41676895547089743;-0.43522900149949206;-0.43522899592340336;0.38285814738276236;0.3560517294407656;0.5228288434247356;0.9999930704342878
40.139001;1.0981794001185745;0.4629858573639222;0.4215928007647489;-0.4388972338928074;-0.39965714165254496;1.0885747201203078;0.9999989641255251;9.99999391455374;0.41676896052668977;-0.4352290014738805;-0.435228995891367;0.38285809497458567;0.3560557892393279;0.5228316004832794;0.9999930825812432
40.149001;1.0981783496759134;0.4629858283458979;0.4215930897139647;-0.43890168934905294;-0.39966156225605176;1.0885736845880043;0.9999990890401791;9.999995605540986;0.41676896499133925;-0.43522900144801896;-0.4352289958575405;0.3828580423834098;0.3560598449390318;0.5228343500829382;0.9999930997275196
40.159001;1.0981782976920325;0.4629861999438504;0.42159335762204264;-0.4389065644342176;-0.3996660014714916;1.0885726518023273;0.9999992125595689;9.999997236979254;0.4167689686908097;-0.43522900142201354;-0.4352289958219919;0.3828579898816781;0.356063896454853;0.522837092220806;0.999993121726156
40.169001;1.098177245740738;0.46298616879237076;0.4215936397926781;-0.43891101988157516;-0.39967042207456166;1.0885726216250995;0.9999993346758173;9.999998804055823;0.4167689714766359;-0.43522900139593923;-0.435228995784814;0.3828589377130183;0.3560679437260022;0.5228405592047393;0.9999931484583325
40.179001;1.0981761918209532;0.4629861366556615;0.42159391866986257;-0.4389154753222055;-0.3996748426773428;1.0885715937632763;0.9999994553658318;10.000000302974204;0.4167689732585343;-0.4352290013698402;-0.4352289957461204;0.3828588860616925;0.35607198668560136;0.5228432864838395;0.9999931798876732
