time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.189001;1.0981761338295215;0.46298650528285445;0.421594176764451;-0.43892035040498795;-0.3996792818920682;1.0885705678483983;0.9999995746749945;10.000001731004257;0.41676897399714946;-0.4352290013437602;-0.43522899570602847;0.38285883505089063;0.35607602526562815;0.5228460062606256;0.9999932160289916
40.199001;1.098175073208327;0.46298647127920645;0.4215944495724979;-0.438924805836569;-0.3996837024942745;1.0885705435588287;0.9999996927519891;10.000003086567224;0.4167689736886799;-0.43522900131774783;-0.4352289956646344;0.38285878477776675;0.3560800594345698;0.5228487185090238;0.9999932569206329
40.209001;1.0981750068527296;0.4629868381432019;0.42159470204470717;-0.4389296809191331;-0.39968814170846934;1.0885695207234014;0.9999998097489046;10.000004369149632;0.41676897236958577;-0.435229001291854;-0.43522899562200923;0.38285973537018647;0.3560840892108045;0.522852155551144;0.9999933026219131
40.219001;1.0981739364909504;0.46298686163686975;0.4215950235958988;-0.4389353551059754;-0.39969367211461143;1.0885684993038036;0.9999999257230293;10.000005578868853;0.41676897010889913;-0.43522900126613995;-0.4352289955782093;0.3828596870011057;0.35608811463856166;0.5228548530074908;0.9999933531958238
40.229001;1.0981738592069346;0.4629872268675579;0.42159527145398495;-0.43894023018817174;-0.39969811132834154;1.0885684793280903;1.0000000406846488;10.000006716070382;0.41676896695550786;-0.4352290012406713;-0.43522899553327987;0.38285963984590454;0.35609213577656507;0.5228575432840921;0.999993408687016
40.239001;1.0981727768518452;0.46298718947963113;0.4215955350364041;-0.43894468560013333;-0.39970253192954186;1.0885674608552314;1.0000001547231026;10.00000778143302;0.41676896287853527;-0.4352290012155154;-0.4352289954872458;0.3828595940626763;0.3560961527196371;0.5228602265195068;0.9999934691504664
40.249001;1.0981726866273203;0.46298755279676285;0.42159577931682884;-0.4389495606818388;-0.39970697114300047;1.0885664439382103;1.0000002680476214;10.000008776016172;0.41676895777946726;-0.43522900119076285;-0.4352289954401153;0.3828605498220141;0.35610116560617516;0.5228643161170091;0.9999935347210566
40.259001;1.0981715904739173;0.4629875132596472;0.4215960398640808;-0.43895401608439427;-0.39971139174400505;1.088566428593335;1.0000003809264777;10.000009700654092;0.4167689515813374;-0.4352290011665317;-0.43522899539190074;0.3828605073102461;0.35610517460053126;0.5228669856379284;0.999993605615894
40.269001;1.0981704868764925;0.4629875316329815;0.42159635316912597;-0.43895969024112386;-0.39971692214948956;1.0885654148052155;1.0000004936710565;10.000010555631912;0.41676894430616657;-0.43522900114293306;-0.4352289953426247;0.3828604666891311;0.35610917989285906;0.5228696485708525;0.9999936820388284
40.279001;1.0981703744465676;0.4629866724576899;0.4215954842478269;-0.43896462447755535;-0.39972141523214566;1.0885644025404173;1.000000606689812;10.000011341474375;0.41676893608859483;-0.4352290011200489;-0.4352289952923069;0.38286042807393844;0.35611418170696796;0.5228729862363435;0.999993764068986
40.289001;1.0981693039444278;0.46298710775094837;0.42159615940264045;-0.43896989690475985;-0.3997265621858555;1.088564391780305;1.0000007204688894;10.000012060109636;0.4167689271591233;-0.4352290010979525;-0.435228995240958;0.38286039154933066;0.35611818028709336;0.522875636805902;0.9999938516071638
40.299001;1.0981691760765104;0.46298746441955224;0.4215963986871327;-0.43897477198270074;-0.3997310013995909;1.088563382585588;1.0000008354571734;10.000012715188884;0.4167689178197494;-0.4352290010767273;-0.43522899518859026;0.3828613571913837;0.35612317588304093;0.5228796949385915;0.9999939444383262
40.309001;1.0981680417693958;0.46298747695277903;0.4215967086932269;-0.4389804461158069;-0.39973653180510904;1.0885623751615905;1.0000009519774973;10.000013311225894;0.4167689084059167;-0.4352290010564585;-0.43522899513524343;0.3828613250760153;0.3561271687360411;0.5228823343650563;0.9999940423761705
40.319001;1.0981669000549072;0.4629874286154903;0.4215969640545476;-0.4389849014818776;-0.3997409524063445;1.088561369891691;1.0000010702039575;10.000013852530278;0.4167688992470894;-0.4352290010372274;-0.4352289950810051;0.3828612952797445;0.3561321590501358;0.5228856497306394;0.9999941453591237
40.329001;1.0981667501477648;0.46298783926114906;0.4215972549019663;-0.43899099531430497;-0.3997465014250883;1.0885613672729182;1.0000011901717611;10.000014343064631;0.4167688906313169;-0.4352290010191088;-0.4352289950260047;0.3828612678802233;0.3561361469777807;0.522888279154874;0.9999942534800857
40.339001;1.0981655949586426;0.4629877869265484;0.42159750884496944;-0.43899545066984064;-0.3997509220263993;1.08856036773415;1.0000013118088713;10.00001478712502;0.41676888277832125;-0.4352290010021515;-0.43522899497039486;0.38286224294562576;0.35614113263000696;0.5228923173015491;0.999994367006976
40.349001;1.098165432787017;0.4629881931452481;0.4215977984122572;-0.43900154450079204;-0.39975647104500805;1.088559371492118;1.000001434967466;10.00001518973036;0.4167688758437971;-0.4352290009863598;-0.43522899491434486;0.38286222051061536;0.3561451160908168;0.5228949379211535;0.9999944863487121
40.359001;1.0981642666700002;0.4629881359635307;0.4215980512784209;-0.43900599984610117;-0.39976089164594114;1.088559378580445;1.000001559425408;10.000015555991583;0.41676886994502055;-0.43522900097169864;-0.4352289948580475;0.3828622005761125;0.356150097440523;0.5228982357430175;0.9999946119859865
40.369001;1.098163096111865;0.46298813527944194;0.42159835765288056;-0.43901167393908835;-0.39976642205109336;1.0885583889484978;1.0000016848876176;10.000015890185576;0.4167688651722302;-0.43522900095811895;-0.4352289948017251;0.3828621831366487;0.35615507678049185;0.5229015300083076;0.9999947444541972
40.379001;1.0981629205771768;0.4629885335974208;0.4215986461011709;-0.43901776776520907;-0.39977197106925055;1.0885574025151645;1.000001811038382;10.000016195474922;0.41676886157713383;-0.43522900094558703;-0.43522899474562293;0.3828631681853785;0.3561590542432136;0.522904872086815;0.9999948842985861
40.389001;1.0981617430336426;0.4629885275009871;0.4215989519736437;-0.4390234418454085;-0.39977750147428076;1.0885564192032815;1.0000019375958509;10.00001647422812;0.41676885915471945;-0.43522900093409456;-0.43522899469000503;0.3828631556911581;0.35616402999051233;0.5229081600870783;0.9999950319389993
40.399001;1.0981605630075189;0.4629884596205507;0.421599203792369;-0.4390278971639476;-0.39978192207498064;1.0885554389554704;1.0000020642918415;10.000016728659087;0.41676885783652695;-0.4352290009236439;-0.43522899463516485;0.3828631455826963;0.35616900419123476;0.5229114454021746;0.9999951875717279
40.409001;1.0981603802356361;0.46298885007791707;0.4215994916998404;-0.43903399098399487;-0.39978747109357776;1.0885554617298212;1.0000021908341594;10.00001696118609;0.41676885750615333;-0.43522900091422484;-0.4352289945814213;0.38286413774918365;0.3561739769811923;0.5229154605637899;0.9999953512188204
40.419001;1.0981591981863623;0.4629888363362292;0.4215997971539331;-0.43903966504207953;-0.39979300149929425;1.0885544875165292;1.0000023169243546;10.000017173961954;0.4167688580242059;-0.4352290009057826;-0.4352289945290864;0.38286413203833336;0.3561789484463359;0.5229187416164267;0.9999955228343187
40.429001;1.098159015703211;0.4629892218335731;0.42160008481111283;-0.43904575885920183;-0.39979855051870833;1.0885535163422342;1.0000024422917269;10.000017368276792;0.41676885923522033;-0.43522900089819344;-0.4352289944784282;0.38286412824732763;0.3561829186463917;0.522921339961604;0.999995702299396
40.439001;1.0981578363110607;0.4629892030911938;0.42160038989087306;-0.4390514329030554;-0.3998040809252775;1.0885525482125886;1.0000025667037993;10.00001754465924;0.416768860956343;-0.4352290008912703;-0.43522899442965207;0.38286412613174586;0.3561878876418221;0.5229246181086173;0.9999958893669156
40.449001;1.0981566599621964;0.46298918177243126;0.4216006946880784;-0.4390571069369164;-0.399809611332246;1.0885525830644285;1.0000026899240397;10.000017703288158;0.4167688629710583;-0.435229000884793;-0.4352289943829013;0.3828651254286071;0.3561928554934651;0.5229286272626847;0.9999960837209211
40.459001;1.0981565350503308;0.4629899793320949;0.42160134517379044;-0.43906279902853623;-0.3998147768931223;1.088551620822065;1.0000028116001516;10.000017843996448;0.4167688650463712;-0.4352290008785591;-0.4352289943382714;0.38286512586198057;0.3561978222410368;0.5229319032858826;0.9999962850779093
40.469001;1.0981553679683955;0.46298995273086246;0.4216016493416561;-0.4390684730479323;-0.3998203073003469;1.0885506615096165;1.0000029312121035;10.000017966149858;0.4167688669753533;-0.435229000872423;-0.4352289942958362;0.38286512713703214;0.35620278789074716;0.5229351785802304;0.9999964931775694
40.479001;1.09815420688892;0.4629887047101545;0.4216008433865256;-0.43907420621739135;-0.3998258915798363;1.0885497052835311;1.000003048215743;10.000018068934269;0.4167688686197808;-0.43522900086628463;-0.4352289942556765;0.3828651289494616;0.356207752437715;0.5229384534823758;0.9999967076938159
40.489001;1.0981540513205774;0.4629890745263626;0.4216011293247316;-0.4390803000192225;-0.39983144060206394;1.088548752369918;1.0000031622471832;10.000018151515556;0.4167688699158045;-0.4352290008600604;-0.43522899421789224;0.3828661310035156;0.3562127158892496;0.5229424605457982;0.9999969282023623
40.499001;1.0981529041644158;0.4629890401042886;0.4216014327374725;-0.4390859740146221;-0.3998369710112797;1.0885488030267476;1.0000032731558066;10.000018212743917;0.4167688708390101;-0.43522900085368027;-0.4352289941825892;0.38286613301733907;0.3562176782376893;0.5229457359136936;0.9999971542369845
40.509001;1.098151764697272;0.46298900327913317;0.4216017360486341;-0.43909164800033984;-0.3998425014214896;1.0885478575599656;1.000003380893322;10.000018250730648;0.4167688713623443;-0.43522900084709765;-0.4352289941498646;0.3828661347285275;0.35622363940878227;0.5229496932193548;0.9999973853160729
40.519001;1.0981506332234097;0.46298896411984886;0.4216020393309765;-0.43909732197645346;-0.3998480318329713;1.0885469162898718;1.0000034854494193;10.000018262283133;0.4167688714472064;-0.43522900084028376;-0.4352289941198045;0.3828671359182924;0.3562285992418515;0.5229537024376929;0.9999976208944572
40.529001;1.0981505086870913;0.46298938351372654;0.4216023788686468;-0.439104634510804;-0.39985469066435364;1.0885459794434118;1.000003586879944;10.00001824274824;0.4167688710742173;-0.43522900083322497;-0.43522899409247895;0.3828671364338779;0.35623355750879016;0.5229569805365637;0.9999978603334401
40.539001;1.0981493934746451;0.46298933967444195;0.42160268229640135;-0.4391103084723017;-0.3998602210792579;1.0885450471014864;1.0000036853121594;10.000018186899858;0.4167688702597852;-0.43522900082594757;-0.43522899406793747;0.38286713617951945;0.3562385139563102;0.522960259595132;0.9999981029451687
40.549001;1.098148286459682;0.46298929339041794;0.42160298592451523;-0.43911598242422245;-0.3998657514962098;1.088544119239455;1.000003780880507;10.000018090152016;0.41676886904027466;-0.43522900081853294;-0.4352289940461976;0.38286713509005277;0.3562434683579777;0.5229635395229859;0.9999983480789838
40.559001;1.0981481865089553;0.46298964623218;0.42160327220591454;-0.439122076208656;-0.3998713005294593;1.0885441957218585;1.0000038736810752;10.000017949132758;0.41676886746655695;-0.4352290008111005;-0.4352289940272204;0.38286813312699985;0.3562494205395712;0.5229682335306682;0.999998595170638
40.569001;1.0981470959384736;0.46298965375908485;0.42160363042643995;-0.4391289688865635;-0.39987794075528355;1.0885432762326372;1.0000039637753666;10.000017761625841;0.41676886560251647;-0.43522900080379684;-0.4352289940108908;0.38286813029317496;0.3562543703629894;0.5229715149699452;0.9999988437038324
40.579001;1.0981460134432413;0.4629895992177313;0.42160393527974105;-0.43913464281336384;-0.39988347117898576;1.088542360258939;1.0000040512083066;10.000017526549023;0.4167688635032274;-0.4352290007967828;-0.4352289939970437;0.38286812663334496;0.3562593177128042;0.5229747971358176;0.9999990931337126
40.589001;1.0981459377422802;0.4629899433586507;0.42160422307791756;-0.4391407365899984;-0.39988902021906064;1.0885414471097423;1.0000041360672327;10.000017243995192;0.4167688611915995;-0.43522900079020177;-0.43522899398552906;0.38286912221646946;0.35626526249857643;0.5229794933578005;0.9999993428803754
40.599001;1.0981448712683544;0.462989941788745;0.42160458310178;-0.4391476292395535;-0.3998956604514656;1.0885405359091365;1.00000421859479;10.00001691490444;0.41676885866402075;-0.4352290007841692;-0.4352289939762573;0.38286911712291444;0.3562702046519097;0.5229827770449945;0.9999995924133572
40.609001;1.0981438131014032;0.4629898777785502;0.4216048900067087;-0.439153303139501;-0.3999011908816301;1.0885396256726714;1.0000042992565747;10.000016540850472;0.4167688559408291;-0.43522900077879173;-0.43522899396918974;0.3828691114483118;0.3562751441257178;0.5229860614540602;0.9999998413180522
40.619001;1.09814281199205;0.46299028939066045;0.42160561527625373;-0.4391597940473101;-0.3999074476505762;1.0885387155001327;1.0000043786803428;10.000016123953777;0.4167688531352028;-0.43522900077417215;-0.4352289939643097;0.38286910529122065;0.3562810808908199;0.5229900277599084;1.0000000892881458
40.629001;1.0981427699045885;0.46299062011365355;0.4216059060523758;-0.43916588780825105;-0.3999129966990402;1.0885388046768476;1.0000044575151905;10.000015666299332;0.416768850473791;-0.43522900077038157;-0.43522899396160136;0.38287009872135647;0.35628601492510426;0.522994045551086;1.0000003361122278
40.639001;1.0981417375292124;0.46299060455472046;0.4216062691824;-0.4391727804131679;-0.39991963693918164;1.08853789258983;1.000004536297289;10.000015169526911;0.41676884823303856;-0.4352290007674255;-0.43522899396103476;0.38287009178948006;0.35629194622412685;0.5229980131182773;1.0000005816419044
40.649001;1.0981407133088485;0.46299052601945656;0.42160657936822055;-0.43917845427070556;-0.3999251673770316;1.088536978640733;1.0000046154017657;10.000014634877825;0.4167688466491456;-0.4352290007652335;-0.4352289939625705;0.382870084568592;0.3562968748303648;0.5230013000612991;1.0000008256760982
40.659001;1.0981396967700523;0.46299050284415283;0.4216069444746907;-0.43918534684843397;-0.3999318076211029;1.0885360623103657;1.00000469509047;10.00001406294145;0.41676884587853913;-0.4352290007636842;-0.4352289939661796;0.38287107714969554;0.356302800839743;0.5230060009075095;1.0000010678902065
40.669001;1.0981396862211878;0.46298959980286275;0.42160612937026437;-0.4391914997506169;-0.3999374105509949;1.088535143285176;1.0000047755645511;10.00001345356574;0.4167688460071147;-0.43522900076265514;-0.43522899397184206;0.38287106960851686;0.3563077243772171;0.5230092890404415;1.0000013079223409
40.679001;1.0981386833691056;0.46298956944246017;0.4216064967327277;-0.4391983923070874;-0.39994405079865664;1.088534221487026;1.0000048569875446;10.000012806729464;0.4167688470779606;-0.43522900076205806;-0.4352289939795208;0.3828710620076058;0.3563136455710116;0.5230132589985217;1.0000015454875406
40.689001;1.0981376862208805;0.4629895358291498;0.421606865178657;-0.43920528484880905;-0.39995069104772213;1.0885332970343415;1.0000049394894084;10.00001212357333;0.4167688491245104;-0.43522900076184684;-0.4352289939891495;0.3828720544223086;0.3563195645454286;0.5230179616109053;1.0000017803904155
40.699001;1.0981366938859105;0.46298944006084913;0.4216071807514805;-0.439210958646785;-0.3999562214935733;1.0885323702049359;1.0000050231307853;10.00001140648483;0.4167688521969729;-0.43522900076202076;-0.43522899400065124;0.3828720469496472;0.35632448142429085;0.5230212516735937;1.0000020124314823
40.709001;1.098136704354047;0.4629898024302142;0.4216075334098238;-0.43921827109429096;-0.3999628803593951;1.0885314413711789;1.000005107897674;10.00001065860582;0.4167688563809697;-0.4352290007626153;-0.43522899401394993;0.38287203970394185;0.35633039632429375;0.5230252240077083;1.000002241315257
40.719001;1.0981357192545191;0.46298976059848;0.42160790444343343;-0.43922516359909763;-0.39996952061064894;1.0885305109173264;1.000005193786547;10.00000988319362;0.41676886180536576;-0.43522900076366694;-0.43522899402895654;0.38287303282072593;0.35633630934057997;0.5230299296630083;1.0000024666537677
40.729001;1.0981347367987526;0.4629896573846406;0.42160822220314703;-0.43923083736235646;-0.39997505105770514;1.08853057917279;1.0000052808445294;10.00000908243999;0.4167688686244641;-0.4352290007651902;-0.435228994045569;0.3828730264651448;0.3563412205514283;0.5230332236010873;1.0000026879748578
40.739001;1.098133756490719;0.4629896114016014;0.421608594384231;-0.439237729838578;-0.3999816913088857;1.0885296463750136;1.0000053691472572;10.000008256449856;0.4167688769880115;-0.4352290007671857;-0.43522899406370025;0.3828730208348849;0.3563471300353009;0.5230372007444749;1.0000029047104153
40.749001;1.0981337767928694;0.46298996551402927;0.42160894941777904;-0.4392450422600418;-0.3999883501748688;1.0885287126557286;1.0000054588842155;10.000007403454433;0.41676888702159354;-0.4352290007696486;-0.4352289940833078;0.38287401615347416;0.35635303787021094;0.5230419122149559;1.000003116253102
40.759001;1.0981327998362198;0.4629899165792453;0.4216093225579385;-0.43925193471344265;-0.39999499042528186;1.0885277780122413;1.0000055504578462;10.000006520718033;0.41676889880425605;-0.4352290007725797;-0.4352289941043857;0.38287401265974613;0.3563589441226047;0.5230458944243859;1.0000033220181928
40.769001;1.0981318728626825;0.4629902865128369;0.42161005986834527;-0.4392584254365684;-0.40000124720000596;1.0885268422891194;1.0000056443494105;10.000005605168434;0.4167689123476622;-0.43522900077601623;-0.43522899412692134;0.3828740106040088;0.35636384884410033;0.5230491985031474;1.000003521478659
40.779001;1.0981308989983571;0.46299017636594253;0.42161037972147414;-0.43926409913831616;-0.40000677764436465;1.0885259052211766;1.0000057408270804;10.000004653481602;0.4167689276115943;-0.435229000780061;-0.43522899415087657;0.38287501022542436;0.3563697520840059;0.523053919421054;1.000003714240091
40.789001;1.098129926944401;0.462990124524349;0.4216107535843534;-0.43927099154870286;-0.4000134178922991;1.0885249665173922;1.0000058398117448;10.000003661934164;0.4167689445480148;-0.43522900078488547;-0.43522899417622146;0.38287501169491567;0.3563756539159681;0.5230579121674277;1.0000039000873133
40.799001;1.0981299557685853;0.4629904736056132;0.42161110983674377;-0.43927830393666434;-0.4000200767552627;1.0885240259466935;1.000005940979519;10.00000262660065;0.41676896313084527;-0.4352290007907086;-0.4352289942029693;0.38287501506341304;0.3563815544461413;0.5230619089759205;1.000004078945861
40.809001;1.0981289880847727;0.46299042022091746;0.4216114837356098;-0.4392851963245026;-0.40002671700181247;1.088523083374666;1.000006043896457;10.000001544013196;0.41676898335411305;-0.43522900079775834;-0.4352289942311655;0.38287602026003675;0.3563874537829802;0.5230666420647789;1.000004250813372
40.819001;1.0981280230298374;0.46299036607797284;0.42161185757742736;-0.4392920886978659;-0.4000333572475225;1.088522138735016;1.0000061480865792;10.000000411976785;0.41676900522136884;-0.4352290008062422;-0.43522899426084427;0.38287602714992347;0.35639335199745803;0.523070647679608;1.0000044156889343
40.829001;1.0981270609605147;0.4629903110871155;0.4216122313549024;-0.43929898105685417;-0.4000399974922811;1.0885211919955005;1.0000062530741027;9.99999922996589;0.41676902875615696;-0.43522900081633004;-0.4352289942919999;0.38287603559702693;0.3563992491119708;0.5230746578969955;1.0000045735299083
40.839001;1.098126102214338;0.4629902550878858;0.4216126050694908;-0.43930587340157834;-0.4000466377359548;1.0885202431142578;1.0000063584204941;9.999997998771734;0.4167690540209979;-0.4352290008281311;-0.4352289943245942;0.3828770454809483;0.3564051451202496;0.5230794046546169;1.0000047242419463
40.849001;1.098126145910492;0.46298938089714137;0.4216118512456913;-0.43931324491992196;-0.4000533504694165;1.0885192919851383;1.0000064637766337;9.999996719910673;0.41676908110282396;-0.4352290008416804;-0.43522899435856605;0.3828770567120449;0.35641104001957635;0.5230834239259048;1.0000048676636124
40.859001;1.098125194711516;0.4629893223553368;0.42161222481251787;-0.4393201372430687;-0.4000599907105751;1.0885183384625685;1.000006568914417;9.999995395184927;0.41676911006917783;-0.4352290008569535;-0.43522899439382723;0.3828770692693861;0.35641693384931433;0.5230874475371765;1.0000050035854164
40.869001;1.0981242477753648;0.462989262332664;0.4216125982850999;-0.4393270295521629;-0.4000666309502625;1.0885173824371752;1.0000066736907662;9.999994026445602;0.4167691409333349;-0.4352290008738966;-0.43522899443027496;0.3828780832009592;0.35642282670815556;0.5230922072765992;1.0000051317951906
40.879001;1.098123305383628;0.4629892007338559;0.42161297160931477;-0.4393339218472157;-0.4000732711884562;1.0885164238141893;1.000006778004873;9.999992615711667;0.41676917364188293;-0.43522900089245276;-0.4352289944678119;0.3828780985736235;0.3564287187333238;0.5230962391078515;1.0000052520338905
40.889001;1.0981223677505527;0.4629891374744631;0.42161334469795003;-0.4393408141282334;-0.4000799114251874;1.0885154623922766;1.0000068817924737;9.999991165522161;0.4167692080866432;-0.43522900091257655;-0.43522899450634533;0.38287811542940564;0.3564346100799999;0.5231002748864024;1.0000053639078608
40.899001;1.0981224339294686;0.46298953333776177;0.421613753686528;-0.43934934516632373;-0.400087680080767;1.0885144978161247;1.000006985022316;9.999989679290408;0.41676924412388866;-0.4352290009342319;-0.43522899454577774;0.3828791337665941;0.35644050090756807;0.5231050465160482;1.0000054668942553
40.909001;1.0981215550776906;0.46298988652003265;0.42161449003315443;-0.43935583571035275;-0.40009393683215333;1.0885135296910726;1.000007087683106;9.999988161433183;0.4167692815833979;-0.43522900095738576;-0.4352289945860078;0.3828791535264833;0.3564463913521392;0.5231090901926088;1.0000055603963036
40.919001;1.0981206334458318;0.4629898176106227;0.4216148621026593;-0.43936272795473114;-0.4001005770639873;1.0885125577297778;1.000007189772308;9.999986617091563;0.4167693202743726;-0.43522900098201034;-0.43522899462694037;0.38287917459978704;0.3564522815101141;0.523113137968756;1.0000056437423976
40.929001;1.0981197179757145;0.46298974647520114;0.42161523374981913;-0.43936962018498654;-0.40010721729442505;1.088511581783729;1.0000072912663098;9.999985051683076;0.41676935998275383;-0.4352290010080897;-0.4352289946685014;0.3828801968573693;0.35645817145246383;0.5231179218952288;1.0000057161631681
40.939001;1.0981188091578278;0.4629896729357947;0.42161560491226796;-0.4393765124011123;-0.40011385752351475;1.0885106017655575;1.000007392072097;9.999983470604242;0.41676940047058425;-0.43522900103563167;-0.43522899471064314;0.38288022015517875;0.3564650612420558;0.5231226596891619;1.0000057768439308
40.949001;1.0981179074882452;0.4629896560335548;0.4216160294109108;-0.43938462330979494;-0.4001216075554333;1.0885096175363191;1.0000074920105286;9.9999818790479;0.4167694415063655;-0.43522900106467965;-0.43522899475333393;0.382880244316568;0.3564709509321775;0.5231267205964423;1.000005825041718
40.959001;1.098118012206281;0.4629899791101033;0.4216163817590907;-0.43939193559773065;-0.40012826639864274;1.0885086288427153;1.0000075908176826;9.999980281547352;0.4167694829114074;-0.43522900109531076;-0.4352289947965372;0.38288126915203263;0.3564768405650439;0.5231315180340299;1.0000058601821291
40.969001;1.0981171259195293;0.4629898979550857;0.4216167510781589;-0.4393988277771683;-0.40013490662391304;1.0885076353634802;1.0000076881345878;9.999978681282803;0.4167695245832687;-0.4352290011276156;-0.43522899484020566;0.3828812944965752;0.3564827301837506;0.52313558832034;1.0000058819075854
40.979001;1.0981162475144357;0.4629898144548227;0.4216171196328604;-0.4394057199425778;-0.40014154684791997;1.0885066368168372;1.0000077835189607;9.99997707989679;0.4167695664627911;-0.4352290011616694;-0.43522899488429195;0.3828813202097863;0.3564896198484534;0.5231403448904861;1.0000058900926052
40.989001;1.0981153768877836;0.46298978804635343;0.4216175413245225;-0.4394138307973207;-0.40014929687482864;1.088505633051194;1.0000078764603724;9.999975478028176;0.4167696084529006;-0.4352290011975076;-0.43522899492872924;0.3828823461518017;0.35649550965965227;0.5231451568476773;1.0000058848168996
40.999001;1.0981145138707538;0.4629897007348782;0.42161790850574016;-0.4394207229336578;-0.40015593709643116;1.0885046240675569;1.0000079663577344;9.99997387604718;0.41676965035884334;-0.43522900123510944;-0.4352289949733809;0.38288237216623594;0.3565013997774005;0.5231492418923054;1.0000058663139793
41.009001;1.0981136583528588;0.4629896120209566;0.42161827518150286;-0.43942761505607625;-0.40016257731691135;1.0885036099961765;1.000008052498371;9.999972274526801;0.41676969188519675;-0.43522900127439523;-0.4352289950180345;0.3828823980734629;0.35650729040898715;0.5231533318981395;1.0000058349387926
41.019001;1.0981138091288012;0.4629887643931424;0.4216175678762045;-0.4394362051712681;-0.40017039983424446;1.0885025911326127;1.0000081340904958;9.999970674205887;0.4167697326724144;-0.43522900131523595;-0.43522899506245194;0.38288342367062456;0.35651418177733296;0.5231588401656235;1.0000057911229967
41.029001;1.098112968520482;0.4629886737760062;0.4216179338761965;-0.43944309727145653;-0.4001770400528806;1.0885015679423096;1.0000082103294394;9.999969075671476;0.4167697723510326;-0.43522900135746384;-0.43522899510641694;0.38288344874127495;0.3565200740983147;0.5231629400657507;1.0000057353238019
41.039001;1.0981121837352876;0.4629890027436146;0.42161866359857764;-0.4394495876443878;-0.4001832967810069;1.0885005408843862;1.00000828046126;9.999967479488285;0.4167698105774969;-0.43522900140087295;-0.43522899514975827;0.38288347308173154;0.3565269675694875;0.5231677263854266;1.0000056680313762
41.049001;1.0981113575824524;0.46298897038383735;0.42161908284674543;-0.4394576984144145;-0.40019104680181655;1.088499510257192;1.0000083438527037;9.999965886636733;0.4167698470496329;-0.43522900144522036;-0.43522899519235736;0.38288449652461926;0.3565328623649774;0.5231725680396268;1.0000055897916542
41.059001;1.0981105382433711;0.4629888787659277;0.4216194476741733;-0.4394645904713738;-0.4001976870182377;1.0884984762530556;1.000008400055585;9.999964298188525;0.4167698815330523;-0.4352290014902331;-0.43522899523414055;0.38288451891578146;0.35653875863102785;0.5231766828005114;1.0000055012085245
41.069001;1.0981097253707346;0.46298884648979605;0.42161986558734804;-0.43947270120949405;-0.4002054370385945;1.0884974390548596;1.0000084488242036;9.999962714674629;0.41676991389364954;-0.4352290015356162;-0.4352289952750692;0.3828845400667279;0.3565456564831506;0.523181483982879;1.0000054029692291
41.079001;1.098108918616467;0.4629887555005031;0.42162022852716097;-0.4394795932363002;-0.4002120772549289;1.0884963988147784;1.0000084901018138;9.999961136647979;0.4167699441073564;-0.43522900158107897;-0.4352289953151389;0.3828855597573715;0.3565515560237024;0.5231863403742785;1.000005295854344
41.089001;1.098109116421721;0.4629891260876608;0.4216206262364271;-0.439488124134852;-0.4002198458931112;1.0884953555828476;1.000008524019423;9.999959566148606;0.4167699722356212;-0.435229001626364;-0.4352289953543759;0.38288557777094334;0.35655845737975256;0.523191151174125;1.000005180687655
41.099001;1.0981083206850424;0.46298903670332053;0.42162098598038555;-0.43949501613711583;-0.4002264861099936;1.088494309314207;1.0000085508785;9.999958007381162;0.41676999839678613;-0.4352290016712488;-0.43522899539283133;0.382886593892054;0.3565643607313648;0.523196016887879;1.0000050582976698
41.109001;1.0981075297225091;0.4629890075579991;0.4216213975867962;-0.439503126816224;-0.4002342361313875;1.0884932599427877;1.0000085710816784;9.999956465791103;0.416770022746405;-0.43522900171552836;-0.4352289954305939;0.38288660789209084;0.35657126631408814;0.5232008367317929;1.0000049295275546
41.119001;1.09810674303891;0.4629889204272625;0.4216217531052971;-0.43951001878646956;-0.40024087634931926;1.0884922074323489;1.000008585029537;9.999954946215391;0.41677004543833646;-0.43522900175899976;-0.4352289954677993;0.3828866195462504;0.3565771743898159;0.523204979375265;1.0000047952413378
41.129001;1.0981059602567111;0.4629888936521923;0.4216221601414659;-0.4395181294310606;-0.40024862637201364;1.0884911518148386;1.0000085930105496;9.999953451371768;0.41677006659223403;-0.43522900180144547;-0.43522899550461125;0.3828876286674761;0.35658408519415596;0.5232105395822234;1.0000046562760514
41.139001;1.0981051811891474;0.46298886801333317;0.4216225647122872;-0.4395262400576632;-0.40025637639550177;1.0884900932166648;1.0000085951695086;9.999951981498079;0.4167700863030073;-0.4352290018426265;-0.43522899554120476;0.38288763514457175;0.35658999891029924;0.5232146907403846;1.0000045133152695
41.149001;1.0981044057813059;0.4629887842628718;0.4216229128731164;-0.4395331319784058;-0.40026301661579866;1.088489031813969;1.0000085915881218;9.999950534761123;0.4167701046576357;-0.43522900188228364;-0.43522899557775896;0.38288763896912337;0.35659691569160057;0.5232195277662843;1.0000043667774166
41.159001;1.0981036339744088;0.4629887605994607;0.4216233123270714;-0.4395412425698969;-0.4002707666410411;1.0884879677789745;1.000008582344278;9.999949107744005;0.4167701217277392;-0.43522900192013997;-0.4352289956144373;0.382888640228853;0.35660283569384926;0.5232244194017492;1.00000421687353
41.169001;1.0981039129530665;0.46298950045644865;0.42162400167010305;-0.43954815299546707;-0.4002770419828799;1.0884869013413234;1.0000085674814387;9.999947696536791;0.4167701375540467;-0.4352290019559197;-0.43522899565137424;0.38288863907556386;0.3566097590996173;0.5232292651566872;1.0000040637565737
41.179001;1.0981031479220058;0.46298825931069254;0.42162328597944504;-0.43955632272517214;-0.4002848458888404;1.0884858328813476;1.0000085469588917;9.99994629846604;0.41677015213336976;-0.4352290019893785;-0.4352289956886829;0.38288963568212836;0.3566156861425419;0.5232341654689486;1.0000039075972762
41.189001;1.098102386037645;0.4629882370662462;0.4216236773336549;-0.43956443327134037;-0.4002925959163006;1.0884847629012493;1.0000085206474874;9.99994491267931;0.4167701654048842;-0.43522900202032233;-0.4352289957264569;0.38288963019743394;0.3566226171173461;0.5232390198804949;1.0000037486177207
41.199001;1.098101627109591;0.4629881556047758;0.421624012014014;-0.4395713251163351;-0.40029923614072754;1.088483691941605;1.0000084883684288;9.999943539359606;0.4167701772678932;-0.4352290020486144;-0.43522899576476726;0.3828896227167408;0.356629552353359;0.5232438785960409;1.0000035870839672
41.209001;1.0981008708155697;0.46298813301356245;0.42162439775100297;-0.43957943562808166;-0.400306986170099;1.0884826205323777;1.0000084499144295;9.999942179481824;0.41677018765018;-0.43522900207418097;-0.4352289958036696;0.38289061328042684;0.3566354921569928;0.5232487917721975;1.0000034232422872
41.219001;1.0981001166323043;0.4629881099117082;0.4216247806225053;-0.43958754612226597;-0.4003147362004125;1.0884805491414076;1.0000084050420048;9.999940835036782;0.41677019657148245;-0.43522900209701443;-0.4352289958432036;0.3828906018880121;0.3566424367660218;0.5232536590246688;1.0000032573069748
41.229001;1.098099363855199;0.4629880269143548;0.4216251066937651;-0.43959443791900227;-0.4003213764276317;1.0884794781215847;1.0000083534856434;9.999939508640782;0.4167702041349099;-0.435229002117164;-0.43522899588337616;0.38289058849908536;0.3566493863445708;0.5232585305102546;1.0000030894886283
41.239001;1.0980986117391998;0.46298800210830177;0.4216254836726618;-0.4396025483795083;-0.40032912645961855;1.0884784077231453;1.0000082950169646;9.999938203382834;0.4167702104551467;-0.4352290021347113;-0.4352289959241464;0.38289157303480215;0.3566553409990179;0.5232634563377122;1.0000029199928913
41.249001;1.0980978596994768;0.46298797605549596;0.4216258576581933;-0.4396106588227723;-0.40033687649228766;1.0884773381668458;1.0000082294788455;9.999936923293411;0.41677021560619;-0.43522900214975324;-0.4352289959654376;0.38289155541230585;0.3566623007827428;0.5232683362046545;1.000002749009643
41.259001;1.0980981062120012;0.4629883501825882;0.421626211011186;-0.43961918956777085;-0.4003446451442678;1.0884762696515746;1.0000081567266306;9.999935673402666;0.4167702196238747;-0.4352290021624016;-0.43522899600718;0.3828925355784093;0.3566692656809026;0.5232739519727859;1.0000025766570735
41.269001;1.0980973534251488;0.4629882616267372;0.42162652530753586;-0.43962608130792097;-0.40035128537415304;1.0884752022844704;1.000008076605425;9.999934458884821;0.4167702225181942;-0.4352290021727709;-0.4352289960493512;0.38289251350562914;0.35667623559960693;0.5232788401729339;1.00000240288367
41.279001;1.0980965999591747;0.4629882301806479;0.4216268907417396;-0.43963419170887824;-0.4003590354084872;1.0884741360735612;1.0000079890619737;9.999933283928517;0.41677022427653154;-0.4352290021809516;-0.4352289960919837;0.3828924891781662;0.35668221037608355;0.523283050791081;1.0000022274694926
41.289001;1.0980958940239933;0.46298861680422515;0.42162761770454943;-0.4396419003807747;-0.4003664019376952;1.0884730709722585;1.0000078942497121;9.999932151324948;0.4167702248690083;-0.4352290021870043;-0.4352289961351472;0.3828934625976222;0.3566891897914548;0.5232886785290892;1.0000020501430475
41.299001;1.0980951383208148;0.46298858064054205;0.4216279779482047;-0.4396500107482167;-0.4003741519720022;1.0884720068535243;1.0000077925083966;9.999931062497701;0.4167702242619862;-0.4352290021909716;-0.4352289961789254;0.38289343379592605;0.35669617358639;0.5232935780676135;1.000001870675289
41.309001;1.0980943811160335;0.46298854182563814;0.42162833571110003;-0.4396581210991627;-0.4003819020064298;1.0884709434354474;1.0000076842623267;9.999930017411048;0.41677022244370804;-0.4352290021928826;-0.43522899622339223;0.3828934028210441;0.35670316149870807;0.5232984808162323;1.0000016889446435
41.319001;1.0980936223375084;0.4629885001361633;0.42162869106640355;-0.4396662314337954;-0.40038965204077775;1.088469880308415;1.0000075699527844;9.999929014647412;0.4167702194329177;-0.4352290021927579;-0.4352289962685983;0.3828943697114322;0.35670915330064856;0.5233034365464106;1.0000015050065698
41.329001;1.098092862043816;0.4629883962278366;0.42162899022760975;-0.4396731230822806;-0.400396292270928;1.0884688171001806;1.000007450047581;9.999928051978284;0.4167702152453116;-0.43522900219062205;-0.4352289963145713;0.38289433450831645;0.35671614879397984;0.523308344915423;1.0000013190477104
41.339001;1.0980921003436284;0.46298712968806954;0.4216282312691178;-0.4396812925525371;-0.40040409618576256;1.0884667535995887;1.000007325043289;9.999927127677813;0.41677020987952085;-0.4352290021865066;-0.4352289963613227;0.38289529728037525;0.35672314778230907;0.5233139873344951;1.0000011312191042
41.349001;1.0980913373411174;0.4629870786874501;0.4216285800404168;-0.4396894028402374;-0.40041184621876974;1.0884656897250293;1.0000071954427239;9.999926241710709;0.41677020337610055;-0.4352290021804429;-0.4352289964088597;0.38289525811588904;0.3567301500722622;0.5233189001271894;1.0000009415023132
41.359001;1.098090573166771;0.46298702459314195;0.4216289268803674;-0.43969751311214905;-0.40041959625099804;1.088464625462666;1.0000070617569459;9.999925395541412;0.41677019587098274;-0.435229002172457;-0.43522899645719615;0.38289521710511776;0.35673715549355534;0.5233238146549462;1.0000007496569674
41.369001;1.098089808020022;0.462986967496441;0.4216292719632975;-0.43970562336837;-0.4004273462822971;1.088463560893773;1.0000069244850474;9.999924591230352;0.4167701875768076;-0.43522900216256644;-0.4352289965063629;0.3828961743375703;0.35674416390661545;0.5233294622727125;1.0000005552628592
41.379001;1.0980900409561762;0.46298730928182746;0.4216295977764593;-0.4397141540189841;-0.4004351149321336;1.088462496243233;1.0000067840941853;9.999923830982269;0.41677017874042377;-0.4352290021507879;-0.4352289965564318;0.38289612990663874;0.3567501751992064;0.5233336977028762;1.0000003578576926
41.389001;1.0980892745156405;0.4629872467603527;0.4216299398108257;-0.43972226425180666;-0.40044286496124953;1.088461431821933;1.00000664110851;9.999923117101213;0.4167701696204551;-0.43522900213716526;-0.4352289966075203;0.3828960839207039;0.35675718927354383;0.5233386156977525;1.0000001570504238
41.399001;1.0980885076427438;0.46298718187969556;0.4216302804592426;-0.4397303744690486;-0.4004506149890857;1.0884603678889275;1.0000064962506285;9.999922451952294;0.41677016047937;-0.4352290021217918;-0.4352289966597478;0.38289703651898244;0.35676420602932674;0.5233442659547233;0.9999999525269186
41.409001;1.0980877889141252;0.46298753528480174;0.42163098404143023;-0.439738082959565;-0.4004579815026258;1.088459304572937;1.0000063504898227;9.99992183779022;0.4167701515628658;-0.4352290021048027;-0.4352289967131956;0.38289698786613696;0.35677122535886036;0.5233491849697999;0.9999997440301667
41.419001;1.0980870214495355;0.4629874663264282;0.42163132213586646;-0.4397461931455532;-0.4004657315267898;1.0884582419052844;1.0000062049448393;9.999921276367877;0.4167701430710728;-0.4352290020863543;-0.43522899676791693;0.3828979381134514;0.35677824714973977;0.5233548357813578;0.9999995313930597
41.429001;1.0980862539743943;0.46298739568781255;0.4216316591312199;-0.43975430331591003;-0.4004734815492741;1.0884561799199903;1.0000060606906236;9.999920768147842;0.41677013516836786;-0.4352290020666106;-0.4352289968239722;0.382897887361157;0.3567852712748301;0.5233597548987994;0.9999993145742719
41.439001;1.098085486874699;0.46298732371218093;0.4216319952095791;-0.4397624134706931;-0.4004812315699671;1.0884551187179192;1.0000059185966061;9.999920311588877;0.41677012800610225;-0.435229002045731;-0.4352289968814347;0.3828978356538374;0.3567922975817317;0.5233646736401566;0.9999990936385813
41.449001;1.0980847206149273;0.46298725081216435;0.4216323305557125;-0.43977052361000857;-0.4004889815887669;1.088454058426831;1.0000057792912884;9.999919903759013;0.41677012170355715;-0.4352290020238623;-0.43522899694036443;0.38289878301341257;0.3567993259080179;0.5233703232492476;0.9999988686812415
41.459001;1.0980839556513324;0.4629871774060169;0.42163266532029053;-0.43977863373399184;-0.40049673160558097;1.0884529991345386;1.0000056432225604;9.99991954182959;0.4167701163231426;-0.4352290020011454;-0.43522899700078443;0.38289872950205284;0.35680635609634853;0.523375240155577;0.9999986397581586
41.469001;1.0980831924018313;0.46298710387724357;0.4216329996099092;-0.4397867438427907;-0.40050448162030783;1.0884519408797138;1.0000055107268653;9.999919223486506;0.41677011187804264;-0.435229001977724;-0.43522899706267965;0.38289967526867247;0.3568133879850015;0.5233808872020419;0.9999984069183121
41.479001;1.0980824312892496;0.4629870305826963;0.4216333335007174;-0.439794853936552;-0.40051223163283256;1.0884508837109295;1.00000538205501;9.999918946342298;0.41677010836644734;-0.43522900195373343;-0.43522899712601254;0.3828996205336675;0.3568204214018782;0.5233858008537654;0.9999981703133435
41.489001;1.0980816727555978;0.4629857391930888;0.4216325572586458;-0.4398030231831671;-0.4005200355259983;1.0884498277586905;1.0000052573967961;9.999918707759914;0.4167701058243023;-0.4352290019292893;-0.4352289971907329;0.3828995655469403;0.35682745616840894;0.5233907123300227;0.999997930250993
41.499001;1.098080917171165;0.46298566725944823;0.421632890566986;-0.4398111332471347;-0.40052778553390966;1.0884487732613608;1.000005136958799;9.99991850498944;0.4167701043532999;-0.43522900190449565;-0.43522899725677255;0.3829005105690115;0.3568344920971345;0.5233963527965262;0.9999976871562825
41.509001;1.0980801647248408;0.4629855962549613;0.42163322370317846;-0.43981924329625155;-0.4005355355394241;1.0884477206091687;1.0000050210331752;9.999918334936158;0.4167701041019095;-0.43522900187945673;-0.4352289973240388;0.3829004558540741;0.35684152899472926;0.5234012586961158;0.9999974415251076
41.519001;1.0980794153632893;0.462985526209044;0.4216335567532062;-0.4398273533305383;-0.4005432855425165;1.0884456704066474;1.000004909978665;9.999918193975299;0.41677010524663166;-0.435229001854275;-0.4352289973924099;0.3829014016134905;0.3568485666704419;0.5234068927561915;0.9999971939282218
41.529001;1.0980797161366924;0.4629862793221928;0.4216342364633078;-0.43983548216666585;-0.40055067064350586;1.088444623422675;1.0000048041485112;9.999918078454819;0.4167701079712587;-0.4352290018290459;-0.43522899746173266;0.38290134799865827;0.35685560493141144;0.5234117914649684;0.9999969450237934
41.539001;1.0980789720366655;0.4629862110442181;0.42163456962469537;-0.43984359217902186;-0.4005584206409719;1.0884435804335217;1.0000047038626505;9.999917985734148;0.4167701124136467;-0.43522900180385965;-0.4352289975318332;0.3829012951271546;0.3568626435853838;0.5234166860158761;0.9999966955169108
41.549001;1.0980782299567395;0.4629861435049925;0.4216349029822491;-0.439851702176374;-0.4005661706358898;1.0884425420908415;1.000004609440296;9.999917915088163;0.41677011862827346;-0.43522900177879864;-0.4352289976025334;0.38290224312431786;0.3568696824696262;0.5234223076314134;0.9999964460730719
41.559001;1.0980774893348577;0.4629860766479502;0.4216352366191992;-0.4398598121585592;-0.400573920628255;1.0884415088812087;1.000004521242569;9.999917867487945;0.4167701265978342;-0.4352290017539329;-0.43522899767366735;0.38290219214894383;0.35687672146494775;0.5234271929660663;0.9999961972507482
41.569001;1.0980767494184462;0.46298601049286087;0.42163557059606765;-0.43986792212540066;-0.4005816706180876;1.0884404811623531;1.0000044397129553;9.999917844272632;0.41677013626024756;-0.43522900172932355;-0.43522899774511115;0.3829031423906707;0.35688376047563597;0.5234328048158186;0.9999959495080485
41.579001;1.0980760093564867;0.4629859451188737;0.42163590492568204;-0.43987603207674436;-0.40058942060543845;1.0884394592579034;1.000004365377683;9.999917846402509;0.4167701475227382;-0.43522900170502393;-0.4352289978168042;0.38290309405649114;0.35689079941898455;0.5234376797940203;0.999995703256086
41.589001;1.0980752683601676;0.46298593977017566;0.42163629342429304;-0.4398853606558021;-0.40059828039415296;1.0884374435481476;1.000004298758526;9.999917874914592;0.4167701602585099;-0.43522900168107864;-0.4352289978887201;0.3829030473713762;0.35689783824035887;0.5234425490486846;0.9999954588615181
41.599001;1.0980745257996023;0.4629858761301035;0.42163662817909;-0.4398934705746971;-0.4006060303768441;1.0884364344767172;1.0000042402731082;9.999917931344969;0.41677017429902263;-0.43522900165752604;-0.435228997960822;0.38290400257762747;0.35690487691616757;0.5234481436926627;0.9999952165641011
41.609001;1.0980737811796264;0.46298581335236527;0.4216369629146507;-0.4399015804777915;-0.4006137803574142;1.0884354325119219;1.000004190227025;9.99991801729808;0.41677018943614036;-0.43522900163440276;-0.43522899803306003;0.38290395990735093;0.35691191543020373;0.5234530003415675;0.9999949764342576
41.619001;1.0980730340470577;0.46298575142072873;0.4216372975316858;-0.4399096903650124;-0.4006215303360195;1.0884344381030964;1.0000041488453957;9.999918133473232;0.416770205434115;-0.4352290016117513;-0.43522899810538257;0.3829049195551065;0.35691895375838634;0.5234585816887167;0.9999947384572585
41.629001;1.0980722839193333;0.4629856903117451;0.4216376320207402;-0.43991780023629024;-0.4006292803128069;1.0884334516081402;1.0000041162526043;9.999918278984191;0.41677022204642883;-0.4352290015896202;-0.43522899817773075;0.38290488169173076;0.35692699187935906;0.5234641063633437;0.9999945026397634
41.639001;1.0980715302674826;0.46298562997948395;0.4216379664286171;-0.4399259100915644;-0.4006370302879028;1.0884324732296298;1.0000040924466778;9.999918451412837;0.4167702390274222;-0.43522900156804595;-0.435228998250032;0.38290484649098644;0.35693402978538274;0.5234689420115133;0.9999942690607058
41.649001;1.0980708210623296;0.4629848315177808;0.4216376093393836;-0.43993489602745567;-0.40064556042166977;1.0884315029872533;1.000004077314;9.999918647399648;0.4167702561350685;-0.4352290015470509;-0.43522899832219236;0.3829058141182954;0.356941067480656;0.523474501896997;0.9999940378829525
41.659001;1.0980700589115224;0.4629847725683033;0.42163794381654907;-0.43994300584948026;-0.4006533103930187;1.0884295407074323;1.0000040706493505;9.999918863052462;0.41677027314483056;-0.4352290015266764;-0.43522899839409035;0.3829057846963656;0.35694810497020996;0.5234793230841265;0.9999938093310078
41.669001;1.0980692920995412;0.4629847142498965;0.4216382784978395;-0.4399511156553612;-0.4006610603629627;1.0884285860646725;1.0000040721860861;9.999919093331984;0.41677028987328274;-0.4352290015069936;-0.4352289984655868;0.38290675828714793;0.3569551422347043;0.5234848685613105;0.9999935836489952
41.679001;1.0980685204822846;0.4629846565896927;0.42163861356263815;-0.43995922544501687;-0.40066881033161933;1.0884276386787557;1.00000408167082;9.999919331358132;0.41677030618366523;-0.43522900148805616;-0.4352289985365421;0.38290673489118643;0.3569621792055959;0.5234896754500982;0.9999933610429271
41.689001;1.0980677438439927;0.4629845996396201;0.42163894924346385;-0.43996733521834314;-0.40067656029913773;1.0884266982088922;1.0000040989482923;9.99991956962335;0.41677032197575953;-0.4352290014698573;-0.43522899860681635;0.3829067144540561;0.356969215765018;0.5234944752837742;0.9999931416286751
41.699001;1.0980669619031347;0.46298460260650726;0.42163933968916173;-0.4399766636063337;-0.4006854200693781;1.0884257643984845;1.0000041239554658;9.999919802225731;0.416770337182284;-0.4352290014523445;-0.43522899867624826;0.3829076968924996;0.3569762517616591;0.5234999996376785;0.9999929254198463
41.709001;1.0980661744122673;0.4629845471824564;0.42163967738167357;-0.43998477334552333;-0.40069317003517196;1.088424837030967;1.0000041566193036;9.999920025252628;0.41677035178182126;-0.43522900143546034;-0.4352289987446444;0.382907682144046;0.3569842870175765;0.5235054677662797;0.9999927123048772
41.719001;1.0980653812254069;0.4629844926028487;0.4216400164350504;-0.43999288306798207;-0.40070092000037266;1.0884239158560647;1.0000041968180602;9.999920235497157;0.41677036580870325;-0.43522900141917586;-0.4352289988118013;0.38290867020688285;0.35699132133300515;0.5235109790319804;0.9999925020033312
41.729001;1.0980645823070025;0.46298443896879454;0.4216403570684474;-0.4400009927735333;-0.4007086699651096;1.0884220005750123;1.0000042444599975;9.999920430022202;0.41677037932998584;-0.4352290014035025;-0.43522899887754074;0.3829086611438801;0.3569983545157557;0.5235157528016704;0.9999922940695328
41.739001;1.0980637777394764;0.46298438636918526;0.42164069948777805;-0.440009102461987;-0.400716419929453;1.0884210908395524;1.0000042995003622;9.999920606540016;0.4167703923967796;-0.43522900138847803;-0.43522899894171857;0.3829086550652278;0.35700538642428864;0.5235205208360297;0.9999920879323306
41.749001;1.098062967748082;0.4629843940111289;0.42164109773804503;-0.4400184307587225;-0.4007252796970766;1.0884201862413523;1.0000043618187504;9.999920762888118;0.4167704050191945;-0.43522900137414144;-0.4352289990042012;0.38290965209713473;0.3570124169860664;0.5235260148709628;0.999991882946365
41.759001;1.0980622012133103;0.462984764248412;0.4216418086725567;-0.4400261387024905;-0.40073264612426557;1.0884192863476836;1.000004431178411;9.999920896048074;0.4167704171923404;-0.43522900136053266;-0.435228999064846;0.38290965233740476;0.3570204461942543;0.5235314543747651;0.9999916784501414
41.769001;1.0980623804549963;0.4629851164854208;0.42164213953597207;-0.440034669055409;-0.4007404147095132;1.0884183907742229;1.000004507390101;9.999921001935741;0.41677042891826604;-0.4352290013477175;-0.43522899912350704;0.38291065583200784;0.3570274740996846;0.5235369386442641;0.9999914737791089
