time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.779001;1.0980615568085583;0.4629850679209986;0.42164249033741424;-0.44004277868071645;-0.4007481646713641;1.0884174992315376;1.0000045904248196;9.999921075838282;0.4167704401833095;-0.4352290013357981;-0.43522899918004326;0.3829106625775524;0.35703450077923143;0.5235416871871046;0.9999912682360966
41.789001;1.0980607294474494;0.46298507937256694;0.4216428973643106;-0.4400521069105349;-0.40075702443620304;1.0884156114861352;1.000004680324858;9.999921113183094;0.4167704509397176;-0.4352290013249098;-0.43522899923432057;0.3829106725326648;0.35704152629223285;0.5235464317515104;0.9999910611139995
41.799001;1.0980598985199959;0.46298381387126003;0.42164214308833675;-0.44006027567032435;-0.40076482828412086;1.0884147272431297;1.0000047771257996;9.999921110033608;0.4167704611243121;-0.4352290013152188;-0.43522899928622066;0.38291168565163497;0.35704855066704033;0.5235519040760394;0.9999908518353564
41.809001;1.098059064014586;0.4629837678907391;0.42164250094824995;-0.44006838524110653;-0.4007725782439197;1.0884138460612711;1.0000048809037039;9.999921062945285;0.41677047068171225;-0.4352290013069081;-0.4352289993356639;0.3829117019096765;0.35705657392572704;0.5235573237842213;0.999990640109718
41.819001;1.0980582259245388;0.46298378209440655;0.421642914858106;-0.4400777134127892;-0.40078143800646676;1.08841296735172;1.0000049917981417;9.999920969093445;0.4167704795692218;-0.4352290013001576;-0.4352289993826302;0.38291272128601755;0.3570635961197137;0.5235627900808766;0.9999904259284199
41.829001;1.0980573843758874;0.462983738294327;0.4216432768177301;-0.44008582294639137;-0.40078918796448026;1.0884120903959005;1.0000051099270515;9.999920826645743;0.41677048776103715;-0.4352290012951326;-0.43522899942715376;0.38291274374793405;0.3570706173367083;0.5235675226012304;0.9999902094380279
41.839001;1.0980565395762785;0.46298369583055043;0.42164364051664416;-0.440093932461851;-0.40079693792152427;1.0884112143931026;1.0000052352927231;9.999920634582374;0.41677049526340476;-0.43522900129198433;-0.4352289994692936;0.3829127692579607;0.35707763767847167;0.5235722530717322;0.9999899908952398
41.849001;1.0980556917138762;0.46298365483558795;0.4216440058248481;-0.4401020419591524;-0.4008046878775886;1.0884093385709834;1.0000053677238152;9.999920392386358;0.4167705021305463;-0.4352290012908535;-0.43522899950909777;0.3829137977733607;0.3570856572523831;0.5235783951766748;0.9999897706866807
41.859001;1.0980548409118362;0.46298367454493006;0.42164442655227;-0.4401113700527523;-0.40081354763626437;1.0884084622516232;1.000005506817395;9.999920100072698;0.41677050846822017;-0.43522900129187625;-0.43522899954659217;0.38291382922248707;0.3570926761858553;0.5235831225578168;0.9999895492697384
41.869001;1.0980540356776334;0.462984057446943;0.4216451594726258;-0.4401190778048901;-0.4008209140471267;1.0884075848166683;1.000005651960606;9.999919758385714;0.41677051441858476;-0.43522900129519315;-0.43522899958180583;0.38291486347083176;0.35709969462560975;0.5235885802752411;0.9999893270782908
41.879001;1.098053178899571;0.46298402116522236;0.4216455292409383;-0.4401271872467151;-0.4008286639993589;1.0884067056713256;1.0000058024410778;9.999919368563413;0.4167705201322417;-0.43522900130093667;-0.4352289996147919;0.3829149003050702;0.3571067127238718;0.5235933060408389;0.9999891044898684
41.889001;1.0980523189337743;0.4629840457049387;0.4216459543314628;-0.4401365152816504;-0.4008375237538935;1.0884058242714896;1.000005957501326;9.99991893161244;0.4167705257476884;-0.43522900130919767;-0.43522899964562933;0.3829159394457484;0.3571147306498663;0.5235994449184675;0.9999888818299427
41.899001;1.098051455665283;0.4629840127248905;0.42164632699726845;-0.44014462468651455;-0.4008452737035628;1.0884049401598632;1.000006116346887;9.999918448310229;0.4167705314024256;-0.4352290013200111;-0.43522899967442147;0.3829159805621441;0.3571217486101987;0.5236041705857348;0.9999886593774928
41.909001;1.0980505889478438;0.46298398134664037;0.42164670121895137;-0.44015273407371985;-0.4008530236518643;1.0884030529347317;1.000006278174891;9.999917920040067;0.4167705372503088;-0.43522900133337333;-0.4352289997012914;0.38291602327879587;0.3571287668348826;0.5236088968094325;0.999988437382813
41.919001;1.0980497185196993;0.46298401065626443;0.4216471310450141;-0.4401620620512394;-0.40086188340231527;1.0884021621926883;1.0000064421607158;9.999917349701846;0.4167705434345787;-0.4352290013492621;-0.435228999726368;0.3829170671911908;0.357135785543893;0.5236143553250191;0.9999882160791931
41.929001;1.0980488440432348;0.4629839822140095;0.42164750890473346;-0.44017017140260595;-0.4008696333478668;1.0884012675371773;1.0000066074355176;9.999916742560076;0.4167705500503999;-0.4352290013676347;-0.43522899974976614;0.3829171118836582;0.3571438049528927;0.523619766031052;0.9999879956398035
41.939001;1.0980479652906439;0.46298395509011675;0.42164788892327826;-0.4401782807369381;-0.40087738329211153;1.0884003686224244;1.0000067731525102;9.999916105966907;0.4167705571466822;-0.4352290013884247;-0.4352289997715834;0.382918156936134;0.3571508253144146;0.523625227764647;0.9999877761154675
41.949001;1.0980470822642059;0.46298276973410796;0.42164721544465433;-0.440187667831184;-0.4008862969278103;1.0883994651586517;1.0000069385731418;9.999915447763152;0.41677056472982055;-0.4352290014115659;-0.43522899979192425;0.38291820192350584;0.35715784691966596;0.52362996027233;0.9999875574643793
41.959001;1.0980461950990914;0.46298274490028163;0.4216476005544445;-0.44019577713122177;-0.40089404686981533;1.088398556887114;1.0000071030623219;9.9999147752114;0.4167705727565281;-0.43522900143702403;-0.43522899981091207;0.38291824640279537;0.35716487005422065;0.5236346949973378;0.9999873396884652
41.969001;1.0980453039237876;0.46298272110171;0.42164798854805724;-0.44020388641516456;-0.40090179681086224;1.0883966435360175;1.0000072660138553;9.999914094788501;0.41677058114755483;-0.4352290014648028;-0.43522899982867885;0.3829192899106182;0.35717289497638516;0.5236408453437015;0.9999871229457739
41.979001;1.098044408816175;0.4629827575254204;0.42164843345717773;-0.4402132142844534;-0.4009106565545577;1.0883957247460212;1.0000074268198125;9.999913412097566;0.41677058979496273;-0.4352290014949205;-0.4352289998453457;0.38291933200209655;0.3571799219288935;0.523645584554759;0.9999869075378632
41.989001;1.0980435582910815;0.46298315675580765;0.4216491922887282;-0.4402209218294066;-0.4009180229427559;1.088394800025355;1.000007584910447;9.99991273217741;0.4167705985520114;-0.4352290015273819;-0.4352289998610031;0.38292037229158155;0.3571869511318643;0.5236510571716373;0.9999866938183786
41.999001;1.0980426552891644;0.46298313616406156;0.42164958960054527;-0.44022903106587835;-0.4009257728806532;1.0883938687758226;1.0000077397511817;9.999912060009992;0.416770607242937;-0.43522900156217187;-0.43522899987571734;0.3829204104626582;0.35719498274760875;0.5236564827687276;0.9999864821369377
42.009001;1.0980417481594793;0.46298317571818437;0.4216500439929101;-0.4402383588852531;-0.40093463262132795;1.0883929303411988;1.0000078907910175;9.999911400671474;0.4167706156991257;-0.4352290015992549;-0.43522899988954244;0.3829204462754846;0.3572020168641629;0.52366122841803;0.9999862728691244
42.019001;1.0980408366389403;0.4629831569180499;0.42165044770842425;-0.44024646809109286;-0.4009423825579791;1.0883919840181528;1.0000080374653222;9.999910759061267;0.416770623804392;-0.4352290016385635;-0.4352289999024997;0.38292147958074785;0.3572090535138338;0.5236667075226668;0.9999860664493028
42.029001;1.098039920405289;0.46298313875609926;0.4216508546725222;-0.44025457728245015;-0.40095013249423445;1.0883900290211699;1.0000081792525901;9.999910139404951;0.41677063150161525;-0.4352290016799976;-0.4352289999145506;0.382921510317973;0.3572160926895007;0.5236714576535839;0.9999858633331214
42.039001;1.098038999110185;0.4629831802014824;0.4216513188183057;-0.4402639050538763;-0.4009589922337177;1.0883890645046201;1.000008315709905;9.999909545212304;0.41677063874329745;-0.43522900172343537;-0.4352289999256008;0.3829225384776707;0.3572241343427531;0.5236776234144431;0.9999856639480885
42.049001;1.0980380723186005;0.4629831626913513;0.4216517324225767;-0.44027201421545226;-0.40096674216966005;1.0883880896865654;1.0000084464406789;9.999908980057626;0.41677064544349285;-0.4352290017687259;-0.43522899993552633;0.3829225640523651;0.3572311783870415;0.5236823780503909;0.9999854686657097
42.059001;1.0980371394412642;0.46298320438076146;0.4216522033457727;-0.44028134195502966;-0.40097560190907533;1.088387103963704;1.000008571043774;9.999908448363614;0.4167706514595719;-0.43522900181569024;-0.43522899994419517;0.3829235870269677;0.3572382247145484;0.523687866069909;0.9999852777904998
42.069001;1.0980361997622197;0.46298318676146855;0.42165262389771263;-0.44028945108711603;-0.4009833518451671;1.0883861069634433;1.00000868907405;9.999907954916187;0.41677065660356344;-0.43522900186414964;-0.43522899995147146;0.3829236073979555;0.3572462732159766;0.523693307143081;0.9999850915908546
42.079001;1.0980352525980455;0.462983168834752;0.4216530480663933;-0.44029756020509503;-0.4009911017815111;1.0883850985376038;1.000008800002367;9.999907503450205;0.4167706606775005;-0.43522900191394764;-0.4352289999572222;0.38292362519107587;0.35725332379291647;0.5236980680596595;0.9999849103021113
42.089001;1.098034297491302;0.4629832095501495;0.4216535298351055;-0.4403068878978993;-0.40099996152168;1.0883830787116522;1.000008903259968;9.999907096284362;0.4167706635021052;-0.43522900196494413;-0.4352289999613399;0.3829246404901128;0.3572603763625072;0.5237035619994233;0.9999847340610026
42.099001;1.0980333827718245;0.46298239267594016;0.4216532164488248;-0.4403146544544488;-0.4010073817913289;1.0883820476246882;1.0000089983413247;9.999906735268725;0.41677066493034864;-0.4352290020169997;-0.43522899996376824;0.3829246534707482;0.35726843086141435;0.5237090085340637;0.9999845628854941
42.109001;1.098032411490265;0.4629823722913357;0.42165365183885656;-0.4403227635292046;-0.4010151317283806;1.0883810054668033;1.000009084837769;9.999906422422251;0.4167706648533379;-0.43522900206995413;-0.43522899996449577;0.3829256643953228;0.3572754872404854;0.5237145053948166;0.9999843967270654
42.119001;1.0980314324080611;0.462982409677481;0.42165414480134517;-0.44033209117551275;-0.40102399146932705;1.0883799524368674;1.0000091624426772;9.99990615973457;0.41677066319855804;-0.43522900212362375;-0.43522899996351705;0.3829256735603019;0.35728254544163623;0.5237192721399204;0.9999842355421941
42.129001;1.0980304459749506;0.4629823862145854;0.42165458745266304;-0.44034020022115333;-0.4010317414073775;1.0883788887173917;1.0000092309540112;9.999905948590294;0.41677065992629464;-0.4352290021778284;-0.4352289999608228;0.38292568122886633;0.357289605377181;0.5237240396715075;0.9999840793659326
42.139001;1.098029452742448;0.46298241996726436;0.42165508744069025;-0.44034952783609305;-0.40104060114928025;1.0883768144260746;1.0000092902018514;9.999905789121227;0.41677065501832;-0.435229002232409;-0.43522899995643693;0.3829266875941583;0.35729766693215836;0.523730221053352;0.9999839283076014
42.149001;1.0980284532600415;0.4629823922936531;0.4216555368190902;-0.44035763685248563;-0.40104835108826303;1.088375729574524;1.0000093399792092;9.999905680074097;0.41677064844877015;-0.43522900228724026;-0.4352289999504293;0.38292669281674524;0.3573047299728436;0.5237349892351608;0.9999837824451403
42.159001;1.0980274480011831;0.4629823620826459;0.42165598930943315;-0.4403657458547171;-0.4010561010277291;1.0883746341064993;1.0000093801192622;9.999905619412843;0.4167706401630941;-0.4352290023422632;-0.4352289999428893;0.3829276970858437;0.35731179434198157;0.5237404884003525;0.9999836417315703
42.169001;1.0980264373191686;0.4629823882402887;0.4216564986259843;-0.4403750734227919;-0.401064960771102;1.088373528025213;1.000009410632082;9.999905604940727;0.4167706300945564;-0.43522900239748424;-0.4352289999339182;0.3829277006116186;0.35731985986479126;0.5237459381744446;0.9999835059933248
42.179001;1.0980254214880154;0.4629823521709129;0.4216569567807272;-0.4403831823956607;-0.4010727107117006;1.0883724114974425;1.000009431732052;9.999905634631777;0.41677061818558647;-0.435229002452916;-0.43522899992364766;0.3829277035777845;0.35732692637786867;0.5237507049232895;0.9999833750115553
42.189001;1.0980244008307396;0.4629823128361549;0.4216574174153345;-0.4403912913545043;-0.4010804606529773;1.0883712848345912;1.0000094437835556;9.999905706650626;0.41677060437077834;-0.4352290025085273;-0.4352289999122366;0.38292870612182184;0.35733399374489766;0.5237562016731078;0.9999832485767556
42.199001;1.0980233757771505;0.4629823292527961;0.4216579341354242;-0.4404006188760413;-0.4010893203983855;1.0883691483978515;1.0000094472119025;9.999905818998158;0.4167705885533458;-0.4352290025642485;-0.4352289998998364;0.38292870832535747;0.35734206184439715;0.5237616481030499;0.9999831264057663
42.209001;1.0980223952661081;0.4629827040497563;0.42165876375110684;-0.44040832610029723;-0.40109668677458116;1.0883680025202822;1.000009442370197;9.999905969460302;0.41677057061281125;-0.4352290026200052;-0.43522899988656577;0.3829297101901917;0.35734913055026385;0.523767141613997;0.9999830080469828
42.219001;1.0980213626320645;0.4629827133853562;0.42165928410717407;-0.44041765359058604;-0.40110554652104763;1.088366847506374;1.000009429439486;9.999906156088523;0.416770550427341;-0.43522900267574066;-0.43522899987251557;0.3829297116391454;0.3573561997103395;0.5237719019509325;0.9999828929393474
42.229001;1.0980203266418658;0.4629826599957961;0.42165975207091777;-0.4404257624912733;-0.4011132964652246;1.0883656836840294;1.0000094084144466;9.99990637735446;0.4167705278980251;-0.4352290027314205;-0.4352289998577624;0.3829307125740533;0.3573642691285437;0.5237780733964998;0.9999827805343297
42.239001;1.098019287519881;0.46298260316955436;0.42166022130594655;-0.44043387137779055;-0.4011210464104502;1.0883645114222738;1.0000093791507694;9.999906631512502;0.41677050297017726;-0.4352290027870174;-0.435228999842387;0.38293071292667963;0.3573713385705289;0.5237828291015758;0.9999826703565162
42.249001;1.0980182454438379;0.46298138374508674;0.4216596356576246;-0.4404432579966613;-0.4011299600536514;1.0883633311222414;1.0000093414276803;9.999906915850067;0.41677047565428327;-0.4352290028424881;-0.43522899982649726;0.3829307126400251;0.35737840778481705;0.5237875824054445;0.9999825620001386
42.259001;1.0980181993815146;0.46298172255371683;0.42166008902788893;-0.4404517879710646;-0.4011377286276396;1.0883611432335207;1.0000092949887078;9.999907226692748;0.41677044604347224;-0.4352290028977707;-0.4352289998102336;0.3829317116404282;0.35738647652113686;0.5237937466795693;0.9999824550937985
42.269001;1.0980171519021193;0.4629816571633921;0.4216605608374423;-0.44045989682081504;-0.4011454785759438;1.0883599482714674;1.000009239588456;9.999907560035082;0.4167704142877351;-0.4352290029527966;-0.43522899979374974;0.38293170985560926;0.35739354455110794;0.5237984951605015;0.9999823493072956
42.279001;1.0980161022118085;0.4629816488326053;0.4216610872114179;-0.44046922422457974;-0.40115433832843145;1.088358746806189;1.000009175043289;9.999907912037438;0.4167703805249633;-0.43522900300749934;-0.4352289997772114;0.3829327072314005;0.3574006116774393;0.5238039722486428;0.999982244433555
42.289001;1.098015050844634;0.462981579590464;0.4216615603207029;-0.4404773330432456;-0.4011620882784355;1.0883575394222622;1.000009101220277;9.99990827906172;0.4167703448201167;-0.43522900306182094;-0.4352289997608103;0.3829327037193562;0.3574076777059515;0.5238087158130443;0.9999821404720544
42.299001;1.0980139983710193;0.4629815681331745;0.42166208788465015;-0.44048666041328915;-0.40117094803249614;1.0883563266559326;1.0000090179723626;9.999908657518413;0.4167703071456695;-0.43522900311571794;-0.43522899974475016;0.38293269926758955;0.35741574241427027;0.5238141392891669;0.9999820376890654
42.309001;1.0980129452697276;0.46298149636858144;0.42166256202210234;-0.4404947692001283;-0.4011786979839537;1.0883541090068074;1.0000089251046727;9.99990904412724;0.4167702674078791;-0.43522900316918106;-0.43522899972921636;0.38293369383006676;0.35742280556476885;0.5238196091581448;0.9999819366748445
42.319001;1.0980119403721724;0.46298184484640303;0.4216634014611171;-0.4405024762670146;-0.4011860643624461;1.0883528870827086;1.0000088223769823;9.999909436691818;0.4167702254983181;-0.43522900322225383;-0.4352289997143638;0.3829336873784458;0.3574298669347693;0.5238243457865565;0.9999818382974325
42.329001;1.098010886850126;0.4629818306702213;0.4216639300413833;-0.4405118035861251;-0.4011949241177105;1.0883516616878948;1.0000087094763563;9.999909834347712;0.4167701813352231;-0.43522900327501807;-0.4352289997003197;0.3829346799005659;0.35743792632112037;0.523830493755866;0.9999817435059485
42.339001;1.0980098332718236;0.46298175694914173;0.4216644046864991;-0.4405199123252122;-0.40120267407037674;1.088350433697451;1.0000085860050314;9.99991023663541;0.41677013488135706;-0.4352290033275574;-0.4352289996871843;0.38293467139416554;0.3574449835275654;0.5238352264682831;0.9999816531410964
42.349001;1.0980087796361668;0.46298168312554405;0.42166487905821115;-0.44052802104871486;-0.4012104240236774;1.088349203921283;1.0000084515807872;9.999910642258435;0.41677008615685673;-0.4352290033799256;-0.43522899967503564;0.3829356618669347;0.35745203835783596;0.5238406884765872;0.9999815678551067
42.359001;1.0980077259915597;0.4629816685694613;0.421665406894437;-0.4405373483166297;-0.4012192837808035;1.0883479731795618;1.0000083059786673;9.999911048635315;0.41677003524657735;-0.43522900343213655;-0.4352289996639558;0.3829356513298845;0.3574600906226241;0.5238461003163775;0.9999814880798299
42.369001;1.098006672539576;0.4629815950912852;0.4216658803544259;-0.4405454570078237;-0.4012270337352407;1.0883457424108043;1.0000081491495876;9.999911452140227;0.41676998228445405;-0.43522900348416566;-0.4352289996540572;0.3829356397688173;0.3574671401500306;0.5238508285003548;0.9999814139970766
42.379001;1.0980056196087489;0.462981581188686;0.42166640725270943;-0.44055478424113265;-0.40123589349340993;1.0883445126081936;1.0000079811235192;9.999911848477435;0.41676992743337216;-0.43522900353594374;-0.43522899964547046;0.38293662711562176;0.3574741867817311;0.5238562865678418;0.9999813455490211
42.389001;1.0980045675244046;0.46298150859261006;0.4216668798393919;-0.4405628928998016;-0.40124364344881264;1.0883432847176358;1.0000078019266379;9.99991223344113;0.41676987088256584;-0.4352290035873487;-0.43522899963832;0.38293661328090595;0.3574822303616063;0.5238616950366022;0.9999812825355557
42.399001;1.0980035165458988;0.46298021793884364;0.42166624220447857;-0.44057106071926566;-0.40125144729997436;1.0883420596421405;1.0000076115088437;9.999912603851834;0.41676981284022685;-0.43522900363821426;-0.43522899963271633;0.3829375982420408;0.357489270734555;0.5238671512229284;0.9999812247663776
42.409001;1.0980024669221753;0.4629802055070331;0.4216667677585173;-0.44058038790048804;-0.401260307059467;1.088340838314088;1.0000074096618243;9.999912957876113;0.4167697535168094;-0.435229003688349;-0.43522899962874567;0.3829375820965302;0.35749630774758356;0.5238718756591763;0.9999811721512613
42.419001;1.098001418927675;0.46298013441196845;0.42166723871475004;-0.44058849650996884;-0.40126805701606544;1.08833962172858;1.000007196057044;9.999913294604479;0.41676969313350665;-0.43522900373755313;-0.43522899962645956;0.3829375650469746;0.3575033412457205;0.5238765994166894;0.9999811246800395
42.429001;1.0980004213334242;0.4629804851843331;0.4216680737346808;-0.44059620339976696;-0.40127542339201233;1.0883374108808137;1.0000069703992913;9.999913613191346;0.4167696319365198;-0.4352290037856343;-0.43522899962587175;0.3829385473420294;0.35751137109329595;0.523882735869999;0.9999810823914385
42.439001;1.0979993773595453;0.46298047466989956;0.4216685963516842;-0.4406055305275285;-0.4012842831513822;1.0883362066684694;1.0000067324829465;9.999913912524708;0.4167695701780324;-0.4352290038324168;-0.4352289996269476;0.382938529209119;0.3575183972182629;0.5238874581655584;0.9999810453875221
42.449001;1.097998335755396;0.4629804059902764;0.42166906348320093;-0.4406136390865024;-0.4012920331075325;1.0883350098608693;1.0000064821199872;9.999914191933236;0.4167695080906711;-0.4352290038777422;-0.4352289996296014;0.3829395108289028;0.35752541960810225;0.5238929104792897;0.999981013836573
42.459001;1.097997296834295;0.46298033858257215;0.4216695287091331;-0.4406217476288488;-0.40129978306349023;1.088333821142149;1.0000062191023467;9.999914451795092;0.416769445895737;-0.43522900392146696;-0.4352289996337222;0.3829394923465;0.357533438251576;0.5238983131721318;0.9999809879461549
42.469001;1.0979962609513818;0.46298033189398174;0.4216700456361611;-0.44063107470225116;-0.4013086428222902;1.0883326411213199;1.0000059432235464;9.999914693476274;0.41676938382886;-0.43522900396346265;-0.43522899963919254;0.382939473879788;0.3575404531043784;0.5239030321910698;0.9999809679195854
42.479001;1.0979952284129857;0.462980267835915;0.42167050622746716;-0.44063918320987977;-0.4013163927775112;1.0883304702767336;1.000005654327557;9.999914918981327;0.41676932213144696;-0.4352290040036203;-0.4352289996458762;0.38294045553668277;0.35754746410212584;0.5239084808696044;0.999980953900763
42.489001;1.097994199434995;0.4629802058477405;0.42167096417104094;-0.4406472917003968;-0.4013241427322205;1.088329308911844;1.0000053524264727;9.999915130538371;0.41676926101548156;-0.435229004041864;-0.4352289996536229;0.382940437450653;0.35755447118407185;0.5239131974502198;0.9999809459666893
42.499001;1.0979931740913926;0.46298020535883977;0.42167147317222087;-0.4406566187179861;-0.4013330024894729;1.0883281571789332;1.000005037794903;9.999915330698657;0.41676920066785444;-0.43522900407816206;-0.43522899966230066;0.38294141980173385;0.3575624743139737;0.5239193264518434;0.9999809441726176
42.509001;1.0979921522176477;0.46298014824621175;0.4216719252725764;-0.44066472717239946;-0.40134075244287787;1.088327015168177;1.0000047109280008;9.99991552320607;0.4167691412936941;-0.4352290041125085;-0.435228999671809;0.38294140280098043;0.3575694735032694;0.5239240413585603;0.9999809485676654
42.519001;1.097991133402812;0.462980093892216;0.4216723742514791;-0.4406728356089918;-0.4013485023955371;1.0883258829690052;1.0000043724970624;9.999915713657984;0.4167690831266897;-0.4352290041448797;-0.4352289996820571;0.38294238664916724;0.3575764688195535;0.5239294867306387;0.9999809592017208
42.529001;1.09799011711426;0.46298010163390135;0.4216728739312032;-0.4406821625687303;-0.40135736215057366;1.0883247606573607;1.0000040233836038;9.999915908767457;0.41676902640252345;-0.43522900417519933;-0.4352289996929423;0.3829423715201782;0.35758346037476046;0.5239342010329484;0.9999809761695081
42.539001;1.0979891513274829;0.46298047454789776;0.4216736815834289;-0.4406898692648598;-0.4013647285125244;1.0883226482711383;1.0000036646439263;9.999916114485577;0.4167689713380269;-0.435229004203337;-0.43522899970435797;0.38294235759034906;0.35759144831402667;0.523939597961257;0.9999809996142579
42.549001;1.0979881384966015;0.46297921058592034;0.42167301102793325;-0.44069803682512176;-0.40137253236017517;1.0883215458204478;1.0000032974209212;9.999916334759067;0.416768918109717;-0.4352290042291427;-0.4352289997162281;0.3829433450584936;0.35759843280859716;0.5239450437349872;0.9999810296541722
42.559001;1.0979871265647774;0.46297922726329666;0.4216735008527498;-0.4407073637261879;-0.4013813921120009;1.0883204533283055;1.0000029229779357;9.999916572361471;0.41676886683523556;-0.4352290042524751;-0.4352289997285317;0.382943334126547;0.35760541404825746;0.523949759417446;0.9999810663208956
42.569001;1.097986114961959;0.4629791875438687;0.42167393346112086;-0.4407154720703301;-0.40138914205981324;1.088319370839594;1.000002542787908;9.99991683100844;0.41676881757324646;-0.4352290042732052;-0.43522899974128665;0.38294432497076286;0.35761239222964786;0.5239552071368296;0.999981109562369
42.579001;1.0979851031648311;0.4629791504514966;0.4216743627689581;-0.44072358039653386;-0.4013968920066388;1.0883182983600317;1.0000021585059649;9.999917116544287;0.41676877033916826;-0.43522900429121125;-0.43522899975451673;0.38294431773862697;0.3576203675353956;0.5239606080399456;0.9999811592515849
42.589001;1.0979840907480407;0.46297917502734204;0.4216748426790445;-0.44073290723937014;-0.4014057517554973;1.0883172357715414;1.0000017718639465;9.99991743626823;0.416768725131491;-0.43522900430638434;-0.4352289997682292;0.38294431257175043;0.35762734012823055;0.5239653282892948;0.9999812151527917
42.599001;1.0979830774111623;0.46297914280557334;0.42167526537874783;-0.4407410155289736;-0.4014135017001939;1.0883151828201492;1.0000013845647553;9.999917797315062;0.41676868194624583;-0.43522900431864414;-0.43522899978239826;0.3829453096220555;0.35763431016459113;0.5239707814718599;0.999981276895959
42.609001;1.097982062961804;0.4629791128857445;0.4216756847446067;-0.44074912380103515;-0.40142125164381215;1.0883141392185722;1.0000009981557463;9.999918205750054;0.41676864076530057;-0.4352290043279434;-0.43522899979695273;0.38294530905686935;0.35764127779108934;0.5239755059590274;0.9999813440147268
42.619001;1.097981047306684;0.46297908520712444;0.4216761007713805;-0.44075723205567857;-0.4014290015863877;1.0883131047617571;1.0000006139466462;9.999918666881346;0.41676860153814693;-0.4352290043342629;-0.4352289998117924;0.3829463110650639;0.35764924313568647;0.523981645944745;0.9999814160123027
42.629001;1.097980030452745;0.46297911887638343;0.421676567373667;-0.4407665588230047;-0.4014378613310663;1.0883120793805232;1.0000002330608422;9.99991918563122;0.4167685641945919;-0.43522900433761436;-0.4352289998268245;0.38294631584851163;0.3576562063288453;0.5239863745282112;0.9999814924221534
42.639001;1.0979790124863373;0.46297909541245;0.4216769767714814;-0.4407746670419854;-0.4014456112718137;1.088311063107897;0.9999998565328552;9.999919766495639;0.41676852868320935;-0.4352290043380415;-0.4352289998419774;0.38294632359607156;0.35766316752478283;0.5239911049741937;0.999981572839724
42.649001;1.0979779935367278;0.4629790738195989;0.42167738286450196;-0.4407827752438137;-0.4014533612118275;1.088310055944261;0.9999994853398297;9.99992041347352;0.41676849498171376;-0.43522900433560435;-0.43522899985717617;0.38294733446540635;0.3576701268832409;0.523996568018889;0.9999816568913548
42.659001;1.0979770222508871;0.4629795345220161;0.42167820476692575;-0.4407917002530176;-0.40146183735717655;1.08830805778709;0.9999991203830808;9.999921129811305;0.41676846306892973;-0.43522900433036366;-0.43522899987232005;0.3829473485865156;0.3576770845345965;0.5240013019794515;0.9999817442240458
42.669001;1.0979760017441467;0.4629795160530874;0.4216786043086765;-0.4407998084196876;-0.4014695872953995;1.0883070685099314;0.9999987624717294;9.99992191758694;0.4167684329069391;-0.43522900432238454;-0.435228999887292;0.3829483660788986;0.35768504056784567;0.5240074510347552;0.999981834540784
42.679001;1.0979749806712185;0.46297949875087413;0.4216790006706759;-0.4408079165694907;-0.4014773372332531;1.0883060880274753;0.9999984123375422;9.999922777842794;0.41676840447003116;-0.43522900431175865;-0.43522899990198516;0.38294838705301515;0.35769199504539495;0.5240121883431555;0.9999819275696997
42.689001;1.097973959201139;0.46297948228458324;0.4216793939478558;-0.4408160247025537;-0.4014850871708443;1.0883051163146862;0.9999980706849596;9.999923711390133;0.4167683777922045;-0.4352290042986361;-0.4352289999163171;0.382949411581222;0.35769894801718977;0.5240176580298718;0.999982023009023
42.699001;1.0979729374902931;0.4629795254548324;0.4216798381388179;-0.4408253513412011;-0.401493946911297;1.0883041534555453;0.9999977382330724;9.999924719320033;0.416768352972964;-0.43522900428323286;-0.43522899993023073;0.3829494396813357;0.35770589952504234;0.5240223984648946;0.9999821205589797
42.709001;1.09797191563466;0.4629782909664848;0.4216791157214238;-0.4408335186199354;-0.40150175074861455;1.0883031996534216;0.9999974157222452;9.999925802692523;0.41676833012662273;-0.4352290042657948;-0.43522899994368724;0.3829494713265394;0.357712849618709;0.5240271403987596;0.9999822200173117
42.719001;1.097971892509951;0.4629786763296517;0.4216794824922125;-0.4408420481943652;-0.4015095193165956;1.0883022551495019;0.9999971038935777;9.999926962237438;0.4167683093153972;-0.43522900424655253;-0.43522899995665043;0.38295050643723794;0.35772079836044246;0.5240332971590519;0.9999823213243271
42.729001;1.097970870543964;0.4629786592396226;0.4216798641004688;-0.4408501562679099;-0.40151726925454717;1.0883003201116892;0.9999968034051425;9.999928198439546;0.4167682905188843;-0.43522900422571476;-0.43522899996906;0.38295054486945773;0.3577277457961757;0.5240380418975793;0.9999824244939616
42.739001;1.0979698486897365;0.4629787002520605;0.4216802966488702;-0.4408594828440135;-0.4015261289958682;1.088299394549442;0.9999965147354001;9.9999295110429;0.4167682736605362;-0.4352290042034976;-0.4352289999808063;0.38295158644637534;0.35773469193980995;0.5240435187150234;0.9999825295257682
42.749001;1.097968827111806;0.46297868074966975;0.421680672270116;-0.44086759088391336;-0.4015338789346326;1.0882984783029999;0.9999962382283981;9.999930898343722;0.4167682586753297;-0.4352290041801432;-0.4352289999917223;0.3829516310209372;0.3577416367866436;0.5240482660470499;0.9999826363629313
42.759001;1.0979678059434128;0.46297865971046454;0.4216810447945105;-0.4408756989077647;-0.4015416288739096;1.0882975711457363;0.9999959742459676;9.999932357379135;0.4167682455755886;-0.4352290041559155;-0.43522900000160164;0.38295167851737066;0.3577485803368932;0.5240530146479008;0.9999827448778765
42.769001;1.0979668337752075;0.4629790584702706;0.4216817794481449;-0.4408834052146466;-0.4015489952098428;1.088296672876109;0.9999957232661637;9.999933884589314;0.4167682344535115;-0.43522900413108834;-0.4352290000102295;0.3829527289143179;0.3577555226231864;0.5240584952501398;0.9999828549139995
42.779001;1.0979658136641919;0.46297909292354394;0.421682199503052;-0.44089273172144594;-0.401557854952594;1.0882957832733897;0.9999954858833773;9.999935476647996;0.4167682254098377;-0.43522900410593773;-0.4352290000173994;0.3829527821961906;0.35776346371837864;0.5240639289743524;0.999982966359123
42.789001;1.0979647941895851;0.4629790659851211;0.4216825624269013;-0.44090083969729016;-0.4015656048931101;1.08829390207596;0.9999952627395363;9.999937131057488;0.4167682184849992;-0.43522900408074316;-0.43522900002290305;0.38295383832062985;0.3577704037264036;0.5240694118496995;0.999983079219505
42.799001;1.0979637752709146;0.46297903662728535;0.421682922134889;-0.44090894765796024;-0.4015733548343774;1.088293029092833;0.9999950544507976;9.999938845700957;0.41676821365683375;-0.4352290040557929;-0.43522900002651094;0.3829538972104793;0.3577773427885445;0.5240741648988915;0.9999831936811323
42.809001;1.0979627565624805;0.46297900472523534;0.42168327866301786;-0.44091705560364297;-0.4015811047764508;1.0882921642833723;0.9999948615563063;9.999940618060164;0.41676821086792876;-0.4352290040313825;-0.4352290000279786;0.3829539587617774;0.35778428109810445;0.5240789186998885;0.9999833100776494
42.819001;1.0979617375173858;0.46297897022613616;0.42168363206061565;-0.4409251635344934;-0.40158885471937183;1.0882913076934548;0.9999946844247928;9.999942444893492;0.4167682100169021;-0.43522900400779807;-0.4352290000270811;0.3829550228555426;0.3577912189032099;0.5240844038378345;0.9999834287838806
42.829001;1.0979607175322537;0.4629789922660888;0.421684036274383;-0.4409344899595491;-0.40159771446606585;1.0882904592902527;0.9999945231746814;9.999944322069137;0.41676821093098043;-0.4352290039852891;-0.43522900002364234;0.38295508935624456;0.35779815650066893;0.5240891587692161;0.9999835501180627
42.839001;1.0979596960088411;0.46297895240785353;0.4216843835374639;-0.4409425978600848;-0.4016054644106461;1.088289618853889;0.9999943777244595;9.999946244896416;0.41676821337886005;-0.4352290039640365;-0.4352290000175468;0.3829561580947043;0.35780509423016105;0.5240946447796709;0.9999836742725128
42.849001;1.0979586723747983;0.4629789097657143;0.4216847277813693;-0.44095070574628226;-0.4016132143560237;1.0882887860520303;0.999994247879103;9.999948209016342;0.41676821710621936;-0.43522900394411795;-0.4352290000087378;0.382956228865566;0.35781203247092463;0.5240994003912176;0.9999838013120215
42.859001;1.09795764611101;0.46297764583726125;0.4216839592191272;-0.4409588727994401;-0.40162101820378926;1.0882869605454428;0.9999941333379829;9.999950210627565;0.4167682218513361;-0.4352290039255039;-0.43522899999720716;0.3829563014590804;0.3578189716257986;0.524104156330489;0.999983931263029
42.869001;1.0979566166836041;0.4629775977295984;0.4216842974551542;-0.4409669806575216;-0.40162876815087895;1.0882861419701026;0.9999940336549668;9.999952245922056;0.4167682273638676;-0.435229003908103;-0.4352289999829789;0.38295737568730037;0.3578269120853795;0.5241103261306648;0.9999840642282911
42.879001;1.097955583433989;0.46297754709241096;0.4216846326718272;-0.44097508850184114;-0.4016365180988597;1.0882853299103274;0.9999939482066815;9.999954310690809;0.41676823342683705;-0.43522900389179503;-0.43522899996610587;0.38295745137089027;0.357833854212365;0.5241150831962862;0.9999842004080947
42.889001;1.0979545941420938;0.46297797489636994;0.4216853841069815;-0.44098401313488117;-0.40164499423881245;1.088284524000837;0.9999938762266997;9.999956400553856;0.41676823985006944;-0.43522900387643115;-0.4352289999466701;0.3829585283227363;0.3578407983607186;0.5241205718519547;0.9999843400223
42.899001;1.097953551145621;0.46297791966267166;0.42168571307404284;-0.44099212095139545;-0.40165274418793573;1.0882837240734646;0.9999938169133363;9.999958511435176;0.4167682464634035;-0.4352290038618363;-0.43522899992477365;0.38295860636672363;0.35784774487085785;0.5241253310687822;0.9999844832700319
42.909001;1.0979525025097103;0.4629778623079338;0.4216860386609977;-0.4410002287550199;-0.4016604941380285;1.0882829301031944;0.9999937695249123;9.9999606392675;0.4167682531481023;-0.4352290038478167;-0.4352289999005282;0.3829586853629701;0.3578546940291213;0.52413009182471;0.9999846303486521
42.919001;1.0979514480171653;0.4629778029433099;0.4216863606713233;-0.4410083365460102;-0.40166824408915586;1.0882821419372941;0.9999937333708507;9.999962779227534;0.41676825987922794;-0.435229003834161;-0.4352289998740579;0.382959765195331;0.3578616460438553;0.5241355850247962;0.9999847814493861
42.929001;1.097950387707753;0.46297774169054384;0.4216866789821023;-0.4410164443245563;-0.40167599404142423;1.0882803591235255;0.999993707713337;9.999964925666118;0.416768266726494;-0.4352290038206561;-0.43522899984550645;0.38295984572709213;0.35786860104960166;0.5241403495326281;0.9999849367162141
42.939001;1.0979493218353331;0.4629776786931399;0.42168699358990763;-0.4410245520907934;-0.40168374399498014;1.0882795809609214;0.9999936916859775;9.999967072486386;0.4167682738148905;-0.4352290038071205;-0.4352289998150336;0.3829609267704897;0.3578755591161198;0.5241458466666526;0.9999850961975658
42.949001;1.0979482507980751;0.46297761410984234;0.4216873046139802;-0.4410326598448418;-0.4016914939499704;1.0882788066074036;0.9999936843213937;9.99996921334662;0.41676828128413645;-0.4352290037934273;-0.43522899978280144;0.3829610080963719;0.35788252025678946;0.524150615099104;0.9999852598672434
42.959001;1.0979481739085328;0.4629779497920297;0.4216875945173154;-0.44104118927015074;-0.40169926253873617;1.0882780351995838;0.9999936846862201;9.999971341518856;0.4167682892615209;-0.43522900377950685;-0.43522899974895896;0.3829610894590535;0.35788948444854957;0.5241553853563494;0.9999854277544508
42.969001;1.0979470939598135;0.46297794165410505;0.4216879529625008;-0.44105051550236046;-0.40170812229974273;1.0882772659651183;0.9999936919835427;9.999973449345262;0.41676829785018227;-0.435229003765337;-0.43522899971363826;0.38296217061364396;0.35789645166177614;0.5241608879471963;0.9999856000364312
42.979001;1.0979460100597154;0.4629778731600208;0.42168825466889387;-0.4410586232270691;-0.4017158722595161;1.0882764982212632;0.999993705521331;9.99997552805236;0.41676830713596197;-0.4352290037509271;-0.4352289996769677;0.38296225133493206;0.35790342188206803;0.5241656616191207;0.9999857769500897
42.989001;1.0979449224875035;0.46297780363522034;0.42168855381082027;-0.44106673093984833;-0.4017236222209432;1.088275731326792;0.9999937246306411;9.999977568470742;0.4167683171943331;-0.43522900373630297;-0.435228999639088;0.38296333143307876;0.3579103951128506;0.5241711676792272;0.9999859586125915
42.999001;1.0979438801666237;0.4629781549479589;0.4216892161225904;-0.4410744369406923;-0.4017309885644506;1.0882739646966173;0.9999937486443929;9.999979561519408;0.41676832807734;-0.43522900372150225;-0.43522899960015576;0.38296341074643825;0.35791737136480223;0.5241759450812858;0.9999861449315477
43.009001;1.097942786504226;0.4629780838278743;0.4216895109529475;-0.4410825446295678;-0.40173873852862835;1.0882731978288351;0.9999937769386494;9.999981497955007;0.4167683397985175;-0.4352290037065761;-0.43522899956034095;0.38296348912771017;0.357924350651551;0.5241807246058917;0.9999863356651271
43.019001;1.0979416903296721;0.46297679365910144;0.4216886942604763;-0.4410907114897528;-0.40174654239891633;1.088272430313684;0.9999938089469258;9.999983368496391;0.41676835234106546;-0.43522900369157475;-0.43522899951983435;0.38296456644564425;0.357931332991862;0.5241862369810073;0.9999865305242936
43.029001;1.0979405918541987;0.46297672160558145;0.42168898600425503;-0.4410988191545079;-0.40175429236670646;1.0882716618471173;0.9999938441123251;9.99998516429187;0.41676836566561287;-0.43522900367652534;-0.4352289994788473;0.3829646425758303;0.3579383183988975;0.5241910211587996;0.9999867291752963
43.039001;1.0979394912626594;0.4629766493563426;0.4216892768014115;-0.441106926807069;-0.40176204233629637;1.0882708922058568;0.9999938818233175;9.999986876857689;0.41676837969140135;-0.43522900366144124;-0.4352289994375826;0.38296571737025203;0.3579453068744598;0.5241965384143191;0.9999869311758952
43.049001;1.0979383886965848;0.46297657706035333;0.4216895671383542;-0.4411150344473214;-0.4017697923077382;1.0882701211510168;0.9999939213751872;9.999988497505045;0.41676839427935053;-0.43522900364635453;-0.4352289993961929;0.382965790651867;0.35795229842950793;0.5242013277226013;0.9999871359403208
43.059001;1.0979372841385457;0.46297650486334924;0.4216898575093159;-0.4411231420751551;-0.40177754228113943;1.088269348335448;0.9999939620178075;9.999990016622547;0.4167684092466424;-0.43522900363131833;-0.43522899935475906;0.38296586224861584;0.3579592930894593;0.5242061197630891;0.9999873427205692
43.069001;1.0979361773610599;0.46297643294482294;0.421690148331292;-0.4411312496904681;-0.40178529225666126;1.0882685732856108;0.9999940030669391;9.999991423462056;0.41676842439853773;-0.435229003616375;-0.43522899931329156;0.3829669320209588;0.35796629086652926;0.5242116452006172;0.9999875506336617
43.079001;1.0979350680377782;0.4629763615069511;0.4216904399349733;-0.44113935729315407;-0.40179304223447854;1.0882667954187626;0.9999940439598143;9.999992706881757;0.4167684395451988;-0.4352290036015298;-0.43522899927175085;0.38296699987169647;0.3579732917434166;0.524216443086099;0.999987758778565
43.089001;1.0979339559179235;0.46297629074932367;0.42169073261625584;-0.44114746488309525;-0.40180079221472015;1.0882660140428493;0.9999940842227703;9.99999385643822;0.4167684545047004;-0.435229003586757;-0.43522899923007996;0.3829680657680511;0.3579802956770171;0.5242219746766865;0.999987966346837
43.099001;1.0979328408816011;0.46297622086842527;0.421691026664637;-0.4411555724601654;-0.40180854219743195;1.0882652284088685;0.9999941234051581;9.999994863091587;0.416768469117287;-0.43522900357202915;-0.43522899918822555;0.3829681297439611;0.3579873025987266;0.5242267789909554;0.9999881726448893
43.109001;1.0979317228415904;0.4629761520655115;0.4216913223668763;-0.44116368002422746;-0.4018162921825913;1.088264437888325;0.9999941610314586;9.99999571945251;0.4167684832631965;-0.4352290035573423;-0.4352289991461381;0.3829681918451263;0.35799431241716007;0.5242315865361711;0.9999883770903533
43.119001;1.097930650177476;0.46297650635242066;0.4216919855685496;-0.4411713858762341;-0.4018236585427435;1.0882636421126455;0.9999941965946904;9.999996419821302;0.41676849686209416;-0.4352290035427257;-0.43522899910377155;0.3829692520784873;0.3580013250237913;0.5242371276266866;0.9999885792489739
43.129001;1.0979305245224027;0.46297684201223244;0.42169226769527035;-0.44117991523044964;-0.4018314271657095;1.0882628409273856;0.9999942295827604;9.999996960268428;0.4167685098537062;-0.43522900352824156;-0.4352289990610821;0.38296931040697835;0.3580083402858276;0.5242419408910775;0.999988778844871
43.139001;1.0979293965877117;0.4629767776263783;0.42169257002500343;-0.44118802276224484;-0.40183917715730966;1.0882620343051845;0.9999942595217556;9.999997338831982;0.4167685221739696;-0.43522900351396887;-0.43522899901800727;0.38297036675060986;0.35801535805348017;0.5242474869828914;0.9999889756747664
43.149001;1.0979282650238396;0.4629767150548223;0.42169287489997564;-0.44119613028033555;-0.4018469271512732;1.0882612223156818;0.9999942860289365;9.999997555538778;0.4167685337398802;-0.43522900349997357;-0.43522899897444456;0.38297042098768475;0.35802237818879956;0.5242523045267042;0.9999891695264003
43.159001;1.0979271296456112;0.46297665444535;0.4216931823212632;-0.4412042377845614;-0.40185467714763135;1.08826040505113;0.9999943088569406;9.999997612295795;0.41676854444769446;-0.4352290034862901;-0.4352289989302603;0.3829704729770108;0.3580284005633021;0.5242564408135113;0.9999893601916271
43.169001;1.0979259902815999;0.46297659593519275;0.42169349227536806;-0.44121234527475334;-0.40186242714640363;1.088258582500665;0.9999943279085014;9.999997513227028;0.41676855417084585;-0.43522900347293436;-0.4352289988853105;0.3829715225888106;0.3580354250227635;0.5242619919043016;0.9999895475154984
43.179001;1.0979248467974676;0.4629765396525524;0.4216938047676786;-0.44122045275070093;-0.4018701771475714;1.0882577545091716;0.9999943432534032;9.999997264958939;0.41676856274303004;-0.4352290034599214;-0.4352289988394496;0.3829715697228215;0.358042451360852;0.524266813650499;0.999989731461175
43.189001;1.0979236990810708;0.4629752672307999;0.4216930099892772;-0.4412286193965849;-0.40187798105717965;1.0882569208370427;0.9999943551636037;9.999996876001847;0.41676856996480943;-0.4352290034472489;-0.43522899879255106;0.3829726143150726;0.35804947931847236;0.5242723667728831;0.999989912172156
43.199001;1.0979225469609684;0.46297521565440275;0.42169332753939487;-0.441236726843222;-0.4018857310628745;1.0882560812048092;0.9999943641392361;9.999996355872678;0.41676857565985737;-0.4352290034348722;-0.4352289987445423;0.38297265634311667;0.35805650860833627;0.5242771900765266;0.9999900899336371
43.209001;1.0979213901473974;0.4629751664094094;0.4216936476720336;-0.44124483427477235;-0.40189348107051154;1.0882552353223691;0.9999943709335831;9.99999571456766;0.4167685797216068;-0.4352290034227257;-0.4352289986954135;0.3829726958221596;0.35806353894470117;0.5242820138034283;0.9999902650838642
43.219001;1.0979202282971758;0.46297511940427966;0.42169397051911606;-0.44125294169097934;-0.40190123107982917;1.088254382941165;0.9999943765130674;9.999994961951124;0.4167685821182717;-0.43522900341077153;-0.4352289986452034;0.3829737327831836;0.3580705700653741;0.5242875681918576;0.9999904380085267
43.229001;1.097919061053886;0.46297507456502046;0.42169429624338595;-0.4412610490915958;-0.40190898109055795;1.0882535238421422;0.9999943818560312;9.999994107329501;0.41676858288518026;-0.4352290033990137;-0.43522899859398684;0.38297376724791893;0.3580766017520153;0.5242917091836818;0.9999906091599442
43.239001;1.0979179364840357;0.4629753946076408;0.4216949367306693;-0.44126753631304677;-0.40191523766499226;1.0882526577703786;0.999994387730752;9.999993159750737;0.4167685821028408;-0.43522900338746984;-0.4352289985418537;0.38297479922645633;0.3580836338391799;0.5242972634626553;0.9999907790142833
43.249001;1.0979167570186716;0.4629753541830784;0.4216952686337431;-0.44127564368289207;-0.40192298767714535;1.0882517844525754;0.9999943946710064;9.999992128278045;0.41676857987294563;-0.4352290033761503;-0.43522899848888413;0.3829748287419326;0.35809066621129554;0.5243020870643448;0.9999909480558056
43.259001;1.0979165695177018;0.4629757178294287;0.42169558600917334;-0.44128417295315875;-0.40193075632483644;1.0882509036480859;0.999994403105165;9.999991021946972;0.41676857632512987;-0.43522900336506315;-0.4352289984351591;0.3829748558523893;0.3580976988058749;0.5243069104306599;0.9999911168212294
43.269001;1.0979153759917324;0.4629756823233758;0.42169592447720955;-0.4412922802980956;-0.40193850633863887;1.0882490151335174;0.9999944134584178;9.999989850099848;0.41676857161493663;-0.43522900335420805;-0.43522899838079543;0.3829758806397822;0.3581047316162701;0.5243124641012111;0.9999912858757565
43.279001;1.0979141750378083;0.46297564953727405;0.42169626639913593;-0.44130038762639034;-0.401946256353221;1.0882481187166653;0.9999944261472413;9.999988622413168;0.41676856589236194;-0.435229003343542;-0.4352289983259536;0.38297590318993996;0.35811076467435754;0.5243166043961489;0.9999914557129698
43.289001;1.0979129665600784;0.4629756195754135;0.42169661190614943;-0.4413084949378513;-0.40195400636865053;1.0882472143329673;0.9999944415006277;9.999987347954786;0.41676855929358647;-0.43522900333295544;-0.4352289982708108;0.3829759235941292;0.35811779801826904;0.5243214278988207;0.9999916266910184
43.299001;1.0979117505765457;0.4629755924300236;0.4216969611110984;-0.44131660223230257;-0.4019617563850274;1.0882463021086721;0.9999944597121303;9.999986034688941;0.4167685519498837;-0.4352290033223036;-0.43522899821553584;0.38297694193893783;0.3581248316735879;0.5243269821485067;0.9999917990363505
43.309001;1.0979105271755911;0.4629755088240124;0.42169726018663206;-0.44132349105069296;-0.4019683965998283;1.0882453823063682;0.9999944809001116;9.999984689899906;0.4167685439780523;-0.43522900331145414;-0.43522899816028476;0.3829769582693486;0.35813186566858657;0.5243318064216208;0.999991972892958
43.319001;1.0979092965504456;0.46297548701814273;0.4216976170030821;-0.44133159831177005;-0.40197614661837716;1.0882444552159438;0.9999945052118708;9.999983320174188;0.41676853548039355;-0.43522900330027614;-0.435228998105208;0.38297797256595884;0.3581379000623616;0.5243366785592118;0.9999921483446378
43.329001;1.0979080590235373;0.46297546776139753;0.42169797768807443;-0.44133970555542906;-0.4019838966380956;1.0882435211202954;0.9999945328477168;9.99998193092724;0.41676852656997115;-0.4352290032885828;-0.435228998050438;0.3829779847559159;0.3581449349536173;0.5243415037973407;0.9999923253688747
43.339001;1.0979068149543856;0.4629754510649285;0.42169834224541225;-0.4413478127816112;-0.4019916466590128;1.08824258036481;0.9999945640210289;9.999980526564832;0.41676851738039733;-0.43522900327611225;-0.4352289979960752;0.3829779947498575;0.35815197046754904;0.5243463294420667;0.9999925038111371
43.349001;1.097905564675885;0.4629742185237981;0.4216976008411536;-0.4413559791758572;-0.4019994505890023;1.0882416334137952;0.9999945989207975;9.999979111354179;0.41676850804230475;-0.43522900326257374;-0.4352289979422057;0.38297900247979116;0.35815900672762346;0.5243518857355054;0.9999926834412126
43.359001;1.0979043570975955;0.46297456986996766;0.4216982848529646;-0.44136246621706465;-0.40200570716763223;1.0882406807857279;0.9999946376833744;9.999977690032447;0.41676849866243715;-0.43522900324772695;-0.4352289978889104;0.38297900791421213;0.3581650438416701;0.5243560286904588;0.9999928640560368
